Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,3.24498,3.24498,12,0,3.372,3.24498,0,0,0,0,0,0,0,8.75502,8.317269,23.34836,8.58545,8.317269,0,8.317269,24.74033,63.43661,0.2083676,3.569478,0,12,8.58545
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,3.421595,3.421595,12,0,3.372,3.421595,0,0,0,0,0,0,0,8.578404,8.149485,15.0311,16.07099,8.149485,0,8.149485,32.47161,83.26037,0.2084296,3.763755,0,12,16.07099
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.001246313,4.872298,4.872298,0,0,0,4.872298,0.02557957,0,0,0,0.001246313,5.128735,4.872298,0,0,6.881611,23.40553,0,5.127489,-5.127489,27.06676,69.40181,0.2084296,5.359529,0.0009970502,0,23.40677
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.3993573,8.730675,8.730675,12,0,3.372,8.730675,4.574186,0,0,0,0.3993573,0,0,3.269325,3.105859,12.57882,18.27804,3.505216,0,3.505216,30.3921,77.92831,0.2084553,9.603743,0.3194858,12,18.6774
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.8060336,3.603329,3.603329,11.44661,0,3.231992,3.603329,22.36913,0,0,0,0.8060336,0,0,7.843281,7.451117,9.073605,21.43273,8.257151,0,8.257151,38.22552,98.01396,0.208512,3.963662,0.6448268,12,22.23877
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,3.189805,4.801459,4.801459,0,0,0,4.801459,66.43407,0,8.881784E-16,0,3.189805,5.054168,4.801459,0,0,0.8164542,28.86417,0,1.864363,-1.864363,36.26031,92.97497,0.208512,5.281606,2.551844,0,32.05397
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,5.870236,8.200411,8.200411,5.367257,0,1.693916,8.200411,71.58466,0,0,0,5.870236,2.982268,2.833155,0,0,2.887968,26.99981,2.887968,0,2.887968,39.00008,100,0.2085175,9.020452,4.696189,12,32.87004
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,4.710573,0,0,0,0,0,0,0,4.710573,0,0,4.710573,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2085175,0,3.768458,0,34.30955
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,4.467861,3.403725,3.403725,0,0,0,3.403725,131.2639,0.884993,0,0,4.467861,3.582868,3.403725,0,0,0,29.59898,0,0,0,39.00008,100,0.2085175,3.744097,3.574289,0,34.06684
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,2.96584,9.444126,9.444126,6.626578,0,2.012524,9.444126,31.40407,0,0,0,2.96584,2.96584,2.817548,0,0,0,29.59898,0,0,0,39.00008,100,0.2085175,10.38854,2.372672,12,32.56482
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,4.549394,4.453677,4.453677,0,0,0,4.453677,102.1492,0,0,0,4.549394,4.688081,4.453677,0,0,0,29.59898,0,0.138687,-0.138687,38.85389,99.62516,0.2085175,4.899045,3.639515,0,34.14837
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,2.412019,11.47001,11.47001,9.324983,0,2.695221,11.47001,21.02892,1.165734E-15,0,0,2.412019,2.257923,2.145027,0,0,0.1540967,29.46029,0.1540967,0,0.1540967,39.00008,100,0.2085183,12.61701,1.929616,12,31.87231
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.4199334,0.7272041,0.7272041,0,0,0,0.7272041,57.7463,0,0,0,0.4199334,0.765478,0.7272041,0,0,0,29.59898,0,0.3455446,-0.3455446,38.63584,99.06606,0.2085183,0.7999246,0.3359467,0,30.01891
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.4128738,6.459824,6.459824,0,0,0,6.459824,6.39141,0,8.881784E-16,0,0.4128738,6.799814,6.459824,0,0,0.3839384,29.25343,0,6.38694,-6.38694,31.90342,81.80347,0.2085183,7.105806,0.3302991,0,29.66631
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,8.143913,8.143913,12,0,3.372,8.143913,0,0,0,0,0,0,0,3.856087,3.663282,7.480539,22.86649,3.663282,0,3.663282,35.37871,90.71446,0.2085461,8.958304,0,12,22.86649
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,4.763973,4.763973,0,0,0,4.763973,0,0,8.881784E-16,0,0,5.014709,4.763973,0,0,3.817256,26.16345,0,5.014709,-5.014709,30.09274,77.16073,0.2085461,5.240371,0,0,26.16345
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,12.8847,12.8847,12,0,3.372,12.8847,0,0,0,0,0,0.931268,0.8847045,0,0,9.389155,21.14874,0,0.931268,-0.931268,29.1111,74.6437,0.2085461,14.17317,0,12,21.14874
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,22.69841,20.36,12,0,3.372,20.36,0,0,2.338412,4.608253,0,8.8,8.36,0,0,10.4239,20.21747,0,8.8,-8.8,19.83509,50.85909,0.2085461,24.96825,0,12,20.21747
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,6.172288,6.172288,12,0,3.372,6.172288,0,0,0,0,0,0,0,5.827712,5.536326,20.20168,11.41747,5.536326,0,5.536326,25.08731,64.3263,0.208588,6.789517,0,12,11.41747
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,0.3055705,0.3055705,9.105571,0,2.639709,0.3055705,0,1.776357E-15,0,0,0,0,0,8.8,8.36,14.66535,16.40016,8.36,0,8.36,33.0183,84.66213,0.2085856,0.3361275,0,12,16.40016
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,6.874947,6.874947,0,0,0,6.874947,0,0,8.881784E-16,0,0,7.236786,6.874947,0,0,6.305349,23.92416,0,7.236786,-7.236786,25.39006,65.10258,0.2085856,7.562441,0,0,23.92416
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,0.9428564,0.9428564,0,0,0,0.9428564,0,0,1.110223E-16,0,0,0.9924805,0.9428564,0,0,14.34622,16.68738,0,0.9924805,-0.9924805,24.34389,62.4201,0.2085856,1.037142,0,0,16.68738
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,6.93637,6.93637,0,0,0,6.93637,0,0,8.881784E-16,0,0,7.301443,6.93637,0,0,15.44898,15.6949,0,7.301443,-7.301443,16.64749,42.6858,0.2085856,7.630007,0,0,15.6949
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,0.762189,0.762189,0,0,0,0.762189,0,0,1.110223E-16,0,0,0.8023042,0.762189,0,0,23.56169,8.393456,0,0.8023042,-0.8023042,15.80179,40.51733,0.2085856,0.8384079,0,0,8.393456
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,1.30474,1.30474,0,0,0,1.30474,0,0,0,0,0,1.37341,1.30474,0,0,24.45314,7.591151,0,1.37341,-1.37341,14.35409,36.80529,0.2085856,1.435214,0,0,7.591151
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.97915,6.217741,0,0,0,14.35409,36.80529,0.2085856,0,0,0,6.217741
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.1306986,4.417594,4.417594,0,0,0,4.417594,2.958593,0,1.776357E-15,0,0.1306986,4.650099,4.417594,0,0,25.97915,6.217741,0,4.5194,-4.5194,9.590224,24.59027,0.2085856,4.859353,0.1045589,0,6.348439
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,1.195331,14.95066,14.74899,12,0,3.372,14.74899,8.104496,0,0.2016685,2.605186,1.195331,2.893672,2.748988,0,0,31.00071,1.698341,0,1.698341,-1.698341,7.800015,20,0.2085856,16.44572,0.9562649,12,2.893672
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,3.506421,6.251033,6.251033,12,0,3.372,6.251033,56.09346,0,0,0,3.506421,0,0,5.748967,5.461518,32.88775,0,8.967939,0,8.967939,16.30775,41.81466,0.2086428,6.876137,2.805137,12,3.506421
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,6.851429,0.7400395,0.7400395,9.54004,0,2.74963,0.7400395,925.8193,0,0,0,6.851429,0,0,8.8,8.36,23.91981,8.071145,15.21143,0,15.21143,30.73858,78.81671,0.2085273,0.8140435,5.481143,12,14.92257
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,6.554758,12.65563,12.65563,12,0,3.372,12.65563,51.79321,0,0,0,6.554758,0.6901401,0.655633,0,0,8.708385,21.76143,5.864618,0,5.864618,36.30224,93.08249,0.208557,13.9212,5.243806,12,28.31619
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,7.884224,5.839273,5.839273,0,0,0,5.839273,135.0206,0,0,0,7.884224,6.146604,5.839273,0,0,2.843768,27.03959,1.73762,0,1.73762,37.9507,97.30928,0.2085256,6.423201,6.307379,0,34.92381
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,7.973614,5.791597,5.791597,0,0,0,5.791597,137.6756,0.7710494,0,0,7.973614,6.096418,5.791597,0,0,1.106147,28.60345,1.106147,0,1.106147,39.00008,100,0.2085057,6.370757,6.378891,0,36.57706
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,5.42649,12.67917,12.67917,7.524008,0,2.239574,12.67917,42.79845,0,0,0,5.42649,5.42649,5.155165,0,0,0,29.59898,0,0,0,39.00008,100,0.2085057,13.94709,4.341192,12,35.02547
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,3.504788,9.544105,9.544105,6.214557,0,1.908283,9.544105,36.72202,0,0,0,3.504788,3.504788,3.329548,0,0,0,29.59898,0,0,0,39.00008,100,0.2085057,10.49852,2.80383,12,33.10377
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,4.409675,8.679545,8.679545,4.490354,0,1.472059,8.679545,50.80537,0,0,0,4.409675,4.409675,4.189191,0,0,0,29.59898,0,0,0,39.00008,100,0.2085057,9.5475,3.52774,12,34.00865
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,1.503889,3.666367,3.666367,0,0,0,3.666367,41.01851,0,0,0,1.503889,3.859334,3.666367,0,0,0,29.59898,0,2.355445,-2.355445,36.51722,93.63371,0.2085057,4.033004,1.203111,0,31.10287
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.4120025,1.831749,1.831749,0,0,0,1.831749,22.4923,0,2.220446E-16,0,0.4120025,1.928157,1.831749,0,0,2.617161,27.24353,0,1.516154,-1.516154,34.91906,89.53586,0.2085057,2.014924,0.329602,0,27.65553
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.301777,25.72738,0,0,0,34.91906,89.53586,0.2085057,0,0,0,25.72738
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.301777,25.72738,0,0,0,34.91906,89.53586,0.2085057,0,0,0,25.72738
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,4.912194,4.912194,0,0,0,4.912194,0,0,0,0,0,5.170731,4.912194,0,0,4.301777,25.72738,0,5.170731,-5.170731,29.46863,75.56042,0.2085057,5.403414,0,0,25.72738
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,15.34565,15.34565,12,0,3.372,15.34565,0,0,0,0,0,3.52174,3.345653,0,0,10.04703,20.55665,0,3.52174,-3.52174,25.75639,66.04188,0.2085057,16.88022,0,12,20.55665
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,4.104467,4.104467,12,0,3.372,4.104467,0,-8.881784E-16,0,0,0,0,0,7.895533,7.500756,13.96008,17.03491,7.500756,0,7.500756,32.87223,84.2876,0.2085623,4.514914,0,12,17.03491
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.459321,23.78559,0,0,0,32.87223,84.2876,0.2085623,0,0,0,23.78559
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,3.797932,3.797932,0,0,0,3.797932,0,0,4.440892E-16,0,0,3.997823,3.797932,0,0,6.459321,23.78559,0,3.997823,-3.997823,28.65815,73.48229,0.2085623,4.177725,0,0,23.78559
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,2.704821,2.704821,0,0,0,2.704821,0,0,4.440892E-16,0,0,2.84718,2.704821,0,0,10.90135,19.78777,0,2.84718,-2.84718,25.65696,65.78695,0.2085623,2.975304,0,0,19.78777
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,1.640816,1.640816,0,0,0,1.640816,0,0,2.220446E-16,0,0,1.727175,1.640816,0,0,14.06488,16.94059,0,1.727175,-1.727175,23.83636,61.11874,0.2085623,1.804898,0,0,16.94059
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,0.5484595,0.5484595,0,0,0,0.5484595,0,0,1.110223E-16,0,0,0.5773258,0.5484595,0,0,15.98396,15.21341,0,0.5773258,-0.5773258,23.2278,59.55835,0.2085623,0.6033055,0,0,15.21341
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,1.726124,1.726124,0,0,0,1.726124,0,0,0,0,0,1.816972,1.726124,0,0,16.62544,14.63608,0,1.816972,-1.816972,21.31255,54.64745,0.2085623,1.898736,0,0,14.63608
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,1.529572,1.529572,0,0,0,1.529572,0,0,0,0,0,1.610076,1.529572,0,0,18.6443,12.81911,0,1.610076,-1.610076,19.61538,50.29574,0.2085623,1.682529,0,0,12.81911
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.103908,2.083683,2.083683,0,0,0,2.083683,4.986748,0,0,0,0.103908,2.19335,2.083683,0,0,20.43327,11.20904,0,2.089442,-2.089442,17.41291,44.6484,0.2085623,2.292051,0.08312641,0,11.31294
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.4001805,10.92229,10.92229,12,0,3.372,10.92229,3.663889,0,0,0,0.4001805,0,0,1.077713,1.023827,22.75487,9.119594,1.424008,0,1.424008,18.76384,48.11232,0.2085721,12.01452,0.3201444,12,9.519774
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,3.267973,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.267973,0,0,8.8,8.36,21.33086,10.4012,11.62797,0,11.62797,29.79511,76.39756,0.2085035,0,2.614378,12,13.66917
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,2.811021,6.239956,6.239956,12,0,3.372,6.239956,45.04873,0,0,0,2.811021,0,0,5.760044,5.472041,9.70289,20.86638,8.283063,0,8.283063,37.65311,96.54625,0.2085589,6.863952,2.248817,12,23.6774
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,3.140164,10.72057,10.72057,9.086254,0,2.634822,10.72057,29.29101,2.220446E-16,0,0,3.140164,1.720337,1.63432,0,0,1.419828,28.32113,1.419828,0,1.419828,39.00008,100,0.2085661,11.79263,2.512131,12,31.4613
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,1.317082,0,0,0,0,0,0,0,1.317082,0,0,1.317082,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2085661,0,1.053666,0,30.91606
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,3.514946,6.574202,6.574202,0,0,0,6.574202,53.46575,0,0,0,3.514946,6.920212,6.574202,0,0,0,29.59898,0,3.405266,-3.405266,35.41061,90.79626,0.2085661,7.231622,2.811957,0,33.11393
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,4.027788,22.62788,20.36,12,0,3.372,20.36,19.78285,0,2.267879,4.530667,4.027788,8.8,8.36,0,0,3.783629,26.19371,0,4.772213,-4.772213,30.38026,77.89794,0.2085661,24.89067,3.22223,12,30.2215
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,1.867561,12.6854,12.6854,12,0,3.372,12.6854,14.72212,0,0,0,1.867561,0.721476,0.6854022,0,0,9.086087,21.4215,1.146085,0,1.146085,31.46753,80.68581,0.2085718,13.95394,1.494048,12,23.28906
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,1.200253,12.32425,12.32425,12,0,3.372,12.32425,9.73896,0,0,0,1.200253,0.3413132,0.3242475,0,0,7.940002,22.45298,0.8589404,0,0.8589404,32.28239,82.7752,0.2085762,13.55667,0.9602028,12,23.65323
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,1.633244,14.29027,14.29027,12,0,3.372,14.29027,11.42906,0,1.776357E-15,0,1.633244,2.410814,2.290273,0,0,7.081062,23.22602,0,0.7775699,-0.7775699,31.46276,80.67358,0.2085762,15.7193,1.306595,12,24.85927
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.4472806,9.866238,9.866238,12,0,3.372,9.866238,4.533447,0,0,0,0.4472806,0,0,2.133762,2.027074,7.945029,22.44845,2.474355,0,2.474355,33.81014,86.6925,0.2085937,10.85286,0.3578245,12,22.89573
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,0.9339592,0.9339592,0,0,0,0.9339592,0,0,1.110223E-16,0,0,0.983115,0.9339592,0,0,5.470674,24.67537,0,0.983115,-0.983115,32.77385,84.03534,0.2085937,1.027355,0,0,24.67537
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,9.691647,9.691647,12,0,3.372,9.691647,0,0,0,0,0,0,0,2.308354,2.192936,6.563024,23.69226,2.192936,0,2.192936,34.85425,89.36969,0.2086102,10.66081,0,12,23.69226
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.370088,25.6659,0,0,0,34.85425,89.36969,0.2086102,0,0,0,25.6659
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,7.969944,7.969944,12,0,3.372,7.969944,0,0,0,0,0,0,0,4.030056,3.828553,4.370088,25.6659,3.828553,0,3.828553,38.48633,98.68271,0.208639,8.766938,0,12,25.6659
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,1.980622,1.980622,0,0,0,1.980622,0,0,0,0,0,2.084865,1.980622,0,0,0.5415351,29.1116,0,2.084865,-2.084865,36.28869,93.04774,0.208639,2.178684,0,0,29.1116
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,2.303589,2.303589,0,0,0,2.303589,0,0,0,0,0,2.424831,2.303589,0,0,2.858052,27.02673,0,2.424831,-2.424831,33.7327,86.49392,0.208639,2.533948,0,0,27.02673
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,2.735964,2.735964,0,0,0,2.735964,0,0,0,0,0,2.879962,2.735964,0,0,5.552308,24.6019,0,2.879962,-2.879962,30.69695,78.70997,0.208639,3.009561,0,0,24.6019
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,3.503033,3.503033,0,0,0,3.503033,0,0,4.440892E-16,0,0,3.687403,3.503033,0,0,8.752267,21.72194,0,3.687403,-3.687403,26.81009,68.74367,0.208639,3.853337,0,0,21.72194
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,1.081205,1.081205,0,0,0,1.081205,0,0,2.220446E-16,0,0,1.138111,1.081205,0,0,12.84938,18.03453,0,1.138111,-1.138111,25.61041,65.66759,0.208639,1.189326,0,0,18.03453
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,3.62485,3.62485,0,0,0,3.62485,0,0,4.440892E-16,0,0,3.815631,3.62485,0,0,14.11395,16.89642,0,3.815631,-3.815631,21.58838,55.35471,0.208639,3.987335,0,0,16.89642
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,5.055694,5.055694,0,0,0,5.055694,0,0,0,0,0,5.321783,5.055694,0,0,18.35354,13.08079,0,5.321783,-5.321783,15.97873,40.97102,0.208639,5.561263,0,0,13.08079
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.26663,7.75901,0,0,0,15.97873,40.97102,0.208639,0,0,0,7.75901
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,1.698746,0.6612626,0.6612626,0,0,0,0.6612626,256.8943,0,0,0,1.698746,0.6960659,0.6612626,0,0,24.26663,7.75901,1.00268,0,1.00268,16.92996,43.41006,0.208621,0.7273889,1.358997,0,9.457755
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,3.534169,20.36487,20.36,12,0,3.372,20.36,17.3584,0,0.004869485,2.041356,3.534169,8.8,8.36,0,0,23.26395,8.661422,0,5.265831,-5.265831,11.37928,29.17759,0.208621,22.40136,2.827336,12,12.19559
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,6.146235,10.72231,10.72231,12,0,3.372,10.72231,57.32196,0,0,0,6.146235,0,0,1.277695,1.21381,29.11487,3.395591,7.360045,0,7.360045,18.36164,47.08102,0.208661,11.79454,4.916988,12,9.541826
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,9.88936,12.11421,12.11421,12,0,3.372,12.11421,81.63436,0,0,0,9.88936,0.1202238,0.1142126,0,0,21.75483,10.01963,9.769136,0,9.769136,27.62945,70.8446,0.208685,13.32563,7.911488,12,19.90899
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,11.21091,16.76645,16.76645,12,0,3.372,16.76645,66.86514,0,0,0,11.21091,5.017315,4.766449,0,0,11.98569,18.81186,6.193596,0,6.193596,33.50521,85.91063,0.2086608,18.44309,8.968728,12,30.02277
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,9.066338,0,0,0,0,0,0,0,3.27424,0,0,9.066338,0,0,0,0,5.792097,24.38609,5.792097,0,5.792097,39.00008,100,0.2085569,0,7.25307,0,33.45243
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,10.11615,7.833214,7.833214,3,0,1.095,7.833214,129.1443,5.028554,0,0,10.11615,5.087594,4.833214,0,0,0,29.59898,0,0,0,39.00008,100,0.2085569,8.616535,8.092918,12,39.71513
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,9.399646,0.533256,0.533256,0,0,0,0.533256,1762.689,8.838324,0,0,9.399646,0.5613221,0.533256,0,0,0,29.59898,0,0,0,39.00008,100,0.2085569,0.5865816,7.519717,0,38.99862
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,8.952979,5.177669,5.177669,0,0,0,5.177669,172.9153,3.502801,0,0,8.952979,5.450177,5.177669,0,0,0,29.59898,0,0,0,39.00008,100,0.2085569,5.695436,7.162383,0,38.55196
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,7.018229,0,0,0,0,0,0,0,7.018229,0,0,7.018229,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2085569,0,5.614584,0,36.61721
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,4.279633,1.8389,1.8389,0,0,0,1.8389,232.7279,2.343949,0,0,4.279633,1.935684,1.8389,0,0,0,29.59898,0,0,0,39.00008,100,0.2085569,2.02279,3.423707,0,33.87861
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,2.095566,7.753207,7.753207,5.76242,0,1.793892,7.753207,27.02838,4.440892E-16,0,0,2.095566,2.095566,1.990788,0,0,0,29.59898,0,0,0,39.00008,100,0.2085569,8.528528,1.676453,12,31.69454
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,21.57658,20.36,12,0,3.372,20.36,0,0,1.216577,3.374235,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.2085569,23.73424,0,12,29.59898
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,22.93719,20.36,12,0,3.372,20.36,0,0,2.577185,4.870904,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.2085569,25.2309,0,12,20.79898
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,10.91878,10.91878,12,0,3.372,10.91878,0,0,0,0,0,0,0,1.081223,1.027161,19.55556,11.99898,1.027161,0,1.027161,21.4225,54.92938,0.2085646,12.01066,0,12,11.99898
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,16.60422,16.60422,12,0,3.372,16.60422,0,0,0,0,0,4.846543,4.604216,0,0,18.52839,12.92342,0,4.846543,-4.846543,16.3138,41.83016,0.2085646,18.26464,0,12,12.92342
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,1.695576,1.695576,10.49558,0,2.991381,1.695576,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.91344,8.07688,8.36,0,8.36,24.24479,62.166,0.2085958,1.865134,0,12,8.07688
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,4.806273,4.806273,12,0,3.372,4.806273,0,0,0,0,0,0,0,7.193727,6.834041,15.55344,15.60088,6.834041,0,6.834041,30.72813,78.78992,0.208647,5.2869,0,12,15.60088
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,0.9002458,0.9002458,9.700246,0,2.790162,0.9002458,0,0,0,0,0,0,0,8.8,8.36,8.719401,21.75152,8.36,0,8.36,38.65912,99.12575,0.208659,0.9902704,0,12,21.75152
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,3.457531,3.457531,0,0,0,3.457531,0,0,4.440892E-16,0,0,3.639506,3.457531,0,0,0.3594012,29.27552,0,3.639506,-3.639506,34.82274,89.28891,0.208659,3.803284,0,0,29.27552
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,1.268758,1.268758,0,0,0,1.268758,0,0,0,0,0,1.335535,1.268758,0,0,4.403296,25.63601,0,1.335535,-1.335535,33.41497,85.67923,0.208659,1.395634,0,0,25.63601
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,5.960773,5.960773,0,0,0,5.960773,0,0,8.881784E-16,0,0,6.274498,5.960773,0,0,5.887224,24.30048,0,6.274498,-6.274498,26.80107,68.72054,0.208659,6.556849,0,0,24.30048
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,3.27865,3.27865,0,0,0,3.27865,0,0,4.440892E-16,0,0,3.451211,3.27865,0,0,12.85889,18.02598,0,3.451211,-3.451211,23.16317,59.39263,0.208659,3.606515,0,0,18.02598
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,2.923552,2.923552,0,0,0,2.923552,0,0,4.440892E-16,0,0,3.077423,2.923552,0,0,16.69357,14.57477,0,3.077423,-3.077423,19.91928,51.07498,0.208659,3.215907,0,0,14.57477
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.4781799,1.663481,1.663481,0,0,0,1.663481,28.74574,0,0,0,0.4781799,1.751033,1.663481,0,0,20.11293,11.49734,0,1.272853,-1.272853,18.57758,47.63472,0.208659,1.829829,0.382544,0,11.97552
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,2.726399,7.945247,7.945247,12,0,3.372,7.945247,34.31484,0,0,0,2.726399,0,0,4.054753,3.852015,21.52721,10.22449,6.578414,0,6.578414,24.81841,63.63682,0.2087014,8.739772,2.181119,12,12.95089
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,5.814136,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.814136,0,0,8.8,8.36,14.94879,16.14507,14.17414,0,14.17414,38.26517,98.11564,0.2085878,0,4.651309,12,21.9592
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,8.367861,2.254989,2.254989,0,0,0,2.254989,371.0821,5.219532,0,0,8.367861,2.373673,2.254989,0,0,0.7746562,28.90179,0.7746562,0,0.7746562,39.00008,100,0.208574,2.480488,6.694289,0,37.26965
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,11.13202,8.111236,8.111236,3,0,1.095,8.111236,137.242,5.751773,0,0,11.13202,5.380248,5.111236,0,0,0,29.59898,0,0,0,39.00008,100,0.208574,8.922359,8.905617,12,40.731
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,9.755894,1.021384,1.021384,0,0,0,1.021384,955.1646,8.680753,0,0,9.755894,1.075141,1.021384,0,0,0,29.59898,0,0,0,39.00008,100,0.208574,1.123522,7.804715,0,39.35487
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,8.546289,0.9016925,0.9016925,0,0,0,0.9016925,947.8053,7.597139,0,0,8.546289,0.94915,0.9016925,0,0,0,29.59898,0,0,0,39.00008,100,0.208574,0.9918617,6.837031,0,38.14527
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,9.773689,8.692476,8.692476,3,0,1.095,8.692476,112.4385,3.781609,0,0,9.773689,5.992081,5.692477,0,0,0,29.59898,0,0,0,39.00008,100,0.208574,9.561725,7.818952,12,39.37267
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,11.14454,16.75735,16.75735,8.397346,0,2.460529,16.75735,66.50541,2.344542,0,0,11.14454,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.208574,18.43308,8.915633,12,40.74352
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,8.820928,12.83861,12.83861,4.478614,0,1.469089,12.83861,68.70623,0.0209277,0,0,8.820928,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.208574,14.12248,7.056742,12,38.41991
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,4.98987,10.35858,10.35858,5.618206,0,1.757406,10.35858,48.17136,0,0,0,4.98987,4.98987,4.740376,0,0,0,29.59898,0,0,0,39.00008,100,0.208574,11.39444,3.991896,12,34.58885
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,2.159977,10.51672,10.51672,8.464746,0,2.477581,10.51672,20.5385,8.881784E-16,0,0,2.159977,2.159977,2.051979,0,0,0,29.59898,0,0,0,39.00008,100,0.208574,11.5684,1.727982,12,31.75896
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,4.515261,4.515261,0,0,0,4.515261,0,0,0,0,0,4.752906,4.515261,0,0,0,29.59898,0,4.752906,-4.752906,33.99007,87.15386,0.208574,4.966787,0,0,29.59898
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,12.96829,12.96829,12,0,3.372,12.96829,0,0,0,0,0,1.019248,0.9682858,0,0,5.281007,24.84607,0,1.019248,-1.019248,32.91569,84.39904,0.208574,14.26511,0,12,24.84607
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,12.49492,12.49492,12,0,3.372,12.49492,0,0,0,0,0,0.5209681,0.4949197,0,0,6.413505,23.82682,0,0.5209681,-0.5209681,32.36654,82.99097,0.208574,13.74441,0,12,23.82682
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,22.57509,20.36,12,0,3.372,20.36,0,0,2.215094,4.472603,0,8.8,8.36,0,0,6.992358,23.30585,0,8.8,-8.8,23.09053,59.20637,0.208574,24.8326,0,12,23.30585
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,0.9858568,0.9858568,9.785857,0,2.811822,0.9858568,0,1.776357E-15,0,0,0,0,0,8.8,8.36,16.77014,14.50586,8.36,0,8.36,31.02152,79.54221,0.208588,1.084442,0,12,14.50586
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,1.170134,1.170134,9.970134,0,2.858444,1.170134,0,1.776357E-15,0,0,0,0,0,8.8,8.36,8.410136,22.02986,8.36,0,8.36,38.95251,99.87804,0.2086064,1.287147,0,12,22.02986
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,1.075776,1.075776,0,0,0,1.075776,0,0,2.220446E-16,0,0,1.132396,1.075776,0,0,0.05013619,29.55386,0,1.132396,-1.132396,37.75887,96.81741,0.2086064,1.183353,0,0,29.55386
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,5.992515,5.992515,0,0,0,5.992515,0,0,8.881784E-16,0,0,6.30791,5.992515,0,0,1.308354,28.42146,0,6.30791,-6.30791,31.10974,79.76841,0.2086064,6.591766,0,0,28.42146
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,1.363162,1.363162,0,0,0,1.363162,0,0,2.220446E-16,0,0,1.434908,1.363162,0,0,8.317143,22.11355,0,1.434908,-1.434908,29.59722,75.89015,0.2086064,1.499478,0,0,22.11355
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,0.4808514,0.4808514,0,0,0,0.4808514,0,0,5.551115E-17,0,0,0.5061594,0.4808514,0,0,9.911485,20.67864,0,0.5061594,-0.5061594,29.06368,74.5221,0.2086064,0.5289366,0,0,20.67864
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.47388,20.17248,0,0,0,29.06368,74.5221,0.2086064,0,0,0,20.17248
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,0.9265034,0.9265034,0,0,0,0.9265034,0,0,0,0,0,0.9752668,0.9265034,0,0,10.47388,20.17248,0,0.9752668,-0.9752668,28.03566,71.88615,0.2086064,1.019154,0,0,20.17248
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,1.760224,1.439703,1.439703,0,0,0,1.439703,122.263,0,0,0,1.760224,1.515477,1.439703,0,0,11.55751,19.19722,0.2447473,0,0.2447473,28.26785,72.48151,0.208602,1.583673,1.408179,0,20.95744
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,3.25308,0,0,0,0,0,0,0,0,0,0,3.25308,0,0,0,0,11.31277,19.41749,3.25308,0,3.25308,31.35399,80.39468,0.2085441,0,2.602464,0,22.67057
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,6.89741,0,0,0,0,0,0,0,0,0,0,6.89741,0,0,0,0,8.059687,22.34526,6.89741,0,6.89741,37.89745,97.17274,0.2084212,0,5.517928,0,29.24267
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,9.46036,2.362002,2.362002,0,0,0,2.362002,400.5229,5.811765,0,0,9.46036,2.486318,2.362002,0,0,1.162277,28.55293,1.162277,0,1.162277,39.00008,100,0.2084006,2.598202,7.568287,0,38.01329
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,12.06297,3.327759,3.327759,0,0,0,3.327759,362.4954,8.560069,0,0,12.06297,3.502904,3.327759,0,0,0,29.59898,0,0,0,39.00008,100,0.2084006,3.660535,9.650378,0,41.66195
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,12.42561,19.5971,19.5971,11.2371,0,3.178985,19.5971,63.40536,3.625609,0,1.196805,12.42561,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2084006,21.5568,9.940488,12,42.02459
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,12.91157,0,0,0,0,0,0,0,12.91157,0,0,12.91157,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2084006,0,10.32926,0,42.51055
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,12.97482,0.8777143,0.8777143,0,0,0,0.8777143,1478.251,12.05091,0,0,12.97482,0.9239098,0.8777143,0,0,0,29.59898,0,0,0,39.00008,100,0.2084006,0.9654858,10.37986,0,42.5738
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,10.48886,18.33833,18.33833,9.978328,0,2.860517,18.33833,57.19635,1.688855,0,0,10.48886,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2084006,20.17216,8.391084,12,40.08783
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,8.634684,0.9930084,0.9930084,0,0,0,0.9930084,869.5479,7.589412,0,0,8.634684,1.045272,0.9930084,0,0,0,29.59898,0,0,0,39.00008,100,0.2084006,1.092309,6.907747,0,38.23366
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,5.786388,10.40894,10.40894,4.911874,0,1.578704,10.40894,55.59055,8.881784E-16,0,0,5.786388,5.786388,5.497069,0,0,0,29.59898,0,0,0,39.00008,100,0.2084006,11.44984,4.629111,12,35.38537
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,2.298401,2.821083,2.821083,0,0,0,2.821083,81.4723,0,0,0,2.298401,2.969561,2.821083,0,0,0,29.59898,0,0.6711599,-0.6711599,38.29261,98.18599,0.2084006,3.103191,1.838721,0,31.89738
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7457331,28.92782,0,0,0,38.29261,98.18599,0.2084006,0,0,0,28.92782
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7457331,28.92782,0,0,0,38.29261,98.18599,0.2084006,0,0,0,28.92782
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,8.474273,8.474273,9.259255,0,2.678592,8.474273,0,0,0,0,0,0,0,0.7849823,0.7457331,0.7457331,28.92782,0.7457331,0,0.7457331,39.00008,100,0.2084061,9.3217,0,12,28.92782
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,15.0928,15.0928,12,0,3.372,15.0928,0,0,0,0,0,3.255578,3.092799,0,0,0,29.59898,0,3.255578,-3.255578,35.5684,91.20084,0.2084061,16.60208,0,12,29.59898
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,0.9343697,0.9343697,0,0,0,0.9343697,0,0,1.110223E-16,0,0,0.9835471,0.9343697,0,0,3.617309,26.3434,0,0.9835471,-0.9835471,34.53165,88.54251,0.2084061,1.027807,0,0,26.3434
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,2.649429,2.649429,0,0,0,2.649429,0,0,4.440892E-16,0,0,2.788872,2.649429,0,0,4.710139,25.35985,0,2.788872,-2.788872,31.59192,81.00476,0.2084061,2.914371,0,0,25.35985
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.808886,22.57098,0,0,0,31.59192,81.00476,0.2084061,0,0,0,22.57098
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,2.705541,2.705541,0,0,0,2.705541,0,0,4.440892E-16,0,0,2.847938,2.705541,0,0,7.808886,22.57098,0,2.847938,-2.847938,28.58993,73.30737,0.2084061,2.976095,0,0,22.57098
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,1.771453,1.771453,0,0,0,1.771453,0,0,2.220446E-16,0,0,1.864688,1.771453,0,0,10.97326,19.72304,0,1.864688,-1.864688,26.62437,68.26749,0.2084061,1.948599,0,0,19.72304
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,7.913538,7.913538,12,0,3.372,7.913538,0,0,0,0,0,0,0,4.086462,3.882139,13.04514,17.85835,3.882139,0,3.882139,30.30729,77.71086,0.2084351,8.704891,0,12,17.85835
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,8.373919,8.373919,12,0,3.372,8.373919,0,0,0,0,0,0,0,3.626081,3.444777,9.162997,21.35228,3.444777,0,3.444777,33.5753,86.09033,0.2084608,9.211311,0,12,21.35228
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,1.279448,1.279448,0,0,0,1.279448,0,0,2.220446E-16,0,0,1.346788,1.279448,0,0,5.718221,24.45258,0,1.346788,-1.346788,32.15566,82.45024,0.2084608,1.407393,0,0,24.45258
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,1.527087,3.170997,3.170997,0,0,0,3.170997,48.15795,0,0,0,1.527087,3.337891,3.170997,0,0,7.214651,23.10579,0,1.810804,-1.810804,30.2469,77.55601,0.2084608,3.488096,1.22167,0,24.63288
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,2.751238,10.4289,10.4289,12,0,3.372,10.4289,26.3809,0,0,0,2.751238,0,0,1.5711,1.492545,9.226656,21.29499,4.243783,0,4.243783,34.27291,87.87908,0.2084857,11.47179,2.20099,12,24.04622
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,4.72896,0,0,0,0,0,0,0,0,0,0,4.72896,0,0,0,0,4.982873,25.11439,4.72896,0,4.72896,38.75919,99.38235,0.2084017,0,3.783168,0,29.84335
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,8.201924,8.323471,8.323471,3,0,1.095,8.323471,98.53971,2.344356,0,0,8.201924,5.603654,5.323471,0,0,0.2539141,29.37045,0.2539141,0,0.2539141,39.00008,100,0.2083972,9.155818,6.561539,12,37.57238
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,10.38792,0.8533336,0.8533336,0,0,0,0.8533336,1217.334,9.489671,0,0,10.38792,0.8982459,0.8533336,0,0,0,29.59898,0,0,0,39.00008,100,0.2083972,0.9386669,8.310333,0,39.98689
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,8.283419,0.4237135,0.4237135,0,0,0,0.4237135,1954.958,7.837404,0,0,8.283419,0.4460142,0.4237135,0,0,0,29.59898,0,0,0,39.00008,100,0.2083972,0.4660848,6.626735,0,37.8824
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,12.63615,0.4624342,0.4624342,0,0,0,0.4624342,2732.529,12.14938,0,0,12.63615,0.4867729,0.4624342,0,0,0,29.59898,0,0,0,39.00008,100,0.2083972,0.5086777,10.10892,0,42.23513
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,10.27359,0,0,0,0,0,0,0,10.27359,0,0,10.27359,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2083972,0,8.218873,0,39.87257
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,10.54237,13.78952,13.78952,5.429524,0,1.70967,13.78952,76.45199,1.742365,0,0,10.54237,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2083972,15.16848,8.433892,12,40.14134
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,8.014043,14.88646,14.88646,7.27312,0,2.176099,14.88646,53.83444,0,0,0,8.014043,8.014043,7.61334,0,0,0,29.59898,0,0,0,39.00008,100,0.2083972,16.37511,6.411234,12,37.61302
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,5.103441,3.593749,3.593749,0,0,0,3.593749,142.0088,1.320547,0,0,5.103441,3.782894,3.593749,0,0,0,29.59898,0,0,0,39.00008,100,0.2083972,3.953124,4.082753,0,34.70242
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,1.149415,14.11216,14.11216,12,0,3.372,14.11216,8.144856,4.440892E-16,0,0,1.149415,2.223328,2.112162,0,0,0,29.59898,0,1.073913,-1.073913,37.86807,97.09743,0.2083972,15.52338,0.9195322,12,30.74839
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,11.33785,11.33785,12,0,3.372,11.33785,0,0,0,0,0,0,0,0.6621523,0.6290447,1.193237,28.52506,0.6290447,0,0.6290447,38.46484,98.62759,0.2084018,12.47163,0,12,28.52506
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,14.67739,14.67739,12,0,3.372,14.67739,0,0,0,0,0,2.818307,2.677392,0,0,0.5641919,29.09121,0,2.818307,-2.818307,35.49408,91.01028,0.2084018,16.14513,0,12,29.09121
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,10.46928,10.46928,12,0,3.372,10.46928,0,0,0,0,0,0,0,1.53072,1.454183,3.695645,26.2729,1.454183,0,1.454183,36.87364,94.54761,0.2084127,11.51621,0,12,26.2729
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,22.74072,20.36,12,0,3.372,20.36,0,0,2.380723,4.654795,0,8.8,8.36,0,0,2.241461,27.58166,0,8.8,-8.8,27.59763,70.763,0.2084127,25.0148,0,12,27.58166
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,1.56588,1.56588,10.36588,0,2.958568,1.56588,0,0,0,0,0,0,0,8.8,8.36,12.01924,18.78166,8.36,0,8.36,35.52862,91.09884,0.2084406,1.722468,0,12,18.78166
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,0.1621431,0.1621431,0,0,0,0.1621431,0,0,2.775558E-17,0,0,0.1706769,0.1621431,0,0,3.659239,26.30566,0,0.1706769,-0.1706769,35.34871,90.63754,0.2084406,0.1783573,0,0,26.30566
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,3.778491,3.778491,0,0,0,3.778491,0,0,4.440892E-16,0,0,3.977359,3.778491,0,0,3.84888,26.13499,0,3.977359,-3.977359,31.15621,79.88755,0.2084406,4.15634,0,0,26.13499
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,2.39777,2.39777,0,0,0,2.39777,0,0,0,0,0,2.523969,2.39777,0,0,8.268167,22.15763,0,2.523969,-2.523969,28.49571,73.06577,0.2084406,2.637547,0,0,22.15763
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,2.608252,2.608252,0,0,0,2.608252,0,0,4.440892E-16,0,0,2.745529,2.608252,0,0,11.07258,19.63366,0,2.745529,-2.745529,25.60167,65.64517,0.2084406,2.869077,0,0,19.63366
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,3.05361,3.05361,0,0,0,3.05361,0,0,4.440892E-16,0,0,3.214327,3.05361,0,0,14.12317,16.88813,0,3.214327,-3.214327,22.21347,56.9575,0.2084406,3.358971,0,0,16.88813
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,4.248033,4.248033,0,0,0,4.248033,0,0,8.881784E-16,0,0,4.471614,4.248033,0,0,17.69464,13.6738,0,4.471614,-4.471614,17.49998,44.87164,0.2084406,4.672836,0,0,13.6738
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.6631,9.202189,0,0,0,17.49998,44.87164,0.2084406,0,0,0,9.202189
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,1.681297,0.5486273,0.5486273,0,0,0,0.5486273,306.4553,0,0,0,1.681297,0.5775024,0.5486273,0,0,22.6631,9.202189,1.103795,0,1.103795,18.54713,47.55664,0.2084211,0.60349,1.345038,0,10.88349
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,2.581499,6.721912,6.721912,0,0,0,6.721912,38.40423,0,0,0,2.581499,7.075697,6.721912,0,0,21.5593,10.1956,0,4.494198,-4.494198,13.80983,35.40974,0.2084211,7.394104,2.065199,0,12.7771
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,2.560033,12.36277,12.36277,12,0,3.372,12.36277,20.70761,0,0,0,2.560033,0.3818587,0.3627658,0,0,26.55286,5.701406,2.178174,0,2.178174,15.87622,40.70818,0.2084319,13.59904,2.048026,12,8.261439
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,4.480533,2.239922,2.239922,11.03992,0,3.1291,2.239922,200.0307,0,0,0,4.480533,0,0,8.8,8.36,24.37468,7.661763,12.84053,0,12.84053,28.05782,71.94299,0.2083965,2.463914,3.584426,12,12.1423
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,7.499073,0.4720986,0.4720986,4.71955,0,1.530046,0.4720986,1588.454,0,0,0,7.499073,0,0,4.247451,4.035079,11.53415,19.21824,11.53415,0,11.53415,39.00008,100,0.2082334,0.5193085,5.999258,12,26.71732
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,4.992252,6.892461,6.892461,0,0,0,6.892461,72.43061,0,0,0,4.992252,7.255222,6.892461,0,0,0,29.59898,0,2.26297,-2.26297,36.6147,93.88365,0.2082334,7.581707,3.993802,0,34.59123
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,8.147985,5.036734,5.036734,0,0,0,5.036734,161.7712,0.3317486,0,0,8.147985,5.301826,5.036734,0,0,2.514412,27.33601,2.514412,0,2.514412,39.00008,100,0.2081889,5.540408,6.518389,0,35.48399
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,8.003539,12.96648,12.96648,5.363122,0,1.69287,12.96648,61.72482,0,0,0,8.003539,8.003539,7.603362,0,0,0,29.59898,0,0,0,39.00008,100,0.2081889,14.26313,6.402831,12,37.60252
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,10.13549,0.9017609,0.9017609,0,0,0,0.9017609,1123.967,9.186272,0,0,10.13549,0.949222,0.9017609,0,0,0,29.59898,0,0,0,39.00008,100,0.2081889,0.991937,8.108395,0,39.73447
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,5.521134,9.313001,9.313001,4.067923,0,1.365185,9.313001,59.28416,0,1.776357E-15,0,5.521134,5.521134,5.245078,0,0,0,29.59898,0,0,0,39.00008,100,0.2081889,10.2443,4.416907,12,35.12011
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,3.385251,1.705247,1.705247,0,0,0,1.705247,198.5197,1.590254,0,0,3.385251,1.794997,1.705247,0,0,0,29.59898,0,0,0,39.00008,100,0.2081889,1.875771,2.708201,0,32.98423
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,2.296524,0,0,0,0,0,0,0,2.296524,0,0,2.296524,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2081889,0,1.837219,0,31.8955
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,20.32237,20.32237,12,0,3.372,20.32237,0,0,0,1.994603,0,8.760386,8.322367,0,0,0,29.59898,0,8.760386,-8.760386,29.76582,76.32246,0.2081889,22.3546,0,12,29.59898
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,18.7593,18.7593,12,0,3.372,18.7593,0,0,0,0.2752258,0,7.115048,6.759296,0,0,9.733762,20.83859,0,7.115048,-7.115048,22.2659,57.09194,0.2081889,20.63523,0,12,20.83859
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,16.0812,16.0812,12,0,3.372,16.0812,0,0,0,0,0,4.295998,4.081198,0,0,17.63937,13.72354,0,4.295998,-4.295998,17.73752,45.48074,0.2081889,17.68932,0,12,13.72354
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,1.955136,1.955136,10.75514,0,3.05705,1.955136,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.4127,9.427547,8.36,0,8.36,25.66851,65.81657,0.2082262,2.15065,0,12,9.427547
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,1.741841,1.741841,10.54184,0,3.003086,1.741841,0,1.776357E-15,0,0,0,0,0,8.8,8.36,14.0527,16.95155,8.36,0,8.36,33.59951,86.1524,0.2082584,1.916025,0,12,16.95155
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.692702,24.47555,0,0,0,33.59951,86.1524,0.2082584,0,0,0,24.47555
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,1.595174,1.595174,0,0,0,1.595174,0,0,2.220446E-16,0,0,1.679131,1.595174,0,0,5.692702,24.47555,0,1.679131,-1.679131,31.82955,81.61406,0.2082584,1.754692,0,0,24.47555
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,2.835709,2.835709,0,0,0,2.835709,0,0,4.440892E-16,0,0,2.984957,2.835709,0,0,7.558403,22.79642,0,2.984957,-2.984957,28.68313,73.54633,0.2082584,3.11928,0,0,22.79642
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.87502,19.81146,0,0,0,28.68313,73.54633,0.2082584,0,0,0,19.81146
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.87502,19.81146,0,0,0,28.68313,73.54633,0.2082584,0,0,0,19.81146
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,1.479005,1.479005,0,0,0,1.479005,0,0,2.220446E-16,0,0,1.556848,1.479005,0,0,10.87502,19.81146,0,1.556848,-1.556848,27.04206,69.33849,0.2082584,1.626906,0,0,19.81146
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,5.648617,5.648617,0,0,0,5.648617,0,0,8.881784E-16,0,0,5.945913,5.648617,0,0,12.60485,18.25461,0,5.945913,-5.945913,20.77452,53.2679,0.2082584,6.213479,0,0,18.25461
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,1.423535,3.507716,3.507716,0,0,0,3.507716,40.58296,0,4.440892E-16,0,1.423535,3.692333,3.507716,0,0,19.21142,12.3087,0,2.268798,-2.268798,18.383,47.1358,0.2082584,3.858488,1.138828,0,13.73223
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,2.206537,7.836377,7.836377,12,0,3.372,7.836377,28.15762,0,0,0,2.206537,0,0,4.163623,3.955442,21.73231,10.0399,6.161979,0,6.161979,24.22877,62.12492,0.2082988,8.620014,1.76523,12,12.24644
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,3.952632,10.55179,10.55179,12,0,3.372,10.55179,37.45936,-2.220446E-16,0,0,3.952632,0,0,1.448213,1.375802,15.57033,15.58568,5.328434,0,5.328434,29.28376,75.08642,0.2083287,11.60697,3.162106,12,19.53831
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,5.177835,8.9473,8.9473,12,0,3.372,8.9473,57.87036,0,0,0,5.177835,0,0,3.0527,2.900065,10.2419,20.38127,8.0779,0,8.0779,36.94713,94.73605,0.2083759,9.84203,4.142268,12,25.55911
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,10.06379,21.33791,20.36,12,0,3.372,20.36,49.42924,0,0.9779122,3.111703,10.06379,8.8,8.36,0,0,2.163995,27.65138,1.263793,0,1.263793,38.14607,97.81024,0.2083536,23.4717,8.051035,12,37.71518
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,11.65886,17.27326,17.27326,8.913258,0,2.591054,17.27326,67.49659,1.958658,0,0,11.65886,8.8,8.36,0,0,0.9002018,28.7888,0.9002018,0,0.9002018,39.00008,100,0.2083378,19.00058,9.327088,12,40.44765
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,12.70496,16.68671,16.68671,8.326711,0,2.442658,16.68671,76.13821,3.904963,0,0,12.70496,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2083378,18.35538,10.16397,12,42.30394
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,12.28393,7.088054,7.088054,0,0,0,7.088054,173.3047,4.822823,0,0,12.28393,7.46111,7.088054,0,0,0,29.59898,0,0,0,39.00008,100,0.2083378,7.79686,9.827146,0,41.88291
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,7.000005,1.544004,1.544004,0,0,0,1.544004,453.3669,5.374737,0,0,7.000005,1.625268,1.544004,0,0,0,29.59898,0,0,0,39.00008,100,0.2083378,1.698405,5.600004,0,36.59898
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,6.481831,14.02207,14.02207,7.864326,0,2.325675,14.02207,46.22594,0,0,0,6.481831,6.481831,6.157739,0,0,0,29.59898,0,0,0,39.00008,100,0.2083378,15.42427,5.185465,12,36.08081
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,4.568124,5.346624,5.346624,0,0,0,5.346624,85.43941,8.881784E-16,0,0,4.568124,5.628025,5.346624,0,0,0,29.59898,0,1.059901,-1.059901,37.88284,97.1353,0.2083378,5.881286,3.654499,0,34.1671
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,1.584934,11.36147,11.36147,10.97457,0,3.112567,11.36147,13.95007,4.440892E-16,0,0,1.584934,0.4072659,0.3869026,0,0,1.177668,28.53908,1.177668,0,1.177668,39.00008,100,0.2083436,12.49762,1.267947,12,30.12401
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,20.44623,20.36,12,0,3.372,20.36,0,0,0.0862284,2.130851,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.2083436,22.49085,0,12,29.59898
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,4.49214,4.49214,12,0,3.372,4.49214,0,0,0,0,0,0,0,7.50786,7.132467,9.777778,20.79898,7.132467,0,7.132467,36.49052,93.56524,0.2083964,4.941354,0,12,20.79898
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,13.84407,13.84407,12,0,3.372,13.84407,0,0,0,0,0,1.941131,1.844074,0,0,2.645311,27.2182,0,1.941131,-1.941131,34.44439,88.31876,0.2083964,15.22848,0,12,27.2182
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,6.618185,6.618185,0,0,0,6.618185,0,0,0,0,0,6.966511,6.618185,0,0,4.802123,25.27707,0,6.966511,-6.966511,27.10104,69.4897,0.2083964,7.280004,0,0,25.27707
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,3.881676,3.881676,0,0,0,3.881676,0,0,8.881784E-16,0,0,4.085974,3.881676,0,0,12.54269,18.31056,0,4.085974,-4.085974,22.79404,58.44614,0.2083964,4.269843,0,0,18.31056
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,1.366364,1.366364,0,0,0,1.366364,0,0,0,0,0,1.438278,1.366364,0,0,17.08266,14.22458,0,1.438278,-1.438278,21.27797,54.55877,0.2083964,1.503,0,0,14.22458
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,2.686656,2.686656,0,0,0,2.686656,0,0,0,0,0,2.828059,2.686656,0,0,18.68075,12.78631,0,2.828059,-2.828059,18.29693,46.91511,0.2083964,2.955322,0,0,12.78631
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,1.983538,1.983538,0,0,0,1.983538,0,0,0,0,0,2.087934,1.983538,0,0,21.82304,9.958245,0,2.087934,-2.087934,16.09605,41.27185,0.2083964,2.181892,0,0,9.958245
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.14296,7.870311,0,0,0,16.09605,41.27185,0.2083964,0,0,0,7.870311
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,1.88747,1.88747,0,0,0,1.88747,0,0,2.220446E-16,0,0,1.986811,1.88747,0,0,24.14296,7.870311,0,1.986811,-1.986811,14.00177,35.9019,0.2083964,2.076217,0,0,7.870311
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.35053,5.883501,0,0,0,14.00177,35.9019,0.2083964,0,0,0,5.883501
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,1.480853,1.480853,0,0,0,1.480853,0,0,2.220446E-16,0,0,1.558792,1.480853,0,0,26.35053,5.883501,0,1.558792,-1.558792,12.35866,31.6888,0.2083964,1.628938,0,0,5.883501
