Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.2315393,1.781059,1.781059,0,0,0,1.781059,13.00009,0,0,0,0.2315393,1.874799,1.781059,0,0,28.08252,4.324708,0,1.64326,-1.64326,10.62651,27.24741,0.2083964,1.959165,0.1852315,0,4.556248
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,1.52711,3.561345,3.561345,11.42017,0,3.225302,3.561345,42.88016,0,0,0,1.52711,0,0,7.858823,7.465882,29.90837,2.681448,8.992992,0,8.992992,19.15801,49.12301,0.2084381,3.917479,1.221688,12,4.208559
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,2.923182,11.48804,11.48804,12,0,3.372,11.48804,25.44545,0,0,0,2.923182,0,0,0.5119639,0.4863657,20.91537,10.77514,3.409548,0,3.409548,22.39259,57.41679,0.2084562,12.63684,2.338546,12,13.69832
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,5.679832,6.902243,6.902243,12,0,3.372,6.902243,82.28964,0,0,0,5.679832,0,0,5.097757,4.842869,17.50583,13.84373,10.5227,0,10.5227,32.37531,83.01344,0.2084846,7.592468,4.543865,12,19.52357
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,10.08914,6.902582,6.902582,0,0,0,6.902582,146.1647,0,0,0,10.08914,7.265876,6.902582,0,0,6.983126,23.31417,2.823265,0,2.823265,35.05369,89.88107,0.2084349,7.59284,8.071313,0,33.40331
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,12.41654,3.101744,3.101744,0,0,0,3.101744,400.3084,4.991689,0,0,12.41654,3.264994,3.101744,0,0,4.15986,25.8551,4.15986,0,4.15986,39.00008,100,0.2083617,3.411918,9.933234,0,38.27164
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,8.430937,2.235097,2.235097,0,0,0,2.235097,377.2067,6.078203,0,0,8.430937,2.352734,2.235097,0,0,0,29.59898,0,0,0,39.00008,100,0.2083617,2.458607,6.74475,0,38.02991
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,6.305972,6.190039,6.190039,0,0,0,6.190039,101.8729,0,8.881784E-16,0,6.305972,6.515831,6.190039,0,0,0,29.59898,0,0.2098587,-0.2098587,38.77887,99.43279,0.2083617,6.809043,5.044778,0,35.90495
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,7.522325,0,0,0,0,0,0,0,7.289149,0,0,7.522325,0,0,0,0,0.2331764,29.38912,0.2331764,0,0.2331764,39.00008,100,0.2083576,0,6.01786,0,36.91145
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,6.198832,12.16067,12.16067,6.271775,0,1.922759,12.16067,50.97445,0,0,0,6.198832,6.198832,5.88889,0,0,0,29.59898,0,0,0,39.00008,100,0.2083576,13.37673,4.959065,12,35.79781
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,3.548577,14.54902,14.54902,11.17788,0,3.164003,14.54902,24.39048,0,0,0,3.548577,3.548577,3.371149,0,0,0,29.59898,0,0,0,39.00008,100,0.2083576,16.00393,2.838862,12,33.14756
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.9129589,3.464294,3.464294,0,0,0,3.464294,26.35339,0,0,0,0.9129589,3.646625,3.464294,0,0,0,29.59898,0,2.733666,-2.733666,36.11854,92.61146,0.2083576,3.810723,0.7303671,0,30.51194
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,9.491568,9.491568,12,0,3.372,9.491568,0,0,0,0,0,0,0,2.508433,2.383011,3.037407,26.86531,2.383011,0,2.383011,38.37926,98.40817,0.2083752,10.44072,0,12,26.86531
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,11.44444,11.44444,12,0,3.372,11.44444,0,0,0,0,0,0,0,0.5555594,0.5277814,0.6543958,29.01002,0.5277814,0,0.5277814,38.87996,99.69201,0.2083791,12.58888,0,12,29.01002
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,23.49611,20.36,12,0,3.372,20.36,0,0,3.136109,5.48572,0,8.8,8.36,0,0,0.1266143,29.48503,0,8.8,-8.8,29.60395,75.9074,0.2083791,25.84572,0,12,29.48503
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,13.09993,13.09993,12,0,3.372,13.09993,0,0,0,0,0,1.157822,1.099931,0,0,9.904392,20.68502,0,1.157822,-1.157822,28.3835,72.77805,0.2083791,14.40992,0,12,20.68502
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,4.15481,4.15481,12,0,3.372,4.15481,0,-8.881784E-16,0,0,0,0,0,7.84519,7.45293,11.19086,19.5272,7.45293,0,7.45293,35.45396,90.90742,0.2084341,4.570292,0,12,19.5272
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,1.055733,1.055733,0,0,0,1.055733,0,0,0,0,0,1.111298,1.055733,0,0,3.737931,26.23484,0,1.111298,-1.111298,34.28255,87.90381,0.2084341,1.161306,0,0,26.23484
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.972706,25.12354,0,0,0,34.28255,87.90381,0.2084341,0,0,0,25.12354
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.972706,25.12354,0,0,0,34.28255,87.90381,0.2084341,0,0,0,25.12354
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,1.758774,1.758774,0,0,0,1.758774,0,0,2.220446E-16,0,0,1.851341,1.758774,0,0,4.972706,25.12354,0,1.851341,-1.851341,32.33107,82.90001,0.2084341,1.934652,0,0,25.12354
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,1.693826,1.693826,0,0,0,1.693826,0,0,2.220446E-16,0,0,1.782974,1.693826,0,0,7.029752,23.2722,0,1.782974,-1.782974,30.45165,78.08099,0.2084341,1.863208,0,0,23.2722
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,1.74352,1.74352,0,0,0,1.74352,0,0,2.220446E-16,0,0,1.835284,1.74352,0,0,9.010835,21.48923,0,1.835284,-1.835284,28.51709,73.1206,0.2084341,1.917871,0,0,21.48923
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,2.746118,2.746118,0,0,0,2.746118,0,0,4.440892E-16,0,0,2.89065,2.746118,0,0,11.05004,19.65394,0,2.89065,-2.89065,25.47008,65.30776,0.2084341,3.02073,0,0,19.65394
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.3171107,0,0,0,0,0,0,0,0,0,0,0.3171107,0,0,0,0,14.26187,16.76329,0.3171107,0,0.3171107,25.77092,66.07914,0.2084286,0,0.2536886,0,17.0804
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,1.395708,3.594967,3.594967,0,0,0,3.594967,38.82393,0,0,0,1.395708,3.784176,3.594967,0,0,13.94476,17.04869,0,2.388469,-2.388469,23.25325,59.6236,0.2084286,3.954464,1.116566,0,18.4444
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,3.634013,3.150564,3.150564,0,0,0,3.150564,115.3449,0,0,0,3.634013,3.316383,3.150564,0,0,16.59862,14.66022,0.3176304,0,0.3176304,23.55458,60.39624,0.208423,3.46562,2.907211,0,18.29424
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,2.151475,7.888693,7.888693,12,0,3.372,7.888693,27.27289,0,0,0,2.151475,0,0,4.111307,3.905741,16.28098,14.94609,6.057216,0,6.057216,29.30096,75.13052,0.2084624,8.677563,1.72118,12,17.09757
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,1.618974,2.656489,2.656489,11.45649,0,3.234492,2.656489,60.94413,0,0,0,1.618974,0,0,8.8,8.36,10.22377,20.39759,9.978973,0,9.978973,38.76785,99.40453,0.2084874,2.922137,1.295179,12,22.01656
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,1.44468,20.01481,20.01481,12,0,3.372,20.01481,7.218053,0,0,1.656293,1.44468,8.436645,8.014812,0,0,0.2447951,29.37866,0,6.991964,-6.991964,31.39767,80.50668,0.2084874,22.01629,1.155744,12,30.82334
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,2.667345,3.705385,3.705385,0,0,0,3.705385,71.98563,0,0,0,2.667345,3.900405,3.705385,0,0,8.013644,22.3867,0,1.23306,-1.23306,30.09791,77.17397,0.2084874,4.075923,2.133876,0,25.05404
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,5.186154,9.006071,9.006071,12,0,3.372,9.006071,57.58509,0,0,0,5.186154,0,0,2.993929,2.844233,9.383712,21.15364,8.030387,0,8.030387,37.7162,96.70802,0.2085339,9.906678,4.148923,12,26.33979
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,1.995544,1.94737,1.94737,0,0,0,1.94737,102.4738,0,0,0,1.995544,2.049864,1.94737,0,0,1.353325,28.38099,0,0.0543193,-0.0543193,37.65894,96.5612,0.2085339,2.142107,1.596435,0,30.37653
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.3209515,1.505146,1.505146,0,0,0,1.505146,21.32361,0,0,0,0.3209515,1.584364,1.505146,0,0,1.41368,28.32667,0,1.263413,-1.263413,36.32719,93.14645,0.2085339,1.655661,0.2567612,0,28.64762
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.1299507,11.9828,11.9828,12,0,3.372,11.9828,1.084478,0,0,0,0.1299507,0,0,0.01720429,0.01634408,2.817472,27.06325,0.1462948,0,0.1462948,36.46598,93.50232,0.2085347,13.18108,0.1039606,12,27.1932
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.4285949,0,0,0,0,0,0,0,0,0,0,0.4285949,0,0,0,0,2.671177,27.19492,0.4285949,0,0.4285949,36.87258,94.54488,0.2085271,0,0.3428759,0,27.62351
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,37.88523,20.36,12,0,3.372,20.36,0,0,17.52523,21.31375,0,8.8,8.36,0,0,2.242582,27.58065,0,8.8,-8.8,27.59656,70.76028,0.2085271,41.67375,0,12,27.58065
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,1.435158,1.435158,10.23516,0,2.925495,1.435158,0,1.776357E-15,0,0,0,0,0,8.8,8.36,12.02036,18.78065,8.36,0,8.36,35.52756,91.09612,0.2085516,1.578674,0,12,18.78065
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,0.2822154,0.2822154,0,0,0,0.2822154,0,0,5.551115E-17,0,0,0.2970689,0.2822154,0,0,3.66036,26.30466,0,0.2970689,-0.2970689,35.21442,90.2932,0.2085516,0.310437,0,0,26.30466
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,6.74484,6.74484,0,0,0,6.74484,0,0,0,0,0,7.099832,6.74484,0,0,3.990436,26.00759,0,7.099832,-7.099832,27.73054,71.10381,0.2085516,7.419324,0,0,26.00759
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,5.322328,5.322328,0,0,0,5.322328,0,0,8.881784E-16,0,0,5.602451,5.322328,0,0,11.87914,18.90775,0,5.602451,-5.602451,21.82504,55.96152,0.2085516,5.854561,0,0,18.90775
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,7.036182,7.036182,0,0,0,7.036182,0,0,8.881784E-16,0,0,7.406507,7.036182,0,0,18.10408,13.3053,0,7.406507,-7.406507,14.01789,35.94324,0.2085516,7.7398,0,0,13.3053
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.33354,5.898796,0,0,0,14.01789,35.94324,0.2085516,0,0,0,5.898796
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,2.967247,2.967247,0,0,0,2.967247,0,0,0,0,0,3.123418,2.967247,0,0,26.33354,5.898796,0,3.123418,-3.123418,10.72552,27.50128,0.2085516,3.263972,0,0,5.898796
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,1.251142,1.251142,0,0,0,1.251142,0,0,2.220446E-16,0,0,1.316992,1.251142,0,0,29.804,2.775378,0,1.316992,-1.316992,9.33729,23.94172,0.2085516,1.376256,0,0,2.775378
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,0.03094518,0.03094518,0,0,0,0.03094518,0,0,3.469447E-18,0,0,0.03257387,0.03094518,0,0,31.26732,1.458387,0,0.03257387,-0.03257387,9.302954,23.85368,0.2085516,0.03403969,0,0,1.458387
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,2.233494,2.233494,11.03349,0,3.127474,2.233494,0,0,0,0,0,0,0,8.8,8.36,31.30352,1.425813,8.36,0,8.36,17.23395,44.18952,0.2085948,2.456843,0,12,1.425813
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,1.355543,1.355543,10.15554,0,2.905352,1.355543,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.94352,8.949813,8.36,0,8.36,25.16494,64.52535,0.2086173,1.491097,0,12,8.949813
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.5685693,4.225265,4.225265,12,0,3.372,4.225265,13.45642,0,0,0,0.5685693,0,0,7.774735,7.385998,14.58352,16.47381,7.954568,0,7.954568,32.7113,83.87497,0.2086742,4.647791,0.4548555,12,17.04238
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,1.869105,9.049923,9.049923,12,0,3.372,9.049923,20.65327,0,0,0,1.869105,0,0,2.950077,2.802573,6.628949,23.63292,4.671678,0,4.671678,37.14325,95.23891,0.2087039,9.954916,1.495284,12,25.50203
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,4.600824,0,0,0,0,0,0,0,2.643552,0,0,4.600824,0,0,0,0,1.957272,27.83743,1.957272,0,1.957272,39.00008,100,0.2086696,0,3.680659,0,32.43826
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,4.835309,13.48556,13.48556,8.892016,0,2.58568,13.48556,35.85545,8.881784E-16,0,0,4.835309,4.835309,4.593543,0,0,0,29.59898,0,0,0,39.00008,100,0.2086696,14.83412,3.868247,12,34.43429
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,6.857278,2.884999,2.884999,0,0,0,2.884999,237.6873,3.820436,0,0,6.857278,3.036841,2.884999,0,0,0,29.59898,0,0,0,39.00008,100,0.2086696,3.173499,5.485822,0,36.45626
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,8.0576,17.96038,17.96038,10.30567,0,2.943333,17.96038,44.86318,0,0,0,8.0576,8.0576,7.65472,0,0,0,29.59898,0,0,0,39.00008,100,0.2086696,19.75642,6.44608,12,37.65658
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,6.474123,13.71942,13.71942,7.569003,0,2.250958,13.71942,47.18948,0,1.776357E-15,0,6.474123,6.474123,6.150417,0,0,0,29.59898,0,0,0,39.00008,100,0.2086696,15.09136,5.179299,12,36.0731
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,5.041711,4.025033,4.025033,0,0,0,4.025033,125.2589,0.8048344,0,0,5.041711,4.236877,4.025033,0,0,0,29.59898,0,0,0,39.00008,100,0.2086696,4.427536,4.033369,0,34.64069
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,2.366456,6.779752,6.779752,0,0,0,6.779752,34.90475,0,0,0,2.366456,7.136581,6.779752,0,0,0,29.59898,0,4.770125,-4.770125,33.97192,87.10732,0.2086696,7.457727,1.893165,0,31.96543
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,2.108035,16.95105,16.95105,12,0,3.372,16.95105,12.43602,0,0,0,2.108035,5.211628,4.951047,0,0,5.300139,24.82885,0,3.103593,-3.103593,30.70045,78.71895,0.2086696,18.64615,1.686428,12,26.93689
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,2.42278,4.841537,4.841537,10.85104,0,3.081314,4.841537,50.04155,0,0,0,2.42278,0,0,6.009506,5.709031,8.748576,21.72526,8.131811,0,8.131811,38.41496,98.49971,0.2087124,5.32569,1.938224,12,24.14804
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,1.050101,13.06443,13.06443,12,0,3.372,13.06443,8.037864,0,0,0,1.050101,1.120455,1.064432,0,0,0.6167651,29.04389,0,0.07035336,-0.07035336,38.34081,98.30956,0.2087124,14.37088,0.840081,12,30.09399
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,6.773275,6.773275,0,0,0,6.773275,0,0,0,0,0,7.129764,6.773275,0,0,0.6949355,28.97354,0,7.129764,-7.129764,30.82537,79.03926,0.2087124,7.450603,0,0,28.97354
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,15.05184,15.05184,12,0,3.372,15.05184,0,0,0,0,0,3.212466,3.051842,0,0,8.616895,21.84377,0,3.212466,-3.212466,27.43914,70.35662,0.2087124,16.55703,0,12,21.84377
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,12.1863,18.63131,8.36,0,8.36,35.37013,90.69246,0.2087028,0,0,12,18.63131
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.826301,26.15531,0,0,0,35.37013,90.69246,0.2087028,0,0,0,26.15531
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,0.2225849,0.2225849,0,0,0,0.2225849,0,0,2.775558E-17,0,0,0.2342999,0.2225849,0,0,3.826301,26.15531,0,0.2342999,-0.2342999,35.12316,90.0592,0.2087028,0.2448433,0,0,26.15531
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,2.660202,2.660202,0,0,0,2.660202,0,0,0,0,0,2.800213,2.660202,0,0,4.086635,25.92101,0,2.800213,-2.800213,32.17147,82.49079,0.2087028,2.926223,0,0,25.92101
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,1.550083,1.550083,0,0,0,1.550083,0,0,2.220446E-16,0,0,1.631666,1.550083,0,0,7.197982,23.12079,0,1.631666,-1.631666,30.45155,78.08073,0.2087028,1.705091,0,0,23.12079
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.010944,21.48913,0,0,0,30.45155,78.08073,0.2087028,0,0,0,21.48913
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.010944,21.48913,0,0,0,30.45155,78.08073,0.2087028,0,0,0,21.48913
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,3.510214,3.510214,0,0,0,3.510214,0,0,0,0,0,3.694962,3.510214,0,0,9.010944,21.48913,0,3.694962,-3.694962,26.55671,68.094,0.2087028,3.861235,0,0,21.48913
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.11646,17.79417,0,0,0,26.55671,68.094,0.2087028,0,0,0,17.79417
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,0.6383019,0.6383019,0,0,0,0.6383019,0,0,0,0,0,0.6718968,0.6383019,0,0,13.11646,17.79417,0,0.6718968,-0.6718968,25.84847,66.278,0.2087028,0.7021321,0,0,17.79417
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,1.117016,3.54811,3.54811,0,0,0,3.54811,31.48201,0,4.440892E-16,0,1.117016,3.734853,3.54811,0,0,13.86301,17.12227,0,2.617837,-2.617837,23.08903,59.20252,0.2087028,3.902921,0.893613,0,18.23929
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,2.850309,7.702102,7.702102,12,0,3.372,7.702102,37.0069,0,0,0,2.850309,0,0,4.297898,4.083003,16.77172,14.50443,6.933312,0,6.933312,29.66655,76.06792,0.2087465,8.472312,2.280247,12,17.35474
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,5.911268,2.244631,2.244631,6.378459,0,1.94975,2.244631,263.3514,0,0,0,5.911268,0,0,4.133828,3.927137,9.838405,20.74441,9.838405,0,9.838405,39.00008,100,0.2086542,2.469094,4.729014,12,26.65568
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,8.095788,11.74389,11.74389,4.052888,0,1.361381,11.74389,68.93619,0,1.776357E-15,0,8.095788,8.095788,7.690999,0,0,0,29.59898,0,0,0,39.00008,100,0.2086542,12.91828,6.47663,12,37.69477
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,10.71709,2.837396,2.837396,0,0,0,2.837396,377.7088,7.730362,0,0,10.71709,2.986732,2.837396,0,0,0,29.59898,0,0,0,39.00008,100,0.2086542,3.121135,8.573676,0,40.31607
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,13.41563,6.890986,6.890986,0,0,0,6.890986,194.6838,6.161964,0,0,13.41563,7.25367,6.890986,0,0,0,29.59898,0,0,0,39.00008,100,0.2086542,7.580085,10.73251,0,43.01461
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,13.8265,11.46748,11.46748,3.107482,0,1.122193,11.46748,120.5713,5.026495,0,0,13.8265,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2086542,12.61423,11.0612,12,43.42547
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,12.18363,10.76238,10.76238,3,0,1.095,10.76238,113.2057,4.012705,0,0,12.18363,8.170926,7.76238,0,0,0,29.59898,0,0,0,39.00008,100,0.2086542,11.83862,9.746905,12,41.78261
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,10.86054,0,0,0,0,0,0,0,10.86054,0,0,10.86054,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2086542,0,8.688431,0,40.45952
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,8.434079,8.190131,8.190131,3,0,1.095,8.190131,102.9786,2.970783,0,0,8.434079,5.463296,5.190131,0,0,0,29.59898,0,0,0,39.00008,100,0.2086542,9.009144,6.747263,12,38.03306
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,4.880281,14.192,14.192,9.555736,0,2.753601,14.192,34.38754,0,0,0,4.880281,4.880281,4.636267,0,0,0,29.59898,0,0,0,39.00008,100,0.2086542,15.6112,3.904225,12,34.47926
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,2.368649,9.264354,9.264354,7.014137,0,2.110577,9.264354,25.56735,0,0,0,2.368649,2.368649,2.250217,0,0,0,29.59898,0,0,0,39.00008,100,0.2086542,10.19079,1.89492,12,31.96763
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,40.12658,20.36,12,0,3.372,20.36,0,0,19.76658,23.77923,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.2086542,44.13923,0,12,29.59898
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,12.75096,12.75096,12,0,3.372,12.75096,0,0,0,0,0,0.790489,0.7509645,0,0,9.777778,20.79898,0,0.790489,-0.790489,28.89082,74.07887,0.2086542,14.02606,0,12,20.79898
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,29.77024,20.36,12,0,3.372,20.36,0,0,9.410243,12.38727,0,8.8,8.36,0,0,10.6561,20.00849,0,8.8,-8.8,19.6148,50.29426,0.2086542,32.74727,0,12,20.00849
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,4.013072,4.013072,12,0,3.372,4.013072,0,-8.881784E-16,0,0,0,0,0,7.986928,7.587581,20.43388,11.20849,7.587581,0,7.587581,26.81301,68.75117,0.2087095,4.41438,0,12,11.20849
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,3.140444,3.140444,11.94044,0,3.356932,3.140444,0,0,0,0,0,0,0,8.8,8.36,12.8463,18.03731,8.36,0,8.36,34.744,89.08701,0.2087704,3.454488,0,12,18.03731
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,1.286946,1.286946,0,0,0,1.286946,0,0,2.220446E-16,0,0,1.35468,1.286946,0,0,4.486295,25.56131,0,1.35468,-1.35468,33.31605,85.42559,0.2087704,1.41564,0,0,25.56131
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,4.383678,4.383678,0,0,0,4.383678,0,0,0,0,0,4.614398,4.383678,0,0,5.991495,24.20663,0,4.614398,-4.614398,28.45204,72.95381,0.2087704,4.822046,0,0,24.20663
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,2.553402,2.553402,0,0,0,2.553402,0,0,0,0,0,2.687791,2.553402,0,0,11.1186,19.59223,0,2.687791,-2.687791,25.61886,65.68926,0.2087704,2.808742,0,0,19.59223
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,1.778138,1.778138,0,0,0,1.778138,0,0,2.220446E-16,0,0,1.871724,1.778138,0,0,14.10504,16.90444,0,1.871724,-1.871724,23.64589,60.63037,0.2087704,1.955952,0,0,16.90444
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,0.6247893,0.6247893,0,0,0,0.6247893,0,0,0,0,0,0.6576729,0.6247893,0,0,16.18473,15.03272,0,0.6576729,-0.6576729,22.95264,58.85282,0.2087704,0.6872682,0,0,15.03272
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,4.070971,4.070971,0,0,0,4.070971,0,0,0,0,0,4.285233,4.070971,0,0,16.91548,14.37505,0,4.285233,-4.285233,18.43561,47.27071,0.2087704,4.478068,0,0,14.37505
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,0.971195,0.971195,0,0,0,0.971195,0,0,2.220446E-16,0,0,1.022311,0.971195,0,0,21.67685,10.08981,0,1.022311,-1.022311,17.358,44.50761,0.2087704,1.068315,0,0,10.08981
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,3.513719,3.513719,0,0,0,3.513719,0,0,4.440892E-16,0,0,3.698651,3.513719,0,0,22.81275,9.067503,0,3.698651,-3.698651,13.45928,34.51091,0.2087704,3.86509,0,0,9.067503
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,3.411665,0,0,0,0,0,0,0,0,0,0,3.411665,0,0,0,0,26.92236,5.368852,3.411665,0,3.411665,16.69587,42.80984,0.2087109,0,2.729332,0,8.780518
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,7.006413,12.30694,12.30694,12,0,3.372,12.30694,56.93057,0,0,0,7.006413,0.323099,0.3069441,0,0,23.5107,8.439351,6.683314,0,6.683314,23.03622,59.06712,0.2087435,13.53764,5.605131,12,15.44576
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,8.591521,13.47461,13.47461,12,0,3.372,13.47461,63.7608,0,0,0,8.591521,1.552224,1.474613,0,0,16.82738,14.45433,7.039298,0,7.039298,29.71428,76.19032,0.2087777,14.82207,6.873217,12,23.04586
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,10.31182,11.66536,11.66536,11.16781,0,3.161456,11.66536,88.39695,0,0,0,10.31182,0.5237343,0.4975476,0,0,9.788085,20.7897,9.788085,0,9.788085,39.00008,100,0.2087916,12.83189,8.249455,12,31.10152
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,12.63874,2.181264,2.181264,0,0,0,2.181264,579.423,10.34268,0,0,12.63874,2.296067,2.181264,0,0,0,29.59898,0,0,0,39.00008,100,0.2087916,2.39939,10.111,0,42.23772
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,10.7248,8.283306,8.283306,3,0,1.095,8.283306,129.4749,5.163427,0,0,10.7248,5.561375,5.283306,0,0,0,29.59898,0,0,0,39.00008,100,0.2087916,9.111637,8.579842,12,40.32378
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,9.517948,0,0,0,0,0,0,0,9.517948,0,0,9.517948,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2087916,0,7.614358,0,39.11692
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,9.553468,4.488483,4.488483,0,0,0,4.488483,212.844,4.828748,0,0,9.553468,4.72472,4.488483,0,0,0,29.59898,0,0,0,39.00008,100,0.2087916,4.937332,7.642774,0,39.15245
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,8.193547,6.695353,6.695353,0,0,0,6.695353,122.3766,1.145807,0,0,8.193547,7.04774,6.695353,0,0,0,29.59898,0,0,0,39.00008,100,0.2087916,7.364889,6.554838,0,37.79253
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,4.496504,9.9387,9.9387,5.667021,0,1.769756,9.9387,45.24238,0,0,0,4.496504,4.496504,4.271679,0,0,0,29.59898,0,0,0,39.00008,100,0.2087916,10.93257,3.597203,12,34.09548
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,1.779241,8.983096,8.983096,7.292817,0,2.181083,8.983096,19.80655,2.220446E-16,0,0,1.779241,1.779241,1.690279,0,0,0,29.59898,0,0,0,39.00008,100,0.2087916,9.881406,1.423393,12,31.37822
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,4.478679,4.478679,0,0,0,4.478679,0,0,8.881784E-16,0,0,4.714399,4.478679,0,0,0,29.59898,0,4.714399,-4.714399,34.03067,87.25794,0.2087916,4.926547,0,0,29.59898
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,1.18415,1.18415,0,0,0,1.18415,0,0,0,0,0,1.246473,1.18415,0,0,5.238222,24.88458,0,1.246473,-1.246473,32.71677,83.88898,0.2087916,1.302565,0,0,24.88458
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,13.68052,13.68052,12,0,3.372,13.68052,0,0,0,0,0,1.768974,1.680525,0,0,6.623192,23.63811,0,1.768974,-1.768974,30.8521,79.1078,0.2087916,15.04858,0,12,23.63811
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,15.61535,15.61535,12,0,3.372,15.61535,0,0,0,0,0,3.805628,3.615347,0,0,8.588718,21.86913,0,3.805628,-3.805628,26.84062,68.82197,0.2087916,17.17688,0,12,21.86913
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,2.798779,2.798779,11.59878,0,3.270491,2.798779,0,1.776357E-15,0,0,0,0,0,8.8,8.36,12.81719,18.0635,8.36,0,8.36,34.77161,89.1578,0.2088475,3.078657,0,12,18.0635
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,1.95932,1.95932,0,0,0,1.95932,0,0,0,0,0,2.062442,1.95932,0,0,4.457194,25.5875,0,2.062442,-2.062442,32.59761,83.58344,0.2088475,2.155252,0,0,25.5875
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,2.164355,2.164355,0,0,0,2.164355,0,0,0,0,0,2.278268,2.164355,0,0,6.748796,23.52506,0,2.278268,-2.278268,30.1961,77.42575,0.2088475,2.38079,0,0,23.52506
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,2.543789,2.543789,0,0,0,2.543789,0,0,0,0,0,2.677673,2.543789,0,0,9.280206,21.24679,0,2.677673,-2.677673,27.37359,70.18855,0.2088475,2.798168,0,0,21.24679
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,1.121127,1.121127,0,0,0,1.121127,0,0,2.220446E-16,0,0,1.180134,1.121127,0,0,12.2554,18.56912,0,1.180134,-1.180134,26.12962,66.99888,0.2088475,1.23324,0,0,18.56912
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.56666,17.38899,0,0,0,26.12962,66.99888,0.2088475,0,0,0,17.38899
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.56666,17.38899,0,0,0,26.12962,66.99888,0.2088475,0,0,0,17.38899
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,1.900556,1.900556,0,0,0,1.900556,0,0,2.220446E-16,0,0,2.000586,1.900556,0,0,13.56666,17.38899,0,2.000586,-2.000586,24.02081,61.59171,0.2088475,2.090612,0,0,17.38899
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,1.408336,1.408336,0,0,0,1.408336,0,0,0,0,0,1.482458,1.408336,0,0,15.78953,15.3884,0,1.482458,-1.482458,22.45817,57.58493,0.2088475,1.549169,0,0,15.3884
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,1.596642,0,0,0,0,0,0,0,0,0,0,1.596642,0,0,0,0,17.43671,13.90594,1.596642,0,1.596642,23.97287,61.46878,0.2088197,0,1.277313,0,15.50258
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,3.478801,3.512864,3.512864,0,0,0,3.512864,99.03034,0,0,0,3.478801,3.697752,3.512864,0,0,15.84007,15.34292,0,0.2189504,-0.2189504,23.74208,60.877,0.2088197,3.864151,2.783041,0,18.82172
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,2.81838,16.79711,16.79711,12,0,3.372,16.79711,16.77896,0,0,0,2.81838,5.049586,4.797107,0,0,16.08334,15.12397,0,2.231206,-2.231206,21.39018,54.84651,0.2088197,18.47682,2.254704,12,17.94235
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,3.34263,18.88766,18.88766,12,0,3.372,18.88766,17.69744,0,3.552714E-15,0.41642,3.34263,7.250163,6.887655,0,0,18.56246,12.89276,0,3.907532,-3.907532,17.27128,44.28525,0.2088197,20.77642,2.674104,12,16.23539
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,6.829902,0.1813077,0.1813077,8.981308,0,2.608271,0.1813077,3767.024,1.776357E-15,0,0,6.829902,0,0,8.8,8.36,22.90416,8.985231,15.1899,0,15.1899,31.68169,81.23493,0.2086958,0.1994384,5.463922,12,15.81513
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,10.64963,23.68295,20.36,12,0,3.372,20.36,52.30661,0,3.322951,5.691247,10.64963,8.8,8.36,0,0,7.714261,22.65614,1.849626,0,1.849626,33.4364,85.73418,0.2086637,26.05125,8.519701,12,33.30577
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,10.62508,8.843122,8.843122,4.320701,0,1.429137,8.843122,120.1508,0,0,0,10.62508,4.760444,4.522421,0,0,5.864635,24.32081,5.864635,0,5.864635,39.00008,100,0.2085929,9.727434,8.500063,12,34.94588
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,7.692021,6.105384,6.105384,0,0,0,6.105384,125.9875,1.265301,0,0,7.692021,6.426721,6.105384,0,0,0,29.59898,0,0,0,39.00008,100,0.2085929,6.715923,6.153617,0,37.291
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,6.02562,4.776018,4.776018,0,0,0,4.776018,126.1641,0.998232,0,0,6.02562,5.027388,4.776018,0,0,0,29.59898,0,0,0,39.00008,100,0.2085929,5.25362,4.820496,0,35.6246
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,4.964123,13.67644,13.67644,8.96052,0,2.603012,13.67644,36.2969,0,0,0,4.964123,4.964123,4.715917,0,0,0,29.59898,0,0,0,39.00008,100,0.2085929,15.04408,3.971298,12,34.5631
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,1.32436,0,0,0,0,0,0,0,1.32436,0,0,1.32436,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2085929,0,1.059488,0,30.92334
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,3.290351,3.290351,0,0,0,3.290351,0,0,4.440892E-16,0,0,3.463528,3.290351,0,0,0,29.59898,0,3.463528,-3.463528,35.3492,90.63879,0.2085929,3.619386,0,0,29.59898
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,7.667454,7.667454,11.71836,0,3.300746,7.667454,0,0,0,0,0,0,0,4.05091,3.848364,3.848364,26.13545,3.848364,0,3.848364,39.00008,100,0.2086208,8.434199,0,12,26.13545
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,6.60199,6.60199,0,0,0,6.60199,0,0,8.881784E-16,0,0,6.949463,6.60199,0,0,0,29.59898,0,6.949463,-6.949463,31.6747,81.21702,0.2086208,7.262189,0,0,29.59898
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,14.01412,14.01412,12,0,3.372,14.01412,0,0,0,0,0,2.120128,2.014122,0,0,7.721626,22.64952,0,2.120128,-2.120128,29.43989,75.48675,0.2086208,15.41553,0,12,22.64952
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,2.14623,2.14623,10.94623,0,3.105396,2.14623,0,1.776357E-15,0,0,0,0,0,8.8,8.36,10.07732,20.52939,8.36,0,8.36,37.37088,95.82258,0.2086614,2.360853,0,12,20.52939
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,1.422936,1.422936,0,0,0,1.422936,0,0,2.220446E-16,0,0,1.497828,1.422936,0,0,1.717324,28.05339,0,1.497828,-1.497828,35.79203,91.77426,0.2086614,1.56523,0,0,28.05339
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,0.04462882,0.04462882,0,0,0,0.04462882,0,0,6.938894E-18,0,0,0.0469777,0.04462882,0,0,3.381577,26.55556,0,0.0469777,-0.0469777,35.74252,91.64729,0.2086614,0.0490917,0,0,26.55556
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,2.694091,2.694091,0,0,0,2.694091,0,0,0,0,0,2.835885,2.694091,0,0,3.433774,26.50858,0,2.835885,-2.835885,32.75323,83.98247,0.2086614,2.9635,0,0,26.50858
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,1.510819,1.510819,0,0,0,1.510819,0,0,0,0,0,1.590336,1.510819,0,0,6.584757,23.6727,0,1.590336,-1.590336,31.07687,79.68411,0.2086614,1.661901,0,0,23.6727
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.351797,22.08236,0,0,0,31.07687,79.68411,0.2086614,0,0,0,22.08236
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.351797,22.08236,0,0,0,31.07687,79.68411,0.2086614,0,0,0,22.08236
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,0.5902594,0.5902594,0,0,0,0.5902594,0,0,0,0,0,0.6213257,0.5902594,0,0,8.351797,22.08236,0,0.6213257,-0.6213257,30.42193,78.0048,0.2086614,0.6492854,0,0,22.08236
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,2.443681,2.443681,0,0,0,2.443681,0,0,4.440892E-16,0,0,2.572296,2.443681,0,0,9.042159,21.46103,0,2.572296,-2.572296,27.71049,71.05241,0.2086614,2.688049,0,0,21.46103
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,3.423166,4.648702,4.648702,0,0,0,4.648702,73.63703,0,0,0,3.423166,4.89337,4.648702,0,0,11.90027,18.88874,0,1.470204,-1.470204,26.16076,67.07874,0.2086614,5.113572,2.738533,0,22.3119
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,6.486532,12.11626,12.11626,12,0,3.372,12.11626,53.53575,0,0,0,6.486532,0.1223816,0.1162625,0,0,13.53383,17.41854,6.364151,0,6.364151,32.19833,82.55965,0.2086923,13.32789,5.189226,12,23.90507
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,8.462008,0,0,0,0,0,0,0,1.292332,0,0,8.462008,0,0,0,0,7.169675,23.14627,7.169675,0,7.169675,39.00008,100,0.2085682,0,6.769606,0,31.60828
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,11.05534,0,0,0,0,0,0,0,11.05534,0,0,11.05534,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2085682,0,8.844269,0,40.65431
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,13.09807,10.40299,10.40299,3,0,1.095,10.40299,125.9068,5.305454,0,0,13.09807,7.792619,7.402988,0,0,0,29.59898,0,0,0,39.00008,100,0.2085682,11.44329,10.47846,12,42.69705
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,12.43301,0,0,0,0,0,0,0,12.43301,0,0,12.43301,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2085682,0,9.946405,0,42.03199
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,13.13583,9.131896,9.131896,3,0,1.095,9.131896,143.8455,6.681198,0,0,13.13583,6.454628,6.131896,0,0,0,29.59898,0,0,0,39.00008,100,0.2085682,10.04509,10.50866,12,42.7348
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,11.26789,13.86116,13.86116,5.501159,0,1.727793,13.86116,81.29114,2.467893,0,0,11.26789,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2085682,15.24728,9.014315,12,40.86687
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,8.674988,0,0,0,0,0,0,0,8.674988,0,0,8.674988,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2085682,0,6.93999,0,38.27396
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,5.436934,13.72698,13.72698,8.561889,0,2.502158,13.72698,39.60766,8.881784E-16,0,0,5.436934,5.436934,5.165087,0,0,0,29.59898,0,0,0,39.00008,100,0.2085682,15.09967,4.349547,12,35.03591
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,1.879431,1.725299,1.725299,0,0,0,1.725299,108.9337,0.06332749,0,0,1.879431,1.816104,1.725299,0,0,0,29.59898,0,0,0,39.00008,100,0.2085682,1.897828,1.503545,0,31.47841
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,17.80149,17.80149,12,0,3.372,17.80149,0,0,0,0,0,6.106834,5.801492,0,0,0,29.59898,0,6.106834,-6.106834,32.56291,83.49448,0.2085682,19.58164,0,12,29.59898
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,21.69479,20.36,12,0,3.372,20.36,0,0,1.334788,3.504267,0,8.8,8.36,0,0,6.785371,23.49214,0,8.8,-8.8,23.2869,59.70987,0.2085682,23.86427,0,12,23.49214
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,16.6867,16.6867,12,0,3.372,16.6867,0,0,0,0,0,4.933364,4.686696,0,0,16.56315,14.69214,0,4.933364,-4.933364,18.08667,46.37599,0.2085682,18.35537,0,12,14.69214
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.04466,9.75878,8.36,0,8.36,26.01767,66.71183,0.2085588,0,0,12,9.75878
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,3.860428,3.860428,12,0,3.372,3.860428,0,0,0,0,0,0,0,8.139572,7.732594,13.68466,17.28278,7.732594,0,7.732594,33.35345,85.52149,0.2086148,4.24647,0,12,17.28278
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,1.024552,1.024552,0,0,0,1.024552,0,0,0,0,0,1.078475,1.024552,0,0,5.95207,24.24212,0,1.078475,-1.078475,32.21664,82.60659,0.2086148,1.127007,0,0,24.24212
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.150376,23.16364,0,0,0,32.21664,82.60659,0.2086148,0,0,0,23.16364
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,2.449828,2.449828,0,0,0,2.449828,0,0,4.440892E-16,0,0,2.578767,2.449828,0,0,7.150376,23.16364,0,2.578767,-2.578767,29.49838,75.63671,0.2086148,2.694811,0,0,23.16364
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,1.160042,1.160042,0,0,0,1.160042,0,0,0,0,0,1.221097,1.160042,0,0,10.01567,20.58487,0,1.221097,-1.221097,28.21123,72.33633,0.2086148,1.276046,0,0,20.58487
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,1.194667,1.194667,0,0,0,1.194667,0,0,0,0,0,1.257544,1.194667,0,0,11.37245,19.36378,0,1.257544,-1.257544,26.88566,68.93745,0.2086148,1.314133,0,0,19.36378
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,1.031759,1.031759,0,0,0,1.031759,0,0,2.220446E-16,0,0,1.086062,1.031759,0,0,12.76972,18.10623,0,1.086062,-1.086062,25.74085,66.00204,0.2086148,1.134935,0,0,18.10623
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.97645,17.02017,0,0,0,25.74085,66.00204,0.2086148,0,0,0,17.02017
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,3.956759,3.956759,0,0,0,3.956759,0,0,0,0,0,4.165009,3.956759,0,0,13.97645,17.02017,0,4.165009,-4.165009,21.35054,54.74488,0.2086148,4.352435,0,0,17.02017
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,3.338885,0,0,0,0,0,0,0,0,0,0,3.338885,0,0,0,0,18.60424,12.85516,3.338885,0,3.338885,24.51809,62.86677,0.2085571,0,2.671108,0,16.19405
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,6.697127,13.63854,13.63854,12,0,3.372,13.63854,49.10444,0,0,0,6.697127,1.724777,1.638538,0,0,15.26536,15.86016,4.972351,0,4.972351,29.23528,74.9621,0.2085811,15.00239,5.357702,12,22.55728
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,9.49699,10.18119,10.18119,10.93741,0,3.103164,10.18119,93.27973,0,0,0,9.49699,0,0,0.756215,0.7184043,10.29301,20.33527,10.21539,0,10.21539,38.92645,99.81121,0.2085895,11.19931,7.597592,12,29.83226
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,9.889239,1.447938,1.447938,0,0,0,1.447938,682.9879,8.287483,0,0,9.889239,1.524145,1.447938,0,0,0.07761154,29.52913,0.07761154,0,0.07761154,39.00008,100,0.2085881,1.592731,7.911392,0,39.41837
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,13.33695,9.451316,9.451316,3,0,1.095,9.451316,141.1121,6.546093,0,0,13.33695,6.790859,6.451315,0,0,0,29.59898,0,0,0,39.00008,100,0.2085881,10.39645,10.66956,12,42.93593
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,13.76549,8.365145,8.365145,3,0,1.095,8.365145,164.5577,8.117971,0,0,13.76549,5.647521,5.365144,0,0,0,29.59898,0,0,0,39.00008,100,0.2085881,9.201659,11.01239,12,43.36447
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,13.11398,14.21415,14.21415,5.854147,0,1.817099,14.21415,92.26003,4.313975,0,0,13.11398,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2085881,15.63556,10.49118,12,42.71295
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,11.42377,2.875103,2.875103,0,0,0,2.875103,397.3345,8.39735,0,0,11.42377,3.026424,2.875103,0,0,0,29.59898,0,0,0,39.00008,100,0.2085881,3.162613,9.13902,0,41.02275
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,8.268904,7.752274,7.752274,3,0,1.095,7.752274,106.6642,3.26651,0,0,8.268904,5.002394,4.752274,0,0,0,29.59898,0,0,0,39.00008,100,0.2085881,8.527501,6.615123,12,37.86788
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,5.285079,9.759802,9.759802,4.738976,0,1.534961,9.759802,54.1515,0,0,0,5.285079,5.285079,5.020825,0,0,0,29.59898,0,0,0,39.00008,100,0.2085881,10.73578,4.228063,12,34.88406
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,2.030347,2.468513,2.468513,0,0,0,2.468513,82.24981,0,4.440892E-16,0,2.030347,2.598435,2.468513,0,0,0,29.59898,0,0.5680875,-0.5680875,38.40126,98.46458,0.2085881,2.715364,1.624278,0,31.62933
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6312083,29.03089,0,0,0,38.40126,98.46458,0.2085881,0,0,0,29.03089
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,10.07096,10.07096,10.73538,0,3.052052,10.07096,0,4.440892E-16,0,0,0,0,0,0.6644298,0.6312083,0.6312083,29.03089,0.6312083,0,0.6312083,39.00008,100,0.2085927,11.07805,0,12,29.03089
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,7.76919,7.76919,7.76919,0,2.301605,7.76919,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2085927,8.546108,0,12,29.59898
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2085927,0,0,0,29.59898
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,3.117805,3.117805,0,0,0,3.117805,0,0,4.440892E-16,0,0,3.281899,3.117805,0,0,0,29.59898,0,3.281899,-3.281899,35.54065,91.12969,0.2085927,3.429585,0,0,29.59898
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,0.62447,0.62447,0,0,0,0.62447,0,0,1.110223E-16,0,0,0.6573368,0.62447,0,0,3.646555,26.31708,0,0.6573368,-0.6573368,34.84776,89.35305,0.2085927,0.686917,0,0,26.31708
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,1.786439,1.786439,0,0,0,1.786439,0,0,2.220446E-16,0,0,1.880462,1.786439,0,0,4.376929,25.65974,0,1.880462,-1.880462,32.86558,84.27055,0.2085927,1.965083,0,0,25.65974
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.466331,23.77928,0,0,0,32.86558,84.27055,0.2085927,0,0,0,23.77928
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,7.899217,7.899217,12,0,3.372,7.899217,0,0,0,0,0,0,0,4.100783,3.895744,6.466331,23.77928,3.895744,0,3.895744,36.56141,93.747,0.2086208,8.689138,0,12,23.77928
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,4.117168,4.117168,0,0,0,4.117168,0,0,8.881784E-16,0,0,4.333862,4.117168,0,0,2.570588,27.28545,0,4.333862,-4.333862,31.99311,82.03346,0.2086208,4.528885,0,0,27.28545
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,1.778616,1.778616,0,0,0,1.778616,0,0,0,0,0,1.872227,1.778616,0,0,7.38599,22.95159,0,1.872227,-1.872227,30.01961,76.97321,0.2086208,1.956478,0,0,22.95159
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,3.197738,3.197738,0,0,0,3.197738,0,0,4.440892E-16,0,0,3.36604,3.197738,0,0,9.466242,21.07936,0,3.36604,-3.36604,26.47149,67.87549,0.2086208,3.517511,0,0,21.07936
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,0.1297896,0.1297896,0,0,0,0.1297896,0,0,2.775558E-17,0,0,0.1366207,0.1297896,0,0,13.20629,17.71332,0,0.1366207,-0.1366207,26.32748,67.50623,0.2086208,0.1427686,0,0,17.71332
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,3.556996,19.44955,19.44955,12,0,3.372,19.44955,18.28832,0,0,1.03451,3.556996,7.841636,7.449554,0,0,13.35809,17.5767,0,4.28464,-4.28464,21.81108,55.92573,0.2086208,21.39451,2.845597,12,21.1337
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,6.856643,13.86158,13.86158,12,0,3.372,13.86158,49.46511,0,0,0,6.856643,1.959554,1.861576,0,0,18.1188,13.29206,4.897089,0,4.897089,26.45686,67.83797,0.2086444,15.24773,5.485314,12,20.1487
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,8.55724,4.147024,4.147024,8.578269,0,2.506302,4.147024,206.3465,0,0,0,8.55724,0,0,4.431244,4.209682,13.22171,17.69944,12.76692,0,12.76692,38.56863,98.89373,0.208554,4.561727,6.845792,12,26.25668
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,10.41516,6.609478,6.609478,0,0,0,6.609478,157.5792,3.003033,0,0,10.41516,6.957345,6.609478,0,0,0.4547856,29.18967,0.4547856,0,0.4547856,39.00008,100,0.2085462,7.270426,8.33213,0,39.60484
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,11.24616,0.8673093,0.8673093,0,0,0,0.8673093,1296.672,10.3332,0,0,11.24616,0.9129572,0.8673093,0,0,0,29.59898,0,0,0,39.00008,100,0.2085462,0.9540402,8.996927,0,40.84514
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,11.72114,4.693258,4.693258,0,0,0,4.693258,249.7442,6.780868,0,0,11.72114,4.940272,4.693258,0,0,0,29.59898,0,0,0,39.00008,100,0.2085462,5.162584,9.376912,0,41.32012
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,10.23587,0,0,0,0,0,0,0,10.23587,0,0,10.23587,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2085462,0,8.188699,0,39.83485
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,9.672675,3.533049,3.533049,0,0,0,3.533049,273.7769,5.953676,0,0,9.672675,3.718999,3.533049,0,0,0,29.59898,0,0,0,39.00008,100,0.2085462,3.886354,7.73814,0,39.27165
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,7.57645,0,0,0,0,0,0,0,7.57645,0,0,7.57645,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2085462,0,6.061161,0,37.17543
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,5.347913,8.050373,8.050373,3,0,1.095,8.050373,66.43063,0.03173109,0,0,5.347913,5.316182,5.050373,0,0,0,29.59898,0,0,0,39.00008,100,0.2085462,8.855411,4.278331,12,34.94689
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,2.363507,16.60587,16.60587,12,0,3.372,16.60587,14.23296,0,0,0,2.363507,4.848283,4.605868,0,0,0,29.59898,0,2.484776,-2.484776,36.38089,93.28416,0.2085462,18.26645,1.890805,12,31.96248
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,17.76332,17.76332,12,0,3.372,17.76332,0,0,0,0,0,6.066654,5.763321,0,0,2.760862,27.1142,0,6.066654,-6.066654,29.98608,76.88723,0.2085462,19.53965,0,12,27.1142
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,11.79647,11.79647,12,0,3.372,11.79647,0,0,0,0,0,0,0,0.2035282,0.1933518,9.501589,21.04755,0.1933518,0,0.1933518,30.16951,77.35756,0.2085476,12.97612,0,12,21.04755
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,4.173315,4.173315,12,0,3.372,4.173315,0,0,0,0,0,0,0,7.826685,7.43535,9.308237,21.22157,7.43535,0,7.43535,37.2233,95.44418,0.2086012,4.590647,0,12,21.22157
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,10.08494,10.08494,12,0,3.372,10.08494,0,0,0,0,0,0,0,1.915057,1.819304,1.872887,27.91338,1.819304,0,1.819304,38.94925,99.86966,0.2086143,11.09344,0,12,27.91338
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,1.952046,1.952046,0,0,0,1.952046,0,0,2.220446E-16,0,0,2.054785,1.952046,0,0,0.0535824,29.55075,0,2.054785,-2.054785,36.78331,94.31599,0.2086143,2.147251,0,0,29.55075
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.336678,27.49597,0,0,0,36.78331,94.31599,0.2086143,0,0,0,27.49597
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.336678,27.49597,0,0,0,36.78331,94.31599,0.2086143,0,0,0,27.49597
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,1.797341,1.797341,0,0,0,1.797341,0,0,2.220446E-16,0,0,1.891938,1.797341,0,0,2.336678,27.49597,0,1.891938,-1.891938,34.78903,89.20247,0.2086143,1.977075,0,0,27.49597
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,4.098149,4.098149,0,0,0,4.098149,0,0,0,0,0,4.313841,4.098149,0,0,4.438831,25.60403,0,4.313841,-4.313841,30.24185,77.54304,0.2086143,4.507964,0,0,25.60403
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,2.945252,2.945252,0,0,0,2.945252,0,0,0,0,0,3.100266,2.945252,0,0,9.231987,21.29019,0,3.100266,-3.100266,26.97388,69.16366,0.2086143,3.239777,0,0,21.29019
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,2.974203,2.974203,0,0,0,2.974203,0,0,4.440892E-16,0,0,3.13074,2.974203,0,0,12.67673,18.18992,0,3.13074,-3.13074,23.67379,60.7019,0.2086143,3.271624,0,0,18.18992
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,4.15239,4.15239,0,0,0,4.15239,0,0,0,0,0,4.370936,4.15239,0,0,16.15533,15.05918,0,4.370936,-4.370936,19.06642,48.88815,0.2086143,4.567629,0,0,15.05918
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.01192,10.68825,0,0,0,19.06642,48.88815,0.2086143,0,0,0,10.68825
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,2.904112,16.46829,16.46829,12,0,3.372,16.46829,17.63457,0,0,0,2.904112,4.703461,4.468287,0,0,21.01192,10.68825,0,1.799349,-1.799349,17.16974,44.02488,0.2086143,18.11512,2.32329,12,13.59236
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,4.838958,9.595644,9.595644,12,0,3.372,9.595644,50.4287,0,0,0,4.838958,0,0,2.404356,2.284138,23.0112,8.888899,7.123096,0,7.123096,23.9273,61.35193,0.208654,10.55521,3.871167,12,13.72786
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,5.950298,4.196589,4.196589,11.37612,0,3.214159,4.196589,141.7889,0,0,0,5.950298,0,0,7.179533,6.820556,15.8881,15.29969,12.77085,0,12.77085,36.0428,92.41724,0.2086285,4.616248,4.760239,12,21.24998
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,7.460624,0,0,0,0,0,0,0,4.343375,0,0,7.460624,0,0,0,0,3.117249,26.79346,3.117249,0,3.117249,39.00008,100,0.2085749,0,5.968499,0,34.25408
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,11.14914,14.75678,14.75678,6.396779,0,1.954385,14.75678,75.5527,2.349144,0,0,11.14914,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2085749,16.23246,8.919315,12,40.74812
