Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,11.35102,6.173925,6.173925,0,0,0,6.173925,183.8542,4.852153,0,0,11.35102,6.498868,6.173925,0,0,0,29.59898,0,0,0,39.00008,100,0.2085749,6.791317,9.080816,0,40.95
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,9.132312,7.553654,7.553654,0,0,0,7.553654,120.8993,1.181098,0,0,9.132312,7.951214,7.553654,0,0,0,29.59898,0,0,0,39.00008,100,0.2085749,8.309019,7.30585,0,38.73129
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,7.790723,0.9506201,0.9506201,0,0,0,0.9506201,819.5412,6.790071,0,0,7.790723,1.000653,0.9506201,0,0,0,29.59898,0,0,0,39.00008,100,0.2085749,1.045682,6.232579,0,37.3897
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,6.843157,16.26336,16.26336,9.762359,0,2.805877,16.26336,42.07715,0,0,0,6.843157,6.843157,6.500999,0,0,0,29.59898,0,0,0,39.00008,100,0.2085749,17.88969,5.474526,12,36.44213
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,4.624417,0,0,0,0,0,0,0,4.624417,0,0,4.624417,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2085749,0,3.699533,0,34.2234
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,1.859457,7.170939,7.170939,0,0,0,7.170939,25.93046,0,8.881784E-16,0,1.859457,7.548357,7.170939,0,0,0,29.59898,0,5.688899,-5.688899,33.00345,84.62407,0.2085749,7.888033,1.487566,0,31.45844
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,2.761655,2.761655,0,0,0,2.761655,0,0,4.440892E-16,0,0,2.907005,2.761655,0,0,6.320999,23.91008,0,2.907005,-2.907005,29.9392,76.76702,0.2085749,3.03782,0,0,23.91008
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,7.469923,7.469923,0,0,0,7.469923,0,0,0,0,0,7.863077,7.469923,0,0,9.551004,21.00307,0,7.863077,-7.863077,21.65079,55.51473,0.2085749,8.216915,0,0,21.00307
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.28776,13.14,0,0,0,21.65079,55.51473,0.2085749,0,0,0,13.14
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.28776,13.14,0,0,0,21.65079,55.51473,0.2085749,0,0,0,13.14
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,2.662962,2.662962,0,0,0,2.662962,0,0,0,0,0,2.803118,2.662962,0,0,18.28776,13.14,0,2.803118,-2.803118,18.69604,47.93848,0.2085749,2.929258,0,0,13.14
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.40233,10.33688,0,0,0,18.69604,47.93848,0.2085749,0,0,0,10.33688
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,0.7939056,0.7939056,0,0,0,0.7939056,0,0,0,0,0,0.8356901,0.7939056,0,0,21.40233,10.33688,0,0.8356901,-0.8356901,17.81515,45.67978,0.2085749,0.8732961,0,0,10.33688
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,4.155207,4.155207,0,0,0,4.155207,0,0,0,0,0,4.373902,4.155207,0,0,22.33088,9.501189,0,4.373902,-4.373902,13.20465,33.85801,0.2085749,4.570728,0,0,9.501189
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,3.971362,3.971362,0,0,0,3.971362,0,0,4.440892E-16,0,0,4.180381,3.971362,0,0,27.19077,5.127286,0,4.180381,-4.180381,8.798141,22.55929,0.2085749,4.368498,0,0,5.127286
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,2.700504,2.700504,11.5005,0,3.245628,2.700504,0,0,0,0,0,0,0,8.8,8.36,31.83564,0.9469053,8.36,0,8.36,16.72913,42.89513,0.2086281,2.970555,0,12,0.9469053
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,2.769005,2.769005,11.56901,0,3.262958,2.769005,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.47564,8.470905,8.36,0,8.36,24.66013,63.23096,0.2086827,3.045906,0,12,8.470905
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,15.11564,15.99491,8.36,0,8.36,32.59112,83.5668,0.2086733,0,0,12,15.99491
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,1.298684,1.298684,0,0,0,1.298684,0,0,2.220446E-16,0,0,1.367036,1.298684,0,0,6.755637,23.51891,0,1.367036,-1.367036,31.15014,79.87199,0.2086733,1.428553,0,0,23.51891
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,2.877394,18.29377,18.29377,12,0,3.372,18.29377,15.72882,0,0,0,2.877394,6.625024,6.293772,0,0,8.274565,22.15187,0,3.74763,-3.74763,27.19979,69.7429,0.2086733,20.12315,2.301915,12,25.02926
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,4.8371,5.38078,5.38078,12,0,3.372,5.38078,89.89588,0,0,0,4.8371,0,0,6.61922,6.288259,12.4386,18.40424,11.12536,0,11.12536,37.75423,96.80553,0.2086904,5.918858,3.86968,12,23.24134
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,8.503618,10.91839,10.91839,4.08753,0,1.370145,10.91839,77.88345,0,0,0,8.503618,7.190379,6.83086,0,0,1.31324,28.41706,1.31324,0,1.31324,39.00008,100,0.208693,12.01023,6.802895,12,36.92068
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,10.60832,3.87389,3.87389,0,0,0,3.87389,273.8416,6.530544,0,0,10.60832,4.077779,3.87389,0,0,0,29.59898,0,0,0,39.00008,100,0.208693,4.261279,8.486658,0,40.2073
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,11.08148,5.303401,5.303401,0,0,0,5.303401,208.9505,5.498956,0,0,11.08148,5.582527,5.303401,0,0,0,29.59898,0,0,0,39.00008,100,0.208693,5.833741,8.865187,0,40.68046
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,10.66056,18.25227,18.25227,9.892268,0,2.838744,18.25227,58.40677,1.860561,0,0,10.66056,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.208693,20.0775,8.528449,12,40.25954
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,8.366418,0,0,0,0,0,0,0,8.366418,0,0,8.366418,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.208693,0,6.693134,0,37.9654
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,7.988185,10.48525,10.48525,3,0,1.095,10.48525,76.18495,0.1089715,0,0,7.988185,7.879214,7.485253,0,0,0,29.59898,0,0,0,39.00008,100,0.208693,11.53378,6.390548,12,37.58716
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,6.760449,1.375141,1.375141,0,0,0,1.375141,491.6188,5.312933,0,0,6.760449,1.447516,1.375141,0,0,0,29.59898,0,0,0,39.00008,100,0.208693,1.512655,5.40836,0,36.35943
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,4.093518,3.459119,3.459119,0,0,0,3.459119,118.3399,0.4523408,0,0,4.093518,3.641178,3.459119,0,0,0,29.59898,0,0,0,39.00008,100,0.208693,3.805031,3.274815,0,33.6925
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,1.410329,1.854603,1.854603,0,0,0,1.854603,76.04481,0,0,0,1.410329,1.952214,1.854603,0,0,0,29.59898,0,0.5418844,-0.5418844,38.42888,98.5354,0.208693,2.040063,1.128263,0,31.00931
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,11.42996,11.42996,12,0,3.372,11.42996,0,0,0,0,0,0,0,0.5700421,0.54154,0.6020938,29.05709,0.54154,0,0.54154,38.94263,99.8527,0.2086969,12.57295,0,12,29.05709
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,15.40562,15.40562,12,0,3.372,15.40562,0,0,0,0,0,3.584859,3.405616,0,0,0.06055378,29.54448,0,3.584859,-3.584859,35.16386,90.16356,0.2086969,16.94618,0,12,29.54448
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,1.258837,1.258837,0,0,0,1.258837,0,0,2.220446E-16,0,0,1.325092,1.258837,0,0,4.04373,25.95962,0,1.325092,-1.325092,33.76709,86.58211,0.2086969,1.384721,0,0,25.95962
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,1.633484,1.633484,0,0,0,1.633484,0,0,2.220446E-16,0,0,1.719457,1.633484,0,0,5.516055,24.63453,0,1.719457,-1.719457,31.95462,81.93477,0.2086969,1.796832,0,0,24.63453
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,3.237329,3.237329,0,0,0,3.237329,0,0,4.440892E-16,0,0,3.407715,3.237329,0,0,7.426562,22.91507,0,3.407715,-3.407715,28.36258,72.72441,0.2086969,3.561062,0,0,22.91507
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.21291,19.50736,0,0,0,28.36258,72.72441,0.2086969,0,0,0,19.50736
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.21291,19.50736,0,0,0,28.36258,72.72441,0.2086969,0,0,0,19.50736
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,2.178498,2.178498,0,0,0,2.178498,0,0,4.440892E-16,0,0,2.293156,2.178498,0,0,11.21291,19.50736,0,2.293156,-2.293156,25.94538,66.52647,0.2086969,2.396348,0,0,19.50736
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,0.5521924,0.5521924,0,0,0,0.5521924,0,0,1.110223E-16,0,0,0.5812552,0.5521924,0,0,13.76086,17.2142,0,0.5812552,-0.5812552,25.33268,64.95546,0.2086969,0.6074117,0,0,17.2142
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,1.428366,1.428366,0,0,0,1.428366,0,0,0,0,0,1.503543,1.428366,0,0,14.4067,16.63295,0,1.503543,-1.503543,23.74781,60.89169,0.2086969,1.571202,0,0,16.63295
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,1.831759,1.831759,0,0,0,1.831759,0,0,0,0,0,1.928167,1.831759,0,0,16.0773,15.1294,0,1.928167,-1.928167,21.71534,55.68025,0.2086969,2.014935,0,0,15.1294
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.21971,13.20124,0,0,0,21.71534,55.68025,0.2086969,0,0,0,13.20124
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,0.9319209,0.9319209,0,0,0,0.9319209,0,0,1.110223E-16,0,0,0.9809694,0.9319209,0,0,18.21971,13.20124,0,0.9809694,-0.9809694,20.68131,53.02889,0.2086969,1.025113,0,0,13.20124
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,2.193417,0,0,0,0,0,0,0,0,0,0,2.193417,0,0,0,0,19.30968,12.22027,2.193417,0,2.193417,22.76217,58.36441,0.2086594,0,1.754733,0,14.41368
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,1.720881,2.032776,2.032776,0,0,0,2.032776,84.65674,0,0,0,1.720881,2.139764,2.032776,0,0,17.11626,14.19434,0,0.4188823,-0.4188823,22.32063,57.23226,0.2086594,2.236053,1.376705,0,15.91522
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,4.376927,9.543194,9.543194,12,0,3.372,9.543194,45.86438,0,0,0,4.376927,0,0,2.456806,2.333966,17.58169,13.77546,6.710893,0,6.710893,28.68714,73.55662,0.208697,10.49751,3.501542,12,18.15239
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,4.973917,13.4236,13.4236,12,0,3.372,13.4236,37.05352,0,0,0,4.973917,1.498525,1.423599,0,0,10.87079,19.81526,3.475392,0,3.475392,31.98418,82.01056,0.2087136,14.76596,3.979133,12,24.78918
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,1.358181,17.47369,17.47369,12,0,3.372,17.47369,7.77272,0,0,0,1.358181,5.761776,5.473687,0,0,7.395402,22.94312,0,4.403595,-4.403595,27.34239,70.10854,0.2087136,19.22106,1.086545,12,24.3013
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,7.329918,21.00072,20.36,12,0,3.372,20.36,36.00156,0,0.6407241,2.740797,7.329918,8.8,8.36,0,0,12.28829,18.53952,0,1.470082,-1.470082,25.79278,66.13521,0.2087136,23.1008,5.863935,12,25.86944
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,4.047174,10.6508,10.6508,12,0,3.372,10.6508,37.99878,0,0,0,4.047174,0,0,1.349199,1.281739,13.92171,17.06944,5.328914,0,5.328914,30.84824,79.09788,0.2087421,11.71588,3.23774,12,21.11661
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,3.584827,10.60983,10.60983,12,0,3.372,10.60983,33.78779,0,0,0,3.584827,0,0,1.39017,1.320662,8.592797,21.86546,4.905489,0,4.905489,35.50199,91.03056,0.2087687,11.67081,2.867862,12,25.45029
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,1.035256,16.92483,16.92483,12,0,3.372,16.92483,6.116786,0,0,0,1.035256,5.184034,4.924832,0,0,3.687308,26.2804,0,4.148778,-4.148778,31.12879,79.81726,0.2087687,18.61732,0.8282046,12,27.31566
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,1.026076,0,0,7.653669,0,2.272378,0,0,0,0,0,1.026076,0,0,7.653669,7.270986,8.297061,22.13162,8.297061,0,8.297061,39.00008,100,0.208734,0,0.8208605,12,23.1577
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.2224716,3.074028,3.074028,0,0,0,3.074028,7.237137,0,4.440892E-16,0,0.2224716,3.235819,3.074028,0,0,0,29.59898,0,3.013347,-3.013347,35.82373,91.85554,0.208734,3.381431,0.1779773,0,29.82145
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,7.727662,7.727662,11.25204,0,3.182767,7.727662,0,0,0,0,0,0,0,3.524383,3.348164,3.348164,26.58563,3.348164,0,3.348164,39.00008,100,0.2087579,8.500428,0,12,26.58563
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,6.115202,6.115202,0,0,0,6.115202,0,0,0,0,0,6.437055,6.115202,0,0,0,29.59898,0,6.437055,-6.437055,32.21483,82.60195,0.2087579,6.726722,0,0,29.59898
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.152283,23.16192,0,0,0,32.21483,82.60195,0.2087579,0,0,0,23.16192
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,24.95719,20.36,12,0,3.372,20.36,0,0,4.597188,7.092906,0,8.8,8.36,0,0,7.152283,23.16192,0,8.8,-8.8,22.93881,58.81735,0.2087579,27.45291,0,12,23.16192
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,16.93006,14.36192,8.36,0,8.36,30.8698,79.15319,0.2087485,0,0,12,14.36192
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,1.987573,1.987573,10.78757,0,3.065256,1.987573,0,1.776357E-15,0,0,0,0,0,8.8,8.36,8.570061,21.88592,8.36,0,8.36,38.8008,99.48902,0.2087848,2.186331,0,12,21.88592
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,5.77611,5.77611,0,0,0,5.77611,0,0,8.881784E-16,0,0,6.080116,5.77611,0,0,0.2100606,29.40992,0,6.080116,-6.080116,32.39179,83.05571,0.2087848,6.353722,0,0,29.40992
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,1.03023,1.03023,0,0,0,1.03023,0,0,0,0,0,1.084453,1.03023,0,0,6.965745,23.32981,0,1.084453,-1.084453,31.24868,80.12466,0.2087848,1.133253,0,0,23.32981
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.170692,22.24535,0,0,0,31.24868,80.12466,0.2087848,0,0,0,22.24535
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,0.308854,0.308854,0,0,0,0.308854,0,0,0,0,0,0.3251095,0.308854,0,0,8.170692,22.24535,0,0.3251095,-0.3251095,30.90598,79.24595,0.2087848,0.3397394,0,0,22.24535
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.531925,21.92024,0,0,0,30.90598,79.24595,0.2087848,0,0,0,21.92024
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,6.270007,6.270007,0,0,0,6.270007,0,0,8.881784E-16,0,0,6.600007,6.270007,0,0,8.531925,21.92024,0,6.600007,-6.600007,23.94897,61.40748,0.2087848,6.897007,0,0,21.92024
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,2.23025,2.23025,0,0,0,2.23025,0,0,4.440892E-16,0,0,2.347632,2.23025,0,0,15.86527,15.32024,0,2.347632,-2.347632,21.47434,55.06231,0.2087848,2.453275,0,0,15.32024
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,1.629072,14.85163,14.85163,12,0,3.372,14.85163,10.96898,0,0,0,1.629072,3.001712,2.851627,0,0,18.47375,12.97261,0,1.37264,-1.37264,20.02745,51.35234,0.2087848,16.33679,1.303257,12,14.60168
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,3.002213,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.002213,0,0,8.8,8.36,19.9989,11.59997,11.36221,0,11.36221,30.80659,78.99111,0.2087242,0,2.40177,12,14.60218
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,5.355445,8.908786,8.908786,12,0,3.372,8.908786,60.1142,0,0,0,5.355445,0,0,3.091215,2.936654,8.636689,21.82596,8.292099,0,8.292099,38.67317,99.16177,0.2087706,9.799664,4.284356,12,27.1814
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,7.982988,0,0,0,0,0,0,0,7.638397,0,0,7.982988,0,0,0,0,0.3445908,29.28885,0.3445908,0,0.3445908,39.00008,100,0.2087647,0,6.38639,0,37.27184
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,8.490231,0,0,0,0,0,0,0,8.490231,0,0,8.490231,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2087647,0,6.792184,0,38.08921
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,8.841348,0,0,0,0,0,0,0,8.841348,0,0,8.841348,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2087647,0,7.073079,0,38.44033
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,9.072246,1.656566,1.656566,0,0,0,1.656566,547.6537,7.328492,0,0,9.072246,1.743754,1.656566,0,0,0,29.59898,0,0,0,39.00008,100,0.2087647,1.822222,7.257796,0,38.67122
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,9.387853,14.50033,14.50033,6.14033,0,1.889503,14.50033,64.74233,0.5878522,0,0,9.387853,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2087647,15.95036,7.510282,12,38.98683
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,7.243165,6.434114,6.434114,0,0,0,6.434114,112.5744,0.4704146,0,0,7.243165,6.772751,6.434114,0,0,0,29.59898,0,0,0,39.00008,100,0.2087647,7.077525,5.794532,0,36.84214
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,3.247539,8.020856,8.020856,4.935694,0,1.584731,8.020856,40.48869,0,0,0,3.247539,3.247539,3.085162,0,0,0,29.59898,0,0,0,39.00008,100,0.2087647,8.822941,2.598031,12,32.84652
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,1.49843,16.70957,16.70957,12,0,3.372,16.70957,8.967497,0,0,0,1.49843,4.957437,4.709565,0,0,0,29.59898,0,3.459008,-3.459008,35.35397,90.65101,0.2087647,18.38052,1.198744,12,31.09741
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,23.32727,20.36,12,0,3.372,20.36,0,0,2.967269,5.299995,0,8.8,8.36,0,0,3.843342,26.13997,0,8.8,-8.8,26.07795,66.8664,0.2087647,25.66,0,12,26.13997
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,5.636527,5.636527,12,0,3.372,5.636527,0,8.881784E-16,0,0,0,0,0,6.363473,6.0453,13.62112,17.33997,6.0453,0,6.0453,31.81302,81.57169,0.2088077,6.200179,0,12,17.33997
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,6.897698,6.897698,0,0,0,6.897698,0,0,0,0,0,7.260735,6.897698,0,0,7.575819,22.78074,0,7.260735,-7.260735,24.15954,61.94741,0.2088077,7.587468,0,0,22.78074
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,5.916772,5.916772,0,0,0,5.916772,0,0,8.881784E-16,0,0,6.228181,5.916772,0,0,15.6433,15.52001,0,6.228181,-6.228181,17.59446,45.11391,0.2088077,6.50845,0,0,15.52001
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,1.443131,1.443131,0,0,0,1.443131,0,0,0,0,0,1.519086,1.443131,0,0,22.5635,9.291824,0,1.519086,-1.519086,15.9932,41.00813,0.2088077,1.587444,0,0,9.291824
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,3.288124,3.288124,0,0,0,3.288124,0,0,0,0,0,3.461183,3.288124,0,0,24.25138,7.772739,0,3.461183,-3.461183,12.3448,31.65326,0.2088077,3.616936,0,0,7.772739
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,5.639927,5.639927,12,0,3.372,5.639927,0,0,0,0,0,0,0,6.360073,6.042069,28.09714,4.311556,6.042069,0,6.042069,18.07681,46.35069,0.2088505,6.20392,0,12,4.311556
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,2.727579,2.727579,11.52758,0,3.252478,2.727579,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.05507,9.749418,8.36,0,8.36,26.0078,66.68652,0.2089036,3.000337,0,12,9.749418
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,2.372394,2.372394,11.17239,0,3.162616,2.372394,0,0,0,0,0,0,0,8.8,8.36,13.69507,17.27342,8.36,0,8.36,33.93879,87.02236,0.2089484,2.609633,0,12,17.27342
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,1.453188,1.453188,0,0,0,1.453188,0,0,2.220446E-16,0,0,1.529672,1.453188,0,0,5.335066,24.79742,0,1.529672,-1.529672,32.32637,82.88797,0.2089484,1.598507,0,0,24.79742
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.034702,23.26775,0,0,0,32.32637,82.88797,0.2089484,0,0,0,23.26775
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,0.7006536,0.7006536,0,0,0,0.7006536,0,0,1.110223E-16,0,0,0.7375301,0.7006536,0,0,7.034702,23.26775,0,0.7375301,-0.7375301,31.54895,80.89458,0.2089484,0.7707189,0,0,23.26775
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,0.7748076,0.7748076,0,0,0,0.7748076,0,0,1.110223E-16,0,0,0.815587,0.7748076,0,0,7.854179,22.53022,0,0.815587,-0.815587,30.68925,78.69022,0.2089484,0.8522884,0,0,22.53022
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,1.415938,0,0,0,0,0,0,0,0,0,0,1.415938,0,0,0,0,8.760387,21.71463,1.415938,0,1.415938,32.03252,82.13451,0.2089244,0,1.132751,0,23.13057
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,2.148057,9.362465,9.362465,12,0,3.372,9.362465,22.94329,0,0,0,2.148057,0,0,2.637535,2.505658,7.344449,22.98897,4.653716,0,4.653716,36.44743,93.45475,0.2089522,10.29871,1.718446,12,25.13703
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,2.896852,9.183033,9.183033,8.987221,0,2.609767,9.183033,31.5457,0,0,0,2.896852,0.2061182,0.1958122,0,0,2.690734,27.17732,2.690734,0,2.690734,39.00008,100,0.208965,10.10134,2.317481,12,30.07417
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,1.421256,6.626008,6.626008,0,0,0,6.626008,21.44966,0,8.881784E-16,0,1.421256,6.974745,6.626008,0,0,0,29.59898,0,5.553489,-5.553489,33.14619,84.99005,0.208965,7.288608,1.137005,0,31.02024
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,6.19714,0,0,0,0,0,0,0,0.02659686,0,0,6.19714,0,0,0,0,6.170543,24.04549,6.170543,0,6.170543,39.00008,100,0.2088601,0,4.957712,0,30.24263
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,4.138903,10.31373,10.31373,6.381774,0,1.950589,10.31373,40.13002,0,0,0,4.138903,4.138903,3.931957,0,0,0,29.59898,0,0,0,39.00008,100,0.2088601,11.3451,3.311122,12,33.73788
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,3.173909,13.95868,13.95868,10.94346,0,3.104697,13.95868,22.73789,1.332268E-15,0,0,3.173909,3.173909,3.015214,0,0,0,29.59898,0,0,0,39.00008,100,0.2088601,15.35455,2.539128,12,32.77289
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,6.004972,0,0,0,0,0,0,0,6.004972,0,0,6.004972,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2088601,0,4.803977,0,35.60395
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,4.778337,18.54493,18.54493,12,0,3.372,18.54493,25.76628,8.881784E-16,0,0.03942153,4.778337,6.889399,6.544929,0,0,0,29.59898,0,2.111061,-2.111061,36.77483,94.29424,0.2088601,20.39942,3.82267,12,34.37732
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,2.35118,15.24142,15.24142,12,0,3.372,15.24142,15.42625,0,0,0,2.35118,3.41202,3.241419,0,0,2.345623,27.48792,0,1.060841,-1.060841,35.6566,91.42699,0.2088601,16.76556,1.880944,12,29.8391
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.5515985,8.484894,8.484894,11.30899,0,3.197175,8.484894,6.500948,0,0,0,0.5515985,0,0,2.8241,2.682895,3.524335,26.42708,3.234493,0,3.234493,38.72511,99.29495,0.2088817,9.333384,0.4412789,12,26.97868
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,13.85184,13.85184,12,0,3.372,13.85184,0,0,0,0,0,1.949304,1.851839,0,0,0.2898418,29.33812,0,1.949304,-1.949304,36.67036,94.02638,0.2088817,15.23702,0,12,29.33812
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.455736,27.38882,0,0,0,36.67036,94.02638,0.2088817,0,0,0,27.38882
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,7.295582,7.295582,0,0,0,7.295582,0,0,0,0,0,7.679561,7.295582,0,0,2.455736,27.38882,0,7.679561,-7.679561,28.5754,73.2701,0.2088817,8.025141,0,0,27.38882
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,10.15476,10.15476,12,0,3.372,10.15476,0,0,0,0,0,0,0,1.845239,1.752977,10.98858,19.70926,1.752977,0,1.752977,30.23841,77.53424,0.2088941,11.17024,0,12,19.70926
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,1.056868,1.056868,9.856868,0,2.829787,1.056868,0,0,0,0,0,0,0,8.8,8.36,9.235603,21.28693,8.36,0,8.36,38.16941,97.87008,0.2089088,1.162555,0,12,21.28693
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,3.603819,3.603819,0,0,0,3.603819,0,0,4.440892E-16,0,0,3.793493,3.603819,0,0,0.8756038,28.81093,0,3.793493,-3.793493,34.17072,87.61704,0.2089088,3.9642,0,0,28.81093
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.090596,25.01744,0,0,0,34.17072,87.61704,0.2089088,0,0,0,25.01744
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,2.091588,2.091588,0,0,0,2.091588,0,0,0,0,0,2.201671,2.091588,0,0,5.090596,25.01744,0,2.201671,-2.201671,31.84995,81.66637,0.2089088,2.300746,0,0,25.01744
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,0.5961765,0.5961765,0,0,0,0.5961765,0,0,1.110223E-16,0,0,0.6275542,0.5961765,0,0,7.536898,22.81577,0,0.6275542,-0.6275542,31.18845,79.97022,0.2089088,0.6557941,0,0,22.81577
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,2.612573,2.612573,0,0,0,2.612573,0,0,0,0,0,2.750077,2.612573,0,0,8.23418,22.18822,0,2.750077,-2.750077,28.28961,72.53732,0.2089088,2.873831,0,0,22.18822
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,2.538224,2.538224,0,0,0,2.538224,0,0,0,0,0,2.671815,2.538224,0,0,11.28982,19.43814,0,2.671815,-2.671815,25.47327,65.31595,0.2089088,2.792047,0,0,19.43814
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,0.7316399,0.7316399,0,0,0,0.7316399,0,0,1.110223E-16,0,0,0.7701473,0.7316399,0,0,14.2585,16.76632,0,0.7701473,-0.7701473,24.66147,63.2344,0.2089088,0.8048038,0,0,16.76632
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,3.451306,3.451306,0,0,0,3.451306,0,0,4.440892E-16,0,0,3.632954,3.451306,0,0,15.11422,15.99618,0,3.632954,-3.632954,20.832,53.41527,0.2089088,3.796437,0,0,15.99618
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,1.375297,0.1469613,0.1469613,0,0,0,0.1469613,935.8227,0,0,0,1.375297,0.1546961,0.1469613,0,0,19.15084,12.36322,1.220601,0,1.220601,21.98996,56.3844,0.2088881,0.1616574,1.100238,0,13.73852
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,2.92415,4.97834,4.97834,0,0,0,4.97834,58.73746,0,8.881784E-16,0,2.92415,5.240358,4.97834,0,0,17.93024,13.46176,0,2.316208,-2.316208,19.54846,50.12416,0.2088881,5.476174,2.33932,0,16.38591
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,2.5355,8.244742,8.244742,12,0,3.372,8.244742,30.75294,0,0,0,2.5355,0,0,3.755258,3.567495,20.5038,11.14556,6.102995,0,6.102995,25.33827,64.9698,0.2089253,9.069216,2.0284,12,13.68106
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,4.581682,0.6158075,0.6158075,9.415808,0,2.718199,0.6158075,744.012,0,0,0,4.581682,0,0,8.8,8.36,14.40081,16.63825,12.94168,0,12.94168,37.61583,96.45065,0.2088523,0.6773883,3.665345,12,21.21993
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,6.99159,6.080932,6.080932,0,0,0,6.080932,114.9756,0,0,0,6.99159,6.40098,6.080932,0,0,1.459126,28.28576,0.5906097,0,0.5906097,38.17613,97.88732,0.2088423,6.689025,5.593272,0,35.27736
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,9.240894,12.72099,12.72099,4.767229,0,1.542109,12.72099,72.6429,0,0,0,9.240894,8.372378,7.95376,0,0,0.8685158,28.81731,0.8685158,0,0.8685158,39.00008,100,0.2088369,13.99309,7.392715,12,38.05821
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,7.751479,12.27287,12.27287,4.908964,0,1.577968,12.27287,63.15947,0,0,0,7.751479,7.751479,7.363905,0,0,0,29.59898,0,0,0,39.00008,100,0.2088369,13.50016,6.201183,12,37.35046
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,5.615982,9.211669,9.211669,3.876486,0,1.316751,9.211669,60.96595,0,1.776357E-15,0,5.615982,5.615982,5.335183,0,0,0,29.59898,0,0,0,39.00008,100,0.2088369,10.13284,4.492785,12,35.21496
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,5.884655,5.323854,5.323854,0,0,0,5.323854,110.5337,0.2805974,0,0,5.884655,5.604057,5.323854,0,0,0,29.59898,0,0,0,39.00008,100,0.2088369,5.856239,4.707724,0,35.48363
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,1.957296,0,0,0,0,0,0,0,1.957296,0,0,1.957296,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2088369,0,1.565837,0,31.55627
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,1.115238,0,0,0,0,0,0,0,1.115238,0,0,1.115238,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2088369,0,0.8921905,0,30.71422
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,15.06704,15.06704,12,0,3.372,15.06704,0,0,0,0,0,3.228466,3.067042,0,0,0,29.59898,0,3.228466,-3.228466,35.59698,91.27412,0.2088369,16.57375,0,12,29.59898
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,7.938906,7.938906,11.71489,0,3.299867,7.938906,0,0,0,0,0,0,0,3.775983,3.587184,3.587184,26.37051,3.587184,0,3.587184,39.00008,100,0.2088622,8.732797,0,12,26.37051
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,12.94059,12.94059,12,0,3.372,12.94059,0,0,0,0,0,0.9900918,0.9405872,0,0,0,29.59898,0,0.9900918,-0.9900918,37.95643,97.32398,0.2088622,14.23465,0,12,29.59898
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,7.865544,7.865544,9.023546,0,2.618957,7.865544,0,6.661338E-16,0,0,0,0,0,1.158002,1.100102,1.100102,28.60889,1.100102,0,1.100102,39.00008,100,0.2088699,8.652099,0,12,28.60889
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,2.293732,2.293732,0,0,0,2.293732,0,0,0,0,0,2.414455,2.293732,0,0,0,29.59898,0,2.414455,-2.414455,36.45502,93.47422,0.2088699,2.523105,0,0,29.59898
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,0.8807124,0.8807124,0,0,0,0.8807124,0,0,1.110223E-16,0,0,0.9270657,0.8807124,0,0,2.682728,27.18452,0,0.9270657,-0.9270657,35.47781,90.96855,0.2088699,0.9687837,0,0,27.18452
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,5.720727,5.720727,0,0,0,5.720727,0,0,8.881784E-16,0,0,6.021818,5.720727,0,0,3.712801,26.25746,0,6.021818,-6.021818,29.13025,74.6928,0.2088699,6.2928,0,0,26.25746
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,2.525574,2.525574,0,0,0,2.525574,0,0,0,0,0,2.658499,2.525574,0,0,10.40371,20.23564,0,2.658499,-2.658499,26.32795,67.50742,0.2088699,2.778131,0,0,20.23564
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,2.494643,2.494643,0,0,0,2.494643,0,0,0,0,0,2.62594,2.494643,0,0,13.3576,17.57714,0,2.62594,-2.62594,23.55997,60.41005,0.2088699,2.744107,0,0,17.57714
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,3.383826,3.383826,0,0,0,3.383826,0,0,0,0,0,3.561922,3.383826,0,0,16.27531,14.9512,0,3.561922,-3.561922,19.80537,50.7829,0.2088699,3.722208,0,0,14.9512
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,6.012758,6.012758,0,0,0,6.012758,0,0,8.881784E-16,0,0,6.329218,6.012758,0,0,20.233,11.38928,0,6.329218,-6.329218,13.13379,33.67631,0.2088699,6.614033,0,0,11.38928
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,3.486108,3.486108,0,0,0,3.486108,0,0,4.440892E-16,0,0,3.669587,3.486108,0,0,27.26546,5.06006,0,3.669587,-3.669587,9.265703,23.75817,0.2088699,3.834719,0,0,5.06006
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.34278,1.390473,0,0,0,9.265703,23.75817,0.2088699,0,0,0,1.390473
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,3.404907,15.34466,15.34466,12,0,3.372,15.34466,22.18952,8.881784E-16,0,2.911248,3.404907,3.520698,3.344663,0,0,31.34278,1.390473,0,0.1157911,-0.1157911,9.143648,23.44521,0.2088699,16.87913,2.723926,12,4.79538
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,6.64211,18.93315,18.93315,12,0,3.372,18.93315,35.08191,0,0,6.353513,6.64211,7.298049,6.933146,0,0,31.47144,1.274682,0,0.6559389,-0.6559389,8.452228,21.67234,0.2088699,20.82646,5.313688,12,7.916792
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,9.17681,12.4723,12.4723,12,0,3.372,12.4723,73.57753,0,0,0,9.17681,0.4971578,0.4722999,0,0,32.20026,0.6187429,8.679652,0,8.679652,16.68647,42.78573,0.2089027,13.71953,7.341448,12,9.795553
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,10.01645,8.128975,8.128975,12,0,3.372,8.128975,123.2191,0,0,0,10.01645,0,0,3.871025,3.677474,23.52061,8.43043,13.69392,0,13.69392,29.67766,76.09642,0.2088759,8.941872,8.013158,12,18.44688
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,8.570162,11.81266,11.81266,12,0,3.372,11.81266,72.55065,0,0,0,8.570162,0,0,0.1873394,0.1779724,9.826688,20.75496,8.748135,0,8.748135,37.97687,97.3764,0.2089175,12.99393,6.85613,12,29.32512
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,8.748356,15.61164,15.61164,8.325332,0,2.442309,15.61164,56.03738,2.220446E-16,0,0,8.748356,7.669803,7.286313,0,0,1.078553,28.62828,1.078553,0,1.078553,39.00008,100,0.2089226,17.17281,6.998685,12,37.37664
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,9.346484,3.304642,3.304642,0,0,0,3.304642,282.829,5.867914,0,0,9.346484,3.47857,3.304642,0,0,0,29.59898,0,0,0,39.00008,100,0.2089226,3.635106,7.477188,0,38.94546
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,6.758262,12.31315,12.31315,5.892804,0,1.826879,12.31315,54.88653,0,0,0,6.758262,6.758262,6.420349,0,0,0,29.59898,0,0,0,39.00008,100,0.2089226,13.54447,5.40661,12,36.35724
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,6.369425,0,0,0,0,0,0,0,6.369425,0,0,6.369425,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2089226,0,5.09554,0,35.9684
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,3.659775,4.597312,4.597312,0,0,0,4.597312,79.60683,0,0,0,3.659775,4.839276,4.597312,0,0,0,29.59898,0,1.179502,-1.179502,37.75677,96.81205,0.2089226,5.057044,2.92782,0,33.25875
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,2.103388,11.58933,11.58933,10.83614,0,3.077543,11.58933,18.14935,4.440892E-16,0,0,2.103388,0.7928308,0.7531893,0,0,1.310557,28.41948,1.310557,0,1.310557,39.00008,100,0.2089287,12.74826,1.682711,12,30.52287
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,12.13416,12.13416,12,0,3.372,12.13416,0,0,0,0,0,0.1412171,0.1341562,0,0,0,29.59898,0,0.1412171,-0.1412171,38.85122,99.61832,0.2089287,13.34757,0,12,29.59898
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,12.42385,12.42385,12,0,3.372,12.42385,0,0,0,0,0,0.4461631,0.4238549,0,0,0.1569078,29.45776,0,0.4461631,-0.4461631,38.38092,98.41243,0.2089287,13.66624,0,12,29.45776
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,8.107694,8.107694,8.794688,0,2.561056,8.107694,0,1.110223E-16,0,0,0,0,0,0.6869944,0.6526446,0.6526446,29.0116,0.6526446,0,0.6526446,39.00008,100,0.2089333,8.918463,0,12,29.0116
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,12.37558,12.37558,12,0,3.372,12.37558,0,0,0,0,0,0.3953426,0.3755754,0,0,0,29.59898,0,0.3953426,-0.3953426,38.58335,98.93147,0.2089333,13.61313,0,12,29.59898
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,4.983979,4.983979,0,0,0,4.983979,0,0,0,0,0,5.246294,4.983979,0,0,0.4392695,29.20364,0,5.246294,-5.246294,33.05327,84.75181,0.2089333,5.482377,0,0,29.20364
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,3.724779,3.724779,0,0,0,3.724779,0,0,0,0,0,3.92082,3.724779,0,0,6.268485,23.95734,0,3.92082,-3.92082,28.92036,74.15463,0.2089333,4.097257,0,0,23.95734
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62495,20.03652,0,0,0,28.92036,74.15463,0.2089333,0,0,0,20.03652
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,6.295832,6.295832,0,0,0,6.295832,0,0,8.881784E-16,0,0,6.627191,6.295832,0,0,10.62495,20.03652,0,6.627191,-6.627191,21.93469,56.24268,0.2089333,6.925415,0,0,20.03652
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.9885,13.40933,0,0,0,21.93469,56.24268,0.2089333,0,0,0,13.40933
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,3.08156,3.08156,0,0,0,3.08156,0,0,4.440892E-16,0,0,3.243747,3.08156,0,0,17.9885,13.40933,0,3.243747,-3.243747,18.51548,47.4755,0.2089333,3.389716,0,0,13.40933
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,4.167341,4.167341,0,0,0,4.167341,0,0,8.881784E-16,0,0,4.386675,4.167341,0,0,21.59266,10.16558,0,4.386675,-4.386675,13.89152,35.61921,0.2089333,4.584075,0,0,10.16558
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,1.851037,1.851037,0,0,0,1.851037,0,0,2.220446E-16,0,0,1.94846,1.851037,0,0,26.46674,5.778909,0,1.94846,-1.94846,11.83766,30.35292,0.2089333,2.03614,0,0,5.778909
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.6317,3.830449,0,0,0,11.83766,30.35292,0.2089333,0,0,0,3.830449
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,3.065216,14.61737,14.61737,12,0,3.372,14.61737,20.96968,0,0,0,3.065216,2.755129,2.617373,0,0,28.6317,3.830449,0.3100875,0,0.3100875,12.13184,31.10722,0.2089347,16.07911,2.452173,12,6.895666
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,6.970465,26.21675,20.36,12,0,3.372,20.36,34.23607,0,5.856755,11.60999,6.970465,8.8,8.36,0,0,28.32161,4.109528,0,1.829535,-1.829535,10.20334,26.16236,0.2089347,28.83843,5.576372,12,11.07999
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,9.175213,5.741086,5.741086,12,0,3.372,5.741086,159.8167,0,0,0,9.175213,0,0,6.258914,5.945968,30.35443,2.279993,15.12118,0,15.12118,24.54855,62.94488,0.208884,6.315195,7.34017,12,11.45521
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,9.997947,6.950791,6.950791,11.92433,0,3.352854,6.950791,143.839,0,0,0,9.997947,0,0,4.973535,4.724858,15.23325,15.88906,14.72281,0,14.72281,38.51583,98.75834,0.2088383,7.64587,7.998358,12,25.887
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,11.92025,3.669042,3.669042,0,0,0,3.669042,324.8873,7.54766,0,0,11.92025,3.862149,3.669042,0,0,0.5104417,29.13958,0.5104417,0,0.5104417,39.00008,100,0.2088297,4.035946,9.536201,0,41.05983
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,13.02351,17.67768,17.67768,9.317682,0,2.693374,17.67768,73.67204,4.22351,0,0,13.02351,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2088297,19.44545,10.41881,12,42.62249
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,12.65011,4.676713,4.676713,0,0,0,4.676713,270.4915,7.727252,0,0,12.65011,4.922856,4.676713,0,0,0,29.59898,0,0,0,39.00008,100,0.2088297,5.144384,10.12009,0,42.24908
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,10.77769,4.743268,4.743268,0,0,0,4.743268,227.2208,5.784778,0,0,10.77769,4.992913,4.743268,0,0,0,29.59898,0,0,0,39.00008,100,0.2088297,5.217594,8.622153,0,40.37667
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,8.388891,8.837538,8.837538,3,0,1.095,8.837538,94.92341,2.244115,0,0,8.388891,6.144776,5.837537,0,0,0,29.59898,0,0,0,39.00008,100,0.2088297,9.721291,6.711113,12,37.98787
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,5.164885,5.288572,5.288572,0,0,0,5.288572,97.66125,0,0,0,5.164885,5.566917,5.288572,0,0,0,29.59898,0,0.4020326,-0.4020326,38.5763,98.91339,0.2088297,5.817429,4.131908,0,34.76386
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,1.990834,8.453436,8.453436,6.986512,0,2.103587,8.453436,23.55059,2.775558E-16,0,0,1.990834,1.544131,1.466924,0,0,0.4467029,29.19695,0.4467029,0,0.4467029,39.00008,100,0.2088318,9.298779,1.592667,12,31.18778
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,2.356043,2.356043,0,0,0,2.356043,0,0,4.440892E-16,0,0,2.480045,2.356043,0,0,0,29.59898,0,2.480045,-2.480045,36.38588,93.29694,0.2088318,2.591647,0,0,29.59898
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,9.696712,9.696712,12,0,3.372,9.696712,0,0,0,0,0,0,0,2.303289,2.188124,2.755606,27.11893,2.188124,0,2.188124,38.46172,98.61959,0.2088471,10.66638,0,12,27.11893
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,5.494419,5.494419,0,0,0,5.494419,0,0,8.881784E-16,0,0,5.783599,5.494419,0,0,0.5674815,29.08825,0,5.783599,-5.783599,32.36527,82.9877,0.2088471,6.04386,0,0,29.08825
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,18.17772,18.17772,12,0,3.372,18.17772,0,0,0,0,0,6.502858,6.177715,0,0,6.993702,23.30465,0,6.502858,-6.502858,25.51065,65.4118,0.2088471,19.99549,0,12,23.30465
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,4.847888,4.847888,12,0,3.372,4.847888,0,0,0,0,0,0,0,7.152112,6.794507,14.2191,16.80179,6.794507,0,6.794507,31.95649,81.93955,0.2088948,5.332676,0,12,16.80179
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,2.629323,2.629323,0,0,0,2.629323,0,0,4.440892E-16,0,0,2.767709,2.629323,0,0,7.424593,22.91684,0,2.767709,-2.767709,29.03907,74.459,0.2088948,2.892256,0,0,22.91684
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,4.574385,4.574385,0,0,0,4.574385,0,0,8.881784E-16,0,0,4.815142,4.574385,0,0,10.49983,20.14914,0,4.815142,-4.815142,23.96346,61.44466,0.2088948,5.031823,0,0,20.14914
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,5.057308,5.057308,0,0,0,5.057308,0,0,0,0,0,5.323482,5.057308,0,0,15.84998,15.33399,0,5.323482,-5.323482,18.35202,47.05637,0.2088948,5.563039,0,0,15.33399
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.76496,10.01051,0,0,0,18.35202,47.05637,0.2088948,0,0,0,10.01051
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,5.197591,5.197591,0,0,0,5.197591,0,0,0,0,0,5.471148,5.197591,0,0,21.76496,10.01051,0,5.471148,-5.471148,12.58492,32.26897,0.2088948,5.71735,0,0,10.01051
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.84402,4.539362,0,0,0,12.58492,32.26897,0.2088948,0,0,0,4.539362
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,1.729028,1.729028,0,0,0,1.729028,0,0,0,0,0,1.82003,1.729028,0,0,27.84402,4.539362,0,1.82003,-1.82003,10.66644,27.3498,0.2088948,1.901931,0,0,4.539362
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,1.716482,1.716482,0,0,0,1.716482,0,0,2.220446E-16,0,0,1.806823,1.716482,0,0,29.86627,2.719333,0,1.806823,-1.806823,8.761886,22.46633,0.2088948,1.88813,0,0,2.719333
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,3.8747,0.6457098,0.6457098,0,0,0,0.6457098,600.0684,0,0,0,3.8747,0.6796945,0.6457098,0,0,31.87385,0.9125101,3.195006,0,3.195006,11.79293,30.23823,0.208841,0.7102808,3.09976,0,4.78721
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,7.272671,14.48544,14.48544,12,0,3.372,14.48544,50.20677,0,0,0,7.272671,2.616251,2.485439,0,0,28.67885,3.788015,4.65642,0,4.65642,16.2104,41.56505,0.2088629,15.93398,5.818137,12,11.06069
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,9.799805,12.19157,12.19157,12,0,3.372,12.19157,80.3818,0,0,0,9.799805,0.2016548,0.191572,0,0,24.02243,7.978793,9.59815,0,9.59815,25.31601,64.9127,0.2088863,13.41073,7.839844,12,17.7786
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,12.00142,9.4905,9.4905,11.79222,0,3.319431,9.4905,126.4572,0,0,0,12.00142,0,0,2.301716,2.18663,14.42428,16.61713,14.18805,0,14.18805,38.77597,99.42537,0.2088468,10.43955,9.601135,12,28.61855
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,12.81644,2.353359,2.353359,0,0,0,2.353359,544.602,10.10299,0,0,12.81644,2.47722,2.353359,0,0,0.2362287,29.38637,0.2362287,0,0.2362287,39.00008,100,0.2088428,2.588695,10.25315,0,42.20281
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,12.204,10.53224,10.53224,3,0,1.095,10.53224,115.8727,4.275322,0,0,12.204,7.928678,7.532244,0,0,0,29.59898,0,0,0,39.00008,100,0.2088428,11.58547,9.763201,12,41.80298
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,11.17753,15.26614,15.26614,6.906141,0,2.083254,15.26614,73.21778,2.377529,0,0,11.17753,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2088428,16.79276,8.942023,12,40.77651
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,9.681916,0,0,0,0,0,0,0,9.681916,0,0,9.681916,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2088428,0,7.745533,0,39.2809
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,7.197596,12.38491,12.38491,5.547198,0,1.739441,12.38491,58.11583,0,1.776357E-15,0,7.197596,7.197596,6.837716,0,0,0,29.59898,0,0,0,39.00008,100,0.2088428,13.62341,5.758077,12,36.79657
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,3.709049,10.54834,10.54834,7.02474,0,2.113259,10.54834,35.16241,4.440892E-16,0,0,3.709049,3.709049,3.523597,0,0,0,29.59898,0,0,0,39.00008,100,0.2088428,11.60317,2.967239,12,33.30803
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,1.652172,12.56969,12.56969,11.00013,0,3.119032,12.56969,13.14409,4.440892E-16,0,0,1.652172,1.652172,1.569563,0,0,0,29.59898,0,0,0,39.00008,100,0.2088428,13.82666,1.321737,12,31.25115
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,38.9136,20.36,12,0,3.372,20.36,0,0,18.55361,22.44497,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.2088428,42.80497,0,12,29.59898
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,3.337091,3.337091,12,0,3.372,3.337091,0,0,0,0,0,0,0,8.662909,8.229763,9.777778,20.79898,8.229763,0,8.229763,37.5315,96.23443,0.2089003,3.6708,0,12,20.79898
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,8.970771,8.970771,10.60026,0,3.017866,8.970771,0,0,0,0,0,0,0,1.629489,1.548014,1.548014,28.20576,1.548014,0,1.548014,39.00008,100,0.2089112,9.867847,0,12,28.20576
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,6.480926,6.480926,0,0,0,6.480926,0,0,8.881784E-16,0,0,6.822027,6.480926,0,0,0,29.59898,0,6.822027,-6.822027,31.80903,81.56145,0.2089112,7.129018,0,0,29.59898
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,2.489922,2.489922,0,0,0,2.489922,0,0,4.440892E-16,0,0,2.62097,2.489922,0,0,7.58003,22.77695,0,2.62097,-2.62097,29.04628,74.4775,0.2089112,2.738914,0,0,22.77695
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,1.944607,1.944607,0,0,0,1.944607,0,0,4.440892E-16,0,0,2.046955,1.944607,0,0,10.49222,20.15598,0,2.046955,-2.046955,26.88861,68.945,0.2089112,2.139068,0,0,20.15598
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,2.123131,2.123131,0,0,0,2.123131,0,0,4.440892E-16,0,0,2.234875,2.123131,0,0,12.76661,18.10903,0,2.234875,-2.234875,24.53284,62.90459,0.2089112,2.335444,0,0,18.10903
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,4.526771,4.526771,0,0,0,4.526771,0,0,8.881784E-16,0,0,4.765021,4.526771,0,0,15.24981,15.87415,0,4.765021,-4.765021,19.51007,50.02571,0.2089112,4.979447,0,0,15.87415
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,2.107045,2.107045,0,0,0,2.107045,0,0,4.440892E-16,0,0,2.217942,2.107045,0,0,20.54428,11.10913,0,2.217942,-2.217942,17.17215,44.03106,0.2089112,2.31775,0,0,11.10913
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,1.255792,1.255792,0,0,0,1.255792,0,0,0,0,0,1.321886,1.255792,0,0,23.00866,8.891187,0,1.321886,-1.321886,15.77876,40.45827,0.2089112,1.381371,0,0,8.891187
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.47742,7.569301,0,0,0,15.77876,40.45827,0.2089112,0,0,0,7.569301
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,3.022327,3.022327,0,0,0,3.022327,0,0,0,0,0,3.181396,3.022327,0,0,24.47742,7.569301,0,3.181396,-3.181396,12.42527,31.85961,0.2089112,3.324559,0,0,7.569301
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,3.253524,3.253524,0,0,0,3.253524,0,0,4.440892E-16,0,0,3.424762,3.253524,0,0,28.0123,4.387904,0,3.424762,-3.424762,8.815256,22.60318,0.2089112,3.578876,0,0,4.387904
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,2.927755,5.73395,5.73395,12,0,3.372,5.73395,51.06001,0,0,0,2.927755,0,0,6.26605,5.952748,31.8176,0.9631422,8.880503,0,8.880503,17.24004,44.20515,0.2089653,6.307344,2.342204,12,3.890897
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,4.822089,11.71747,11.71747,12,0,3.372,11.71747,41.15299,0,0,0,4.822089,0,0,0.2825308,0.2684043,22.93709,8.955595,5.090493,0,5.090493,22.06931,56.58785,0.2089896,12.88922,3.857671,12,13.77768
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,7.193246,2.970942,2.970942,11.77094,0,3.314049,2.970942,242.12,1.776357E-15,0,0,7.193246,0,0,8.8,8.36,17.8466,13.53704,15.55325,0,15.55325,36.82441,94.42138,0.2089268,3.268037,5.754597,12,20.73029
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,10.47379,11.63823,11.63823,3.86682,0,1.314305,11.63823,89.99466,0,0,0,10.47379,8.180434,7.771412,0,0,2.293353,27.53496,2.293353,0,2.293353,39.00008,100,0.2089016,12.80206,8.379029,12,38.00875
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,10.93426,2.731098,2.731098,0,0,0,2.731098,400.3614,8.059424,0,0,10.93426,2.87484,2.731098,0,0,0,29.59898,0,0,0,39.00008,100,0.2089016,3.004208,8.747412,0,40.53324
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,10.31333,12.30834,12.30834,3.948337,0,1.334929,12.30834,83.79144,1.513333,0,0,10.31333,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2089016,13.53917,8.250666,12,39.91231
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,11.847,0,0,0,0,0,0,0,11.847,0,0,11.847,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2089016,0,9.477601,0,41.44598
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,10.48701,3.155271,3.155271,0,0,0,3.155271,332.3648,7.165674,0,0,10.48701,3.321338,3.155271,0,0,0,29.59898,0,0,0,39.00008,100,0.2089016,3.470798,8.38961,0,40.08599
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,7.958002,8.628386,8.628386,3,0,1.095,8.628386,92.23047,2.033384,0,0,7.958002,5.924618,5.628386,0,0,0,29.59898,0,0,0,39.00008,100,0.2089016,9.491225,6.366401,12,37.55698
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,4.293511,0,0,0,0,0,0,0,4.293511,0,0,4.293511,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2089016,0,3.434809,0,33.89249
