Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,2.124765,4.395896,4.395896,0,0,0,4.395896,48.33519,0,0,0,2.124765,4.62726,4.395896,0,0,0,29.59898,0,2.502494,-2.502494,36.36222,93.23627,0.2089016,4.835486,1.699812,0,31.72374
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,15.58127,15.58127,12,0,3.372,15.58127,0,0,0,0,0,3.769764,3.581275,0,0,2.780549,27.09648,0,3.769764,-3.769764,32.38854,83.04736,0.2089016,17.1394,0,12,27.09648
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,22.17323,20.36,12,0,3.372,20.36,0,0,1.813235,4.030559,0,8.8,8.36,0,0,6.969175,23.32672,0,8.8,-8.8,23.11252,59.26276,0.2089016,24.39056,0,12,23.32672
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,4.978755,4.978755,12,0,3.372,4.978755,0,0,0,0,0,0,0,7.021245,6.670182,16.74695,14.52672,6.670182,0,6.670182,29.44041,75.48809,0.2089481,5.476631,0,12,14.52672
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,10.07677,20.52988,8.36,0,8.36,37.37141,95.82393,0.2089388,0,0,12,20.52988
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,2.927206,2.927206,0,0,0,2.927206,0,0,0,0,0,3.08127,2.927206,0,0,1.716771,28.05388,0,3.08127,-3.08127,34.12346,87.49588,0.2089388,3.219927,0,0,28.05388
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,3.585947,3.585947,0,0,0,3.585947,0,0,4.440892E-16,0,0,3.774681,3.585947,0,0,5.140404,24.97261,0,3.774681,-3.774681,30.1446,77.29369,0.2089388,3.944542,0,0,24.97261
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,3.146245,3.146245,0,0,0,3.146245,0,0,4.440892E-16,0,0,3.311837,3.146245,0,0,9.334494,21.19793,0,3.311837,-3.311837,26.65362,68.34247,0.2089388,3.46087,0,0,21.19793
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,5.277068,5.277068,0,0,0,5.277068,0,0,8.881784E-16,0,0,5.554809,5.277068,0,0,13.01431,17.8861,0,5.554809,-5.554809,20.79833,53.32896,0.2089388,5.804775,0,0,17.8861
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.18632,12.33129,0,0,0,20.79833,53.32896,0.2089388,0,0,0,12.33129
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,3.141676,3.141676,0,0,0,3.141676,0,0,0,0,0,3.307027,3.141676,0,0,19.18632,12.33129,0,3.307027,-3.307027,17.31242,44.39074,0.2089388,3.455844,0,0,12.33129
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,0.8957285,0.8957285,0,0,0,0.8957285,0,0,1.110223E-16,0,0,0.9428721,0.8957285,0,0,22.8608,9.024261,0,0.9428721,-0.9428721,16.31855,41.84235,0.2089388,0.9853014,0,0,9.024261
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,0.7383312,0.7383312,0,0,0,0.7383312,0,0,0,0,0,0.7771907,0.7383312,0,0,23.90843,8.081388,0,0.7771907,-0.7771907,15.49932,39.74176,0.2089388,0.8121643,0,0,8.081388
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,3.546703,3.546703,0,0,0,3.546703,0,0,4.440892E-16,0,0,3.733371,3.546703,0,0,24.77198,7.304198,0,3.733371,-3.733371,11.564,29.65122,0.2089388,3.901373,0,0,7.304198
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,2.502639,12.02856,12.02856,12,0,3.372,12.02856,20.8058,0,0,0,2.502639,0.03006465,0.02856142,0,0,28.92017,3.570827,2.472574,0,2.472574,13.90969,35.66579,0.2089503,13.23142,2.002111,12,6.073465
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,4.569741,6.219666,6.219666,12,0,3.372,6.219666,73.47244,0,0,0,4.569741,0,0,5.780334,5.491317,26.44759,5.796143,10.06106,0,10.06106,23.45444,60.13948,0.2089844,6.841633,3.655793,12,10.36588
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,8.374122,5.484679,5.484679,12,0,3.372,5.484679,152.6821,0,0,0,8.374122,0,0,6.515321,6.189555,16.38654,14.8511,14.56368,0,14.56368,37.27076,95.56586,0.2089435,6.033147,6.699297,12,23.22522
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,6.70312,7.139203,7.139203,0,0,0,7.139203,93.89172,0,0,0,6.70312,7.51495,7.139203,0,0,1.82286,27.9584,0,0.8118304,-0.8118304,36.41502,93.37165,0.2089435,7.853123,5.362496,0,34.66152
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,10.04423,1.705178,1.705178,0,0,0,1.705178,589.0428,5.524412,0,0,10.04423,1.794925,1.705178,0,0,2.724894,27.14657,2.724894,0,2.724894,39.00008,100,0.208898,1.875696,8.035384,0,37.1908
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,9.741664,11.84761,11.84761,3.487608,0,1.218365,11.84761,82.22474,0.9416644,0,0,9.741664,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.208898,13.03237,7.793332,12,39.34064
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,11.1007,7.620199,7.620199,3,0,1.095,7.620199,145.6747,6.237337,0,0,11.1007,4.863367,4.620199,0,0,0,29.59898,0,0,0,39.00008,100,0.208898,8.382218,8.880564,12,40.69968
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,9.695059,6.148619,6.148619,0,0,0,6.148619,157.6786,3.222828,0,0,9.695059,6.47223,6.148619,0,0,0,29.59898,0,0,0,39.00008,100,0.208898,6.763481,7.756047,0,39.29404
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,8.422415,10.87941,10.87941,3,0,1.095,10.87941,77.41608,0.128296,0,0,8.422415,8.294119,7.879413,0,0,0,29.59898,0,0,0,39.00008,100,0.208898,11.96735,6.737932,12,38.02139
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,5.703868,6.114377,6.114377,0,0,0,6.114377,93.28617,0,8.881784E-16,0,5.703868,6.436186,6.114377,0,0,0,29.59898,0,0.7323179,-0.7323179,38.22815,98.02069,0.208898,6.725815,4.563095,0,35.30285
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,1.744514,3.807211,3.807211,0,0,0,3.807211,45.82131,0,0,0,1.744514,4.00759,3.807211,0,0,0.8136866,28.86666,0,2.263077,-2.263077,35.84266,91.90406,0.208898,4.187932,1.395611,0,30.61117
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,6.487102,6.487102,0,0,0,6.487102,0,0,8.881784E-16,0,0,6.828528,6.487102,0,0,3.328216,26.60358,0,6.828528,-6.828528,28.64475,73.44794,0.208898,7.135812,0,0,26.60358
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,24.09071,20.36,12,0,3.372,20.36,0,0,3.730706,6.139776,0,8.8,8.36,0,0,10.91547,19.77505,0,8.8,-8.8,19.36874,49.66334,0.208898,26.49978,0,12,19.77505
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,18.55343,18.55343,12,0,3.372,18.55343,0,0,0,0.04877807,0,6.898352,6.553435,0,0,20.69325,10.97506,0,6.898352,-6.898352,12.09724,31.0185,0.208898,20.40878,0,12,10.97506
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,4.615181,4.615181,12,0,3.372,4.615181,0,0,0,0,0,0,0,7.384819,7.015578,28.35808,4.076704,7.015578,0,7.015578,18.7528,48.08401,0.2089467,5.076699,0,12,4.076704
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,2.316517,2.316517,11.11652,0,3.148479,2.316517,0,1.776357E-15,0,0,0,0,0,8.8,8.36,21.3425,10.39072,8.36,0,8.36,26.68379,68.41985,0.2089893,2.548169,0,12,10.39072
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,3.499662,3.499662,12,0,3.372,3.499662,0,0,0,0,0,0,0,8.500339,8.075321,12.9825,17.91472,8.075321,0,8.075321,34.34472,88.06319,0.2090452,3.849628,0,12,17.91472
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,5.078742,5.078742,0,0,0,5.078742,0,0,8.881784E-16,0,0,5.346044,5.078742,0,0,4.907183,25.18251,0,5.346044,-5.346044,28.70949,73.61393,0.2090452,5.586616,0,0,25.18251
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,1.046184,1.046184,0,0,0,1.046184,0,0,0,0,0,1.101246,1.046184,0,0,10.84723,19.83647,0,1.101246,-1.101246,27.54867,70.63748,0.2090452,1.150803,0,0,19.83647
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.07084,18.73522,0,0,0,27.54867,70.63748,0.2090452,0,0,0,18.73522
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,5.399866,5.399866,0,0,0,5.399866,0,0,0,0,0,5.684069,5.399866,0,0,12.07084,18.73522,0,5.684069,-5.684069,21.55714,55.2746,0.2090452,5.939852,0,0,18.73522
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,3.622353,3.622353,0,0,0,3.622353,0,0,4.440892E-16,0,0,3.813003,3.622353,0,0,18.38647,13.05115,0,3.813003,-3.813003,17.53788,44.96884,0.2090452,3.984588,0,0,13.05115
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,2.579676,2.579676,0,0,0,2.579676,0,0,4.440892E-16,0,0,2.715448,2.579676,0,0,22.62314,9.238151,0,2.715448,-2.715448,14.67555,37.62953,0.2090452,2.837644,0,0,9.238151
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,5.189,5.189,0,0,0,5.189,0,0,8.881784E-16,0,0,5.462105,5.189,0,0,25.64031,6.522702,0,5.462105,-5.462105,8.917983,22.86658,0.2090452,5.7079,0,0,6.522702
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.4829715,13.83168,13.46639,12,0,3.372,13.46639,3.586495,0,0.3652897,2.115516,0.4829715,1.543568,1.46639,0,0,31.70931,1.060597,0,1.060597,-1.060597,7.800015,20,0.2090452,15.21485,0.3863772,12,1.543568
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,2.176691,7.561883,7.561883,12,0,3.372,7.561883,28.78503,8.881784E-16,0,0,2.176691,0,0,4.438117,4.216211,32.88775,0,6.392902,0,6.392902,13.86485,35.55084,0.2090844,8.318071,1.741352,12,2.176691
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,3.919006,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.919006,0,0,8.8,8.36,26.49485,5.753612,12.27901,0,12.27901,25.51374,65.41972,0.2090099,0,3.135205,12,9.672618
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,4.670338,14.25696,14.25696,12,0,3.372,14.25696,32.7583,0,0,0,4.670338,2.375748,2.256961,0,0,14.21585,16.80472,2.294589,0,2.294589,27.69058,71.00135,0.2090205,15.68266,3.73627,12,21.47506
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,6.995557,9.798433,9.798433,12,0,3.372,9.798433,71.39465,0,0,0,6.995557,0,0,2.201567,2.091488,11.92126,18.86985,9.087046,0,9.087046,36.31131,93.10574,0.2090672,10.77828,5.596446,12,25.8654
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,5.815624,0,0,0,0,0,0,0,2.981413,0,0,5.815624,0,0,0,0,2.834211,27.04819,2.834211,0,2.834211,39.00008,100,0.2090201,0,4.6525,0,32.86381
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,6.205436,6.603449,6.603449,0,0,0,6.603449,93.97265,0,0,0,6.205436,6.950999,6.603449,0,0,0,29.59898,0,0.745563,-0.745563,38.21418,97.98489,0.2090201,7.263793,4.964348,0,35.80441
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,7.220526,11.53512,11.53512,5.462602,0,1.718038,11.53512,62.59603,3.330669E-16,0,0,7.220526,6.392123,6.072517,0,0,0.8284034,28.85341,0.8284034,0,0.8284034,39.00008,100,0.209024,12.68863,5.776421,12,36.07394
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,4.964671,10.38844,10.38844,5.672,0,1.771016,10.38844,47.79035,0,0,0,4.964671,4.964671,4.716437,0,0,0,29.59898,0,0,0,39.00008,100,0.209024,11.42728,3.971737,12,34.56365
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,3.544643,12.44452,12.44452,9.077106,0,2.632508,12.44452,28.48357,0,0,0,3.544643,3.544643,3.367411,0,0,0,29.59898,0,0,0,39.00008,100,0.209024,13.68897,2.835715,12,33.14362
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,1.32637,20.69819,20.36,12,0,3.372,20.36,6.514585,0,0.3381859,2.408005,1.32637,8.8,8.36,0,0,0,29.59898,0,7.47363,-7.47363,31.12218,79.8003,0.209024,22.76801,1.061096,12,30.92535
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,23.2192,20.36,12,0,3.372,20.36,0,0,2.859197,5.181117,0,8.8,8.36,0,0,8.304034,22.12535,0,8.8,-8.8,21.84616,56.0157,0.209024,25.54112,0,12,22.12535
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,31.75468,20.36,12,0,3.372,20.36,0,0,11.39468,14.57015,0,8.8,8.36,0,0,18.08181,13.32535,0,8.8,-8.8,12.57015,32.23109,0.209024,34.93015,0,12,13.32535
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,8.154453,8.154453,12,0,3.372,8.154453,0,0,0,0,0,0,0,3.845546,3.653269,27.85959,4.525348,3.653269,0,3.653269,16.03595,41.11773,0.2090492,8.969899,0,12,4.525348
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,10.20546,10.20546,12,0,3.372,10.20546,0,0,0,0,0,0,0,1.794542,1.704815,24.20632,7.81329,1.704815,0,1.704815,17.65327,45.26472,0.2090609,11.226,0,12,7.81329
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,4.010932,4.010932,12,0,3.372,4.010932,0,0,0,0,0,0,0,7.989068,7.589614,22.5015,9.347623,7.589614,0,7.589614,24.85342,63.72658,0.2091132,4.412025,0,12,9.347623
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,1.451614,1.451614,10.25161,0,2.929658,1.451614,0,1.776357E-15,0,0,0,0,0,8.8,8.36,14.91189,16.17828,8.36,0,8.36,32.78441,84.06242,0.2091362,1.596776,0,12,16.17828
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,1.151929,1.151929,0,0,0,1.151929,0,0,2.220446E-16,0,0,1.212557,1.151929,0,0,6.551891,23.70228,0,1.212557,-1.212557,31.50626,80.78513,0.2091362,1.267122,0,0,23.70228
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.899177,22.48972,0,0,0,31.50626,80.78513,0.2091362,0,0,0,22.48972
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,1.387639,1.387639,0,0,0,1.387639,0,0,0,0,0,1.460673,1.387639,0,0,7.899177,22.48972,0,1.460673,-1.460673,29.96658,76.83722,0.2091362,1.526403,0,0,22.48972
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.522146,21.02905,0,0,0,29.96658,76.83722,0.2091362,0,0,0,21.02905
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,1.274924,1.274924,0,0,0,1.274924,0,0,2.220446E-16,0,0,1.342025,1.274924,0,0,9.522146,21.02905,0,1.342025,-1.342025,28.55196,73.21,0.2091362,1.402417,0,0,21.02905
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.01329,19.68702,0,0,0,28.55196,73.21,0.2091362,0,0,0,19.68702
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,3.500662,3.500662,0,0,0,3.500662,0,0,4.440892E-16,0,0,3.684907,3.500662,0,0,11.01329,19.68702,0,3.684907,-3.684907,24.66772,63.25045,0.2091362,3.850728,0,0,19.68702
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,1.797518,9.935846,9.935846,12,0,3.372,9.935846,18.09125,0,0,0,1.797518,0,0,2.064154,1.960946,15.10763,16.00211,3.758465,0,3.758465,28.23332,72.39297,0.209158,10.92943,1.438015,12,17.79963
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,5.452682,8.286966,8.286966,12,0,3.372,8.286966,65.7983,0,0,0,5.452682,0,0,3.713034,3.527382,11.34916,19.38473,8.980065,0,8.980065,36.75256,94.23713,0.2092072,9.115663,4.362146,12,24.83742
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,8.763614,4.446455,4.446455,0,0,0,4.446455,197.0921,1.714037,0,0,8.763614,4.680479,4.446455,0,0,2.369097,27.46679,2.369097,0,2.369097,39.00008,100,0.2091679,4.891101,7.010891,0,36.2304
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,9.832023,5.656496,5.656496,0,0,0,5.656496,173.8183,3.877816,0,0,9.832023,5.954206,5.656496,0,0,0,29.59898,0,0,0,39.00008,100,0.2091679,6.222146,7.865618,0,39.431
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,9.935567,0,0,0,0,0,0,0,9.935567,0,0,9.935567,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2091679,0,7.948454,0,39.53455
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,8.416029,12.56818,12.56818,4.572952,0,1.492957,12.56818,66.96299,1.776357E-15,0,0,8.416029,8.416029,7.995227,0,0,0,29.59898,0,0,0,39.00008,100,0.2091679,13.825,6.732823,12,38.01501
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,9.945055,0,0,0,0,0,0,0,9.945055,0,0,9.945055,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2091679,0,7.956044,0,39.54403
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,9.724786,8.878699,8.878699,3,0,1.095,8.878699,109.5294,3.536682,0,0,9.724786,6.188104,5.878699,0,0,0,29.59898,0,0,0,39.00008,100,0.2091679,9.766569,7.779829,12,39.32376
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,7.425745,0.0496316,0.0496316,0,0,0,0.0496316,14961.73,7.373501,0,0,7.425745,0.05224378,0.0496316,0,0,0,29.59898,0,0,0,39.00008,100,0.2091679,0.05459476,5.940596,0,37.02472
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,3.344745,5.340475,5.340475,0,0,0,5.340475,62.63011,0,0,0,3.344745,5.621553,5.340475,0,0,0,29.59898,0,2.276807,-2.276807,36.60011,93.84625,0.2091679,5.874523,2.675796,0,32.94372
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,1.539319,0,0,0,0,0,0,0,0,0,0,1.539319,0,0,0,0,2.529786,27.32217,1.539319,0,1.539319,38.06044,97.59068,0.2091424,0,1.231455,0,28.86149
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,4.615557,4.615557,0,0,0,4.615557,0,0,8.881784E-16,0,0,4.858481,4.615557,0,0,0.9904667,28.70756,0,4.858481,-4.858481,32.93915,84.45919,0.2091424,5.077113,0,0,28.70756
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.388779,23.84908,0,0,0,32.93915,84.45919,0.2091424,0,0,0,23.84908
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,7.563921,7.563921,0,0,0,7.563921,0,0,8.881784E-16,0,0,7.962022,7.563921,0,0,6.388779,23.84908,0,7.962022,-7.962022,24.54644,62.93947,0.2091424,8.320313,0,0,23.84908
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,11.25856,11.25856,12,0,3.372,11.25856,0,0,0,0,0,0,0,0.741443,0.7043709,15.23547,15.88705,0.7043709,0,0.7043709,25.21467,64.65286,0.2091473,12.38441,0,12,15.88705
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,2.014668,2.014668,10.81467,0,3.072111,2.014668,0,0,0,0,0,0,0,8.8,8.36,14.5311,16.52099,8.36,0,8.36,33.14566,84.9887,0.2091828,2.216136,0,12,16.52099
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,1.195003,1.195003,0,0,0,1.195003,0,0,0,0,0,1.257898,1.195003,0,0,6.1711,24.04499,0,1.257898,-1.257898,31.81972,81.58886,0.2091828,1.314503,0,0,24.04499
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,1.301329,1.301329,0,0,0,1.301329,0,0,2.220446E-16,0,0,1.36982,1.301329,0,0,7.568764,22.78709,0,1.36982,-1.36982,30.3758,77.88651,0.2091828,1.431462,0,0,22.78709
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,0.9877285,0.9877285,0,0,0,0.9877285,0,0,0,0,0,1.039714,0.9877285,0,0,9.090786,21.41727,0,1.039714,-1.039714,29.27985,75.07638,0.2091828,1.086501,0,0,21.41727
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,5.012132,5.012132,0,0,0,5.012132,0,0,0,0,0,5.275928,5.012132,0,0,10.24602,20.37756,0,5.275928,-5.275928,23.71853,60.81662,0.2091828,5.513345,0,0,20.37756
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,4.094066,4.094066,0,0,0,4.094066,0,0,8.881784E-16,0,0,4.309543,4.094066,0,0,16.10817,15.10163,0,4.309543,-4.309543,19.17587,49.1688,0.2091828,4.503472,0,0,15.10163
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.89655,10.79208,0,0,0,19.17587,49.1688,0.2091828,0,0,0,10.79208
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.89655,10.79208,0,0,0,19.17587,49.1688,0.2091828,0,0,0,10.79208
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,0.9909824,0.9909824,0,0,0,0.9909824,0,0,1.110223E-16,0,0,1.043139,0.9909824,0,0,20.89655,10.79208,0,1.043139,-1.043139,18.07631,46.34941,0.2091828,1.090081,0,0,10.79208
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.9632428,27.21818,20.36,12,0,3.372,20.36,4.731055,0,6.85818,9.579998,0.9632428,8.8,8.36,0,0,22.05559,9.748945,0,7.836757,-7.836757,9.815639,25.16825,0.2091828,29.94,0.7705942,12,10.71219
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,2.89321,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.89321,0,0,8.8,8.36,30.7631,1.912188,11.25321,0,11.25321,20.49137,52.54187,0.2091256,0,2.314568,12,4.805398
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,2.855596,0.1462106,0.1462106,8.946211,0,2.599391,0.1462106,1953.071,0,0,0,2.855596,0,0,8.8,8.36,19.50989,12.04008,11.2156,0,11.2156,31.13142,79.82399,0.2090723,0.1608316,2.284477,12,14.89567
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,3.696417,12.61503,12.61503,12,0,3.372,12.61503,29.3017,0,0,0,3.696417,0.6473957,0.6150259,0,0,8.294294,22.13411,3.049021,0,3.049021,34.02398,87.24079,0.2090863,13.87653,2.957134,12,25.83053
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,7.512802,2.321563,2.321563,0,0,0,2.321563,323.6097,0,0,0,7.512802,2.44375,2.321563,0,0,5.245273,24.87823,5.069052,0,5.069052,38.8329,99.57134,0.2090026,2.553719,6.010242,0,32.39103
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,6.997905,5.386908,5.386908,0,0,0,5.386908,129.9058,1.151255,0,0,6.997905,5.670429,5.386908,0,0,0.1762208,29.44038,0.1762208,0,0.1762208,39.00008,100,0.2089997,5.925599,5.598324,0,36.43829
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,10.45149,6.964697,6.964697,0,0,0,6.964697,150.0638,3.12023,0,0,10.45149,7.33126,6.964697,0,0,0,29.59898,0,0,0,39.00008,100,0.2089997,7.661167,8.361192,0,40.05047
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,8.088562,0,0,0,0,0,0,0,8.088562,0,0,8.088562,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2089997,0,6.47085,0,37.68754
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,7.931606,2.531488,2.531488,0,0,0,2.531488,313.3179,5.266881,0,0,7.931606,2.664725,2.531488,0,0,0,29.59898,0,0,0,39.00008,100,0.2089997,2.784637,6.345284,0,37.53058
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,5.222411,5.422793,5.422793,0,0,0,5.422793,96.30482,0,0,0,5.222411,5.708203,5.422793,0,0,0,29.59898,0,0.4857922,-0.4857922,38.48801,98.687,0.2089997,5.965072,4.177928,0,34.82139
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,1.728914,0,0,0,0,0,0,0,1.189144,0,0,1.728914,0,0,0,0,0.5397691,29.11319,0.5397691,0,0.5397691,39.00008,100,0.2089908,0,1.383131,0,30.8421
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,4.934273,4.934273,0,0,0,4.934273,0,0,0,0,0,5.193971,4.934273,0,0,0,29.59898,0,5.193971,-5.193971,33.52515,85.96175,0.2089908,5.4277,0,0,29.59898
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,19.31737,19.31737,12,0,3.372,19.31737,0,0,0,0.8891036,0,7.702491,7.317367,0,0,5.771079,24.40501,0,7.702491,-7.702491,25.40601,65.14349,0.2089908,21.2491,0,12,24.40501
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,14.3294,16.70251,8.36,0,8.36,33.33701,85.47933,0.2089816,0,0,12,16.70251
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,8.071579,8.071579,12,0,3.372,8.071579,0,0,0,0,0,0,0,3.928421,3.732,5.969403,24.22651,3.732,0,3.732,36.87749,94.55748,0.2090072,8.878737,0,12,24.22651
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,2.213264,2.213264,0,0,0,2.213264,0,0,4.440892E-16,0,0,2.329751,2.213264,0,0,2.237403,27.58532,0,2.329751,-2.329751,34.42172,88.26064,0.2090072,2.43459,0,0,27.58532
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.826015,25.25556,0,0,0,34.42172,88.26064,0.2090072,0,0,0,25.25556
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,4.374381,4.374381,0,0,0,4.374381,0,0,8.881784E-16,0,0,4.604612,4.374381,0,0,4.826015,25.25556,0,4.604612,-4.604612,29.56803,75.81532,0.2090072,4.811819,0,0,25.25556
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,4.48997,4.48997,0,0,0,4.48997,0,0,8.881784E-16,0,0,4.726285,4.48997,0,0,9.942251,20.65095,0,4.726285,-4.726285,24.58609,63.04113,0.2090072,4.938968,0,0,20.65095
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,4.231024,4.231024,0,0,0,4.231024,0,0,0,0,0,4.453709,4.231024,0,0,15.19368,15.92467,0,4.453709,-4.453709,19.89147,51.00366,0.2090072,4.654126,0,0,15.92467
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.14224,11.47096,0,0,0,19.89147,51.00366,0.2090072,0,0,0,11.47096
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.14224,11.47096,0,0,0,19.89147,51.00366,0.2090072,0,0,0,11.47096
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,7.3081,7.3081,0,0,0,7.3081,0,0,8.881784E-16,0,0,7.692737,7.3081,0,0,20.14224,11.47096,0,7.692737,-7.692737,11.78261,30.21176,0.2090072,8.038911,0,0,11.47096
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,1.168181,1.168181,0,0,0,1.168181,0,0,0,0,0,1.229665,1.168181,0,0,28.68973,3.778221,0,1.229665,-1.229665,10.48643,26.88823,0.2090072,1.284999,0,0,3.778221
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,3.19902,0,0,0,0,0,0,0,0,0,0,3.19902,0,0,0,0,30.05602,2.548557,3.19902,0,3.19902,13.52129,34.6699,0.2089545,0,2.559216,0,5.747577
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,5.32587,1.051958,1.051958,0,0,0,1.051958,506.2817,0,0,0,5.32587,1.107324,1.051958,0,0,26.857,5.427675,4.218546,0,4.218546,17.52335,44.93158,0.208885,1.157154,4.260696,0,10.75354
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,9.759594,2.590321,2.590321,0,0,0,2.590321,376.7717,0,0,0,9.759594,2.726653,2.590321,0,0,22.63846,9.224366,7.03294,0,7.03294,24.19538,62.03932,0.2087693,2.849353,7.807675,0,18.98396
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,10.61246,14.43984,14.43984,12,0,3.372,14.43984,73.49429,0,0,0,10.61246,2.568251,2.439838,0,0,15.60552,15.55401,8.044206,0,8.044206,31.82679,81.60699,0.2087681,15.88382,8.489965,12,26.16647
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,8.77218,0,0,0,0,0,0,0,1.210868,0,0,8.77218,0,0,0,0,7.561311,22.7938,7.561311,0,7.561311,39.00008,100,0.2086439,0,7.017743,0,31.56598
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,6.377526,3.857857,3.857857,0,0,0,3.857857,165.3127,2.316624,0,0,6.377526,4.060902,3.857857,0,0,0,29.59898,0,0,0,39.00008,100,0.2086439,4.243642,5.102021,0,35.97651
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,6.998909,7.316096,7.316096,0,0,0,7.316096,95.66454,0,0,0,6.998909,7.701154,7.316096,0,0,0,29.59898,0,0.7022441,-0.7022441,38.25985,98.10197,0.2086439,8.047706,5.599128,0,36.59789
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,7.505714,3.264359,3.264359,0,0,0,3.264359,229.9292,3.289275,0,0,7.505714,3.436168,3.264359,0,0,0.7802712,28.89673,0.7802712,0,0.7802712,39.00008,100,0.2086311,3.590795,6.004571,0,36.40245
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,5.295475,20.48921,20.36,12,0,3.372,20.36,26.00921,0,0.1292119,2.178133,5.295475,8.8,8.36,0,0,0,29.59898,0,3.504525,-3.504525,35.30598,90.52798,0.2086311,22.53813,4.23638,12,34.89445
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,2.322915,1.84291,1.84291,0,0,0,1.84291,126.046,0,0,0,2.322915,1.939905,1.84291,0,0,3.893917,26.09445,0.3830094,0,0.3830094,35.66934,91.45966,0.2086248,2.027201,1.858332,0,28.41737
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,1.832137,7.227039,7.227039,0,0,0,7.227039,25.35114,0,0,0,1.832137,7.607409,7.227039,0,0,3.510907,26.43916,0,5.775273,-5.775273,29.58167,75.85027,0.2086248,7.949743,1.46571,0,28.2713
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,15.59306,15.59306,12,0,3.372,15.59306,0,0,0,0,0,3.782164,3.593056,0,0,9.927877,20.66389,0,3.782164,-3.782164,25.59492,65.62786,0.2086248,17.15236,0,12,20.66389
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,9.885019,9.885019,12,0,3.372,9.885019,0,0,0,0,0,0,0,2.114981,2.009232,14.13028,16.88172,2.009232,0,2.009232,27.50104,70.51534,0.2086386,10.87352,0,12,16.88172
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,3.328474,3.328474,12,0,3.372,3.328474,0,0,0,0,0,0,0,8.671526,8.23795,12.12105,18.69003,8.23795,0,8.23795,35.31625,90.5543,0.2086951,3.661321,0,12,18.69003
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,9.358029,9.358029,12,0,3.372,9.358029,0,0,0,0,0,0,0,2.64197,2.509872,3.8831,26.10419,2.509872,0,2.509872,37.69732,96.6596,0.2087123,10.29383,0,12,26.10419
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,3.021204,3.021204,0,0,0,3.021204,0,0,0,0,0,3.180214,3.021204,0,0,1.373229,28.36307,0,3.180214,-3.180214,34.34508,88.06413,0.2087123,3.323324,0,0,28.36307
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,3.029855,3.029855,0,0,0,3.029855,0,0,4.440892E-16,0,0,3.189321,3.029855,0,0,4.9068,25.18286,0,3.189321,-3.189321,30.98324,79.44405,0.2087123,3.33284,0,0,25.18286
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.45049,21.99354,0,0,0,30.98324,79.44405,0.2087123,0,0,0,21.99354
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,5.293121,5.293121,0,0,0,5.293121,0,0,8.881784E-16,0,0,5.571707,5.293121,0,0,8.45049,21.99354,0,5.571707,-5.571707,25.11015,64.38486,0.2087123,5.822433,0,0,21.99354
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,0.5338945,0.5338945,0,0,0,0.5338945,0,0,1.110223E-16,0,0,0.5619942,0.5338945,0,0,14.64127,16.42183,0,0.5619942,-0.5619942,24.51775,62.8659,0.2087123,0.587284,0,0,16.42183
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,0.3420117,0.3420117,0,0,0,0.3420117,0,0,5.551115E-17,0,0,0.3600124,0.3420117,0,0,15.26571,15.85984,0,0.3600124,-0.3600124,24.13827,61.89286,0.2087123,0.3762129,0,0,15.85984
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,5.023707,5.023707,0,0,0,5.023707,0,0,0,0,0,5.288113,5.023707,0,0,15.66573,15.49982,0,5.288113,-5.288113,18.5641,47.60017,0.2087123,5.526078,0,0,15.49982
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,0.5108789,0.5108789,0,0,0,0.5108789,0,0,1.110223E-16,0,0,0.5377672,0.5108789,0,0,21.54141,10.21171,0,0.5377672,-0.5377672,17.99725,46.1467,0.2087123,0.5619667,0,0,10.21171
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.13893,9.673944,0,0,0,17.99725,46.1467,0.2087123,0,0,0,9.673944
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,1.59214,10.77131,10.77131,12,0,3.372,10.77131,14.78131,0,0,0,1.59214,0,0,1.228694,1.16726,22.13893,9.673944,2.759399,0,2.759399,20.61504,52.85898,0.2087276,11.84844,1.273712,12,11.26608
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,1.623957,9.792952,9.792952,12,0,3.372,9.792952,16.58292,0,0,0,1.623957,0,0,2.207049,2.096696,19.37953,12.1574,3.720654,0,3.720654,24.14477,61.90953,0.2087494,10.77225,1.299166,12,13.78136
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,1.980497,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.980497,0,0,8.8,8.36,15.65887,15.50599,10.3405,0,10.3405,33.95462,87.06296,0.208708,0,1.584398,12,17.48649
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,2.548895,8.762701,8.762701,11.39371,0,3.218608,8.762701,29.08801,0,0,0,2.548895,0,0,2.631007,2.499457,5.318377,24.81244,5.048352,0,5.048352,38.74391,99.34316,0.2087367,9.638971,2.039116,12,27.36133
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,6.494274,12.30441,12.30441,6.391367,0,1.953016,12.30441,52.78008,0,0,0,6.494274,6.22425,5.913037,0,0,0.2700244,29.35596,0.2700244,0,0.2700244,39.00008,100,0.208738,13.53485,5.195419,12,35.85023
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,6.866141,2.241229,2.241229,0,0,0,2.241229,306.356,4.506953,0,0,6.866141,2.359189,2.241229,0,0,0,29.59898,0,0,0,39.00008,100,0.208738,2.465352,5.492913,0,36.46512
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,5.274034,19.37937,19.37937,12,0,3.372,19.37937,27.21468,8.881784E-16,0,0.9573076,5.274034,7.767758,7.379371,0,0,0,29.59898,0,2.493725,-2.493725,36.37146,93.25997,0.208738,21.31731,4.219227,12,34.87301
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,9.767414,11.9926,11.9926,5.345819,0,1.688492,11.9926,81.44535,0,0,0,9.767414,6.996609,6.646779,0,0,2.770805,27.10525,2.770805,0,2.770805,39.00008,100,0.2087304,13.19186,7.813931,12,36.87267
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,3.991824,8.62579,8.62579,4.833558,0,1.55889,8.62579,46.27777,0,0,0,3.991824,3.991824,3.792233,0,0,0,29.59898,0,0,0,39.00008,100,0.2087304,9.488369,3.193459,12,33.5908
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,3.521262,5.932991,5.932991,0,0,0,5.932991,59.35054,0,0,0,3.521262,6.245254,5.932991,0,0,0,29.59898,0,2.723991,-2.723991,36.12874,92.6376,0.2087304,6.52629,2.81701,0,33.12024
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,1.362178,6.717393,6.717393,0,0,0,6.717393,20.27837,0,0,0,1.362178,7.07094,6.717393,0,0,3.026657,26.87499,0,5.708763,-5.708763,30.11118,77.20798,0.2087304,7.389133,1.089742,0,28.23717
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,20.00599,20.00599,12,0,3.372,20.00599,0,0,3.552714E-15,1.646587,0,8.427356,8.005988,0,0,9.369726,21.16622,0,8.427356,-8.427356,21.22796,54.43056,0.2087304,22.00659,0,12,21.16622
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,5.200766,5.200766,12,0,3.372,5.200766,0,0,0,0,0,0,0,6.799234,6.459272,18.73346,12.73887,6.459272,0,6.459272,27.35577,70.14285,0.2087745,5.720843,0,12,12.73887
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,19.09882,19.09882,12,0,3.372,19.09882,0,0,0,0.6486986,0,7.472439,7.098817,0,0,12.27418,18.55221,0,7.472439,-7.472439,19.47912,49.94637,0.2087745,21.0087,0,12,18.55221
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,0.8608313,0.8608313,9.660831,0,2.78019,0.8608313,0,1.776357E-15,0,0,0,0,0,8.8,8.36,20.57689,11.07977,8.36,0,8.36,27.41012,70.2822,0.2087845,0.9469144,0,12,11.07977
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,1.331427,1.331427,10.13143,0,2.899251,1.331427,0,1.776357E-15,0,0,0,0,0,8.8,8.36,12.21689,18.60378,8.36,0,8.36,35.34111,90.61804,0.2088048,1.464569,0,12,18.60378
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.856893,26.12778,0,0,0,35.34111,90.61804,0.2088048,0,0,0,26.12778
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,0.2642892,0.2642892,0,0,0,0.2642892,0,0,0,0,0,0.2781992,0.2642892,0,0,3.856893,26.12778,0,0.2781992,-0.2781992,35.04786,89.86613,0.2088048,0.2907181,0,0,26.12778
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,3.541406,3.541406,0,0,0,3.541406,0,0,4.440892E-16,0,0,3.727796,3.541406,0,0,4.166003,25.84958,0,3.727796,-3.727796,31.11842,79.79066,0.2088048,3.895547,0,0,25.84958
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,1.346143,1.346143,0,0,0,1.346143,0,0,2.220446E-16,0,0,1.416993,1.346143,0,0,8.307999,22.12178,0,1.416993,-1.416993,29.62478,75.96082,0.2088048,1.480758,0,0,22.12178
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,2.150728,2.150728,0,0,0,2.150728,0,0,0,0,0,2.263924,2.150728,0,0,9.882435,20.70479,0,2.263924,-2.263924,27.23839,69.84189,0.2088048,2.365801,0,0,20.70479
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,3.076715,3.076715,0,0,0,3.076715,0,0,0,0,0,3.238647,3.076715,0,0,12.39791,18.44086,0,3.238647,-3.238647,23.82456,61.08849,0.2088048,3.384386,0,0,18.44086
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,2.197284,2.197284,0,0,0,2.197284,0,0,0,0,0,2.312931,2.197284,0,0,15.9964,15.20222,0,2.312931,-2.312931,21.38651,54.8371,0.2088048,2.417013,0,0,15.20222
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.56633,12.88928,0,0,0,21.38651,54.8371,0.2088048,0,0,0,12.88928
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,2.70479,8.855379,8.855379,12,0,3.372,8.855379,30.54403,0,0,0,2.70479,0,0,3.144621,2.98739,18.56633,12.88928,5.69218,0,5.69218,26.78659,68.68343,0.2088375,9.740917,2.163832,12,15.59407
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,5.260465,29.00613,20.36,12,0,3.372,20.36,25.83725,0,8.64613,11.54674,5.260465,8.8,8.36,0,0,12.87415,18.01225,0,3.539535,-3.539535,23.05559,59.11679,0.2088375,31.90674,4.208372,12,23.27271
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,9.160542,11.98764,11.98764,11.98764,0,3.368872,11.98764,76.41659,0,0,0,9.160542,0,0,0,0,16.80696,14.47271,9.160542,0,9.160542,31.74605,81.39996,0.2088716,13.1864,7.328434,12,23.63325
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,10.58158,1.735705,1.735705,0,0,0,1.735705,609.6417,1.108101,0,0,10.58158,1.827058,1.735705,0,0,7.646421,22.7172,7.646421,0,7.646421,39.00008,100,0.2087468,1.909275,8.465264,0,33.29878
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,11.11644,4.736622,4.736622,0,0,0,4.736622,234.6913,6.130521,0,0,11.11644,4.985918,4.736622,0,0,0,29.59898,0,0,0,39.00008,100,0.2087468,5.210284,8.893151,0,40.71542
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,10.50241,5.398283,5.398283,0,0,0,5.398283,194.551,4.820011,0,0,10.50241,5.682403,5.398283,0,0,0,29.59898,0,0,0,39.00008,100,0.2087468,5.938111,8.401932,0,40.10139
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,11.24485,5.755586,5.755586,0,0,0,5.755586,195.3728,5.186338,0,0,11.24485,6.058512,5.755586,0,0,0,29.59898,0,0,0,39.00008,100,0.2087468,6.331145,8.99588,0,40.84383
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,8.399106,0,0,0,0,0,0,0,8.399106,0,0,8.399106,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2087468,0,6.719285,0,37.99809
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,7.571643,6.174522,6.174522,0,0,0,6.174522,122.6272,1.072146,0,0,7.571643,6.499497,6.174522,0,0,0,29.59898,0,0,0,39.00008,100,0.2087468,6.791975,6.057315,0,37.17062
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,4.872552,0,0,0,0,0,0,0,4.872552,0,0,4.872552,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2087468,0,3.898041,0,34.47153
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,1.459151,2.88277,2.88277,0,0,0,2.88277,50.61628,0,4.440892E-16,0,1.459151,3.034494,2.88277,0,0,0,29.59898,0,1.575343,-1.575343,37.33952,95.74216,0.2087468,3.171047,1.167321,0,31.05813
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,7.632809,7.632809,9.475315,0,2.733255,7.632809,0,0,0,0,0,0,0,1.842507,1.750382,1.750382,28.02363,1.750382,0,1.750382,39.00008,100,0.2087588,8.39609,0,12,28.02363
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2087588,0,0,0,29.59898
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2087588,0,0,0,29.59898
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,17.63956,17.63956,12,0,3.372,17.63956,0,0,0,0,0,5.936384,5.639565,0,0,0,29.59898,0,5.936384,-5.936384,32.74258,83.95516,0.2087588,19.40352,0,12,29.59898
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,2.076331,2.076331,0,0,0,2.076331,0,0,0,0,0,2.185612,2.076331,0,0,6.595982,23.66259,0,2.185612,-2.185612,30.43874,78.0479,0.2087588,2.283964,0,0,23.66259
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.02444,21.47698,0,0,0,30.43874,78.0479,0.2087588,0,0,0,21.47698
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,4.36305,4.36305,0,0,0,4.36305,0,0,8.881784E-16,0,0,4.592685,4.36305,0,0,9.02444,21.47698,0,4.592685,-4.592685,25.59763,65.63481,0.2087588,4.799356,0,0,21.47698
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,5.443632,5.443632,0,0,0,5.443632,0,0,8.881784E-16,0,0,5.730139,5.443632,0,0,14.12742,16.8843,0,5.730139,-5.730139,19.55753,50.14742,0.2087588,5.987995,0,0,16.8843
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,0.6247039,0.6247039,0,0,0,0.6247039,0,0,1.110223E-16,0,0,0.6575831,0.6247039,0,0,20.49424,11.15416,0,0.6575831,-0.6575831,18.86438,48.3701,0.2087588,0.6871743,0,0,11.15416
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,0.4715193,0.4715193,0,0,0,0.4715193,0,0,5.551115E-17,0,0,0.4963361,0.4715193,0,0,21.22489,10.49658,0,0.4963361,-0.4963361,18.34119,47.02861,0.2087588,0.5186712,0,0,10.49658
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,1.063293,1.063293,0,0,0,1.063293,0,0,2.220446E-16,0,0,1.119255,1.063293,0,0,21.77638,10.00024,0,1.119255,-1.119255,17.16139,44.00349,0.2087588,1.169622,0,0,10.00024
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,1.779164,1.779164,0,0,0,1.779164,0,0,2.220446E-16,0,0,1.872804,1.779164,0,0,23.01999,8.880984,0,1.872804,-1.872804,15.18729,38.94168,0.2087588,1.95708,0,0,8.880984
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,0.9703556,0.9703556,0,0,0,0.9703556,0,0,1.110223E-16,0,0,1.021427,0.9703556,0,0,25.10089,7.008181,0,1.021427,-1.021427,14.11061,36.18097,0.2087588,1.067391,0,0,7.008181
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,1.651755,14.7218,14.7218,12,0,3.372,14.7218,11.21979,4.440892E-16,0,0,1.651755,2.865052,2.7218,0,0,26.23581,5.986753,0,1.213297,-1.213297,12.83168,32.90168,0.2087588,16.19398,1.321404,12,7.638509
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,2.352438,10.95701,10.95701,12,0,3.372,10.95701,21.4697,0,0,0,2.352438,0,0,1.042986,0.9908364,27.58391,4.773457,3.343275,0,3.343275,16.00339,41.03425,0.2087762,12.05272,1.881951,12,7.125895
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,4.068666,8.288973,8.288973,12,0,3.372,8.288973,49.08528,0,0,0,4.068666,0,0,3.711027,3.525476,24.24064,7.782404,7.594141,0,7.594141,23.20782,59.50712,0.2088187,9.11787,3.254932,12,11.85107
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,8.514672,14.12691,14.12691,12,0,3.372,14.12691,60.27272,0,0,0,8.514672,2.238851,2.126909,0,0,16.6465,14.61713,6.275821,0,6.275821,29.16159,74.77316,0.2088472,15.5396,6.811738,12,23.1318
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,9.76588,3.751536,3.751536,4.326092,0,1.430501,3.751536,260.3169,0,0,0,9.76588,0,0,0.5745564,0.5458285,10.37068,20.26537,10.31171,0,10.31171,38.94414,99.85656,0.2087084,4.126689,7.812704,12,30.03125
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,9.212749,0.8451197,0.8451197,0,0,0,0.8451197,1090.112,8.264183,0,0,9.212749,0.8895997,0.8451197,0,0,0.05896763,29.54591,0.05896763,0,0.05896763,39.00008,100,0.2087074,0.9296317,7.3702,0,38.75866
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,10.88469,10.23294,10.23294,3,0,1.095,10.23294,106.3692,3.271071,0,0,10.88469,7.613619,7.232938,0,0,0,29.59898,0,0,0,39.00008,100,0.2087074,11.25623,8.707752,12,40.48367
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,9.213778,0.9173288,0.9173288,0,0,0,0.9173288,1004.414,8.248169,0,0,9.213778,0.9656093,0.9173288,0,0,0,29.59898,0,0,0,39.00008,100,0.2087074,1.009062,7.371022,0,38.81276
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,5.083423,3.716652,3.716652,0,0,0,3.716652,136.7742,1.171158,0,0,5.083423,3.912266,3.716652,0,0,0,29.59898,0,0,0,39.00008,100,0.2087074,4.088317,4.066739,0,34.6824
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,3.775104,0,0,0,0,0,0,0,3.775104,0,0,3.775104,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2087074,0,3.020083,0,33.37408
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,1.607362,8.129078,8.129078,6.602084,0,2.006327,8.129078,19.77299,0,0,0,1.607362,1.607362,1.526994,0,0,0,29.59898,0,0,0,39.00008,100,0.2087074,8.941985,1.28589,12,31.20634
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2087074,0,0,0,29.59898
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,20.97831,20.36,12,0,3.372,20.36,0,0,0.6183141,2.716146,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.2087074,23.07615,0,12,29.59898
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,17.64365,17.64365,12,0,3.372,17.64365,0,0,0,0,0,5.940687,5.643652,0,0,9.777778,20.79898,0,5.940687,-5.940687,23.46203,60.15893,0.2087074,19.40802,0,12,20.79898
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,14.98735,14.98735,12,0,3.372,14.98735,0,0,0,0,0,3.144576,2.987347,0,0,16.37854,14.85829,0,3.144576,-3.144576,20.14736,51.65978,0.2087074,16.48608,0,12,14.85829
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,2.580339,2.580339,11.38034,0,3.215226,2.580339,0,0,0,0,0,0,0,8.8,8.36,19.87251,11.71372,8.36,0,8.36,28.07835,71.99562,0.208755,2.838373,0,12,11.71372
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,0.97693,0.97693,9.77693,0,2.809563,0.97693,0,0,0,0,0,0,0,8.8,8.36,11.51251,19.23771,8.36,0,8.36,36.00934,92.33146,0.2087675,1.074623,0,12,19.23771
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,4.021066,4.021066,0,0,0,4.021066,0,0,0,0,0,4.2327,4.021066,0,0,3.152514,26.76171,0,4.2327,-4.2327,31.54768,80.89133,0.2087675,4.423172,0,0,26.76171
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.855515,22.52901,0,0,0,31.54768,80.89133,0.2087675,0,0,0,22.52901
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,2.52819,2.52819,0,0,0,2.52819,0,0,4.440892E-16,0,0,2.661253,2.52819,0,0,7.855515,22.52901,0,2.661253,-2.661253,28.74248,73.69851,0.2087675,2.781009,0,0,22.52901
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,5.660151,5.660151,0,0,0,5.660151,0,0,8.881784E-16,0,0,5.958054,5.660151,0,0,10.81246,19.86776,0,5.958054,-5.958054,22.46214,57.5951,0.2087675,6.226166,0,0,19.86776
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.43252,13.90971,0,0,0,22.46214,57.5951,0.2087675,0,0,0,13.90971
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,1.302499,1.302499,0,0,0,1.302499,0,0,2.220446E-16,0,0,1.371051,1.302499,0,0,17.43252,13.90971,0,1.371051,-1.371051,21.01692,53.88943,0.2087675,1.432749,0,0,13.90971
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,3.626821,3.626821,0,0,0,3.626821,0,0,4.440892E-16,0,0,3.817706,3.626821,0,0,18.95591,12.53866,0,3.817706,-3.817706,16.9927,43.57095,0.2087675,3.989503,0,0,12.53866
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.495532,0,0,0,0,0,0,0,0,0,0,0.495532,0,0,0,0,23.19781,8.720951,0.495532,0,0.495532,17.46281,44.77634,0.2087594,0,0.3964256,0,9.216483
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,2.641377,7.082969,7.082969,0,0,0,7.082969,37.29195,0,0,0,2.641377,7.455757,7.082969,0,0,22.70228,9.16693,0,4.81438,-4.81438,12.38801,31.76406,0.2087594,7.791266,2.113102,0,11.80831
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,4.428694,12.96448,12.96448,12,0,3.372,12.96448,34.16022,0,0,0,4.428694,1.01524,0.964478,0,0,28.05159,4.35255,3.413454,0,3.413454,15.62629,40.06734,0.2087749,14.26093,3.542955,12,8.781244
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,3.961725,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.961725,0,0,8.8,8.36,24.63813,7.424659,12.32173,0,12.32173,27.31571,70.04014,0.2087017,0,3.16938,12,11.38638
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,5.485124,1.925418,1.925418,9.116242,0,2.642409,1.925418,284.8797,0,0,0,5.485124,0,0,7.190825,6.831284,12.31641,18.51421,12.31641,0,12.31641,39.00008,100,0.2086355,2.117959,4.388099,12,23.99934
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,4.702448,0,0,0,0,0,0,0,4.702448,0,0,4.702448,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2086355,0,3.761959,0,34.30143
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,4.693893,0,0,0,0,0,0,0,4.693893,0,0,4.693893,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2086355,0,3.755114,0,34.29287
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,2.52242,16.6435,16.6435,12,0,3.372,16.6435,15.15559,0,0,0,2.52242,4.887893,4.643498,0,0,0,29.59898,0,2.365474,-2.365474,36.50665,93.60661,0.2086355,18.30785,2.017936,12,32.1214
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,4.516602,6.278306,6.278306,0,0,0,6.278306,71.9398,0,8.881784E-16,0,4.516602,6.608744,6.278306,0,0,2.628304,27.23351,0,2.092142,-2.092142,34.30134,87.95197,0.2086355,6.906137,3.613281,0,31.75011
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,3.012903,6.548386,6.548386,0,0,0,6.548386,46.00986,0,0,0,3.012903,6.893038,6.548386,0,0,4.952907,25.14136,0,3.880135,-3.880135,30.21132,77.46476,0.2086355,7.203225,2.410322,0,28.15427
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.8467968,11.50347,11.50347,12,0,3.372,11.50347,7.361232,0,0,0,0.8467968,0,0,0.4965332,0.4717066,9.264167,21.26123,1.318503,0,1.318503,31.46216,80.67204,0.2086426,12.65381,0.6774375,12,22.10802
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,3.555961,3.555961,0,0,0,3.555961,0,0,4.440892E-16,0,0,3.743117,3.555961,0,0,7.945664,22.44788,0,3.743117,-3.743117,27.51657,70.55516,0.2086426,3.911557,0,0,22.44788
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,3.138418,3.138418,0,0,0,3.138418,0,0,4.440892E-16,0,0,3.303598,3.138418,0,0,12.10468,18.70476,0,3.303598,-3.303598,24.03427,61.62621,0.2086426,3.45226,0,0,18.70476
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,6.095521,6.095521,0,0,0,6.095521,0,0,8.881784E-16,0,0,6.416338,6.095521,0,0,15.77535,15.40117,0,6.416338,-6.416338,17.27085,44.28416,0.2086426,6.705073,0,0,15.40117
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,17.83901,17.83901,12,0,3.372,17.83901,0,0,0,0,0,6.146323,5.839007,0,0,22.90461,8.984828,0,6.146323,-6.146323,10.79206,27.6719,0.2086426,19.62291,0,12,8.984828
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,3.167358,3.167358,11.96736,0,3.363742,3.167358,0,0,0,0,0,0,0,8.8,8.36,29.73386,2.838505,8.36,0,8.36,18.72305,48.00774,0.2086992,3.484094,0,12,2.838505
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,0.6468437,0.6468437,9.446844,0,2.726052,0.6468437,0,0,0,0,0,0,0,8.8,8.36,21.37386,10.3625,8.36,0,8.36,26.65405,68.34357,0.2087045,0.7115281,0,12,10.3625
