Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,13.01386,17.88651,8.36,0,8.36,34.58504,88.67941,0.2086956,0,0,12,17.88651
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.65386,25.41051,0,0,0,34.58504,88.67941,0.2086956,0,0,0,25.41051
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,0.004991337,0.004991337,0,0,0,0.004991337,0,0,8.673617E-19,0,0,0.005254039,0.004991337,0,0,4.65386,25.41051,0,0.005254039,-0.005254039,34.5795,88.66521,0.2086956,0.00549047,0,0,25.41051
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.659698,25.40525,0,0,0,34.5795,88.66521,0.2086956,0,0,0,25.40525
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,4.631219,4.631219,0,0,0,4.631219,0,0,0,0,0,4.874967,4.631219,0,0,4.659698,25.40525,0,4.874967,-4.874967,29.44083,75.48917,0.2086956,5.09434,0,0,25.40525
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,1.571754,1.571754,0,0,0,1.571754,0,0,0,0,0,1.654478,1.571754,0,0,10.07633,20.53028,0,1.654478,-1.654478,27.69686,71.01745,0.2086956,1.72893,0,0,20.53028
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,1.486895,1.486895,0,0,0,1.486895,0,0,2.220446E-16,0,0,1.565153,1.486895,0,0,11.91464,18.8758,0,1.565153,-1.565153,26.04704,66.78716,0.2086956,1.635585,0,0,18.8758
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.2830683,8.330995,8.330995,12,0,3.372,8.330995,3.397774,0,0,0,0.2830683,0,0,3.669006,3.485555,13.6537,17.31065,3.768624,0,3.768624,29.62228,75.9544,0.2087204,9.164094,0.2264547,12,17.59372
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,1.679957,13.67353,13.67353,12,0,3.372,13.67353,12.2862,0,0,0,1.679957,1.761608,1.673527,0,0,9.885072,20.70241,0,0.08165113,-0.08165113,29.53621,75.73371,0.2087204,15.04088,1.343965,12,22.38237
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,1.040215,10.19648,10.19648,12,0,3.372,10.19648,10.20171,0,0,0,1.040215,0,0,1.803522,1.713346,9.975795,20.62076,2.753561,0,2.753561,32.14846,82.4318,0.2087367,11.21613,0.8321721,12,21.66098
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,5.050616,7.854551,7.854551,9.917588,0,2.84515,7.854551,64.30178,0,0,0,5.050616,0,0,2.063037,1.959885,7.222234,23.09897,7.010501,0,7.010501,38.79921,99.48495,0.2087727,8.640006,4.040493,12,28.14958
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,7.60831,0,0,0,0,0,0,0,7.396577,0,0,7.60831,0,0,0,0,0.2117328,29.40842,0.2117328,0,0.2117328,39.00008,100,0.2087693,0,6.086648,0,37.01673
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,4.127654,9.942378,9.942378,6.021106,0,1.85934,9.942378,41.51576,0,0,0,4.127654,4.127654,3.921271,0,0,0,29.59898,0,0,0,39.00008,100,0.2087693,10.93662,3.302123,12,33.72663
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,3.371505,10.66379,10.66379,7.460861,0,2.223598,10.66379,31.61638,0,0,0,3.371505,3.371505,3.202929,0,0,0,29.59898,0,0,0,39.00008,100,0.2087693,11.73017,2.697204,12,32.97048
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,1.606231,7.091279,7.091279,0,0,0,7.091279,22.65079,0,0,0,1.606231,7.464504,7.091279,0,0,0,29.59898,0,5.858273,-5.858273,32.82492,84.16628,0.2087693,7.800406,1.284984,0,31.20521
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,2.670505,12.25695,12.25695,12,0,3.372,12.25695,21.78768,0,0,0,2.670505,0.2704736,0.2569499,0,0,6.509192,23.74071,2.400031,0,2.400031,35.10179,90.0044,0.2087802,13.48265,2.136404,12,26.41121
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,3.710824,0,0,0,0,0,0,0,0,0,0,3.710824,0,0,0,0,4.109161,25.90073,3.710824,0,3.710824,38.62218,99.03104,0.2087202,0,2.968659,0,29.61156
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,1.956339,3.73724,3.73724,0,0,0,3.73724,52.34714,0,4.440892E-16,0,1.956339,3.933937,3.73724,0,0,0.3983367,29.24047,0,1.977599,-1.977599,36.53761,93.686,0.2087202,4.110964,1.565071,0,31.19681
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,9.115844,9.115844,11.84813,0,3.333576,9.115844,0,0,0,0,0,0,0,2.732283,2.595669,2.595669,27.26288,2.595669,0,2.595669,39.00008,100,0.2087377,10.02743,0,12,27.26288
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,11.90403,11.90403,11.90403,0,3.347718,11.90403,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2087377,13.09443,0,12,29.59898
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,14.73105,14.73105,12,0,3.372,14.73105,0,0,0,0,0,2.874788,2.731049,0,0,0,29.59898,0,2.874788,-2.874788,35.96978,92.23003,0.2087377,16.20415,0,12,29.59898
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,9.554345,9.554345,12,0,3.372,9.554345,0,0,0,0,0,0,0,2.445655,2.323372,3.194209,26.72419,2.323372,0,2.323372,38.17393,97.88168,0.2087534,10.50978,0,12,26.72419
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,4.162432,4.162432,0,0,0,4.162432,0,0,8.881784E-16,0,0,4.381507,4.162432,0,0,0.870837,28.81523,0,4.381507,-4.381507,33.55542,86.03935,0.2087534,4.578675,0,0,28.81523
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,3.727063,3.727063,0,0,0,3.727063,0,0,4.440892E-16,0,0,3.923225,3.727063,0,0,5.739178,24.43372,0,3.923225,-3.923225,29.41997,75.43568,0.2087534,4.09977,0,0,24.43372
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,0.5814734,0.5814734,0,0,0,0.5814734,0,0,1.110223E-16,0,0,0.6120772,0.5814734,0,0,10.09832,20.51049,0,0.6120772,-0.6120772,28.77479,73.78136,0.2087534,0.6396207,0,0,20.51049
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,4.526685,4.526685,0,0,0,4.526685,0,0,8.881784E-16,0,0,4.764932,4.526685,0,0,10.7784,19.89842,0,4.764932,-4.764932,23.75211,60.90272,0.2087534,4.979354,0,0,19.89842
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,1.687067,1.687067,0,0,0,1.687067,0,0,0,0,0,1.77586,1.687067,0,0,16.07277,15.13348,0,1.77586,-1.77586,21.88019,56.10294,0.2087534,1.855773,0,0,15.13348
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,2.567887,2.567887,0,0,0,2.567887,0,0,0,0,0,2.703039,2.567887,0,0,18.04595,13.35762,0,2.703039,-2.703039,19.03094,48.79717,0.2087534,2.824675,0,0,13.35762
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,1.061773,1.061773,0,0,0,1.061773,0,0,2.220446E-16,0,0,1.117656,1.061773,0,0,21.04932,10.65459,0,1.117656,-1.117656,17.85282,45.77637,0.2087534,1.167951,0,0,10.65459
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,0.2442153,0.2442153,0,0,0,0.2442153,0,0,2.775558E-17,0,0,0.2570687,0.2442153,0,0,22.29116,9.536929,0,0.2570687,-0.2570687,17.58185,45.08157,0.2087534,0.2686368,0,0,9.536929
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,3.974876,3.974876,0,0,0,3.974876,0,0,0,0,0,4.18408,3.974876,0,0,22.5768,9.27986,0,4.18408,-4.18408,13.17144,33.77285,0.2087534,4.372364,0,0,9.27986
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,2.027952,8.769881,8.769881,12,0,3.372,8.769881,23.12406,0,0,0,2.027952,0,0,3.230119,3.068613,27.22577,5.09578,5.096565,0,5.096565,18.00647,46.17033,0.2087832,9.64687,1.622362,12,7.123733
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,4.911526,14.44111,14.44111,12,0,3.372,14.44111,34.01072,0,0,0,4.911526,2.569592,2.441113,0,0,22.12921,9.682689,2.341933,0,2.341933,20.22822,51.86713,0.2087938,15.88522,3.92922,12,14.59421
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,6.429457,22.29474,20.36,12,0,3.372,20.36,31.57887,0,1.934737,4.164211,6.429457,8.8,8.36,0,0,19.78728,11.79043,0,2.370543,-2.370543,17.72945,45.46003,0.2087938,24.52421,5.143566,12,18.21989
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,10.60555,4.29101,4.29101,12,0,3.372,4.29101,247.1575,0,0,0,10.60555,0,0,7.70899,7.323541,22.42121,9.419887,17.92909,0,17.92909,34.73848,89.07285,0.2087,4.720111,8.484442,12,20.02544
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,11.67845,2.306676,2.306676,0,0,0,2.306676,506.289,4.758247,0,0,11.67845,2.42808,2.306676,0,0,4.49212,25.55607,4.49212,0,4.49212,39.00008,100,0.2086277,2.537344,9.342758,0,37.23452
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,11.72635,0,0,0,0,0,0,0,11.72635,0,0,11.72635,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2086277,0,9.381079,0,41.32533
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,11.5211,7.988186,7.988186,3,0,1.095,7.988186,144.2268,6.27038,0,0,11.5211,5.250722,4.988186,0,0,0,29.59898,0,0,0,39.00008,100,0.2086277,8.787004,9.216882,12,41.12008
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,10.9519,7.077672,7.077672,0,0,0,7.077672,154.7387,3.501716,0,0,10.9519,7.450181,7.077672,0,0,0,29.59898,0,0,0,39.00008,100,0.2086277,7.785439,8.761518,0,40.55088
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,7.435661,8.559957,8.559957,3,0,1.095,8.559957,86.86564,1.583075,0,0,7.435661,5.852586,5.559957,0,0,0,29.59898,0,0,0,39.00008,100,0.2086277,9.415953,5.948529,12,37.03464
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,4.813144,4.509192,4.509192,0,0,0,4.509192,106.7407,0.06662543,0,0,4.813144,4.746519,4.509192,0,0,0,29.59898,0,0,0,39.00008,100,0.2086277,4.960112,3.850515,0,34.41212
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,2.024886,18.94349,18.94349,12,0,3.372,18.94349,10.68909,0,0,0.4778413,2.024886,7.308939,6.943492,0,0,0,29.59898,0,5.284053,-5.284053,33.4302,85.71828,0.2086277,20.83784,1.619909,12,31.62387
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,17.94322,17.94322,12,0,3.372,17.94322,0,0,0,0,0,6.256018,5.943217,0,0,5.87117,24.31493,0,6.256018,-6.256018,26.83578,68.80955,0.2086277,19.73754,0,12,24.31493
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,6.961102,6.961102,12,0,3.372,6.961102,0,8.881784E-16,0,0,0,0,0,5.038898,4.786953,12.8223,18.05891,4.786953,0,4.786953,31.37708,80.45389,0.2086599,7.657213,0,12,18.05891
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,16.79347,16.79347,12,0,3.372,16.79347,0,0,0,0,0,5.045761,4.793472,0,0,8.035347,22.36716,0,5.045761,-5.045761,26.05838,66.81622,0.2086599,18.47282,0,12,22.36716
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,23.20406,20.36,12,0,3.372,20.36,0,0,2.844058,5.164464,0,8.8,8.36,0,0,13.64175,17.32141,0,8.8,-8.8,16.78237,43.03162,0.2086599,25.52446,0,12,17.32141
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,4.8917,4.8917,12,0,3.372,4.8917,0,0,0,0,0,0,0,7.1083,6.752885,23.41953,8.521405,6.752885,0,6.752885,23.18871,59.45812,0.2087054,5.38087,0,12,8.521405
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,2.201679,2.201679,11.00168,0,3.119425,2.201679,0,1.776357E-15,0,0,0,0,0,8.8,8.36,16.66664,14.599,8.36,0,8.36,31.11971,79.79396,0.2087442,2.421847,0,12,14.599
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,4.21533,4.21533,12,0,3.372,4.21533,0,0,0,0,0,0,0,7.78467,7.395436,8.306641,22.123,7.395436,0,7.395436,38.13564,97.78348,0.2087939,4.636863,0,12,22.123
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,3.996556,3.996556,0,0,0,3.996556,0,0,8.881784E-16,0,0,4.206901,3.996556,0,0,0.9112041,28.77889,0,4.206901,-4.206901,33.70117,86.41309,0.2087939,4.396211,0,0,28.77889
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,3.332358,3.332358,0,0,0,3.332358,0,0,4.440892E-16,0,0,3.507746,3.332358,0,0,5.585538,24.57199,0,3.507746,-3.507746,30.00368,76.93237,0.2087939,3.665594,0,0,24.57199
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,2.845063,2.845063,0,0,0,2.845063,0,0,0,0,0,2.994804,2.845063,0,0,9.483033,21.06425,0,2.994804,-2.994804,26.84688,68.83802,0.2087939,3.12957,0,0,21.06425
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,5.173567,5.173567,0,0,0,5.173567,0,0,8.881784E-16,0,0,5.44586,5.173567,0,0,12.81059,18.06944,0,5.44586,-5.44586,21.10644,54.11897,0.2087939,5.690924,0,0,18.06944
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,5.050616,5.050616,0,0,0,5.050616,0,0,0,0,0,5.316438,5.050616,0,0,18.86155,12.62358,0,5.316438,-5.316438,15.50242,39.74973,0.2087939,5.555678,0,0,12.62358
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,3.57617,3.57617,0,0,0,3.57617,0,0,4.440892E-16,0,0,3.76439,3.57617,0,0,24.7687,7.307147,0,3.76439,-3.76439,11.53441,29.57535,0.2087939,3.933787,0,0,7.307147
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,3.097476,13.15501,13.15501,12,0,3.372,13.15501,23.54598,0,0,0,3.097476,1.215796,1.155007,0,0,28.95136,3.542757,1.881679,0,1.881679,13.31953,34.15257,0.2088024,14.47051,2.477981,12,6.640232
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,5.669631,6.542942,6.542942,12,0,3.372,6.542942,86.65262,0,0,0,5.669631,0,0,5.457058,5.184205,27.06968,5.236268,10.85384,0,10.85384,23.61638,60.5547,0.2088227,7.197236,4.535704,12,10.9059
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,7.461207,25.33761,20.36,12,0,3.372,20.36,36.6464,0,4.977607,7.511368,7.461207,8.8,8.36,0,0,16.21584,15.00472,0,1.338793,-1.338793,22.20517,56.93621,0.2088227,27.87137,5.968966,12,22.46593
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,9.444666,16.10744,16.10744,12,0,3.372,16.10744,58.63542,0,0,0,9.444666,4.323621,4.10744,0,0,17.70339,13.66593,5.121045,0,5.121045,27.06342,69.39323,0.2088324,17.71818,7.555732,12,23.11059
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,11.60618,13.91557,13.91557,12,0,3.372,13.91557,83.40422,0,0,0,11.60618,2.016394,1.915574,0,0,12.58235,18.27487,9.589782,0,9.589782,36.16108,92.72054,0.2088177,15.30713,9.284941,12,29.88104
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,9.696879,7.658685,7.658685,3,0,1.095,7.658685,126.6129,1.800437,0,0,9.696879,4.903879,4.658685,0,0,2.992564,26.90567,2.992564,0,2.992564,39.00008,100,0.2087696,8.424553,7.757504,12,36.60255
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,11.67377,0,0,0,0,0,0,0,11.67377,0,0,11.67377,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2087696,0,9.339019,0,41.27275
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,9.864953,7.416083,7.416083,0,0,0,7.416083,133.0211,2.05855,0,0,9.864953,7.806404,7.416083,0,0,0,29.59898,0,0,0,39.00008,100,0.2087696,8.157692,7.891963,0,39.46393
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,7.402017,17.9558,17.9558,10.92389,0,3.099744,17.9558,41.22353,8.881784E-16,0,0,7.402017,7.402017,7.031916,0,0,0,29.59898,0,0,0,39.00008,100,0.2087696,19.75139,5.921614,12,37.001
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,2.813226,0,0,0,0,0,0,0,2.813226,0,0,2.813226,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2087696,0,2.250581,0,32.4122
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,1.264276,7.32813,7.32813,0,0,0,7.32813,17.25237,0,1.776357E-15,0,1.264276,7.713821,7.32813,0,0,0,29.59898,0,6.449546,-6.449546,32.20166,82.56819,0.2087696,8.060944,1.011421,0,30.86325
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,0.2801193,0.2801193,0,0,0,0.2801193,0,0,0,0,0,0.2948624,0.2801193,0,0,7.166162,23.14943,0,0.2948624,-0.2948624,31.89085,81.77124,0.2087696,0.3081312,0,0,23.14943
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,9.907218,9.907218,12,0,3.372,9.907218,0,0,0,0,0,0,0,2.092782,1.988143,7.493787,22.85457,1.988143,0,1.988143,33.77697,86.60743,0.2087829,10.89794,0,12,22.85457
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,24.53709,20.36,12,0,3.372,20.36,0,0,4.177092,6.630802,0,8.8,8.36,0,0,5.505644,24.6439,0,8.8,-8.8,24.50095,62.82283,0.2087829,26.9908,0,12,24.6439
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,3.690405,3.690405,12,0,3.372,3.690405,0,0,0,0,0,0,0,8.309595,7.894115,15.28342,15.8439,7.894115,0,7.894115,31.98997,82.02539,0.2088358,4.059445,0,12,15.8439
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,0.9182147,0.9182147,0,0,0,0.9182147,0,0,1.110223E-16,0,0,0.9665418,0.9182147,0,0,7.389307,22.9486,0,0.9665418,-0.9665418,30.97114,79.41302,0.2088358,1.010036,0,0,22.9486
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,3.133875,3.133875,0,0,0,3.133875,0,0,4.440892E-16,0,0,3.298815,3.133875,0,0,8.463242,21.98206,0,3.298815,-3.298815,27.49389,70.497,0.2088358,3.447262,0,0,21.98206
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,1.503159,1.503159,0,0,0,1.503159,0,0,2.220446E-16,0,0,1.582273,1.503159,0,0,12.12859,18.68324,0,1.582273,-1.582273,25.82602,66.22044,0.2088358,1.653475,0,0,18.68324
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,1.599242,1.599242,0,0,0,1.599242,0,0,2.220446E-16,0,0,1.683412,1.599242,0,0,13.88667,17.10097,0,1.683412,-1.683412,24.05155,61.67052,0.2088358,1.759166,0,0,17.10097
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.75713,15.41756,0,0,0,24.05155,61.67052,0.2088358,0,0,0,15.41756
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.75713,15.41756,0,0,0,24.05155,61.67052,0.2088358,0,0,0,15.41756
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,1.475408,1.475408,0,0,0,1.475408,0,0,0,0,0,1.553061,1.475408,0,0,15.75713,15.41756,0,1.553061,-1.553061,22.41448,57.47291,0.2088358,1.622948,0,0,15.41756
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,0.4449348,0.4449348,0,0,0,0.4449348,0,0,5.551115E-17,0,0,0.4683525,0.4449348,0,0,17.48275,13.8645,0,0.4683525,-0.4683525,21.92079,56.20705,0.2088358,0.4894283,0,0,13.8645
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.00315,13.39615,0,0,0,21.92079,56.20705,0.2088358,0,0,0,13.39615
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,2.955283,0,0,0,0,0,0,0,0,0,0,2.955283,0,0,0,0,18.00315,13.39615,2.955283,0,2.955283,24.72442,63.39583,0.2087884,0,2.364227,0,16.35143
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,5.771233,4.115427,4.115427,0,0,0,4.115427,140.2341,0,0,0,5.771233,4.332028,4.115427,0,0,15.04786,16.0559,1.439205,0,1.439205,26.08977,66.89672,0.2087653,4.526969,4.616986,0,21.82714
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,8.599838,12.54657,12.54657,12,0,3.372,12.54657,68.54336,0,0,0,8.599838,0.5753338,0.5465671,0,0,13.60866,17.35119,8.024505,0,8.024505,33.70248,86.41646,0.2088012,13.80122,6.87987,12,25.95103
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,9.631065,4.788736,4.788736,0,0,0,4.788736,201.1192,0,0,0,9.631065,5.040775,4.788736,0,0,5.584153,24.57324,4.590291,0,4.590291,38.05722,97.58241,0.2087277,5.26761,7.704853,0,34.20431
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,10.57995,0,0,0,0,0,0,0,9.586086,0,0,10.57995,0,0,0,0,0.9938621,28.7045,0.9938621,0,0.9938621,39.00008,100,0.2087118,0,8.463959,0,39.28445
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,12.0983,0.9017222,0.9017222,0,0,0,0.9017222,1341.689,11.14912,0,0,12.0983,0.9491812,0.9017222,0,0,0,29.59898,0,0,0,39.00008,100,0.2087118,0.9918944,9.678643,0,41.69728
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,10.59012,8.102736,8.102736,3,0,1.095,8.102736,130.698,5.218815,0,0,10.59012,5.3713,5.102735,0,0,0,29.59898,0,0,0,39.00008,100,0.2087118,8.913009,8.472093,12,40.18909
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,7.605588,0,0,0,0,0,0,0,7.605588,0,0,7.605588,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2087118,0,6.084471,0,37.20457
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,7.555937,9.943785,9.943785,3,0,1.095,9.943785,75.98653,0.2466899,0,0,7.555937,7.309247,6.943785,0,0,0,29.59898,0,0,0,39.00008,100,0.2087118,10.93816,6.044749,12,37.15491
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,5.324528,12.8794,12.8794,7.821095,0,2.314737,12.8794,41.34144,0,1.776357E-15,0,5.324528,5.324528,5.058301,0,0,0,29.59898,0,0,0,39.00008,100,0.2087118,14.16734,4.259622,12,34.9235
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,2.069545,4.73286,4.73286,0,0,0,4.73286,43.72715,0,8.881784E-16,0,2.069545,4.981958,4.73286,0,0,0,29.59898,0,2.912413,-2.912413,35.93013,92.12834,0.2087118,5.206146,1.655636,0,31.66852
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,12.48723,12.48723,12,0,3.372,12.48723,0,0,0,0,0,0.5128728,0.4872292,0,0,3.236014,26.68657,0,0.5128728,-0.5128728,35.38951,90.74215,0.2087118,13.73595,0,12,26.68657
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,13.08852,13.08852,12,0,3.372,13.08852,0,0,0,0,0,1.14581,1.08852,0,0,3.805873,26.17369,0,1.14581,-1.14581,34.18172,87.64526,0.2087118,14.39737,0,12,26.17369
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,1.722672,1.722672,0,0,0,1.722672,0,0,2.220446E-16,0,0,1.813339,1.722672,0,0,5.078996,25.02788,0,1.813339,-1.813339,32.27029,82.74417,0.2087118,1.894939,0,0,25.02788
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,5.714221,5.714221,0,0,0,5.714221,0,0,0,0,0,6.01497,5.714221,0,0,7.093817,23.21454,0,6.01497,-6.01497,25.92996,66.48694,0.2087118,6.285644,0,0,23.21454
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,2.251787,2.251787,0,0,0,2.251787,0,0,0,0,0,2.370302,2.251787,0,0,13.77712,17.19957,0,2.370302,-2.370302,23.43144,60.08049,0.2087118,2.476966,0,0,17.19957
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,3.135684,3.135684,0,0,0,3.135684,0,0,0,0,0,3.30072,3.135684,0,0,16.41079,14.82927,0,3.30072,-3.30072,19.95217,51.15932,0.2087118,3.449253,0,0,14.82927
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,2.171161,2.171161,0,0,0,2.171161,0,0,0,0,0,2.285433,2.171161,0,0,20.07825,11.52855,0,2.285433,-2.285433,17.54312,44.98226,0.2087118,2.388278,0,0,11.52855
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.61762,9.243116,0,0,0,17.54312,44.98226,0.2087118,0,0,0,9.243116
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,2.299134,2.299134,0,0,0,2.299134,0,0,4.440892E-16,0,0,2.420141,2.299134,0,0,22.61762,9.243116,0,2.420141,-2.420141,14.99206,38.44111,0.2087118,2.529047,0,0,9.243116
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,2.784704,2.784704,0,0,0,2.784704,0,0,0,0,0,2.931267,2.784704,0,0,25.30667,6.822976,0,2.931267,-2.931267,11.90224,30.51849,0.2087118,3.063175,0,0,6.822976
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,3.204207,3.204207,0,0,0,3.204207,0,0,0,0,0,3.37285,3.204207,0,0,28.56363,3.891708,0,3.37285,-3.37285,8.34694,21.40237,0.2087118,3.524628,0,0,3.891708
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,2.200603,2.200603,11.0006,0,3.119153,2.200603,0,0,0,0,0,0,0,8.8,8.36,32.31124,0.5188584,8.36,0,8.36,16.27793,41.7382,0.2087504,2.420664,0,12,0.5188584
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,1.634501,1.634501,10.4345,0,2.975929,1.634501,0,0,0,0,0,0,0,8.8,8.36,23.95124,8.042858,8.36,0,8.36,24.20893,62.07404,0.2087768,1.797951,0,12,8.042858
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,2.747299,27.836,20.36,12,0,3.372,20.36,13.49361,0,7.476003,10.2596,2.747299,8.8,8.36,0,0,15.59124,15.56686,0,6.052701,-6.052701,17.82882,45.71482,0.2087768,30.6196,2.197839,12,18.31416
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,4.873073,17.48144,17.48144,12,0,3.372,17.48144,27.8757,0,0,0,4.873073,5.769933,5.481436,0,0,22.31647,9.514157,0,0.8968601,-0.8968601,16.88344,43.2908,0.2087768,19.22958,3.898458,12,14.38723
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,7.325379,8.299942,8.299942,12,0,3.372,8.299942,88.2582,0,0,0,7.325379,0,0,3.700058,3.515055,23.31298,8.617297,10.84044,0,10.84044,27.16758,69.66033,0.2087972,9.129936,5.860303,12,15.94268
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,9.373773,0,0,3.261864,0,1.161252,0,0,0,0,0,9.373773,0,0,3.261864,3.098771,12.47254,18.37369,12.47254,0,12.47254,39.00008,100,0.2086037,0,7.499018,12,27.74746
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,10.3843,22.16496,20.36,12,0,3.372,20.36,51.00346,1.584304,1.804961,4.021458,10.3843,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2086037,24.38146,8.307444,12,39.98328
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,11.74427,5.614536,5.614536,0,0,0,5.614536,209.1761,5.834229,0,0,11.74427,5.910038,5.614536,0,0,0,29.59898,0,0,0,39.00008,100,0.2086037,6.175989,9.395413,0,41.34324
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,11.64167,11.0922,11.0922,3,0,1.095,11.0922,104.9536,3.123562,0,0,11.64167,8.518106,8.0922,0,0,0,29.59898,0,0,0,39.00008,100,0.2086037,12.20142,9.313334,12,41.24065
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,9.560302,12.19288,12.19288,3.832882,0,1.305719,12.19288,78.40888,0.7603021,0,0,9.560302,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2086037,13.41217,7.648242,12,39.15928
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,7.752432,19.82481,19.82481,12,0,3.372,19.82481,39.10471,0,0,1.447287,7.752432,8.236638,7.824807,0,0,0,29.59898,0,0.4842059,-0.4842059,38.48968,98.69129,0.2086037,21.80729,6.201946,12,37.35141
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,4.583709,7.249747,7.249747,0,0,0,7.249747,63.22578,0,8.881784E-16,0,4.583709,7.631313,7.249747,0,0,0.5380065,29.11477,0,3.047604,-3.047604,35.27723,90.45424,0.2086037,7.974722,3.666967,0,33.69848
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,1.453165,0,0,0,0,0,0,0,0,0,0,1.453165,0,0,0,0,3.924233,26.06717,1.453165,0,1.453165,36.65582,93.98909,0.2085806,0,1.162532,0,27.52033
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.471068,27.37502,0,0,0,36.65582,93.98909,0.2085806,0,0,0,27.37502
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,9.243529,9.243529,11.84465,0,3.332697,9.243529,0,8.881784E-16,0,0,0,0,0,2.601124,2.471068,2.471068,27.37502,2.471068,0,2.471068,39.00008,100,0.208597,10.16788,0,12,27.37502
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.208597,0,0,0,29.59898
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.208597,0,0,0,29.59898
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,2.37684,2.37684,0,0,0,2.37684,0,0,0,0,0,2.501937,2.37684,0,0,0,29.59898,0,2.501937,-2.501937,36.3628,93.23778,0.208597,2.614524,0,0,29.59898
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,3.150668,3.150668,0,0,0,3.150668,0,0,4.440892E-16,0,0,3.316493,3.150668,0,0,2.77993,27.09704,0,3.316493,-3.316493,32.86692,84.27397,0.208597,3.465735,0,0,27.09704
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,5.086118,5.086118,0,0,0,5.086118,0,0,8.881784E-16,0,0,5.353808,5.086118,0,0,6.464921,23.78055,0,5.353808,-5.353808,27.22351,69.80372,0.208597,5.594729,0,0,23.78055
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,1.901474,1.901474,0,0,0,1.901474,0,0,0,0,0,2.001552,1.901474,0,0,12.4136,18.42674,0,2.001552,-2.001552,25.11368,64.39394,0.208597,2.091622,0,0,18.42674
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.63754,16.42519,0,0,0,25.11368,64.39394,0.208597,0,0,0,16.42519
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,1.113131,1.113131,0,0,0,1.113131,0,0,2.220446E-16,0,0,1.171717,1.113131,0,0,14.63754,16.42519,0,1.171717,-1.171717,23.87859,61.22702,0.208597,1.224444,0,0,16.42519
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.93945,15.25347,0,0,0,23.87859,61.22702,0.208597,0,0,0,15.25347
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,2.633126,2.633126,0,0,0,2.633126,0,0,4.440892E-16,0,0,2.771712,2.633126,0,0,15.93945,15.25347,0,2.771712,-2.771712,20.95695,53.73565,0.208597,2.896439,0,0,15.25347
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,1.985557,1.985557,0,0,0,1.985557,0,0,0,0,0,2.09006,1.985557,0,0,19.01913,12.48176,0,2.09006,-2.09006,18.75383,48.08664,0.208597,2.184113,0,0,12.48176
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,2.403209,16.32494,16.32494,12,0,3.372,16.32494,14.72109,8.881784E-16,0,0,2.403209,4.552565,4.324937,0,0,21.34142,10.3917,0,2.149356,-2.149356,16.48821,42.27737,0.208597,17.95743,1.922567,12,12.79491
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,5.692533,6.500368,6.500368,12,0,3.372,6.500368,87.57247,0,0,0,5.692533,0,0,5.499632,5.22465,23.72959,8.242344,10.91718,0,10.91718,26.84516,68.8336,0.2086164,7.150405,4.554027,12,13.93488
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,6.64051,4.961162,4.961162,10.82447,0,3.07459,4.961162,133.8499,0,0,0,6.64051,0,0,5.863305,5.57014,12.81241,18.06781,12.21065,0,12.21065,38.4292,98.53621,0.2085898,5.457278,5.312408,12,24.70832
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,8.728709,4.699938,4.699938,0,0,0,4.699938,185.7197,3.179646,0,0,8.728709,4.947303,4.699938,0,0,0.6017603,29.05739,0.6017603,0,0.6017603,39.00008,100,0.2085802,5.169932,6.982967,0,37.7861
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,10.76358,1.884212,1.884212,0,0,0,1.884212,571.251,8.780196,0,0,10.76358,1.983381,1.884212,0,0,0,29.59898,0,0,0,39.00008,100,0.2085802,2.072633,8.610862,0,40.36256
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,11.43208,0,0,0,0,0,0,0,11.43208,0,0,11.43208,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2085802,0,9.145666,0,41.03106
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,11.86471,3.06514,3.06514,0,0,0,3.06514,387.0853,8.638243,0,0,11.86471,3.226463,3.06514,0,0,0,29.59898,0,0,0,39.00008,100,0.2085802,3.371654,9.491765,0,41.46368
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,9.954002,5.905455,5.905455,0,0,0,5.905455,168.556,3.737734,0,0,9.954002,6.216269,5.905455,0,0,0,29.59898,0,0,0,39.00008,100,0.2085802,6.496001,7.963202,0,39.55298
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,7.592006,25.21039,20.36,12,0,3.372,20.36,37.28883,0,4.850391,7.37143,7.592006,8.8,8.36,0,0,0,29.59898,0,1.207994,-1.207994,37.72674,96.73504,0.2085802,27.73143,6.073605,12,37.19098
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,5.176138,14.72433,14.72433,11.0821,0,3.139771,14.72433,35.15365,0,0,0,5.176138,3.833923,3.642226,0,0,1.342216,28.39098,1.342216,0,1.342216,39.00008,100,0.2085862,16.19676,4.140911,12,33.56712
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,2.20006,0,0,0,0,0,0,0,2.20006,0,0,2.20006,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2085862,0,1.760048,0,31.79904
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,28.32299,20.36,12,0,3.372,20.36,0,0,7.962986,10.79528,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.2085862,31.15528,0,12,29.59898
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,9.982224,9.982224,12,0,3.372,9.982224,0,0,0,0,0,0,0,2.017776,1.916887,9.777778,20.79898,1.916887,0,1.916887,31.54258,80.87826,0.208599,10.98045,0,12,20.79898
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,4.70579,4.70579,0,0,0,4.70579,0,0,8.881784E-16,0,0,4.953463,4.70579,0,0,7.86089,22.52418,0,4.953463,-4.953463,26.32117,67.49006,0.208599,5.176368,0,0,22.52418
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,24.09621,20.36,12,0,3.372,20.36,0,0,3.736206,6.145826,0,8.8,8.36,0,0,13.36474,17.57071,0,8.8,-8.8,17.04516,43.70545,0.208599,26.50583,0,12,17.57071
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,4.815179,4.815179,12,0,3.372,4.815179,0,0,0,0,0,0,0,7.184821,6.82558,23.14252,8.770714,6.82558,0,6.82558,23.52047,60.30878,0.2086444,5.296697,0,12,8.770714
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,1.218953,1.218953,10.01895,0,2.870795,1.218953,0,0,0,0,0,0,0,8.8,8.36,16.31694,14.91374,8.36,0,8.36,31.45147,80.64462,0.2086619,1.340848,0,12,14.91374
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,1.438204,1.438204,0,0,0,1.438204,0,0,0,0,0,1.513899,1.438204,0,0,7.956936,22.43774,0,1.513899,-1.513899,29.85568,76.55286,0.2086619,1.582024,0,0,22.43774
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,6.532051,6.532051,0,0,0,6.532051,0,0,8.881784E-16,0,0,6.875843,6.532051,0,0,9.639046,20.92384,0,6.875843,-6.875843,22.6079,57.96886,0.2086619,7.185256,0,0,20.92384
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,1.123971,1.123971,0,0,0,1.123971,0,0,0,0,0,1.183127,1.123971,0,0,17.27887,14.04799,0,1.183127,-1.183127,21.36078,54.77111,0.2086619,1.236368,0,0,14.04799
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,1.666905,1.666905,0,0,0,1.666905,0,0,2.220446E-16,0,0,1.754637,1.666905,0,0,18.59346,12.86487,0,1.754637,-1.754637,19.51123,50.02869,0.2086619,1.833596,0,0,12.86487
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,2.205878,2.205878,0,0,0,2.205878,0,0,0,0,0,2.321977,2.205878,0,0,20.54305,11.11023,0,2.321977,-2.321977,17.06365,43.75285,0.2086619,2.426466,0,0,11.11023
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,3.98814,3.98814,0,0,0,3.98814,0,0,0,0,0,4.198041,3.98814,0,0,23.12303,8.788253,0,4.198041,-4.198041,12.63852,32.4064,0.2086619,4.386953,0,0,8.788253
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,0.8467088,0.8467088,0,0,0,0.8467088,0,0,1.110223E-16,0,0,0.8912724,0.8467088,0,0,27.78752,4.590211,0,0.8912724,-0.8912724,11.69904,29.99748,0.2086619,0.9313797,0,0,4.590211
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,2.698617,14.70789,14.70789,12,0,3.372,14.70789,18.34809,0,0,0.1519521,2.698617,2.850413,2.707892,0,0,28.77782,3.698939,0,0.1517954,-0.1517954,11.53903,29.5872,0.2086619,16.17868,2.158894,12,6.397556
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,5.799046,6.510715,6.510715,12,0,3.372,6.510715,89.06927,0,0,0,5.799046,0,0,5.489285,5.214821,28.94648,3.547143,11.01387,0,11.01387,21.98771,56.37862,0.2086795,7.161786,4.639237,12,9.346189
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,8.796605,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,8.796605,0,0,8.8,8.36,17.93262,13.45962,17.1566,0,17.1566,38.26389,98.11234,0.2085313,0,7.037284,12,22.25623
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,10.1304,7.311196,7.311196,0,0,0,7.311196,138.5601,1.658393,0,0,10.1304,7.695996,7.311196,0,0,0.7760107,28.90057,0.7760107,0,0.7760107,39.00008,100,0.208519,8.042315,8.10432,0,39.03097
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,12.20448,0,0,0,0,0,0,0,12.20448,0,0,12.20448,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.208519,0,9.763583,0,41.80346
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,12.88033,6.422974,6.422974,0,0,0,6.422974,200.5354,6.119308,0,0,12.88033,6.761025,6.422974,0,0,0,29.59898,0,0,0,39.00008,100,0.208519,7.065271,10.30427,0,42.47931
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,11.00406,8.722086,8.722086,3,0,1.095,8.722086,126.1632,4.980815,0,0,11.00406,6.023248,5.722085,0,0,0,29.59898,0,0,0,39.00008,100,0.208519,9.594294,8.80325,12,40.60304
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,9.114934,8.781076,8.781076,3,0,1.095,8.781076,103.802,3.02959,0,0,9.114934,6.085344,5.781077,0,0,0,29.59898,0,0,0,39.00008,100,0.208519,9.659184,7.291947,12,38.71391
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,7.715018,11.42418,11.42418,4.09491,0,1.372012,11.42418,67.53237,0,1.776357E-15,0,7.715018,7.715018,7.329267,0,0,0,29.59898,0,0,0,39.00008,100,0.208519,12.5666,6.172015,12,37.314
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,5.480835,13.05839,13.05839,7.851598,0,2.322454,13.05839,41.97175,0,1.776357E-15,0,5.480835,5.480835,5.206794,0,0,0,29.59898,0,0,0,39.00008,100,0.208519,14.36423,4.384668,12,35.07981
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,2.676078,13.28107,13.28107,10.73879,0,3.052915,13.28107,20.14957,0,0,0,2.676078,2.676078,2.542274,0,0,0,29.59898,0,0,0,39.00008,100,0.208519,14.60917,2.140863,12,32.27505
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.208519,0,0,0,29.59898
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,10.05107,10.05107,10.05107,0,2.87892,10.05107,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.208519,11.05617,0,12,29.59898
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,1.887749,1.887749,0,0,0,1.887749,0,0,2.220446E-16,0,0,1.987104,1.887749,0,0,0,29.59898,0,1.987104,-1.987104,36.90549,94.62926,0.208519,2.076524,0,0,29.59898
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,32.34834,20.36,12,0,3.372,20.36,0,0,11.98834,15.22318,0,8.8,8.36,0,0,2.207894,27.61187,0,8.8,-8.8,27.62947,70.84466,0.208519,35.58318,0,12,27.61187
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,0.1938402,0.1938402,8.99384,0,2.611442,0.1938402,0,1.776357E-15,0,0,0,0,0,8.8,8.36,11.98567,18.81187,8.36,0,8.36,35.56046,91.1805,0.2085145,0.2132242,0,12,18.81187
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,1.48558,1.48558,0,0,0,1.48558,0,0,2.220446E-16,0,0,1.563769,1.48558,0,0,3.625672,26.33587,0,1.563769,-1.563769,33.91211,86.95395,0.2085145,1.634138,0,0,26.33587
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.363193,24.7721,0,0,0,33.91211,86.95395,0.2085145,0,0,0,24.7721
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,4.668848,4.668848,0,0,0,4.668848,0,0,8.881784E-16,0,0,4.914576,4.668848,0,0,5.363193,24.7721,0,4.914576,-4.914576,28.73169,73.67085,0.2085145,5.135732,0,0,24.7721
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,4.566466,4.566466,0,0,0,4.566466,0,0,0,0,0,4.806807,4.566466,0,0,10.82383,19.85753,0,4.806807,-4.806807,23.66487,60.67903,0.2085145,5.023113,0,0,19.85753
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.16473,15.05072,0,0,0,23.66487,60.67903,0.2085145,0,0,0,15.05072
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,1.735762,1.735762,0,0,0,1.735762,0,0,2.220446E-16,0,0,1.827117,1.735762,0,0,16.16473,15.05072,0,1.827117,-1.827117,21.73892,55.7407,0.2085145,1.909338,0,0,15.05072
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,0.2402913,0.2402913,0,0,0,0.2402913,0,0,5.551115E-17,0,0,0.2529382,0.2402913,0,0,18.19486,13.2236,0,0.2529382,-0.2529382,21.4723,55.05706,0.2085145,0.2643204,0,0,13.2236
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,3.673668,3.673668,0,0,0,3.673668,0,0,0,0,0,3.867019,3.673668,0,0,18.4759,12.97067,0,3.867019,-3.867019,17.3961,44.6053,0.2085145,4.041035,0,0,12.97067
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,2.623758,5.755721,5.755721,0,0,0,5.755721,45.58522,0,8.881784E-16,0,2.623758,6.058653,5.755721,0,0,22.77259,9.103647,0,3.434895,-3.434895,13.7754,35.32148,0.2085145,6.331293,2.099006,0,11.72741
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,5.316298,0,0,0,0,0,0,0,0,0,0,5.316298,0,0,0,0,26.58914,5.668752,5.316298,0,5.316298,18.81889,48.25346,0.2084303,0,4.253038,0,10.98505
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,8.817835,5.192605,5.192605,0,0,0,5.192605,169.8153,0,0,0,8.817835,5.465899,5.192605,0,0,21.27284,10.45342,3.351936,0,3.351936,21.99881,56.4071,0.2083773,5.711865,7.054268,0,19.27126
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,10.95873,17.59948,17.59948,12,0,3.372,17.59948,62.26733,0,0,0,10.95873,5.894192,5.599482,0,0,17.92091,13.47016,5.064537,0,5.064537,26.80345,68.72667,0.2083561,19.35943,8.766983,12,24.42889
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,12.21498,6.985325,6.985325,7.59465,0,2.257447,6.985325,174.8662,0,0,0,12.21498,0,0,0.6093248,0.5788585,12.85637,18.02824,12.79383,0,12.79383,38.94075,99.84788,0.2082519,7.683858,9.77198,12,30.24322
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,12.60064,10.6802,10.6802,3,0,1.095,10.6802,117.9813,4.453687,0,0,12.60064,8.084416,7.680195,0,0,0.06253596,29.5427,0.06253596,0,0.06253596,39.00008,100,0.2082509,11.74821,10.08051,12,42.14333
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,12.03944,4.807209,4.807209,0,0,0,4.807209,250.4455,6.97922,0,0,12.03944,5.060221,4.807209,0,0,0,29.59898,0,0,0,39.00008,100,0.2082509,5.28793,9.631553,0,41.63842
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,10.99555,0,0,0,0,0,0,0,10.99555,0,0,10.99555,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2082509,0,8.796436,0,40.59452
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,8.65546,11.04872,11.04872,3,0,1.095,11.04872,78.33907,0.1831284,0,0,8.65546,8.472332,8.048716,0,0,0,29.59898,0,0,0,39.00008,100,0.2082509,12.15359,6.924368,12,38.25444
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,5.65328,7.232069,7.232069,0,0,0,7.232069,78.16961,0,0,0,5.65328,7.612705,7.232069,0,0,0,29.59898,0,1.959424,-1.959424,36.93466,94.70408,0.2082509,7.955276,4.522624,0,35.25226
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,2.293224,12.1167,12.1167,12,0,3.372,12.1167,18.92615,0,0,0,2.293224,0.1228384,0.1166965,0,0,2.177138,27.63955,2.170386,0,2.170386,38.99367,99.98357,0.2082606,13.32837,1.834579,12,29.93278
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.00675257,29.5929,0,0,0,38.99367,99.98357,0.2082606,0,0,0,29.5929
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,8.996806,8.996806,9.003915,0,2.61399,8.996806,0,0,0,0,0,0,0,0.007107968,0.00675257,0.00675257,29.5929,0.00675257,0,0.00675257,39.00008,100,0.2082606,9.896487,0,12,29.5929
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,4.781697,4.781697,0,0,0,4.781697,0,0,0,0,0,5.033366,4.781697,0,0,0,29.59898,0,5.033366,-5.033366,33.69445,86.39584,0.2082606,5.259867,0,0,29.59898
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,8.020857,8.020857,12,0,3.372,8.020857,0,0,0,0,0,0,0,3.979143,3.780186,5.592628,24.56561,3.780186,0,3.780186,37.28064,95.5912,0.2082857,8.822943,0,12,24.56561
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,4.098559,4.098559,0,0,0,4.098559,0,0,0,0,0,4.314273,4.098559,0,0,1.812443,27.96778,0,4.314273,-4.314273,32.733,83.9306,0.2082857,4.508415,0,0,27.96778
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,2.586523,2.586523,0,0,0,2.586523,0,0,4.440892E-16,0,0,2.722656,2.586523,0,0,6.60608,23.65351,0,2.722656,-2.722656,29.86307,76.57182,0.2082857,2.845176,0,0,23.65351
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,1.636598,1.636598,0,0,0,1.636598,0,0,0,0,0,1.722735,1.636598,0,0,9.631253,20.93085,0,1.722735,-1.722735,28.04715,71.91562,0.2082857,1.800258,0,0,20.93085
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.5454,19.20811,0,0,0,28.04715,71.91562,0.2082857,0,0,0,19.20811
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.5454,19.20811,0,0,0,28.04715,71.91562,0.2082857,0,0,0,19.20811
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,2.51194,2.51194,0,0,0,2.51194,0,0,4.440892E-16,0,0,2.644147,2.51194,0,0,11.5454,19.20811,0,2.644147,-2.644147,25.25997,64.76903,0.2082857,2.763134,0,0,19.20811
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,1.264263,1.264263,0,0,0,1.264263,0,0,0,0,0,1.330803,1.264263,0,0,14.48334,16.56397,0,1.330803,-1.330803,23.85718,61.17214,0.2082857,1.390689,0,0,16.56397
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,3.154435,3.154435,0,0,0,3.154435,0,0,0,0,0,3.320458,3.154435,0,0,15.96201,15.23316,0,3.320458,-3.320458,20.35711,52.19762,0.2082857,3.469878,0,0,15.23316
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,3.316162,3.316162,0,0,0,3.316162,0,0,4.440892E-16,0,0,3.490697,3.316162,0,0,19.65141,11.91271,0,3.490697,-3.490697,16.6776,42.76298,0.2082857,3.647778,0,0,11.91271
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,2.025921,9.178888,9.178888,12,0,3.372,9.178888,22.07153,0,0,0,2.025921,0,0,2.821112,2.680056,23.52996,8.42201,4.705977,0,4.705977,21.14208,54.21034,0.2083126,10.09678,1.620737,12,10.44793
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,4.737556,4.788183,4.788183,11.94092,0,3.357052,4.788183,98.94266,0,0,0,4.737556,0,0,7.152733,6.795096,18.82399,12.65739,11.53265,0,11.53265,32.08291,82.26371,0.208321,5.267002,3.790045,12,17.39495
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,6.840297,12.62521,12.62521,12,0,3.372,12.62521,54.17966,0,0,0,6.840297,0.6581189,0.625213,0,0,7.291335,23.03678,6.182178,0,6.182178,37.94784,97.30196,0.2083484,13.88773,5.472238,12,29.87707
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,7.356742,5.318384,5.318384,0,0,0,5.318384,138.3267,0.6492871,0,0,7.356742,5.598299,5.318384,0,0,1.109156,28.60074,1.109156,0,1.109156,39.00008,100,0.2083309,5.850222,5.885394,0,35.95748
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,7.274781,4.371747,4.371747,0,0,0,4.371747,166.4044,2.672942,0,0,7.274781,4.60184,4.371747,0,0,0,29.59898,0,0,0,39.00008,100,0.2083309,4.808922,5.819825,0,36.87376
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,8.72051,0,0,0,0,0,0,0,8.72051,0,0,8.72051,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2083309,0,6.976409,0,38.31949
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,9.054423,9.839196,9.839196,3,0,1.095,9.839196,92.02401,1.855269,0,0,9.054423,7.199154,6.839196,0,0,0,29.59898,0,0,0,39.00008,100,0.2083309,10.82312,7.243538,12,38.6534
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,6.57939,6.652699,6.652699,0,0,0,6.652699,98.89806,8.881784E-16,0,0,6.57939,7.002841,6.652699,0,0,0,29.59898,0,0.4234509,-0.4234509,38.55372,98.8555,0.2083309,7.317969,5.263512,0,36.17837
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,4.706923,20.07278,20.07278,12,0,3.372,20.07278,23.44928,0,0,1.72006,4.706923,8.497664,8.072782,0,0,0.4705011,29.17553,0,3.790742,-3.790742,34.55793,88.60989,0.2083309,22.08006,3.765539,12,33.88245
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,2.908605,15.24292,15.24292,12,0,3.372,15.24292,19.08167,4.440892E-16,0,0,2.908605,3.413604,3.242923,0,0,4.682436,25.38478,0,0.5049986,-0.5049986,34.02561,87.24499,0.2083309,16.76722,2.326884,12,28.29339
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,2.051817,0,0,0,0,0,0,0,0,0,0,2.051817,0,0,0,0,5.243546,24.87979,2.051817,0,2.051817,35.97214,92.23607,0.2082986,0,1.641454,0,26.9316
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,5.351978,5.351978,0,0,0,5.351978,0,0,8.881784E-16,0,0,5.633661,5.351978,0,0,3.191728,26.72642,0,5.633661,-5.633661,30.03374,77.00943,0.2082986,5.887176,0,0,26.72642
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,4.475792,4.475792,0,0,0,4.475792,0,0,8.881784E-16,0,0,4.71136,4.475792,0,0,9.451352,21.09276,0,4.71136,-4.71136,25.06753,64.27558,0.2082986,4.923371,0,0,21.09276
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,15.07281,15.07281,12,0,3.372,15.07281,0,0,0,0,0,3.234532,3.072805,0,0,14.6862,16.3814,0,3.234532,-3.234532,21.65803,55.53331,0.2082986,16.58009,0,12,16.3814
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,4.75789,4.75789,12,0,3.372,4.75789,0,0,0,0,0,0,0,7.24211,6.880005,18.28012,13.14687,6.880005,0,6.880005,28.18498,72.26903,0.2083442,5.233679,0,12,13.14687
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,0.6653419,0.6653419,9.465342,0,2.730731,0.6653419,0,1.776357E-15,0,0,0,0,0,8.8,8.36,11.40012,19.33887,8.36,0,8.36,36.11597,92.60487,0.2083499,0.7318761,0,12,19.33887
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,1.624869,1.624869,0,0,0,1.624869,0,0,2.220446E-16,0,0,1.710388,1.624869,0,0,3.040116,26.86287,0,1.710388,-1.710388,34.31306,87.98204,0.2083499,1.787355,0,0,26.86287
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,5.170142,5.170142,0,0,0,5.170142,0,0,0,0,0,5.442255,5.170142,0,0,4.940547,25.15248,0,5.442255,-5.442255,28.57642,73.27274,0.2083499,5.687156,0,0,25.15248
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.9875,19.71023,0,0,0,28.57642,73.27274,0.2083499,0,0,0,19.71023
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,4.783232,4.783232,0,0,0,4.783232,0,0,0,0,0,5.034981,4.783232,0,0,10.9875,19.71023,0,5.034981,-5.034981,23.26909,59.66421,0.2083499,5.261555,0,0,19.71023
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,2.196059,2.196059,0,0,0,2.196059,0,0,4.440892E-16,0,0,2.311641,2.196059,0,0,16.58192,14.67525,0,2.311641,-2.311641,20.8324,53.41631,0.2083499,2.415665,0,0,14.67525
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.15041,12.36361,0,0,0,20.8324,53.41631,0.2083499,0,0,0,12.36361
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,6.753261,6.753261,0,0,0,6.753261,0,0,8.881784E-16,0,0,7.108696,6.753261,0,0,19.15041,12.36361,0,7.108696,-7.108696,13.33918,34.20296,0.2083499,7.428587,0,0,12.36361
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,6.738429,6.738429,12,0,3.372,6.738429,0,0,0,0,0,0,0,5.261571,4.998493,27.04896,5.254913,4.998493,0,4.998493,18.08117,46.36187,0.208383,7.412271,0,12,5.254913
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,2.471297,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.471297,0,0,8.8,8.36,22.05047,9.753557,10.8313,0,10.8313,28.35664,72.70918,0.2083357,0,1.977037,12,12.22485
