Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,5.482301,17.53519,17.53519,12,0,3.372,17.53519,31.26456,1.776357E-15,0,0,5.482301,5.826517,5.535191,0,0,11.21917,19.50172,0,0.3442157,-0.3442157,27.9938,71.77884,0.2083357,19.28871,4.385841,12,24.98402
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,7.847116,4.611117,4.611117,8.177908,0,2.405011,4.611117,170.1782,0,0,0,7.847116,0,0,3.566791,3.388452,11.60163,19.15751,11.23557,0,11.23557,38.6528,99.10954,0.2082689,5.072229,6.277693,12,27.00463
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,9.068991,3.448215,3.448215,0,0,0,3.448215,263.0054,5.073225,0,0,9.068991,3.6297,3.448215,0,0,0.3660654,29.26952,0.3660654,0,0.3660654,39.00008,100,0.2082632,3.793036,7.255192,0,38.33851
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,11.93478,7.226534,7.226534,0,0,0,7.226534,165.1522,4.3279,0,0,11.93478,7.606878,7.226534,0,0,0,29.59898,0,0,0,39.00008,100,0.2082632,7.949187,9.547822,0,41.53376
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,11.91071,15.29888,15.29888,6.938876,0,2.091536,15.29888,77.85352,3.110714,0,0,11.91071,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2082632,16.82876,9.528571,12,41.50969
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,9.368406,0,0,0,0,0,0,0,9.368406,0,0,9.368406,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2082632,0,7.494725,0,38.96738
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,8.507847,16.06779,16.06779,7.98534,0,2.356291,16.06779,52.94968,0,0,0,8.507847,8.507847,8.082455,0,0,0,29.59898,0,0,0,39.00008,100,0.2082632,17.67457,6.806277,12,38.10682
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,8.537771,6.534089,6.534089,0,0,0,6.534089,130.6651,1.659783,0,0,8.537771,6.877988,6.534089,0,0,0,29.59898,0,0,0,39.00008,100,0.2082632,7.187497,6.830217,0,38.13675
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,4.359785,9.084245,9.084245,4.942449,0,1.586439,9.084245,47.99282,0,0,0,4.359785,4.359785,4.141796,0,0,0,29.59898,0,0,0,39.00008,100,0.2082632,9.992669,3.487828,12,33.95876
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,1.459131,11.98885,11.98885,10.60267,0,3.018476,11.98885,12.17074,8.881784E-16,0,0,1.459131,1.459131,1.386174,0,0,0,29.59898,0,0,0,39.00008,100,0.2082632,13.18773,1.167305,12,31.05811
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,13.23068,13.23068,12,0,3.372,13.23068,0,0,0,0,0,1.295451,1.230679,0,0,0,29.59898,0,1.295451,-1.295451,37.63455,96.49866,0.2082632,14.55375,0,12,29.59898
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,0.4440668,0.4440668,0,0,0,0.4440668,0,0,5.551115E-17,0,0,0.4674387,0.4440668,0,0,1.43939,28.30353,0,0.4674387,-0.4674387,37.14183,95.23527,0.2082632,0.4884734,0,0,28.30353
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,18.40356,18.40356,12,0,3.372,18.40356,0,0,0,0,0,6.74059,6.403561,0,0,1.958767,27.83609,0,6.74059,-6.74059,30.03662,77.01683,0.2082632,20.24392,0,12,27.83609
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,13.01564,13.01564,12,0,3.372,13.01564,0,0,0,0,0,1.069093,1.015638,0,0,9.448311,21.0955,0,1.069093,-1.069093,28.9097,74.12729,0.2082632,14.3172,0,12,21.0955
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,1.736985,1.736985,10.53699,0,3.001857,1.736985,0,0,0,0,0,0,0,8.8,8.36,10.63619,20.02641,8.36,0,8.36,36.84069,94.46313,0.2082916,1.910684,0,12,20.02641
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,4.586846,4.586846,0,0,0,4.586846,0,0,8.881784E-16,0,0,4.828259,4.586846,0,0,2.276192,27.55041,0,4.828259,-4.828259,31.75126,81.41333,0.2082916,5.04553,0,0,27.55041
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,3.995092,3.995092,0,0,0,3.995092,0,0,4.440892E-16,0,0,4.20536,3.995092,0,0,7.640924,22.72215,0,4.20536,-4.20536,27.31842,70.0471,0.2082916,4.394601,0,0,22.72215
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,3.624885,3.624885,0,0,0,3.624885,0,0,4.440892E-16,0,0,3.815669,3.624885,0,0,12.31355,18.51679,0,3.815669,-3.815669,23.29635,59.73412,0.2082916,3.987374,0,0,18.51679
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,1.805474,1.805474,0,0,0,1.805474,0,0,2.220446E-16,0,0,1.900499,1.805474,0,0,16.55318,14.70112,0,1.900499,-1.900499,21.29305,54.59746,0.2082916,1.986021,0,0,14.70112
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,3.078999,3.078999,0,0,0,3.078999,0,0,4.440892E-16,0,0,3.241052,3.078999,0,0,18.66484,12.80062,0,3.241052,-3.241052,17.87668,45.83756,0.2082916,3.386899,0,0,12.80062
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,3.065293,3.065293,0,0,0,3.065293,0,0,0,0,0,3.226624,3.065293,0,0,22.26601,9.559567,0,3.226624,-3.226624,14.47552,37.11665,0.2082916,3.371822,0,0,9.559567
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,1.519204,1.519204,0,0,0,1.519204,0,0,2.220446E-16,0,0,1.599162,1.519204,0,0,25.85115,6.332943,0,1.599162,-1.599162,12.78986,32.79445,0.2082916,1.671124,0,0,6.332943
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.628,4.733781,0,0,0,12.78986,32.79445,0.2082916,0,0,0,4.733781
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,2.688938,9.386775,9.386775,12,0,3.372,9.386775,28.64602,0,0,0,2.688938,0,0,2.613225,2.482564,27.628,4.733781,5.171502,0,5.171502,17.69598,45.37421,0.2083199,10.32545,2.15115,12,7.422719
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,5.998061,11.73991,11.73991,12,0,3.372,11.73991,51.09118,0,0,0,5.998061,0,0,0.2600856,0.2470813,22.4565,9.388132,6.245142,0,6.245142,23.62064,60.56562,0.2083481,12.91391,4.798449,12,15.38619
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,8.176628,6.357707,6.357707,12,0,3.372,6.357707,128.6097,0,0,0,8.176628,0,0,5.642293,5.360178,16.21135,15.00876,13.53681,0,13.53681,36.46278,93.49412,0.2083262,6.993478,6.541303,12,23.18539
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,11.05851,0.3869296,0.3869296,0,0,0,0.3869296,2858.017,7.976671,0,0,11.05851,0.4072943,0.3869296,0,0,2.674547,27.19189,2.674547,0,2.674547,39.00008,100,0.2082843,0.4256226,8.846809,0,38.2504
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,11.23887,10.64248,10.64248,3,0,1.095,10.64248,105.6039,3.194157,0,0,11.23887,8.044713,7.642478,0,0,0,29.59898,0,0,0,39.00008,100,0.2082843,11.70673,8.991096,12,40.83785
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,11.43061,0,0,0,0,0,0,0,11.43061,0,0,11.43061,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2082843,0,9.144491,0,41.02959
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,11.73956,6.06915,6.06915,0,0,0,6.06915,193.43,5.350979,0,0,11.73956,6.388579,6.06915,0,0,0,29.59898,0,0,0,39.00008,100,0.2082843,6.676065,9.391647,0,41.33854
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,9.954921,3.216006,3.216006,0,0,0,3.216006,309.543,6.569651,0,0,9.954921,3.385269,3.216006,0,0,0,29.59898,0,0,0,39.00008,100,0.2082843,3.537606,7.963936,0,39.5539
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,7.915533,0,0,0,0,0,0,0,7.915533,0,0,7.915533,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2082843,0,6.332427,0,37.51451
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,5.171184,19.77072,19.77072,12,0,3.372,19.77072,26.15577,0,3.552714E-15,1.387788,5.171184,8.179702,7.770716,0,0,0,29.59898,0,3.008518,-3.008518,35.82882,91.86859,0.2082843,21.74779,4.136947,12,34.77016
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,2.370903,8.857977,8.857977,9.781277,0,2.810663,8.857977,26.76574,0,0,0,2.370903,0,0,0.9233,0.877135,3.342798,26.59046,3.248038,0,3.248038,38.91018,99.76949,0.2083006,9.743774,1.896722,12,28.96136
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,3.876242,3.876242,0,0,0,3.876242,0,0,4.440892E-16,0,0,4.080255,3.876242,0,0,0.09475974,29.51369,0,4.080255,-4.080255,34.60921,88.7414,0.2083006,4.263866,0,0,29.51369
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,12.00652,12.00652,12,0,3.372,12.00652,0,0,0,0,0,0.006859908,0.006516913,0,0,4.628376,25.43344,0,0.006859908,-0.006859908,34.60198,88.72285,0.2083006,13.20717,0,12,25.43344
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,12.32762,12.32762,12,0,3.372,12.32762,0,0,0,0,0,0.3448629,0.3276198,0,0,4.635999,25.42658,0,0.3448629,-0.3448629,34.23846,87.79076,0.2083006,13.56038,0,12,25.42658
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,10.52058,10.52058,12,0,3.372,10.52058,0,0,0,0,0,0,0,1.479419,1.405448,5.01918,25.08172,1.405448,0,1.405448,35.57179,91.20954,0.2083098,11.57264,0,12,25.08172
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,2.426931,2.426931,0,0,0,2.426931,0,0,4.440892E-16,0,0,2.554665,2.426931,0,0,3.613732,26.34662,0,2.554665,-2.554665,32.87894,84.3048,0.2083098,2.669625,0,0,26.34662
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,6.038015,6.038015,0,0,0,6.038015,0,0,8.881784E-16,0,0,6.355806,6.038015,0,0,6.452248,23.79196,0,6.355806,-6.355806,26.17933,67.12636,0.2083098,6.641817,0,0,23.79196
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.51425,17.43615,0,0,0,26.17933,67.12636,0.2083098,0,0,0,17.43615
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.51425,17.43615,0,0,0,26.17933,67.12636,0.2083098,0,0,0,17.43615
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,5.995279,5.995279,0,0,0,5.995279,0,0,8.881784E-16,0,0,6.31082,5.995279,0,0,13.51425,17.43615,0,6.31082,-6.31082,19.52714,50.0695,0.2083098,6.594807,0,0,17.43615
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,3.492169,3.492169,0,0,0,3.492169,0,0,4.440892E-16,0,0,3.675968,3.492169,0,0,20.52628,11.12533,0,3.675968,-3.675968,15.65233,40.13411,0.2083098,3.841386,0,0,11.12533
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,2.866735,2.866735,0,0,0,2.866735,0,0,0,0,0,3.017616,2.866735,0,0,24.61069,7.449361,0,3.017616,-3.017616,12.47149,31.9781,0.2083098,3.153409,0,0,7.449361
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,3.528888,3.528888,0,0,0,3.528888,0,0,4.440892E-16,0,0,3.714619,3.528888,0,0,27.96359,4.431745,0,3.714619,-3.714619,8.555932,21.93824,0.2083098,3.881777,0,0,4.431745
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,0.93473,0.93473,9.73473,0,2.798887,0.93473,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.09095,0.7171256,8.36,0,8.36,16.48693,42.27408,0.2083212,1.028203,0,12,0.7171256
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,2.626307,4.589043,4.589043,12,0,3.372,4.589043,57.22995,0,0,0,2.626307,0,0,7.410957,7.04041,23.73095,8.241126,9.666717,0,9.666717,25.65758,65.78853,0.20836,5.047947,2.101046,12,10.86743
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,5.606031,1.211001,1.211001,10.011,0,2.868783,1.211001,462.9255,1.776357E-15,0,0,5.606031,0,0,8.8,8.36,14.06423,16.94117,13.96603,0,13.96603,38.90692,99.76113,0.2082896,1.332101,4.484825,12,22.5472
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,8.406077,13.12149,13.12149,5.229008,0,1.658939,13.12149,64.06343,1.790235E-15,0,0,8.406077,8.307878,7.892483,0,0,0.09819963,29.5106,0.09819963,0,0.09819963,39.00008,100,0.20829,14.43364,6.724862,12,37.91668
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,10.68564,6.710547,6.710547,0,0,0,6.710547,159.2365,3.621909,0,0,10.68564,7.063734,6.710547,0,0,0,29.59898,0,0,0,39.00008,100,0.20829,7.381602,8.548514,0,40.28462
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,12.44695,8.490485,8.490485,3,0,1.095,8.490485,146.5989,6.667497,0,0,12.44695,5.779458,5.490485,0,0,0,29.59898,0,0,0,39.00008,100,0.20829,9.339534,9.957564,12,42.04593
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,12.41952,1.023374,1.023374,0,0,0,1.023374,1213.585,11.34228,0,0,12.41952,1.077236,1.023374,0,0,0,29.59898,0,0,0,39.00008,100,0.20829,1.125712,9.935615,0,42.0185
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,12.09724,3.53678,3.53678,0,0,0,3.53678,342.0412,8.374318,0,0,12.09724,3.722926,3.53678,0,0,0,29.59898,0,0,0,39.00008,100,0.20829,3.890458,9.677795,0,41.69622
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,11.07273,5.349078,5.349078,0,0,0,5.349078,207.0027,5.442125,0,0,11.07273,5.630609,5.349078,0,0,0,29.59898,0,0,0,39.00008,100,0.20829,5.883986,8.858187,0,40.67171
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,7.928729,18.01062,18.01062,10.47833,0,2.987016,18.01062,44.02253,0,0,0,7.928729,7.928729,7.532292,0,0,0,29.59898,0,0,0,39.00008,100,0.20829,19.81168,6.342983,12,37.52771
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,5.173998,6.356535,6.356535,0,0,0,6.356535,81.39651,0,0,0,5.173998,6.69109,6.356535,0,0,0,29.59898,0,1.517092,-1.517092,37.40092,95.89961,0.20829,6.992189,4.139198,0,34.77298
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,2.372617,6.381547,6.381547,0,0,0,6.381547,37.17934,0,8.881784E-16,0,2.372617,6.717418,6.381547,0,0,1.685658,28.08189,0,4.3448,-4.3448,32.8211,84.1565,0.20829,7.019702,1.898094,0,30.4545
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,1.052205,1.052205,0,0,0,1.052205,0,0,0,0,0,1.107585,1.052205,0,0,6.513214,23.73709,0,1.107585,-1.107585,31.6536,81.16293,0.20829,1.157426,0,0,23.73709
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,8.653465,8.653465,12,0,3.372,8.653465,0,0,0,0,0,0,0,3.346534,3.179208,7.743864,22.6295,3.179208,0,3.179208,34.66967,88.8964,0.2083109,9.518812,0,12,22.6295
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,10.82464,10.82464,12,0,3.372,10.82464,0,0,0,0,0,0,0,1.175364,1.116596,4.564656,25.49079,1.116596,0,1.116596,35.72896,91.61254,0.2083182,11.9071,0,12,25.49079
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,1.063905,1.063905,0,0,0,1.063905,0,0,2.220446E-16,0,0,1.119901,1.063905,0,0,3.44806,26.49572,0,1.119901,-1.119901,34.54848,88.58568,0.2083182,1.170296,0,0,26.49572
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,5.31599,5.31599,0,0,0,5.31599,0,0,8.881784E-16,0,0,5.595779,5.31599,0,0,4.692394,25.37582,0,5.595779,-5.595779,28.65001,73.46143,0.2083182,5.847589,0,0,25.37582
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,3.94364,3.94364,0,0,0,3.94364,0,0,4.440892E-16,0,0,4.1512,3.94364,0,0,10.90993,19.78004,0,4.1512,-4.1512,24.27426,62.24158,0.2083182,4.338005,0,0,19.78004
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,5.435817,5.435817,0,0,0,5.435817,0,0,0,0,0,5.721913,5.435817,0,0,15.52237,15.62884,0,5.721913,-5.721913,18.24284,46.77641,0.2083182,5.979399,0,0,15.62884
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.88005,9.906931,0,0,0,18.24284,46.77641,0.2083182,0,0,0,9.906931
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,3.860709,3.860709,0,0,0,3.860709,0,0,4.440892E-16,0,0,4.063904,3.860709,0,0,21.88005,9.906931,0,4.063904,-4.063904,13.95911,35.79251,0.2083182,4.246779,0,0,9.906931
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,0.379037,0.379037,0,0,0,0.379037,0,0,5.551115E-17,0,0,0.3989863,0.379037,0,0,26.3955,5.843027,0,0.3989863,-0.3989863,13.53854,34.71413,0.2083182,0.4169407,0,0,5.843027
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,0.5057147,0.5057147,0,0,0,0.5057147,0,0,1.110223E-16,0,0,0.5323312,0.5057147,0,0,26.83882,5.444041,0,0.5323312,-0.5323312,12.97741,33.27535,0.2083182,0.5562862,0,0,5.444041
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,1.255553,1.255553,0,0,0,1.255553,0,0,2.220446E-16,0,0,1.321635,1.255553,0,0,27.4303,4.911709,0,1.321635,-1.321635,11.58429,29.70324,0.2083182,1.381108,0,0,4.911709
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,2.264893,2.264893,0,0,0,2.264893,0,0,4.440892E-16,0,0,2.384098,2.264893,0,0,28.89878,3.590075,0,2.384098,-2.384098,9.071227,23.25951,0.2083182,2.491382,0,0,3.590075
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,2.787864,15.60828,15.60828,12,0,3.372,15.60828,17.86145,4.440892E-16,0,3.493734,2.787864,3.798188,3.608279,0,0,31.54778,1.205977,0,1.010324,-1.010324,8.006252,20.52881,0.2083182,17.16911,2.230291,12,3.993841
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,4.761509,8.06985,8.06985,12,0,3.372,8.06985,59.00369,0,0,0,4.761509,0,0,3.93015,3.733643,32.67036,0.1956531,8.495152,0,8.495152,16.06546,41.19341,0.2083637,8.876835,3.809207,12,4.957162
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,8.404873,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,8.404873,0,0,8.8,8.36,24.17521,7.84129,16.76487,0,16.76487,31.97002,81.97424,0.2082243,0,6.723898,12,16.24616
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,10.39101,16.93593,16.93593,12,0,3.372,16.93593,61.35479,0,0,0,10.39101,5.19572,4.935934,0,0,7.410336,22.92968,5.195286,0,5.195286,36.8987,94.61185,0.2082154,18.62953,8.312804,12,33.32068
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,10.24941,0,0,0,0,0,0,0,8.034357,0,0,10.24941,0,0,0,0,2.21505,27.60543,2.21505,0,2.21505,39.00008,100,0.2081809,0,8.199526,0,37.85484
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,10.36649,13.33666,13.33666,4.976657,0,1.595094,13.33666,77.72929,1.566488,0,0,10.36649,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2081809,14.67032,8.293191,12,39.96547
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,7.398644,0,0,0,0,0,0,0,7.398644,0,0,7.398644,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2081809,0,5.918915,0,36.99762
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,8.202358,14.27338,14.27338,6.481143,0,1.975729,14.27338,57.46611,0,0,0,8.202358,8.202358,7.792241,0,0,0,29.59898,0,0,0,39.00008,100,0.2081809,15.70072,6.561887,12,37.80134
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,6.017823,1.202223,1.202223,0,0,0,1.202223,500.5579,4.752325,0,0,6.017823,1.265498,1.202223,0,0,0,29.59898,0,0,0,39.00008,100,0.2081809,1.322446,4.814259,0,35.6168
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,4.868376,0,0,0,0,0,0,0,4.868376,0,0,4.868376,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2081809,0,3.894701,0,34.46735
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,1.835335,0,0,0,0,0,0,0,1.835335,0,0,1.835335,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2081809,0,1.468268,0,31.43431
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,11.71827,11.71827,11.71827,0,3.300722,11.71827,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2081809,12.8901,0,12,29.59898
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,16.51182,16.51182,12,0,3.372,16.51182,0,0,0,0,0,4.749287,4.511822,0,0,0,29.59898,0,4.749287,-4.749287,33.99389,87.16365,0.2081809,18.163,0,12,29.59898
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,15.24187,15.24187,12,0,3.372,15.24187,0,0,0,0,0,3.412498,3.241873,0,0,5.276985,24.84969,0,3.412498,-3.412498,30.3968,77.94036,0.2081809,16.76606,0,12,24.84969
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,6.437004,6.437004,12,0,3.372,6.437004,0,0,0,0,0,0,0,5.562996,5.284847,9.068649,21.43719,5.284847,0,5.284847,35.41045,90.79584,0.2082155,7.080704,0,12,21.43719
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,0.5050282,0.5050282,0,0,0,0.5050282,0,0,0,0,0,0.5316087,0.5050282,0,0,3.783803,26.19356,0,0.5316087,-0.5316087,34.85008,89.35901,0.2082155,0.5555311,0,0,26.19356
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,0.5807698,0.5807698,0,0,0,0.5807698,0,0,1.110223E-16,0,0,0.6113366,0.5807698,0,0,4.374479,25.66195,0,0.6113366,-0.6113366,34.20568,87.70669,0.2082155,0.6388468,0,0,25.66195
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,5.644113,5.644113,0,0,0,5.644113,0,0,8.881784E-16,0,0,5.941172,5.644113,0,0,5.053742,25.05061,0,5.941172,-5.941172,27.94313,71.64891,0.2082155,6.208524,0,0,25.05061
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,0.1799906,0.1799906,0,0,0,0.1799906,0,0,2.775558E-17,0,0,0.1894639,0.1799906,0,0,11.65504,19.10944,0,0.1894639,-0.1894639,27.74342,71.13683,0.2082155,0.1979897,0,0,19.10944
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,0.2345238,0.2345238,0,0,0,0.2345238,0,0,2.775558E-17,0,0,0.2468672,0.2345238,0,0,11.86556,18.91998,0,0.2468672,-0.2468672,27.4832,70.4696,0.2082155,0.2579762,0,0,18.91998
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,2.614721,2.614721,0,0,0,2.614721,0,0,4.440892E-16,0,0,2.752338,2.614721,0,0,12.13986,18.67311,0,2.752338,-2.752338,24.58198,63.03059,0.2082155,2.876193,0,0,18.67311
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,3.760817,3.760817,0,0,0,3.760817,0,0,4.440892E-16,0,0,3.958755,3.760817,0,0,15.19801,15.92077,0,3.958755,-3.958755,20.40909,52.33088,0.2082155,4.136899,0,0,15.92077
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,2.188142,2.188142,0,0,0,2.188142,0,0,0,0,0,2.303307,2.188142,0,0,19.59663,11.96201,0,2.303307,-2.303307,17.98119,46.10551,0.2082155,2.406956,0,0,11.96201
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,5.816999,5.816999,0,0,0,5.816999,0,0,0,0,0,6.123157,5.816999,0,0,22.15586,9.658707,0,6.123157,-6.123157,11.52681,29.55587,0.2082155,6.398699,0,0,9.658707
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,1.271928,6.678337,6.678337,12,0,3.372,6.678337,19.04559,0,0,0,1.271928,0,0,5.321663,5.05558,28.95936,3.53555,6.327508,0,6.327508,17.52961,44.94764,0.2082542,7.34617,1.017543,12,4.807478
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,2.835528,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.835528,0,0,8.8,8.36,22.63186,9.230308,11.19553,0,11.19553,28.15063,72.18095,0.2082019,0,2.268422,12,12.06584
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,4.941982,7.67001,7.67001,12,0,3.372,7.67001,64.43253,0,0,0,4.941982,0,0,4.32999,4.113491,11.43633,19.30628,9.055472,0,9.055472,36.7414,94.20853,0.20825,8.437011,3.953585,12,24.24826
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,5.296714,9.356434,9.356434,6.586368,0,2.002351,9.356434,56.6104,4.440892E-16,0,0,5.296714,2.915859,2.770066,0,0,2.380856,27.45621,2.380856,0,2.380856,39.00008,100,0.2082604,10.29208,4.237371,12,32.75292
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,6.935842,14.27269,14.27269,7.683641,0,2.279961,14.27269,48.59519,0,0,0,6.935842,6.935842,6.58905,0,0,0,29.59898,0,0,0,39.00008,100,0.2082604,15.69996,5.548674,12,36.53482
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,7.389478,18.02345,18.02345,11.00345,0,3.119872,18.02345,40.99924,0,0,0,7.389478,7.389478,7.020004,0,0,0,29.59898,0,0,0,39.00008,100,0.2082604,19.8258,5.911583,12,36.98846
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,8.519696,17.04609,17.04609,8.952379,0,2.600952,17.04609,49.98035,0,0,0,8.519696,8.519696,8.093712,0,0,0,29.59898,0,0,0,39.00008,100,0.2082604,18.7507,6.815757,12,38.11868
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,5.805459,17.07783,17.07783,11.56264,0,3.261349,17.07783,33.99413,0,0,0,5.805459,5.805459,5.515186,0,0,0,29.59898,0,0,0,39.00008,100,0.2082604,18.78561,4.644367,12,35.40444
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,3.311942,0,0,0,0,0,0,0,3.311942,0,0,3.311942,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2082604,0,2.649554,0,32.91092
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,1.713524,10.65475,10.65475,9.026903,0,2.619807,10.65475,16.08226,2.220446E-16,0,0,1.713524,1.713524,1.627848,0,0,0,29.59898,0,0,0,39.00008,100,0.2082604,11.72023,1.370819,12,31.3125
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,1.419348,12.20654,12.20654,10.85815,0,3.083113,12.20654,11.62777,0,0,0,1.419348,1.419348,1.348381,0,0,0,29.59898,0,0,0,39.00008,100,0.2082604,13.42719,1.135479,12,31.01833
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,16.67943,16.67943,12,0,3.372,16.67943,0,0,0,0,0,4.925713,4.679427,0,0,0,29.59898,0,4.925713,-4.925713,33.80792,86.68681,0.2082604,18.34737,0,12,29.59898
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,13.98709,13.98709,12,0,3.372,13.98709,0,0,0,0,0,2.091671,1.987087,0,0,5.473014,24.67327,0,2.091671,-2.091671,31.60311,81.03344,0.2082604,15.3858,0,12,24.67327
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,15.59623,15.59623,12,0,3.372,15.59623,0,0,0,0,0,3.785509,3.596234,0,0,7.797093,22.58159,0,3.785509,-3.785509,27.61283,70.80199,0.2082604,17.15586,0,12,22.58159
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,1.749662,1.749662,10.54966,0,3.005064,1.749662,0,1.776357E-15,0,0,0,0,0,8.8,8.36,12.00321,18.79609,8.36,0,8.36,35.54382,91.13783,0.2082889,1.924628,0,12,18.79609
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.643214,26.32009,0,0,0,35.54382,91.13783,0.2082889,0,0,0,26.32009
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,5.708613,5.708613,0,0,0,5.708613,0,0,8.881784E-16,0,0,6.009067,5.708613,0,0,3.643214,26.32009,0,6.009067,-6.009067,29.20971,74.89654,0.2082889,6.279475,0,0,26.32009
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,2.199445,2.199445,0,0,0,2.199445,0,0,4.440892E-16,0,0,2.315206,2.199445,0,0,10.31995,20.31102,0,2.315206,-2.315206,26.76927,68.63901,0.2082889,2.41939,0,0,20.31102
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,0.1074692,0.1074692,0,0,0,0.1074692,0,0,1.387779E-17,0,0,0.1131255,0.1074692,0,0,12.89241,17.99581,0,0.1131255,-0.1131255,26.65002,68.33326,0.2082889,0.1182161,0,0,17.99581
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,4.450054,4.450054,0,0,0,4.450054,0,0,0,0,0,4.684267,4.450054,0,0,13.0181,17.88269,0,4.684267,-4.684267,21.71237,55.67264,0.2082889,4.895059,0,0,17.88269
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.22284,13.19842,0,0,0,21.71237,55.67264,0.2082889,0,0,0,13.19842
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,4.535876,4.535876,0,0,0,4.535876,0,0,0,0,0,4.774607,4.535876,0,0,18.22284,13.19842,0,4.774607,-4.774607,16.67949,42.76785,0.2082889,4.989464,0,0,13.19842
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,0.4831228,0.4831228,0,0,0,0.4831228,0,0,0,0,0,0.5085503,0.4831228,0,0,23.52796,8.423814,0,0.5085503,-0.5085503,16.14344,41.39334,0.2082889,0.5314351,0,0,8.423814
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,1.305861,1.305861,0,0,0,1.305861,0,0,0,0,0,1.37459,1.305861,0,0,24.09302,7.915263,0,1.37459,-1.37459,14.69449,37.6781,0.2082889,1.436447,0,0,7.915263
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,2.185787,8.34397,8.34397,12,0,3.372,8.34397,26.196,0,0,0,2.185787,0,0,3.656029,3.473228,25.62034,6.540673,5.659015,0,5.659015,20.0631,51.44375,0.2083211,9.178368,1.748629,12,8.72646
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,5.641435,10.04686,10.04686,12,0,3.372,10.04686,56.15125,0,0,0,5.641435,0,0,1.953143,1.855486,19.96132,11.63379,7.496921,0,7.496921,27.17531,69.68014,0.2083579,11.05154,4.513148,12,17.27522
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,8.508986,9.765867,9.765867,12,0,3.372,9.765867,87.12984,0,0,0,8.508986,0,0,2.234133,2.122426,12.4644,18.38102,10.63141,0,10.63141,37.26115,95.54122,0.2083813,10.74245,6.807189,12,26.89
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,10.50868,5.525307,5.525307,0,0,0,5.525307,190.1917,2.859573,0,0,10.50868,5.816113,5.525307,0,0,1.832991,27.94929,1.832991,0,1.832991,39.00008,100,0.2083529,6.077838,8.406941,0,38.45796
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,11.65074,13.39797,13.39797,5.037971,0,1.610607,13.39797,86.95902,2.850744,0,0,11.65074,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2083529,14.73777,9.320595,12,41.24972
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,11.41026,0,0,0,0,0,0,0,11.41026,0,0,11.41026,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2083529,0,9.128211,0,41.00924
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,9.775199,0,0,0,0,0,0,0,9.775199,0,0,9.775199,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2083529,0,7.820159,0,39.37418
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,9.661438,0,0,0,0,0,0,0,9.661438,0,0,9.661438,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2083529,0,7.729151,0,39.26042
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,8.315232,15.01865,15.01865,7.119178,0,2.137152,15.01865,55.36605,0,0,0,8.315232,8.315232,7.899471,0,0,0,29.59898,0,0,0,39.00008,100,0.2083529,16.52051,6.652186,12,37.91421
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,3.939488,0.2052008,0.2052008,0,0,0,0.2052008,1919.821,3.723487,0,0,3.939488,0.2160009,0.2052008,0,0,0,29.59898,0,0,0,39.00008,100,0.2083529,0.2257209,3.15159,0,33.53847
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,1.30239,8.504899,8.504899,7.267629,0,2.17471,8.504899,15.31341,0,0,0,1.30239,1.30239,1.23727,0,0,0,29.59898,0,0,0,39.00008,100,0.2083529,9.355389,1.041912,12,30.90137
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,13.62881,13.62881,12,0,3.372,13.62881,0,0,0,0,0,1.714538,1.628811,0,0,0,29.59898,0,1.714538,-1.714538,37.19279,95.36595,0.2083529,14.99169,0,12,29.59898
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,7.330951,7.330951,0,0,0,7.330951,0,0,0,0,0,7.716791,7.330951,0,0,1.905042,27.88444,0,7.716791,-7.716791,29.05858,74.50904,0.2083529,8.064047,0,0,27.88444
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,0.9129891,0.9129891,0,0,0,0.9129891,0,0,1.110223E-16,0,0,0.9610412,0.9129891,0,0,10.47925,20.16765,0,0.9610412,-0.9610412,28.04556,71.91154,0.2083529,1.004288,0,0,20.16765
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,9.827844,9.827844,12,0,3.372,9.827844,0,0,0,0,0,0,0,2.172156,2.063548,11.54708,19.20661,2.063548,0,2.063548,30.00321,76.93116,0.2083663,10.81063,0,12,19.20661
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,3.300507,3.300507,12,0,3.372,3.300507,0,0,0,0,0,0,0,8.699493,8.264519,9.48353,21.0638,8.264519,0,8.264519,37.84362,97.03474,0.2084201,3.630557,0,12,21.0638
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,0.9967767,0.9967767,0,0,0,0.9967767,0,0,1.110223E-16,0,0,1.049239,0.9967767,0,0,1.219011,28.50187,0,1.049239,-1.049239,36.73763,94.19886,0.2084201,1.096454,0,0,28.50187
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.384832,27.45263,0,0,0,36.73763,94.19886,0.2084201,0,0,0,27.45263
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,1.942409,1.942409,0,0,0,1.942409,0,0,2.220446E-16,0,0,2.044641,1.942409,0,0,2.384832,27.45263,0,2.044641,-2.044641,34.58239,88.67261,0.2084201,2.13665,0,0,27.45263
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.656655,25.40799,0,0,0,34.58239,88.67261,0.2084201,0,0,0,25.40799
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,6.459912,6.459912,0,0,0,6.459912,0,0,0,0,0,6.799907,6.459912,0,0,4.656655,25.40799,0,6.799907,-6.799907,27.41466,70.29385,0.2084201,7.105903,0,0,25.40799
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,5.575696,5.575696,0,0,0,5.575696,0,0,8.881784E-16,0,0,5.869153,5.575696,0,0,12.21211,18.60808,0,5.869153,-5.869153,21.22803,54.43073,0.2084201,6.133265,0,0,18.60808
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,3.265018,3.265018,0,0,0,3.265018,0,0,4.440892E-16,0,0,3.436861,3.265018,0,0,18.73339,12.73893,0,3.436861,-3.436861,17.60526,45.14159,0.2084201,3.59152,0,0,12.73893
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,4.653056,4.653056,0,0,0,4.653056,0,0,8.881784E-16,0,0,4.897954,4.653056,0,0,22.55212,9.302067,0,4.897954,-4.897954,12.44236,31.90342,0.2084201,5.118361,0,0,9.302067
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,2.13851,8.110449,8.110449,12,0,3.372,8.110449,26.36735,0,0,0,2.13851,0,0,3.889552,3.695074,27.99429,4.404113,5.833584,0,5.833584,17.97658,46.09371,0.2084535,8.921494,1.710808,12,6.542624
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,4.713152,4.666904,4.666904,12,0,3.372,4.666904,100.991,0,0,0,4.713152,0,0,7.333096,6.966441,22.16071,9.654339,11.67959,0,11.67959,29.05682,74.50451,0.2084606,5.133595,3.770522,12,14.36749
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,7.342153,14.02971,14.02971,12,0,3.372,14.02971,52.33288,0,0,0,7.342153,2.136541,2.029714,0,0,10.48112,20.16597,5.205613,0,5.205613,33.9953,87.16725,0.2084832,15.43268,5.873723,12,27.50813
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,9.778978,3.985863,3.985863,0,0,0,3.985863,245.3416,0.3078287,0,0,9.778978,4.195645,3.985863,0,0,5.275504,24.85102,5.275504,0,5.275504,39.00008,100,0.2084016,4.384449,7.823183,0,34.63
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,11.46879,5.554985,5.554985,0,0,0,5.554985,206.4594,5.621434,0,0,11.46879,5.847353,5.554985,0,0,0,29.59898,0,0,0,39.00008,100,0.2084016,6.110483,9.175029,0,41.06776
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,11.42144,13.53389,13.53389,5.173885,0,1.644993,13.53389,84.39142,2.621437,0,0,11.42144,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2084016,14.88727,9.13715,12,41.02042
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,10.14083,9.254132,9.254132,3,0,1.095,9.254132,109.5817,3.557538,0,0,10.14083,6.583297,6.254132,0,0,0,29.59898,0,0,0,39.00008,100,0.2084016,10.17955,8.112668,12,39.73981
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,9.31096,13.01695,13.01695,4.656946,0,1.514207,13.01695,71.52953,0.5109593,0,0,9.31096,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2084016,14.31864,7.448768,12,38.90994
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,6.211209,6.016134,6.016134,0,0,0,6.016134,103.2425,0,0,0,6.211209,6.332772,6.016134,0,0,0,29.59898,0,0.1215631,-0.1215631,38.87194,99.67144,0.2084016,6.617747,4.968967,0,35.81019
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,4.721282,7.003576,7.003576,0,0,0,7.003576,67.41245,0,8.881784E-16,0,4.721282,7.372186,7.003576,0,0,0.1350701,29.47742,0,2.650904,-2.650904,36.07764,92.50658,0.2084016,7.703934,3.777025,0,34.1987
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,2.440053,3.329252,3.329252,0,0,0,3.329252,73.29134,0,0,0,2.440053,3.504476,3.329252,0,0,3.080519,26.82651,0,1.064423,-1.064423,34.95564,89.62967,0.2084016,3.662178,1.952043,0,29.26657
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,19.20931,19.20931,12,0,3.372,19.20931,0,0,0,0.7702374,0,7.588744,7.209307,0,0,4.26321,25.76209,0,7.588744,-7.588744,26.9564,69.11884,0.2084016,21.13024,0,12,25.76209
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,9.827602,9.827602,12,0,3.372,9.827602,0,0,0,0,0,0,0,2.172397,2.063777,12.69515,18.17335,2.063777,0,2.063777,28.91427,74.13902,0.208415,10.81036,0,12,18.17335
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,5.271289,5.271289,12,0,3.372,5.271289,0,0,0,0,0,0,0,6.728711,6.392276,10.63137,20.03074,6.392276,0,6.392276,34.97852,89.68833,0.2084565,5.798418,0,12,20.03074
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,3.180694,3.180694,0,0,0,3.180694,0,0,0,0,0,3.348099,3.180694,0,0,4.239095,25.78379,0,3.348099,-3.348099,31.44931,80.6391,0.2084565,3.498764,0,0,25.78379
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.959206,22.43569,0,0,0,31.44931,80.6391,0.2084565,0,0,0,22.43569
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.959206,22.43569,0,0,0,31.44931,80.6391,0.2084565,0,0,0,22.43569
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,5.192567,5.192567,0,0,0,5.192567,0,0,8.881784E-16,0,0,5.46586,5.192567,0,0,7.959206,22.43569,0,5.46586,-5.46586,25.68779,65.866,0.2084565,5.711823,0,0,22.43569
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,1.344381,1.344381,0,0,0,1.344381,0,0,0,0,0,1.415138,1.344381,0,0,14.03238,16.96983,0,1.415138,-1.415138,24.1961,62.04117,0.2084565,1.478819,0,0,16.96983
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,1.654913,1.654913,0,0,0,1.654913,0,0,2.220446E-16,0,0,1.742014,1.654913,0,0,15.60476,15.5547,0,1.742014,-1.742014,22.35986,57.33286,0.2084565,1.820405,0,0,15.5547
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,2.615559,2.615559,0,0,0,2.615559,0,0,4.440892E-16,0,0,2.75322,2.615559,0,0,17.54033,13.81268,0,2.75322,-2.75322,19.45771,49.89147,0.2084565,2.877115,0,0,13.81268
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,1.531239,1.531239,0,0,0,1.531239,0,0,2.220446E-16,0,0,1.611831,1.531239,0,0,20.59946,11.05946,0,1.611831,-1.611831,17.75869,45.53502,0.2084565,1.684363,0,0,11.05946
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,3.658741,3.658741,0,0,0,3.658741,0,0,0,0,0,3.851306,3.658741,0,0,22.39039,9.44763,0,3.851306,-3.851306,13.69906,35.12572,0.2084565,4.024615,0,0,9.44763
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.66961,5.596324,0,0,0,13.69906,35.12572,0.2084565,0,0,0,5.596324
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,1.749371,12.68467,12.68467,12,0,3.372,12.68467,13.79122,0,0,0,1.749371,0.7207065,0.6846712,0,0,26.66961,5.596324,1.028665,0,1.028665,14.67494,37.62797,0.2084609,13.95314,1.399497,12,7.345695
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,5.250665,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.250665,0,0,8.8,8.36,25.64095,6.522122,13.61066,0,13.61066,27.58715,70.73613,0.2083715,0,4.200532,12,11.77279
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,7.207566,21.53962,20.36,12,0,3.372,20.36,35.40062,0,1.179618,3.33358,7.207566,8.8,8.36,0,0,12.03029,18.77172,0,1.592434,-1.592434,25.90857,66.43211,0.2083715,23.69358,5.766053,12,25.97929
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,9.939401,6.681771,6.681771,10.34901,0,2.954301,6.681771,148.754,0,0,0,9.939401,0,0,3.667243,3.483881,13.79966,17.17929,13.42328,0,13.42328,38.64302,99.08447,0.2083174,7.349948,7.951521,12,27.11869
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,11.26197,0.9297839,0.9297839,0,0,0,0.9297839,1211.245,9.906871,0,0,11.26197,0.9787199,0.9297839,0,0,0.376375,29.26024,0.376375,0,0.376375,39.00008,100,0.2083116,1.022762,9.009572,0,40.52221
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,12.61604,6.056368,6.056368,0,0,0,6.056368,208.3103,6.240914,0,0,12.61604,6.375124,6.056368,0,0,0,29.59898,0,0,0,39.00008,100,0.2083116,6.662004,10.09283,0,42.21502
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,11.27217,6.084813,6.084813,0,0,0,6.084813,185.2508,4.8671,0,0,11.27217,6.405066,6.084813,0,0,0,29.59898,0,0,0,39.00008,100,0.2083116,6.693294,9.017733,0,40.87114
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,9.70127,13.81141,13.81141,5.451408,0,1.715206,13.81141,70.24099,0.9012702,0,0,9.70127,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2083116,15.19255,7.761016,12,39.30025
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,7.44659,3.366558,3.366558,0,0,0,3.366558,221.193,3.902845,0,0,7.44659,3.543745,3.366558,0,0,0,29.59898,0,0,0,39.00008,100,0.2083116,3.703213,5.957272,0,37.04557
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,4.480964,0,0,0,0,0,0,0,4.480964,0,0,4.480964,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2083116,0,3.584771,0,34.07994
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,1.785988,10.99803,10.99803,9.301344,0,2.68924,10.99803,16.23916,0,0,0,1.785988,1.785988,1.696688,0,0,0,29.59898,0,0,0,39.00008,100,0.2083116,12.09784,1.42879,12,31.38497
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,21.20349,20.36,12,0,3.372,20.36,0,0,0.8434923,2.963841,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.2083116,23.32384,0,12,29.59898
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,2.346379,2.346379,11.14638,0,3.156034,2.346379,0,0,0,0,0,0,0,8.8,8.36,9.777778,20.79898,8.36,0,8.36,37.65506,96.55123,0.2083522,2.581017,0,12,20.79898
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,3.413893,3.413893,0,0,0,3.413893,0,0,4.440892E-16,0,0,3.593572,3.413893,0,0,1.417778,28.32298,0,3.593572,-3.593572,33.8671,86.83854,0.2083522,3.755283,0,0,28.32298
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,19.8233,19.8233,12,0,3.372,19.8233,0,0,0,1.445629,0,8.235052,7.823299,0,0,5.410635,24.72941,0,8.235052,-8.235052,25.18659,64.58087,0.2083522,21.80563,0,12,24.72941
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,1.275772,1.275772,10.07577,0,2.88517,1.275772,0,1.776357E-15,0,0,0,0,0,8.8,8.36,14.56069,16.49435,8.36,0,8.36,33.11758,84.91671,0.2083705,1.403349,0,12,16.49435
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,2.922854,2.922854,0,0,0,2.922854,0,0,4.440892E-16,0,0,3.076688,2.922854,0,0,6.200693,24.01835,0,3.076688,-3.076688,29.87447,76.60105,0.2083705,3.215139,0,0,24.01835
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,1.761819,1.761819,0,0,0,1.761819,0,0,2.220446E-16,0,0,1.854546,1.761819,0,0,9.619236,20.94167,0,1.854546,-1.854546,27.91961,71.58859,0.2083705,1.938001,0,0,20.94167
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,3.276517,3.276517,0,0,0,3.276517,0,0,4.440892E-16,0,0,3.448965,3.276517,0,0,11.67984,19.08712,0,3.448965,-3.448965,24.28408,62.26674,0.2083705,3.604169,0,0,19.08712
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,1.711934,1.711934,0,0,0,1.711934,0,0,2.220446E-16,0,0,1.802036,1.711934,0,0,15.51203,15.63815,0,1.802036,-1.802036,22.38457,57.39621,0.2083705,1.883128,0,0,15.63815
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,1.562191,1.562191,0,0,0,1.562191,0,0,0,0,0,1.644411,1.562191,0,0,17.51429,13.83612,0,1.644411,-1.644411,20.6512,52.9517,0.2083705,1.71841,0,0,13.83612
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,1.187097,1.187097,0,0,0,1.187097,0,0,0,0,0,1.249576,1.187097,0,0,19.34141,12.19171,0,1.249576,-1.249576,19.33403,49.57435,0.2083705,1.305807,0,0,12.19171
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,1.218333,1.218333,0,0,0,1.218333,0,0,2.220446E-16,0,0,1.282456,1.218333,0,0,20.72983,10.94213,0,1.282456,-1.282456,17.98221,46.10813,0.2083705,1.340166,0,0,10.94213
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.15478,9.659676,0,0,0,17.98221,46.10813,0.2083705,0,0,0,9.659676
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.3969329,11.65286,11.65286,12,0,3.372,11.65286,3.406312,0,0,0,0.3969329,0,0,0.3471355,0.3297787,22.15478,9.659676,0.7267116,0,0.7267116,18.67163,47.87587,0.2083743,12.81815,0.3175463,12,10.05661
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.9771022,8.514213,8.514213,12,0,3.372,8.514213,11.47613,0,0,0,0.9771022,0,0,3.485787,3.311498,21.42807,10.31372,4.2886,0,4.2886,22.74015,58.30796,0.2084,9.365634,0.7816818,12,11.29082
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,1.447146,1.406396,1.406396,10.2064,0,2.918218,1.406396,102.8975,1.776357E-15,0,0,1.447146,0,0,8.8,8.36,17.13947,14.17346,9.807146,0,9.807146,32.04403,82.164,0.2083987,1.547035,1.157717,12,15.6206
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,2.430808,12.97979,12.97979,12,0,3.372,12.97979,18.72763,0,0,0,2.430808,1.031362,0.9797937,0,0,7.332323,22.99989,1.399446,0,1.399446,33.37166,85.56818,0.2084047,14.27777,1.944646,12,25.43069
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,3.551741,4.244174,4.244174,0,0,0,4.244174,83.6851,0,0,0,3.551741,4.467552,4.244174,0,0,5.932877,24.25939,0,0.9158106,-0.9158106,32.40631,83.09293,0.2084047,4.668591,2.841393,0,27.81113
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,2.351907,0,0,0,0,0,0,0,0,0,0,2.351907,0,0,0,0,6.950444,23.34358,2.351907,0,2.351907,34.63752,88.81398,0.2083685,0,1.881526,0,25.69549
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.7497512,8.897723,8.897723,12,0,3.372,8.897723,8.426327,0,0,0,0.7497512,0,0,3.102277,2.947163,4.598537,25.46029,3.696914,0,3.696914,38.14472,97.80679,0.2083908,9.787496,0.599801,12,26.21005
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.0552393,0,0,0,0,0,0,0,0,0,0,0.0552393,0,0,0,0,0.9016227,28.78752,0.0552393,0,0.0552393,38.19713,97.94116,0.20839,0,0.04419144,0,28.84276
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.741132,14.88993,14.88993,12,0,3.372,14.88993,4.977406,0,0,0,0.741132,3.042028,2.889927,0,0,0.8463834,28.83723,0,2.300896,-2.300896,35.77177,91.72231,0.20839,16.37892,0.5929056,12,29.57837
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.03997977,6.527575,6.527575,0,0,0,6.527575,0.6124752,0,8.881784E-16,0,0.03997977,6.871131,6.527575,0,0,3.402935,26.53634,0,6.831151,-6.831151,28.5711,73.25909,0.20839,7.180332,0.03198382,0,26.57632
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.1359952,0,0,0,0,0,0,0,0,0,0,0.1359952,0,0,0,0,10.9931,19.70518,0.1359952,0,0.1359952,28.70012,73.5899,0.2083879,0,0.1087962,0,19.84118
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.85711,19.82758,0,0,0,28.70012,73.5899,0.2083879,0,0,0,19.82758
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,1.773183,1.773183,0,0,0,1.773183,0,0,2.220446E-16,0,0,1.866508,1.773183,0,0,10.85711,19.82758,0,1.866508,-1.866508,26.73265,68.54511,0.2083879,1.950501,0,0,19.82758
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.93101,17.96107,0,0,0,26.73265,68.54511,0.2083879,0,0,0,17.96107
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,6.991739,6.991739,0,0,0,6.991739,0,0,8.881784E-16,0,0,7.359725,6.991739,0,0,12.93101,17.96107,0,7.359725,-7.359725,18.97482,48.65328,0.2083879,7.690913,0,0,17.96107
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,0.3744548,0.3744548,0,0,0,0.3744548,0,0,5.551115E-17,0,0,0.394163,0.3744548,0,0,21.10848,10.60135,0,0.394163,-0.394163,18.55933,47.58794,0.2083879,0.4119003,0,0,10.60135
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,0.9539447,0.9539447,0,0,0,0.9539447,0,0,2.220446E-16,0,0,1.004152,0.9539447,0,0,21.54644,10.20718,0,1.004152,-1.004152,17.50086,44.87392,0.2083879,1.049339,0,0,10.20718
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,4.305925,4.305925,0,0,0,4.305925,0,0,8.881784E-16,0,0,4.532553,4.305925,0,0,22.66216,9.203032,0,4.532553,-4.532553,12.72313,32.62336,0.2083879,4.736517,0,0,9.203032
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,4.560512,4.560512,12,0,3.372,4.560512,0,0,0,0,0,0,0,7.439488,7.067514,27.69833,4.67048,7.067514,0,7.067514,19.42797,49.8152,0.2084335,5.016563,0,12,4.67048
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,5.953701,5.953701,12,0,3.372,5.953701,0,0,0,0,0,0,0,6.046299,5.743984,20.63082,11.03124,5.743984,0,5.743984,24.87719,63.78753,0.2084705,6.549071,0,12,11.03124
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,1.751001,1.751001,10.551,0,3.005403,1.751001,0,0,0,0,0,0,0,8.8,8.36,14.88683,16.20083,8.36,0,8.36,32.80818,84.12337,0.2084985,1.926101,0,12,16.20083
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,2.267048,2.267048,0,0,0,2.267048,0,0,4.440892E-16,0,0,2.386366,2.267048,0,0,6.526834,23.72483,0,2.386366,-2.386366,30.29273,77.67351,0.2084985,2.493752,0,0,23.72483
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,3.835961,3.835961,0,0,0,3.835961,0,0,0,0,0,4.037854,3.835961,0,0,9.178351,21.33846,0,4.037854,-4.037854,26.03646,66.76001,0.2084985,4.219558,0,0,21.33846
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,0.9694573,0.9694573,0,0,0,0.9694573,0,0,1.110223E-16,0,0,1.020481,0.9694573,0,0,13.66486,17.30061,0,1.020481,-1.020481,24.96078,64.00186,0.2084985,1.066403,0,0,17.30061
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,2.051574,0,0,0,0,0,0,0,0,0,0,2.051574,0,0,0,0,14.79872,16.28013,2.051574,0,2.051574,26.90707,68.99235,0.208467,0,1.641259,0,18.3317
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,3.111914,11.20636,11.20636,12,0,3.372,11.20636,27.76917,0,0,0,3.111914,0,0,0.7936362,0.7539544,12.74715,18.12654,3.865869,0,3.865869,30.57455,78.39613,0.2084853,12.327,2.489531,12,21.23846
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,4.600692,0,0,4.505884,0,1.475989,0,0,0,0,0,4.600692,0,0,4.505884,4.28059,8.881282,21.60583,8.881282,0,8.881282,39.00008,100,0.2083802,0,3.680553,12,26.20652
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,6.87491,0.717343,0.717343,0,0,0,0.717343,958.3854,6.119812,0,0,6.87491,0.7550979,0.717343,0,0,0,29.59898,0,0,0,39.00008,100,0.2083802,0.7890773,5.499928,0,36.47389
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,6.581965,11.28703,11.28703,5.034165,0,1.609644,11.28703,58.3144,0,0,0,6.581965,6.581965,6.252867,0,0,0,29.59898,0,0,0,39.00008,100,0.2083802,12.41573,5.265572,12,36.18094
