Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,7.05733,7.065386,7.065386,0,0,0,7.065386,99.88598,0,0,0,7.05733,7.437249,7.065386,0,0,0,29.59898,0,0.3799186,-0.3799186,38.59961,98.97316,0.2083802,7.771925,5.645864,0,36.65631
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,7.380878,10.91547,10.91547,4.304666,0,1.42508,10.91547,67.61848,0,0,0,7.380878,6.958747,6.610809,0,0,0.4221317,29.21906,0.4221317,0,0.4221317,39.00008,100,0.208382,12.00702,5.904703,12,36.59994
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,9.053227,13.90559,13.90559,5.545591,0,1.739035,13.90559,65.10494,0.2532272,0,0,9.053227,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.208382,15.29615,7.242582,12,38.65221
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,7.490802,24.51276,20.36,12,0,3.372,20.36,36.79176,0,4.152761,6.604037,7.490802,8.8,8.36,0,0,0,29.59898,0,1.309198,-1.309198,37.62006,96.46151,0.208382,26.96404,5.992642,12,37.08978
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,3.40951,4.73015,4.73015,0,0,0,4.73015,72.08038,0,0,0,3.40951,4.979105,4.73015,0,0,1.454664,28.28978,0,1.569595,-1.569595,35.96556,92.21921,0.208382,5.203165,2.727608,0,31.69929
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,2.074976,0.2568956,0.2568956,0,0,0,0.2568956,807.7119,0,0,0,2.074976,0.2704164,0.2568956,0,0,3.198659,26.72019,1.80456,0,1.80456,37.67752,96.60883,0.2083543,0.2825852,1.659981,0,28.79516
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,3.682363,3.682363,0,0,0,3.682363,0,0,4.440892E-16,0,0,3.876172,3.682363,0,0,1.394099,28.34429,0,3.876172,-3.876172,33.59167,86.13233,0.2083543,4.0506,0,0,28.34429
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,6.80725,6.80725,0,0,0,6.80725,0,0,8.881784E-16,0,0,7.165526,6.80725,0,0,5.700956,24.46812,0,7.165526,-7.165526,26.03855,66.76537,0.2083543,7.487975,0,0,24.46812
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,8.803765,8.803765,12,0,3.372,8.803765,0,4.440892E-16,0,0,0,0,0,3.196234,3.036422,13.66265,17.30259,3.036422,0,3.036422,28.91915,74.15152,0.2083739,9.684142,0,12,17.30259
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,34.48212,20.36,12,0,3.372,20.36,0,0,14.12212,17.57033,0,8.8,8.36,0,0,10.62623,20.03537,0,8.8,-8.8,19.64314,50.36692,0.2083739,37.93033,0,12,20.03537
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,2.57082,2.57082,11.37082,0,3.212817,2.57082,0,1.776357E-15,0,0,0,0,0,8.8,8.36,20.40401,11.23537,8.36,0,8.36,27.57413,70.70275,0.2084188,2.827902,0,12,11.23537
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,5.627077,5.627077,12,0,3.372,5.627077,0,0,0,0,0,0,0,6.372923,6.054277,12.04401,18.75937,6.054277,0,6.054277,33.31772,85.42988,0.2084577,6.189785,0,12,18.75937
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,1.148015,1.148015,0,0,0,1.148015,0,0,2.220446E-16,0,0,1.208437,1.148015,0,0,5.98973,24.20822,0,1.208437,-1.208437,32.04391,82.16372,0.2084577,1.262817,0,0,24.20822
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,1.803805,1.803805,0,0,0,1.803805,0,0,2.220446E-16,0,0,1.898742,1.803805,0,0,7.332439,22.99978,0,1.898742,-1.898742,30.04247,77.03181,0.2084577,1.984185,0,0,22.99978
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,2.466761,2.466761,0,0,0,2.466761,0,0,4.440892E-16,0,0,2.59659,2.466761,0,0,9.442152,21.10104,0,2.59659,-2.59659,27.30542,70.01376,0.2084577,2.713437,0,0,21.10104
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.32725,18.50445,0,0,0,27.30542,70.01376,0.2084577,0,0,0,18.50445
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,3.422566,3.422566,0,0,0,3.422566,0,0,4.440892E-16,0,0,3.602701,3.422566,0,0,12.32725,18.50445,0,3.602701,-3.602701,23.50784,60.27639,0.2084577,3.764823,0,0,18.50445
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,7.776735,7.776735,12,0,3.372,7.776735,0,0,0,0,0,0,0,4.223265,4.012102,16.33025,14.90175,4.012102,0,4.012102,27.31405,70.0359,0.2084835,8.554408,0,12,14.90175
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,5.663418,5.663418,12,0,3.372,5.663418,0,0,0,0,0,0,0,6.336582,6.019753,12.31815,18.51264,6.019753,0,6.019753,33.02489,84.67904,0.2085222,6.22976,0,12,18.51264
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,1.030138,5.892044,5.892044,0,0,0,5.892044,17.48354,0,0,0,1.030138,6.202151,5.892044,0,0,6.298399,23.93042,0,5.172013,-5.172013,27.57311,70.70014,0.2085222,6.481248,0.8241103,0,24.96056
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,1.843752,10.23255,10.23255,12,0,3.372,10.23255,18.0185,0,0,0,1.843752,0,0,1.767449,1.679077,12.04508,18.75841,3.522829,0,3.522829,30.91516,79.26948,0.2085408,11.25581,1.475001,12,20.60216
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,4.372769,1.793421,1.793421,6.161297,0,1.894808,1.793421,243.8228,0,0,0,4.372769,0,0,4.367877,4.149483,8.522252,21.92895,8.522252,0,8.522252,39.00008,100,0.2084757,1.972763,3.498215,12,26.30172
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,7.652761,5.38162,5.38162,0,0,0,5.38162,142.2018,1.987897,0,0,7.652761,5.664864,5.38162,0,0,0,29.59898,0,0,0,39.00008,100,0.2084757,5.919783,6.122209,0,37.25174
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,8.468704,17.51271,17.51271,9.467442,0,2.731263,17.51271,48.35748,0,0,0,8.468704,8.468704,8.045269,0,0,0,29.59898,0,0,0,39.00008,100,0.2084757,19.26398,6.774963,12,38.06768
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,7.871128,0,0,0,0,0,0,0,7.871128,0,0,7.871128,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2084757,0,6.296903,0,37.47011
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,6.961404,8.157117,8.157117,3,0,1.095,8.157117,85.34148,1.53286,0,0,6.961404,5.428545,5.157117,0,0,0,29.59898,0,0,0,39.00008,100,0.2084757,8.972829,5.569123,12,36.56038
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,8.896485,4.993319,4.993319,0,0,0,4.993319,178.1678,3.64036,0,0,8.896485,5.256125,4.993319,0,0,0,29.59898,0,0,0,39.00008,100,0.2084757,5.492651,7.117188,0,38.49546
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,5.885003,5.805057,5.805057,0,0,0,5.805057,101.3772,0,0,0,5.885003,6.110586,5.805057,0,0,0,29.59898,0,0.2255834,-0.2255834,38.76229,99.3903,0.2084757,6.385562,4.708002,0,35.48398
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,1.677568,15.75609,15.75609,12,0,3.372,15.75609,10.64711,0,1.776357E-15,0,1.677568,3.953783,3.756094,0,0,0.2506482,29.37339,0,2.276214,-2.276214,36.36295,93.23815,0.2084757,17.3317,1.342055,12,31.05096
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.7255384,4.927389,4.927389,0,0,0,4.927389,14.7246,0,0,0,0.7255384,5.186726,4.927389,0,0,2.779775,27.09718,0,4.461187,-4.461187,31.66045,81.18047,0.2084757,5.420128,0.5804307,0,27.82272
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,13.61645,13.61645,12,0,3.372,13.61645,0,0,0,0,0,1.701526,1.61645,0,0,7.73665,22.63599,0,1.701526,-1.701526,29.86688,76.5816,0.2084757,14.97809,0,12,22.63599
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,4.927793,4.927793,12,0,3.372,4.927793,0,0,0,0,0,0,0,7.072207,6.718596,9.627234,20.93447,6.718596,0,6.718596,36.2407,92.92469,0.2085187,5.420572,0,12,20.93447
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.908638,26.9812,0,0,0,36.2407,92.92469,0.2085187,0,0,0,26.9812
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,5.660476,5.660476,0,0,0,5.660476,0,0,8.881784E-16,0,0,5.958396,5.660476,0,0,2.908638,26.9812,0,5.958396,-5.958396,29.96,76.82036,0.2085187,6.226524,0,0,26.9812
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,0.5351712,0.5351712,0,0,0,0.5351712,0,0,0,0,0,0.5633382,0.5351712,0,0,9.529078,21.02281,0,0.5633382,-0.5633382,29.36619,75.29778,0.2085187,0.5886884,0,0,21.02281
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,1.971337,1.971337,0,0,0,1.971337,0,0,2.220446E-16,0,0,2.075092,1.971337,0,0,10.15501,20.45947,0,2.075092,-2.075092,27.17885,69.68922,0.2085187,2.168471,0,0,20.45947
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,1.303164,1.303164,0,0,0,1.303164,0,0,0,0,0,1.371751,1.303164,0,0,12.46067,18.38438,0,1.371751,-1.371751,25.7329,65.98166,0.2085187,1.43348,0,0,18.38438
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.98483,17.01263,0,0,0,25.7329,65.98166,0.2085187,0,0,0,17.01263
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,0.1173428,0.1173428,0,0,0,0.1173428,0,0,1.387779E-17,0,0,0.1235187,0.1173428,0,0,13.98483,17.01263,0,0.1235187,-0.1235187,25.6027,65.64781,0.2085187,0.129077,0,0,17.01263
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,3.702722,3.702722,0,0,0,3.702722,0,0,4.440892E-16,0,0,3.897602,3.702722,0,0,14.12208,16.88911,0,3.897602,-3.897602,21.49426,55.11339,0.2085187,4.072995,0,0,16.88911
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,2.117955,2.117955,0,0,0,2.117955,0,0,4.440892E-16,0,0,2.229427,2.117955,0,0,18.45275,12.99151,0,2.229427,-2.229427,19.14424,49.0877,0.2085187,2.329751,0,0,12.99151
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,6.087057,6.087057,0,0,0,6.087057,0,0,0,0,0,6.407428,6.087057,0,0,20.92989,10.76208,0,6.407428,-6.407428,12.39022,31.76973,0.2085187,6.695763,0,0,10.76208
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,4.626925,4.626925,12,0,3.372,4.626925,0,0,0,0,0,0,0,7.373075,7.004422,28.04925,4.354651,7.004422,0,7.004422,19.0352,48.80811,0.2085636,5.089617,0,12,4.354651
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,1.303227,15.09366,15.09366,12,0,3.372,15.09366,8.634268,0,0,0,1.303227,3.256485,3.093661,0,0,21.04483,10.65863,0,1.953258,-1.953258,16.97628,43.52885,0.2085636,16.60303,1.042582,12,11.96186
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,3.399604,13.885,13.885,12,0,3.372,13.885,24.48401,0,0,0,3.399604,1.98421,1.884999,0,0,23.21512,8.705372,1.415394,0,1.415394,18.31904,46.97182,0.2085697,15.2735,2.719683,12,12.10498
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,7.900635,7.351424,7.351424,11.70285,0,3.29682,7.351424,107.4708,0,0,0,7.900635,0,0,4.351424,4.133852,21.79972,9.979227,12.03449,0,12.03449,29.73596,76.2459,0.208565,8.086566,6.320508,12,17.87986
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,10.18642,13.19424,13.19424,12,0,3.372,13.19424,77.20353,0,0,0,10.18642,1.257098,1.194244,0,0,9.765236,20.81027,8.929323,0,8.929323,38.20706,97.96663,0.2085761,14.51367,8.149137,12,30.99669
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,8.580632,12.87625,12.87625,5.518765,0,1.732247,12.87625,66.63922,1.110223E-16,0,0,8.580632,7.74472,7.357484,0,0,0.8359121,28.84666,0.8359121,0,0.8359121,39.00008,100,0.2085797,14.16387,6.864506,12,37.42729
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,8.61909,10.04825,10.04825,3,0,1.095,10.04825,85.77701,1.199877,0,0,8.61909,7.419212,7.048252,0,0,0,29.59898,0,0,0,39.00008,100,0.2085797,11.05308,6.895272,12,38.21807
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,7.014765,10.91328,10.91328,4.249255,0,1.411062,10.91328,64.27732,0,0,0,7.014765,7.014765,6.664027,0,0,0,29.59898,0,0,0,39.00008,100,0.2085797,12.00461,5.611813,12,36.61374
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,6.16664,8.439847,8.439847,3,0,1.095,8.439847,73.06577,0.4404848,0,0,6.16664,5.726155,5.439847,0,0,0,29.59898,0,0,0,39.00008,100,0.2085797,9.283832,4.933312,12,35.76562
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,6.620447,10.73235,10.73235,4.442929,0,1.460061,10.73235,61.68682,0,1.776357E-15,0,6.620447,6.620447,6.289425,0,0,0,29.59898,0,0,0,39.00008,100,0.2085797,11.80559,5.296358,12,36.21943
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,3.44599,15.31587,15.31587,12,0,3.372,15.31587,22.49947,0,0,0,3.44599,3.49039,3.31587,0,0,0,29.59898,0,0.04439959,-0.04439959,38.95328,99.88,0.2085797,16.84746,2.756792,12,33.04497
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,1.892461,0,0,0,0,0,0,0,1.843128,0,0,1.892461,0,0,0,0,0.04933288,29.55458,0.04933288,0,0.04933288,39.00008,100,0.2085789,0,1.513969,0,31.44704
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2085789,0,0,0,29.59898
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,9.934652,9.934652,9.934652,0,2.849467,9.934652,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2085789,10.92812,0,12,29.59898
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,23.14517,20.36,12,0,3.372,20.36,0,0,2.785169,5.099686,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.2085789,25.45969,0,12,29.59898
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,2.041417,2.041417,10.84142,0,3.078878,2.041417,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.777778,20.79898,8.36,0,8.36,37.65506,96.55123,0.2086126,2.245559,0,12,20.79898
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,2.877296,2.877296,0,0,0,2.877296,0,0,4.440892E-16,0,0,3.028733,2.877296,0,0,1.417778,28.32298,0,3.028733,-3.028733,34.46249,88.36519,0.2086126,3.165025,0,0,28.32298
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,4.927999,4.927999,0,0,0,4.927999,0,0,8.881784E-16,0,0,5.187368,4.927999,0,0,4.783036,25.29424,0,5.187368,-5.187368,28.99453,74.34479,0.2086126,5.4208,0,0,25.29424
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,4.503384,4.503384,0,0,0,4.503384,0,0,0,0,0,4.740405,4.503384,0,0,10.54678,20.10688,0,4.740405,-4.740405,23.9977,61.53244,0.2086126,4.953723,0,0,20.10688
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,2.247762,2.247762,0,0,0,2.247762,0,0,4.440892E-16,0,0,2.366065,2.247762,0,0,15.81389,15.36647,0,2.366065,-2.366065,21.50365,55.13745,0.2086126,2.472538,0,0,15.36647
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,1.983022,1.983022,0,0,0,1.983022,0,0,2.220446E-16,0,0,2.087392,1.983022,0,0,18.44286,13.00041,0,2.087392,-2.087392,19.30334,49.49566,0.2086126,2.181324,0,0,13.00041
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.76218,10.91302,0,0,0,19.30334,49.49566,0.2086126,0,0,0,10.91302
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,0.5819581,0.5819581,0,0,0,0.5819581,0,0,1.110223E-16,0,0,0.6125875,0.5819581,0,0,20.76218,10.91302,0,0.6125875,-0.6125875,18.65762,47.83996,0.2086126,0.6401539,0,0,10.91302
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,0.6955339,0.6955339,0,0,0,0.6955339,0,0,0,0,0,0.732141,0.6955339,0,0,21.44283,10.30043,0,0.732141,-0.732141,17.88588,45.86113,0.2086126,0.7650873,0,0,10.30043
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,2.736892,2.736892,0,0,0,2.736892,0,0,4.440892E-16,0,0,2.880938,2.736892,0,0,22.25632,9.568288,0,2.880938,-2.880938,14.8491,38.07454,0.2086126,3.010581,0,0,9.568288
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,2.271883,5.593455,5.593455,0,0,0,5.593455,40.6168,0,0,0,2.271883,5.887848,5.593455,0,0,25.45737,6.68735,0,3.615965,-3.615965,11.03754,28.30132,0.2086126,6.152801,1.817506,0,8.959232
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,5.694965,18.80394,18.80394,12,0,3.372,18.80394,30.28602,8.881784E-16,0,4.684474,5.694965,7.162041,6.803939,0,0,29.4751,3.071384,0,1.467076,-1.467076,9.491105,24.33612,0.2086126,20.68433,4.555972,12,8.766349
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,8.235877,18.04937,18.04937,12,0,3.372,18.04937,45.62973,0,0,4.765395,8.235877,6.367755,6.049367,0,0,31.10519,1.604308,1.868122,0,1.868122,11.26336,28.88035,0.2086206,19.85431,6.588702,12,9.840185
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,10.90334,3.86652,3.86652,11.6652,0,3.287295,3.86652,281.9935,0,0,0,10.90334,0,0,7.798679,7.408745,29.23707,3.285618,18.31208,0,18.31208,28.63573,73.42479,0.2085195,4.253172,8.722669,12,14.18895
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,12.29711,15.60539,15.60539,12,0,3.372,15.60539,78.80043,0,0,0,12.29711,3.795147,3.60539,0,0,10.92499,19.76649,8.501967,0,8.501967,36.7014,94.10596,0.2084877,17.16593,9.837691,12,32.06361
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,12.17947,8.401755,8.401755,3,0,1.095,8.401755,144.9634,4.070395,0,0,12.17947,5.686058,5.401755,0,0,2.423019,27.41826,2.423019,0,2.423019,39.00008,100,0.2084509,9.241931,9.743578,12,39.59773
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,11.2639,1.124566,1.124566,0,0,0,1.124566,1001.622,10.08014,0,0,11.2639,1.183753,1.124566,0,0,0,29.59898,0,0,0,39.00008,100,0.2084509,1.237022,9.011117,0,40.86287
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,10.13962,0,0,0,0,0,0,0,10.13962,0,0,10.13962,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2084509,0,8.111693,0,39.73859
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,8.7402,0,0,0,0,0,0,0,8.7402,0,0,8.7402,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2084509,0,6.99216,0,38.33918
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,5.514019,0,0,0,0,0,0,0,5.514019,0,0,5.514019,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2084509,0,4.411215,0,35.113
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,2.314341,5.560261,5.560261,0,0,0,5.560261,41.62288,0,0,0,2.314341,5.852907,5.560261,0,0,0,29.59898,0,3.538566,-3.538566,35.2701,90.43598,0.2084509,6.116288,1.851473,0,31.91332
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,3.550702,3.550702,0,0,0,3.550702,0,0,4.440892E-16,0,0,3.737581,3.550702,0,0,3.93174,26.06041,0,3.737581,-3.737581,31.33035,80.33406,0.2084509,3.905772,0,0,26.06041
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,17.28645,17.28645,12,0,3.372,17.28645,0,0,0,0,0,5.564686,5.286451,0,0,8.084607,22.32283,0,5.564686,-5.564686,25.46465,65.29385,0.2084509,19.0151,0,12,22.32283
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,14.26759,16.75815,8.36,0,8.36,33.39565,85.62968,0.2084427,0,0,12,16.75815
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,5.025224,5.025224,0,0,0,5.025224,0,0,8.881784E-16,0,0,5.289709,5.025224,0,0,5.907591,24.28215,0,5.289709,-5.289709,27.8198,71.33268,0.2084427,5.527746,0,0,24.28215
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,0.7835687,0.7835687,0,0,0,0.7835687,0,0,1.110223E-16,0,0,0.8248091,0.7835687,0,0,11.78505,18.99244,0,0.8248091,-0.8248091,26.95038,69.10339,0.2084427,0.8619255,0,0,18.99244
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,0.3116567,0.3116567,0,0,0,0.3116567,0,0,5.551115E-17,0,0,0.3280596,0.3116567,0,0,12.7015,18.16763,0,0.3280596,-0.3280596,26.60457,68.21671,0.2084427,0.3428223,0,0,18.16763
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.06601,17.83957,0,0,0,26.60457,68.21671,0.2084427,0,0,0,17.83957
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,1.438045,1.438045,0,0,0,1.438045,0,0,2.220446E-16,0,0,1.513731,1.438045,0,0,13.06601,17.83957,0,1.513731,-1.513731,25.00896,64.1254,0.2084427,1.581849,0,0,17.83957
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.74793,16.32584,0,0,0,25.00896,64.1254,0.2084427,0,0,0,16.32584
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.74793,16.32584,0,0,0,25.00896,64.1254,0.2084427,0,0,0,16.32584
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,2.37446,2.37446,0,0,0,2.37446,0,0,0,0,0,2.499432,2.37446,0,0,14.74793,16.32584,0,2.499432,-2.499432,22.37433,57.36995,0.2084427,2.611906,0,0,16.32584
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,2.720454,2.720454,0,0,0,2.720454,0,0,0,0,0,2.863636,2.720454,0,0,17.52508,13.82641,0,2.863636,-2.863636,19.35579,49.63013,0.2084427,2.992499,0,0,13.82641
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,2.755208,2.755208,0,0,0,2.755208,0,0,0,0,0,2.90022,2.755208,0,0,20.7069,10.96277,0,2.90022,-2.90022,16.29869,41.79143,0.2084427,3.03073,0,0,10.96277
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,2.787922,5.059034,5.059034,0,0,0,5.059034,55.1078,0,8.881784E-16,0,2.787922,5.325299,5.059034,0,0,23.92937,8.062551,0,2.537377,-2.537377,13.62406,34.93341,0.2084427,5.564938,2.230338,0,10.85047
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,5.534011,0,0,0,0,0,0,0,0,0,0,5.534011,0,0,0,0,26.74867,5.525173,5.534011,0,5.534011,18.87408,48.39499,0.2083586,0,4.427209,0,11.05918
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,7.455252,1.106608,1.106608,0,0,0,1.106608,673.7032,0,0,0,7.455252,1.16485,1.106608,0,0,21.21466,10.50578,6.290402,0,6.290402,24.84168,63.6965,0.2082631,1.217268,5.964201,0,17.96103
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,8.471651,6.564416,6.564416,0,0,0,6.564416,129.0541,0,0,0,8.471651,6.909912,6.564416,0,0,14.92426,16.16714,1.561739,0,1.561739,26.32328,67.49545,0.2082395,7.220858,6.77732,0,24.6388
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,7.716573,6.362877,6.362877,0,0,0,6.362877,121.2749,0,0,0,7.716573,6.697765,6.362877,0,0,13.36252,17.57271,1.018808,0,1.018808,27.2898,69.97372,0.208224,6.999165,6.173258,0,25.28928
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,6.515944,0,0,0,0,0,0,0,0,0,0,6.515944,0,0,0,0,12.34371,18.48964,6.515944,0,6.515944,33.47137,85.82386,0.2081252,0,5.212756,0,25.00558
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,8.173287,11.03455,11.03455,8.80631,0,2.563996,11.03455,74.06995,0,0,0,8.173287,2.34552,2.228244,0,0,5.827768,24.35399,5.827768,0,5.827768,39.00008,100,0.2081502,12.13801,6.53863,12,32.52728
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,10.79796,1.047966,1.047966,0,0,0,1.047966,1030.373,9.694839,0,0,10.79796,1.103122,1.047966,0,0,0,29.59898,0,0,0,39.00008,100,0.2081502,1.152763,8.638369,0,40.39694
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,7.861213,7.948906,7.948906,3,0,1.095,7.948906,98.89679,2.651838,0,0,7.861213,5.209375,4.948906,0,0,0,29.59898,0,0,0,39.00008,100,0.2081502,8.743797,6.28897,12,37.46019
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,5.788542,14.93009,14.93009,9.430972,0,2.722036,14.93009,38.77098,0,0,0,5.788542,5.788542,5.499115,0,0,0,29.59898,0,0,0,39.00008,100,0.2081502,16.4231,4.630833,12,35.38752
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,2.550618,0,0,0,0,0,0,0,2.550618,0,0,2.550618,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2081502,0,2.040495,0,32.1496
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2081502,0,0,0,29.59898
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,23.40121,20.36,12,0,3.372,20.36,0,0,3.041212,5.381333,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.2081502,25.74133,0,12,29.59898
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,20.77749,20.36,12,0,3.372,20.36,0,0,0.4174899,2.495239,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.2081502,22.85524,0,12,20.79898
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,23.68772,20.36,12,0,3.372,20.36,0,0,3.327722,5.696494,0,8.8,8.36,0,0,19.55556,11.99898,0,8.8,-8.8,11.17203,28.64618,0.2081502,26.05649,0,12,11.99898
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,29.33333,3.198978,8.36,0,8.36,19.10303,48.98202,0.2081423,0,0,12,3.198978
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,1.193784,1.193784,9.993784,0,2.864428,1.193784,0,1.776357E-15,0,0,0,0,0,8.8,8.36,20.97333,10.72298,8.36,0,8.36,27.03402,69.31786,0.2081587,1.313163,0,12,10.72298
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,1.973504,1.973504,10.7735,0,3.061697,1.973504,0,1.776357E-15,0,0,0,0,0,8.8,8.36,12.61333,18.24698,8.36,0,8.36,34.96501,89.65369,0.208191,2.170854,0,12,18.24698
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,2.430356,2.430356,0,0,0,2.430356,0,0,0,0,0,2.558269,2.430356,0,0,4.253334,25.77098,0,2.558269,-2.558269,32.26836,82.73922,0.208191,2.673391,0,0,25.77098
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,2.786237,2.786237,0,0,0,2.786237,0,0,4.440892E-16,0,0,2.932882,2.786237,0,0,7.095855,23.21271,0,2.932882,-2.932882,29.17683,74.81223,0.208191,3.064861,0,0,23.21271
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,2.19417,2.19417,0,0,0,2.19417,0,0,4.440892E-16,0,0,2.309653,2.19417,0,0,10.35461,20.27983,0,2.309653,-2.309653,26.74224,68.56972,0.208191,2.413587,0,0,20.27983
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,3.168945,3.168945,0,0,0,3.168945,0,0,4.440892E-16,0,0,3.335731,3.168945,0,0,12.92089,17.97017,0,3.335731,-3.335731,23.22607,59.55392,0.208191,3.485839,0,0,17.97017
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,2.446657,2.446657,0,0,0,2.446657,0,0,4.440892E-16,0,0,2.575428,2.446657,0,0,16.62726,14.63444,0,2.575428,-2.575428,20.51133,52.59306,0.208191,2.691322,0,0,14.63444
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,3.261897,3.261897,0,0,0,3.261897,0,0,4.440892E-16,0,0,3.433576,3.261897,0,0,19.48885,12.05902,0,3.433576,-3.433576,16.89203,43.31281,0.208191,3.588087,0,0,12.05902
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,2.153608,5.085269,5.085269,0,0,0,5.085269,42.34992,0,8.881784E-16,0,2.153608,5.352915,5.085269,0,0,23.30393,8.62544,0,3.199308,-3.199308,13.51966,34.66573,0.208191,5.593796,1.722886,0,10.77905
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,4.981704,6.198467,6.198467,12,0,3.372,6.198467,80.36994,0,0,0,4.981704,0,0,5.801533,5.511456,26.85872,5.426132,10.49316,0,10.49316,23.47435,60.19051,0.2082161,6.818313,3.985363,12,10.40784
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,6.582938,0.6659825,0.6659825,9.465982,0,2.730894,0.6659825,988.4551,0,0,0,6.582938,0,0,8.8,8.36,16.36556,14.86998,14.94294,0,14.94294,37.65046,96.53946,0.2081223,0.7325808,5.26635,12,21.45292
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,9.605556,6.182489,6.182489,0,0,0,6.182489,155.3671,1.675053,0,0,9.605556,6.507884,6.182489,0,0,1.422619,28.31862,1.422619,0,1.422619,39.00008,100,0.2081008,6.800738,7.684444,0,37.92418
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,10.651,20.37123,20.36,12,0,3.372,20.36,52.31338,1.851004,0.01123381,2.048357,10.651,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2081008,22.40836,8.520803,12,40.24998
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,12.07741,2.806609,2.806609,0,0,0,2.806609,430.3203,9.123083,0,0,12.07741,2.954326,2.806609,0,0,0,29.59898,0,0,0,39.00008,100,0.2081008,3.08727,9.661927,0,41.67639
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,10.62691,12.79415,12.79415,4.434151,0,1.45784,12.79415,83.06067,1.826907,0,0,10.62691,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2081008,14.07357,8.501526,12,40.22588
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,10.84277,13.68845,13.68845,5.328446,0,1.684097,13.68845,79.21112,2.042771,0,0,10.84277,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2081008,15.05729,8.674217,12,40.44175
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,8.847201,21.05479,20.36,12,0,3.372,20.36,43.45384,0.04720181,0.6947885,2.800267,8.847201,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2081008,23.16027,7.077762,12,38.44618
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,5.871192,0,0,0,0,0,0,0,5.871192,0,0,5.871192,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2081008,0,4.696953,0,35.47017
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,2.959471,0,0,0,0,0,0,0,2.959471,0,0,2.959471,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2081008,0,2.367577,0,32.55845
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,1.810527,1.810527,0,0,0,1.810527,0,0,0,0,0,1.905818,1.810527,0,0,0,29.59898,0,1.905818,-1.905818,36.99117,94.84896,0.2081008,1.99158,0,0,29.59898
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,10.28512,10.28512,12,0,3.372,10.28512,0,0,0,0,0,0,0,1.714878,1.629134,2.117575,27.69316,1.629134,0,1.629134,38.5367,98.81186,0.2081112,11.31363,0,12,27.69316
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,8.035237,8.035237,8.549386,0,2.498995,8.035237,0,0,0,0,0,0,0,0.514149,0.4884415,0.4884415,29.15938,0.4884415,0,0.4884415,39.00008,100,0.2081143,8.838761,0,12,29.15938
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,0.7747609,0.7747609,0,0,0,0.7747609,0,0,1.110223E-16,0,0,0.8155378,0.7747609,0,0,0,29.59898,0,0.8155378,-0.8155378,38.14043,97.79577,0.2081143,0.852237,0,0,29.59898
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,3.12104,3.12104,0,0,0,3.12104,0,0,0,0,0,3.285305,3.12104,0,0,0.9061531,28.78344,0,3.285305,-3.285305,34.67741,88.91626,0.2081143,3.433144,0,0,28.78344
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,0.8036779,0.8036779,0,0,0,0.8036779,0,0,1.110223E-16,0,0,0.8459768,0.8036779,0,0,4.556492,25.49813,0,0.8459768,-0.8459768,33.78567,86.62975,0.2081143,0.8840457,0,0,25.49813
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,3.023841,3.023841,0,0,0,3.023841,0,0,0,0,0,3.182991,3.023841,0,0,5.496466,24.65216,0,3.182991,-3.182991,30.43051,78.02678,0.2081143,3.326225,0,0,24.65216
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,4.872017,4.872017,0,0,0,4.872017,0,0,8.881784E-16,0,0,5.128439,4.872017,0,0,9.033122,21.46917,0,5.128439,-5.128439,25.02466,64.16566,0.2081143,5.359219,0,0,21.46917
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,3.828246,3.828246,0,0,0,3.828246,0,0,4.440892E-16,0,0,4.029732,3.828246,0,0,14.73139,16.34073,0,4.029732,-4.029732,20.77695,53.27411,0.2081143,4.21107,0,0,16.34073
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,1.810274,1.810274,0,0,0,1.810274,0,0,2.220446E-16,0,0,1.905552,1.810274,0,0,19.20887,12.311,0,1.905552,-1.905552,18.76832,48.12379,0.2081143,1.991302,0,0,12.311
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,3.311311,3.311311,0,0,0,3.311311,0,0,4.440892E-16,0,0,3.48559,3.311311,0,0,21.32615,10.40544,0,3.48559,-3.48559,15.09418,38.70295,0.2081143,3.642442,0,0,10.40544
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,1.87891,1.87891,0,0,0,1.87891,0,0,2.220446E-16,0,0,1.9778,1.87891,0,0,25.19903,6.919854,0,1.9778,-1.9778,13.0094,33.35736,0.2081143,2.066801,0,0,6.919854
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,2.473183,2.473183,0,0,0,2.473183,0,0,0,0,0,2.60335,2.473183,0,0,27.39658,4.942054,0,2.60335,-2.60335,10.26523,26.32104,0.2081143,2.720501,0,0,4.942054
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,2.196431,11.2012,11.2012,12,0,3.372,11.2012,19.6089,0,0,0,2.196431,0,0,0.7988032,0.758863,30.28919,2.338704,2.955294,0,2.955294,13.06886,33.50984,0.2081285,12.32132,1.757145,12,4.535135
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,5.844028,11.28688,11.28688,12,0,3.372,11.28688,51.77718,0,0,0,5.844028,0,0,0.7131212,0.6774651,27.3339,4.998468,6.521493,0,6.521493,19.2557,49.37348,0.2081577,12.41557,4.675222,12,10.8425
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,8.803715,8.234593,8.234593,12,0,3.372,8.234593,106.9114,0,0,0,8.803715,0,0,3.765407,3.577137,20.81241,10.86781,12.38085,0,12.38085,31.0012,79.4901,0.2081543,9.058052,7.042972,12,19.67153
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,10.15693,6.602646,6.602646,4.963542,0,1.591776,6.602646,153.8312,0,0,0,10.15693,1.725372,1.639103,0,0,8.431555,22.01058,8.431555,0,8.431555,39.00008,100,0.2080673,7.26291,8.125542,12,32.16751
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,10.58887,0.6409775,0.6409775,0,0,0,0.6409775,1651.988,9.914157,0,0,10.58887,0.6747131,0.6409775,0,0,0,29.59898,0,0,0,39.00008,100,0.2080673,0.7050753,8.471096,0,40.18785
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,11.73437,12.89023,12.89023,4.530232,0,1.482149,12.89023,91.03304,2.93437,0,0,11.73437,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2080673,14.17926,9.387496,12,41.33335
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,11.4808,19.48403,19.48403,11.12403,0,3.15038,19.48403,58.92416,2.680802,0,1.072434,11.4808,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2080673,21.43243,9.184642,12,41.07978
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,10.09054,12.78117,12.78117,4.421166,0,1.454555,12.78117,78.9485,1.29054,0,0,10.09054,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2080673,14.05928,8.072432,12,39.68952
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,9.027422,16.27393,16.27393,7.913932,0,2.338225,16.27393,55.47167,0.227422,0,0,9.027422,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2080673,17.90133,7.221938,12,38.6264
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,5.968685,0,0,0,0,0,0,0,5.968685,0,0,5.968685,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2080673,0,4.774948,0,35.56766
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,2.72521,3.702938,3.702938,0,0,0,3.702938,73.59589,0,0,0,2.72521,3.897829,3.702938,0,0,0,29.59898,0,1.172619,-1.172619,37.76403,96.83065,0.2080673,4.073232,2.180168,0,32.32419
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,1.80168,1.80168,0,0,0,1.80168,0,0,2.220446E-16,0,0,1.896505,1.80168,0,0,1.30291,28.42636,0,1.896505,-1.896505,35.76494,91.70478,0.2080673,1.981848,0,0,28.42636
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,12.19934,12.19934,12,0,3.372,12.19934,0,0,0,0,0,0.2098345,0.1993428,0,0,3.410139,26.52985,0,0.2098345,-0.2098345,35.54375,91.13764,0.2080673,13.41928,0,12,26.52985
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,9.521777,9.521777,12,0,3.372,9.521777,0,0,0,0,0,0,0,2.478223,2.354312,3.643288,26.32002,2.354312,0,2.354312,37.77725,96.86455,0.2080823,10.47396,0,12,26.32002
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,3.845738,3.845738,0,0,0,3.845738,0,0,0,0,0,4.048145,3.845738,0,0,1.288976,28.4389,0,4.048145,-4.048145,33.51013,85.92323,0.2080823,4.230311,0,0,28.4389
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,1.523982,1.523982,0,0,0,1.523982,0,0,2.220446E-16,0,0,1.604192,1.523982,0,0,5.786915,24.39075,0,1.604192,-1.604192,31.81916,81.58743,0.2080823,1.67638,0,0,24.39075
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,1.837383,1.837383,0,0,0,1.837383,0,0,2.220446E-16,0,0,1.934088,1.837383,0,0,7.56935,22.78656,0,1.934088,-1.934088,29.78045,76.35999,0.2080823,2.021122,0,0,22.78656
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,3.663747,3.663747,0,0,0,3.663747,0,0,4.440892E-16,0,0,3.856576,3.663747,0,0,9.718336,20.85248,0,3.856576,-3.856576,25.71527,65.93645,0.2080823,4.030122,0,0,20.85248
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,4.127342,4.127342,0,0,0,4.127342,0,0,0,0,0,4.344571,4.127342,0,0,14.00342,16.9959,0,4.344571,-4.344571,21.13569,54.19396,0.2080823,4.540076,0,0,16.9959
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,6.673305,6.673305,0,0,0,6.673305,0,0,0,0,0,7.024531,6.673305,0,0,18.83072,12.65133,0,7.024531,-7.024531,13.73118,35.20809,0.2080823,7.340635,0,0,12.65133
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,6.223737,6.223737,12,0,3.372,6.223737,0,0,0,0,0,0,0,5.776263,5.48745,26.63576,5.626798,5.48745,0,5.48745,18.93703,48.5564,0.2081171,6.84611,0,12,5.626798
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,5.212202,5.212202,12,0,3.372,5.212202,0,0,0,0,0,0,0,6.787798,6.448408,21.14831,10.5655,6.448408,0,6.448408,25.05453,64.24226,0.208158,5.733422,0,12,10.5655
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,3.169997,3.169997,11.97,0,3.364409,3.169997,0,0,0,0,0,0,0,8.8,8.36,14.6999,16.36907,8.36,0,8.36,32.98552,84.57809,0.208211,3.486997,0,12,16.36907
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,2.937144,2.937144,0,0,0,2.937144,0,0,4.440892E-16,0,0,3.09173,2.937144,0,0,6.339898,23.89307,0,3.09173,-3.09173,29.72655,76.22178,0.208211,3.230858,0,0,23.89307
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,2.727702,10.43897,10.43897,12,0,3.372,10.43897,26.12999,2.220446E-16,0,0,2.727702,0,0,1.56103,1.482979,9.775153,20.80134,4.21068,0,4.21068,33.72116,86.46432,0.2082319,11.48287,2.182162,12,23.52904
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,5.343712,19.061,19.061,12,0,3.372,19.061,28.03479,8.881784E-16,0,0.6071051,5.343712,7.432636,7.061005,0,0,5.564473,24.59095,0,2.088924,-2.088924,31.51924,80.81839,0.2082319,20.96711,4.27497,12,29.93467
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,5.907795,17.90364,17.90364,12,0,3.372,17.90364,32.99772,0,3.552714E-15,0,5.907795,6.214364,5.903646,0,0,7.8855,22.50203,0,0.3065684,-0.3065684,31.19608,79.9898,0.2082319,19.69401,4.726236,12,28.40982
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,7.611204,15.03473,15.03473,12,0,3.372,15.03473,50.62416,0,0,0,7.611204,3.19445,3.034727,0,0,8.226131,22.19546,4.416754,0,4.416754,35.38618,90.73363,0.2082507,16.5382,6.088963,12,29.80666
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,7.350728,19.40688,19.40688,12,0,3.372,19.40688,37.87693,8.881784E-16,0,0.9875624,7.350728,7.79671,7.406875,0,0,3.809377,26.17054,0,0.445983,-0.445983,34.91608,89.52823,0.2082507,21.34756,5.880582,12,33.52127
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,9.283112,5.476328,5.476328,0,0,0,5.476328,169.5134,0,0,0,9.283112,5.764556,5.476328,0,0,4.304914,25.72456,3.518555,0,3.518555,38.25407,98.08717,0.2081978,6.023961,7.426489,0,35.00767
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,7.537632,9.939806,9.939806,3.526096,0,1.228102,9.939806,75.83279,0,0,0,7.537632,6.751274,6.413711,0,0,0.7863582,28.89126,0.7863582,0,0.7863582,39.00008,100,0.2081967,10.93379,6.030106,12,36.42889
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,8.0823,11.91468,11.91468,4.236491,0,1.407832,11.91468,67.83483,0,0,0,8.0823,8.0823,7.678185,0,0,0,29.59898,0,0,0,39.00008,100,0.2081967,13.10614,6.46584,12,37.68128
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,8.463011,8.531263,8.531263,3,0,1.095,8.531263,99.19997,2.640629,0,0,8.463011,5.822382,5.531263,0,0,0,29.59898,0,0,0,39.00008,100,0.2081967,9.384389,6.770409,12,38.06199
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,5.743562,17.08313,17.08313,11.62675,0,3.277567,17.08313,33.62125,8.881784E-16,0,0,5.743562,5.743562,5.456384,0,0,0,29.59898,0,0,0,39.00008,100,0.2081967,18.79144,4.59485,12,35.34254
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,2.446679,11.58841,11.58841,9.264064,0,2.679808,11.58841,21.11315,4.440892E-16,0,0,2.446679,2.446679,2.324345,0,0,0,29.59898,0,0,0,39.00008,100,0.2081967,12.74725,1.957343,12,32.04566
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,10.36699,10.36699,10.36699,0,2.958848,10.36699,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2081967,11.40369,0,12,29.59898
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,27.63185,20.36,12,0,3.372,20.36,0,0,7.271845,10.03503,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.2081967,30.39503,0,12,29.59898
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,15.36533,15.36533,12,0,3.372,15.36533,0,0,0,0,0,3.542455,3.365332,0,0,9.777778,20.79898,0,3.542455,-3.542455,25.98999,66.64086,0.2081967,16.90187,0,12,20.79898
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,20.03673,20.03673,12,0,3.372,20.03673,0,0,3.552714E-15,1.680406,0,8.459719,8.036733,0,0,13.71384,17.25652,0,8.459719,-8.459719,17.07266,43.77597,0.2081967,22.04041,0,12,17.25652
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,1.740734,1.740734,10.54073,0,3.002806,1.740734,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.11353,8.796804,8.36,0,8.36,25.00365,64.1118,0.208224,1.914807,0,12,8.796804
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,1.268813,1.268813,10.06881,0,2.88341,1.268813,0,1.776357E-15,0,0,0,0,0,8.8,8.36,14.75353,16.3208,8.36,0,8.36,32.93465,84.44764,0.2082418,1.395694,0,12,16.3208
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,0.534613,0.534613,0,0,0,0.534613,0,0,0,0,0,0.5627505,0.534613,0,0,6.393527,23.8448,0,0.5627505,-0.5627505,32.34145,82.92664,0.2082418,0.5880743,0,0,23.8448
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,3.582059,3.582059,0,0,0,3.582059,0,0,0,0,0,3.770588,3.582059,0,0,7.018805,23.28205,0,3.770588,-3.770588,28.36691,72.73551,0.2082418,3.940265,0,0,23.28205
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,1.621379,1.621379,0,0,0,1.621379,0,0,0,0,0,1.706715,1.621379,0,0,11.20835,19.51147,0,1.706715,-1.706715,26.56787,68.12261,0.2082418,1.783517,0,0,19.51147
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,0.2679858,0.2679858,0,0,0,0.2679858,0,0,5.551115E-17,0,0,0.2820903,0.2679858,0,0,13.1047,17.80475,0,0.2820903,-0.2820903,26.27052,67.36018,0.2082418,0.2947843,0,0,17.80475
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,4.343758,4.343758,0,0,0,4.343758,0,0,0,0,0,4.572377,4.343758,0,0,13.41813,17.52266,0,4.572377,-4.572377,21.45081,55.00197,0.2082418,4.778134,0,0,17.52266
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,2.332763,2.332763,0,0,0,2.332763,0,0,0,0,0,2.45554,2.332763,0,0,18.49855,12.95028,0,2.45554,-2.45554,18.86245,48.36515,0.2082418,2.566039,0,0,12.95028
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,0.8377917,0.8377917,0,0,0,0.8377917,0,0,1.110223E-16,0,0,0.881886,0.8377917,0,0,21.22693,10.49474,0,0.881886,-0.881886,17.93286,45.98159,0.2082418,0.9215709,0,0,10.49474
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,0.9953842,6.550607,6.550607,0,0,0,6.550607,15.1953,0,8.881784E-16,0,0.9953842,6.895375,6.550607,0,0,22.2068,9.612858,0,5.899991,-5.899991,11.71372,30.03512,0.2082418,7.205667,0.7963074,0,10.60824
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,2.134729,3.409558,3.409558,0,0,0,3.409558,62.61013,4.440892E-16,0,0,2.134729,3.589008,3.409558,0,0,28.76235,3.712866,0,1.45428,-1.45428,10.18077,26.1045,0.2082418,3.750514,1.707783,0,5.847595
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,5.380002,8.946683,8.946683,12,0,3.372,8.946683,60.13405,0,0,0,5.380002,0,0,3.053318,2.900652,30.37821,2.258587,8.280654,0,8.280654,18.03649,46.24733,0.2082829,9.841351,4.304002,12,7.638589
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,6.742832,11.61276,11.61276,12,0,3.372,11.61276,58.064,0,0,0,6.742832,0,0,0.3872401,0.3678781,22.09756,9.711176,7.110711,0,7.110711,24.7823,63.54425,0.2083137,12.77404,5.394266,12,16.45401
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,8.17248,0,0,7.173019,0,2.150774,0,0,0,0,0,8.17248,0,0,7.173019,6.814368,14.98685,16.11082,14.98685,0,14.98685,39.00008,100,0.2081736,0,6.537984,12,24.28329
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,10.03215,6.62622,6.62622,0,0,0,6.62622,151.4008,3.057181,0,0,10.03215,6.974968,6.62622,0,0,0,29.59898,0,0,0,39.00008,100,0.2081736,7.288842,8.02572,0,39.63113
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,8.488583,8.584428,8.584428,3,0,1.095,8.584428,98.8835,2.610237,0,0,8.488583,5.878345,5.584428,0,0,0,29.59898,0,0,0,39.00008,100,0.2081736,9.44287,6.790866,12,38.08756
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,6.354344,1.909466,1.909466,0,0,0,1.909466,332.7813,4.34438,0,0,6.354344,2.009964,1.909466,0,0,0,29.59898,0,0,0,39.00008,100,0.2081736,2.100412,5.083475,0,35.95332
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,7.477633,13.87983,13.87983,6.776079,0,2.050348,13.87983,53.8741,0,0,0,7.477633,7.477633,7.103751,0,0,0,29.59898,0,0,0,39.00008,100,0.2081736,15.26781,5.982106,12,37.07661
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,3.51105,0.4519682,0.4519682,0,0,0,0.4519682,776.8354,3.035293,0,0,3.51105,0.475756,0.4519682,0,0,0,29.59898,0,0,0,39.00008,100,0.2081736,0.4971651,2.80884,0,33.11003
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,1.314836,1.652126,1.652126,0,0,0,1.652126,79.58447,0,2.220446E-16,0,1.314836,1.73908,1.652126,0,0,0,29.59898,0,0.4242443,-0.4242443,38.55289,98.85336,0.2081736,1.817339,1.051869,0,30.91381
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,10.98942,10.98942,11.48562,0,3.241861,10.98942,0,0,0,0,0,0,0,0.4961922,0.4713826,0.4713826,29.17473,0.4713826,0,0.4713826,39.00008,100,0.2081766,12.08837,0,12,29.17473
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,11.14058,11.14058,11.14058,0,3.154566,11.14058,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2081766,12.25463,0,12,29.59898
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,12.41732,12.41732,12,0,3.372,12.41732,0,0,0,0,0,0.4392842,0.41732,0,0,0,29.59898,0,0.4392842,-0.4392842,38.53703,98.81271,0.2081766,13.65905,0,12,29.59898
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,4.419048,4.419048,0,0,0,4.419048,0,0,0,0,0,4.65163,4.419048,0,0,0.4880936,29.15969,0,4.65163,-4.65163,33.63378,86.2403,0.2081766,4.860953,0,0,29.15969
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,4.696403,4.696403,0,0,0,4.696403,0,0,0,0,0,4.943582,4.696403,0,0,5.656571,24.50806,0,4.943582,-4.943582,28.42279,72.87881,0.2081766,5.166043,0,0,24.50806
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,1.25257,1.25257,0,0,0,1.25257,0,0,2.220446E-16,0,0,1.318495,1.25257,0,0,11.14944,19.56448,0,1.318495,-1.318495,27.03297,69.31518,0.2081766,1.377827,0,0,19.56448
