Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,10.78487,3.960914,3.960914,0,0,0,3.960914,272.2823,6.615487,0,0,10.78487,4.169384,3.960914,0,0,0,29.59898,0,0,0,39.00008,100,0.122888,4.357006,8.627896,0,40.38385
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,11.62356,6.92778,6.92778,0,0,0,6.92778,167.7819,4.33116,0,0,11.62356,7.2924,6.92778,0,0,0,29.59898,0,0,0,39.00008,100,0.122888,7.620558,9.298847,0,41.22254
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,11.28064,0,0,0,0,0,0,0,11.28064,0,0,11.28064,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.122888,0,9.02451,0,40.87962
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,10.05255,3.700545,3.700545,0,0,0,3.700545,271.6504,6.157236,0,0,10.05255,3.895311,3.700545,0,0,0,29.59898,0,0,0,39.00008,100,0.122888,4.0706,8.042037,0,39.65152
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,9.362192,2.143,2.143,0,-1,0,2.143,436.8731,7.106402,0,0,9.362192,2.25579,2.143,0,0,0,29.59898,0,0,0,39.00008,100,0.122888,2.3573,7.489754,0,38.96117
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,7.506045,3.672606,3.672606,0,-1,0,3.672606,204.3793,3.640145,0,0,7.506045,3.865901,3.672606,0,0,0,29.59898,0,0,0,39.00008,100,0.122888,4.039866,6.004837,0,37.10502
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,5.635492,0,0,0,-1,0,0,0,5.635492,0,0,5.635492,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.122888,0,4.508393,0,35.23447
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,3.138429,2.801742,2.801742,0,-1,0,2.801742,112.0171,0.1892269,0,0,3.138429,2.949202,2.801742,0,0,0,29.59898,0,0,0,39.00008,100,0.122888,3.081916,2.510743,0,32.73741
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,4.173369,4.173369,0,-1,0,4.173369,0,0,0,0,0,4.39302,4.173369,0,0,0,29.59898,0,4.39302,-4.39302,34.36943,88.12656,0.122888,4.590706,0,0,29.59898
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,7.050383,7.050383,0,-1,0,7.050383,0,0,8.881784E-16,0,0,7.421456,7.050383,0,0,4.881134,25.20596,0,7.421456,-7.421456,26.54653,68.06788,0.122888,7.755422,0,0,25.20596
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.1272,17.7845,0,0,0,26.54653,68.06788,0.122888,0,0,0,17.7845
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,6.701777,6.701777,0,-1,0,6.701777,0,0,0,0,0,7.054503,6.701777,0,0,13.1272,17.7845,0,7.054503,-7.054503,19.11043,49.001,0.122888,7.371955,0,0,17.7845
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,0.4709954,0.4709954,0,-1,0,0.4709954,0,0,5.551115E-17,0,0,0.4957846,0.4709954,0,0,20.96553,10.73,0,0.4957846,-0.4957846,18.58783,47.661,0.122888,0.5180949,0,0,10.73
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.5164,10.23421,0,0,0,18.58783,47.661,0.122888,0,0,0,10.23421
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.5164,10.23421,0,0,0,18.58783,47.661,0.122888,0,0,0,10.23421
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,1.81749,1.81749,0,-1,0,1.81749,0,0,0,0,0,1.913148,1.81749,0,0,21.5164,10.23421,0,1.913148,-1.913148,16.57119,42.49015,0.122888,1.999239,0,0,10.23421
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,1.262278,1.262278,0,-1,0,1.262278,0,0,0,0,0,1.328713,1.262278,0,0,23.64212,8.321067,0,1.328713,-1.328713,15.1706,38.89891,0.122888,1.388505,0,0,8.321067
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,0.4638554,0.4638554,0,-1,0,0.4638554,0,0,5.551115E-17,0,0,0.4882688,0.4638554,0,0,25.11847,6.992354,0,0.4882688,-0.4882688,14.65592,37.57922,0.122888,0.5102409,0,0,6.992354
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.66099,6.504085,0,0,0,14.65592,37.57922,0.122888,0,0,0,6.504085
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,1.507549,1.507549,0,0,0,1.507549,0,0,2.220446E-16,0,0,1.586893,1.507549,0,0,25.66099,6.504085,0,1.586893,-1.586893,12.98319,33.29016,0.122888,1.658304,0,0,6.504085
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,2.11857,2.11857,0,0,0,2.11857,0,0,4.440892E-16,0,0,2.230073,2.11857,0,0,27.42421,4.917192,0,2.230073,-2.230073,10.63249,27.26273,0.122888,2.330427,0,0,4.917192
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,0.4797486,0,0,0,0,0,0,0,0,0,0,0.4797486,0,0,0,0,29.90207,2.687118,0.4797486,0,0.4797486,11.08762,28.42973,0.122623,0,0.3837989,0,3.166867
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,3.580077,0.1174769,0.1174769,0,0,0,0.1174769,3047.472,0,0,0,3.580077,0.1236599,0.1174769,0,0,29.42232,3.118892,3.456417,0,3.456417,14.36666,36.83752,0.1207473,0.1292246,2.864061,0,6.698969
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,6.450094,4.369889,4.369889,0,-1,0,4.369889,147.6031,0,0,0,6.450094,4.599883,4.369889,0,0,25.9659,6.229667,1.850211,0,1.850211,16.12193,41.33819,0.1197666,4.806878,5.160075,0,12.67976
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,6.778677,0,0,0,0,0,0,0,0,0,0,6.778677,0,0,0,0,24.11569,7.894857,6.778677,0,6.778677,22.55274,57.82743,0.1163057,0,5.422942,0,14.67353
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,8.577735,2.604609,2.604609,0,0,0,2.604609,329.3291,0,0,0,8.577735,2.741693,2.604609,0,0,17.33701,13.99567,5.836042,0,5.836042,28.0893,72.0237,0.1134824,2.86507,6.862188,0,22.5734
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,8.801853,0.812791,0.812791,0,0,0,0.812791,1082.917,0,0,0,8.801853,0.8555695,0.812791,0,0,11.50097,19.2481,7.946284,0,7.946284,35.62781,91.35316,0.1098516,0.8940701,7.041483,0,28.04996
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,4.281739,3.342381,3.342381,0,0,0,3.342381,128.1045,0,0,0,4.281739,3.518296,3.342381,0,0,3.554687,26.39976,0.7634438,0,0.7634438,36.35207,93.21026,0.109515,3.676619,3.425391,0,30.6815
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,3.85422,3.597704,3.597704,0,-1,0,3.597704,107.13,0,0,0,3.85422,3.787057,3.597704,0,0,2.791243,27.08686,0.06716377,0,0.06716377,36.41579,93.37363,0.1094855,3.957474,3.083376,0,30.94108
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,3.579944,1.825036,1.825036,0,-1,0,1.825036,196.1574,0,0,0,3.579944,1.921091,1.825036,0,0,2.72408,27.14731,1.658853,0,1.658853,37.98952,97.40882,0.1087615,2.00754,2.863955,0,30.72725
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,2.19936,1.096492,1.096492,0,-1,0,1.096492,200.5815,0,0,0,2.19936,1.154202,1.096492,0,0,1.065227,28.64027,1.045158,0,1.045158,38.98104,99.95118,0.1083102,1.206141,1.759488,0,30.83963
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,1.562364,3.752765,3.752765,0,-1,0,3.752765,41.63236,0,8.881784E-16,0,1.562364,3.950279,3.752765,0,0,0.0200686,29.58092,0,2.387914,-2.387914,36.46395,93.49714,0.1083102,4.128041,1.249892,0,31.14328
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,6.110168,6.110168,0,-1,0,6.110168,0,0,0,0,0,6.431755,6.110168,0,0,2.673307,27.193,0,6.431755,-6.431755,29.68429,76.11342,0.1083102,6.721184,0,0,27.193
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,5.061134,5.061134,0,-1,0,5.061134,0,0,0,0,0,5.32751,5.061134,0,0,9.819701,20.76125,0,5.32751,-5.32751,24.0686,61.71424,0.1083102,5.567248,0,0,20.76125
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,5.192577,5.192577,0,-1,0,5.192577,0,0,0,0,0,5.465871,5.192577,0,0,15.73916,15.43374,0,5.465871,-5.465871,18.30707,46.94111,0.1083102,5.711835,0,0,15.43374
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.81235,9.967866,0,0,0,18.30707,46.94111,0.1083102,0,0,0,9.967866
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,0.1455509,0.1455509,0,-1,0,0.1455509,0,0,0,0,0,0.1532115,0.1455509,0,0,21.81235,9.967866,0,0.1532115,-0.1532115,18.14557,46.52701,0.1083102,0.160106,0,0,9.967866
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,0.9336352,0.9336352,0,-1,0,0.9336352,0,0,1.110223E-16,0,0,0.9827738,0.9336352,0,0,21.98258,9.814654,0,0.9827738,-0.9827738,17.10963,43.87077,0.1083102,1.026999,0,0,9.814654
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,0.5652879,0.5652879,0,-1,0,0.5652879,0,0,1.110223E-16,0,0,0.59504,0.5652879,0,0,23.07455,8.831881,0,0.59504,-0.59504,16.48241,42.2625,0.1083102,0.6218168,0,0,8.831881
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,0.5529279,0.5529279,0,-1,0,0.5529279,0,0,1.110223E-16,0,0,0.5820293,0.5529279,0,0,23.73571,8.23684,0,0.5820293,-0.5820293,15.8689,40.68939,0.1083102,0.6082206,0,0,8.23684
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,0.732046,0.732046,0,-1,0,0.732046,0,0,1.110223E-16,0,0,0.7705747,0.732046,0,0,24.38241,7.654811,0,0.7705747,-0.7705747,15.05664,38.60669,0.1083102,0.8052506,0,0,7.654811
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,0.4750523,0.4750523,0,-1,0,0.4750523,0,0,5.551115E-17,0,0,0.5000551,0.4750523,0,0,25.2386,6.884237,0,0.5000551,-0.5000551,14.52953,37.25514,0.1083102,0.5225576,0,0,6.884237
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,1.050154,1.050154,0,-1,0,1.050154,0,0,2.220446E-16,0,0,1.105426,1.050154,0,0,25.79422,6.384181,0,1.105426,-1.105426,13.36431,34.2674,0.1083102,1.15517,0,0,6.384181
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.02247,5.278756,0,0,0,13.36431,34.2674,0.1083102,0,0,0,5.278756
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,1.350045,1.350045,0,0,0,1.350045,0,0,2.220446E-16,0,0,1.4211,1.350045,0,0,27.02247,5.278756,0,1.4211,-1.4211,11.86634,30.42646,0.1083102,1.485049,0,0,5.278756
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,1.200359,1.034352,1.034352,0,0,0,1.034352,116.0494,0,0,0,1.200359,1.088791,1.034352,0,0,28.60147,3.857656,0.1115676,0,0.1115676,11.97218,30.69785,0.1082623,1.137787,0.9602869,0,5.058014
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,2.765641,0.4260994,0.4260994,0,0,0,0.4260994,649.0601,0,0,0,2.765641,0.4485257,0.4260994,0,0,28.4899,3.958067,2.317115,0,2.317115,14.17039,36.33427,0.1072759,0.4687093,2.212513,0,6.723708
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,6.91827,4.041089,4.041089,0,-1,0,4.041089,171.1982,0,0,0,6.91827,4.253778,4.041089,0,0,26.17279,6.04347,2.664493,0,2.664493,16.69815,42.81569,0.1061637,4.445198,5.534616,0,12.96174
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,7.858552,0,0,0,0,0,0,0,0,0,0,7.858552,0,0,0,0,23.50829,8.441514,7.858552,0,7.858552,24.15343,61.93175,0.1030136,0,6.286841,0,16.30007
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,5.967759,3.269272,3.269272,0,0,0,3.269272,182.5409,0,0,0,5.967759,3.441339,3.269272,0,0,15.64974,15.51421,2.526419,0,2.526419,26.5502,68.0773,0.1020403,3.5962,4.774207,0,21.48197
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,4.430231,5.291241,5.291241,0,0,0,5.291241,83.72764,0,0,0,4.430231,5.569727,5.291241,0,0,13.12332,17.78799,0,1.139496,-1.139496,25.34907,64.99747,0.1020403,5.820365,3.544185,0,22.21822
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,6.339477,8.540891,8.540891,12,0,3.372,8.540891,74.22501,0,0,0,6.339477,0,0,3.45911,3.286154,14.38943,16.64849,9.62563,0,9.62563,34.48074,88.41198,0.1076279,9.394979,5.071581,12,22.98797
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,3.040781,2.392333,2.392333,0,-1,0,2.392333,127.1053,0,0,0,3.040781,2.518245,2.392333,0,0,4.763798,25.31156,0.5225366,0,0.5225366,34.97646,89.68306,0.1074253,2.631566,2.432625,0,28.35234
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,2.279689,5.107519,5.107519,0,-1,0,5.107519,44.63399,0,8.881784E-16,0,2.279689,5.376336,5.107519,0,0,4.241262,25.78184,0,3.096646,-3.096646,31.71231,81.31346,0.1074253,5.618271,1.823751,0,28.06153
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,1.106044,1.706398,1.706398,0,-1,0,1.706398,64.81745,2.220446E-16,0,0,1.106044,1.796209,1.706398,0,0,7.68198,22.6852,0,0.6901648,-0.6901648,30.98481,79.44808,0.1074253,1.877038,0.8848351,0,23.79124
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,0.7823357,0,0,0,-1,0,0,0,0,0,0,0.7823357,0,0,0,0,8.44883,21.99503,0.7823357,0,0.7823357,31.727,81.35113,0.1071233,0,0.6258686,0,22.77737
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,2.807415,2.807415,0,-1,0,2.807415,0,0,4.440892E-16,0,0,2.955174,2.807415,0,0,7.666494,22.69913,0,2.955174,-2.955174,28.61198,73.3639,0.1071233,3.088156,0,0,22.69913
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,7.870996,7.870996,0,-1,0,7.870996,0,0,8.881784E-16,0.2980959,0,8.285259,7.870996,0,0,10.95002,19.74396,0,8.285259,-8.285259,19.87855,50.97053,0.1071233,8.658096,0,0,19.74396
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,5.588554,5.588554,0,-1,0,5.588554,0,0,8.881784E-16,0,0,5.882689,5.588554,0,0,20.15586,11.4587,0,5.882689,-5.882689,13.67765,35.07082,0.1071233,6.14741,0,0,11.4587
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,4.368654,4.368654,0,-1,0,4.368654,0,0,8.881784E-16,0,0,4.598584,4.368654,0,0,26.69218,5.576012,0,4.598584,-4.598584,8.830316,22.64179,0.1071233,4.80552,0,0,5.576012
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,1.029489,0.9285571,0,-1,0,0.9285571,0,0,0.1009316,0.2038805,0,0.9774285,0.9285571,0,0,31.80172,0.9774285,0,0.9774285,-0.9774285,7.800015,20,0.1071233,1.132438,0,0,0.9774285
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,0.3427241,0,0,-1,0,0,0,0,0.3427241,0.3769965,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1071233,0.3769965,0,0,0
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1071233,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,0.320488,0,0,-1,0,0,0,0,0.320488,0.3525368,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1071233,0.3525368,0,0,0
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,1.673659,0,0,-1,0,0,0,0,1.673659,1.841025,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1071233,1.841025,0,0,0
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,0.6555141,0,0,-1,0,0,0,0,0.6555141,0.7210656,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1071233,0.7210656,0,0,0
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,0.2721465,0,0,-1,0,0,0,0,0.2721465,0.2993612,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1071233,0.2993612,0,0,0
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1071233,0,0,0,0
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,2.104805,2.104805,10.9048,0,3.094916,2.104805,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1117509,2.315285,0,12,0
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,2.126811,0.5295737,0.5295737,9.329574,0,2.696382,0.5295737,401.6081,1.776357E-15,0,0,2.126811,0,0,8.8,8.36,24.52775,7.524,10.48681,0,10.48681,25.67967,65.84518,0.1137949,0.582531,1.701448,12,9.65081
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,4.241268,3.796456,3.796456,11.76102,0,3.311537,3.796456,111.7165,0,0,0,4.241268,0,0,7.964561,7.566333,14.04094,16.96213,11.8076,0,11.8076,36.88134,94.56736,0.1174173,4.176102,3.393014,12,21.2034
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,6.139767,0,0,0,-1,0,0,0,3.906425,0,0,6.139767,0,0,0,0,2.233342,27.58897,2.233342,0,2.233342,39.00008,100,0.1165746,0,4.911814,0,33.72874
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,8.231018,2.426556,2.426556,0,0,0,2.426556,339.2058,5.676749,0,0,8.231018,2.554269,2.426556,0,0,0,29.59898,0,0,0,39.00008,100,0.1165746,2.669211,6.584815,0,37.83
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,11.43795,0.2895486,0.2895486,0,0,0,0.2895486,3950.269,11.13316,0,0,11.43795,0.304788,0.2895486,0,0,0,29.59898,0,0,0,39.00008,100,0.1165746,0.3185035,9.15036,0,41.03693
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,11.85803,0,0,0,0,0,0,0,11.85803,0,0,11.85803,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1165746,0,9.486426,0,41.45701
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,11.81328,0,0,0,0,0,0,0,11.81328,0,0,11.81328,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1165746,0,9.450624,0,41.41226
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,9.651052,2.015427,2.015427,0,-1,0,2.015427,478.8589,7.52955,0,0,9.651052,2.121502,2.015427,0,0,0,29.59898,0,0,0,39.00008,100,0.1165746,2.21697,7.720842,0,39.25003
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,6.941213,0,0,0,-1,0,0,0,6.941213,0,0,6.941213,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1165746,0,5.55297,0,36.54019
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,3.19799,0,0,0,-1,0,0,0,3.19799,0,0,3.19799,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1165746,0,2.558392,0,32.79697
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,1.813841,5.999921,5.999921,0,-1,0,5.999921,30.23108,0,0,0,1.813841,6.315706,5.999921,0,0,0,29.59898,0,4.501865,-4.501865,34.2547,87.83237,0.1165746,6.599913,1.451073,0,31.41282
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,2.861927,2.861927,0,-1,0,2.861927,0,0,4.440892E-16,0,0,3.012555,2.861927,0,0,5.002072,25.09711,0,3.012555,-3.012555,31.07918,79.69006,0.1165746,3.14812,0,0,25.09711
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,5.74664,5.74664,0,-1,0,5.74664,0,0,0,0,0,6.049095,5.74664,0,0,8.349356,22.08456,0,6.049095,-6.049095,24.70288,63.34059,0.1165746,6.321304,0,0,22.08456
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,3.565857,3.565857,0,-1,0,3.565857,0,0,4.440892E-16,0,0,3.753534,3.565857,0,0,15.07057,16.03546,0,3.753534,-3.753534,20.74631,53.19555,0.1165746,3.922443,0,0,16.03546
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,3.952581,3.952581,0,-1,0,3.952581,0,0,4.440892E-16,0,0,4.160612,3.952581,0,0,19.24117,12.28193,0,4.160612,-4.160612,16.36064,41.95026,0.1165746,4.347839,0,0,12.28193
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,0.134784,0.134784,0,-1,0,0.134784,0,0,2.775558E-17,0,0,0.1418779,0.134784,0,0,23.86407,8.121318,0,0.1418779,-0.1418779,16.21108,41.5668,0.1165746,0.1482624,0,0,8.121318
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,1.183718,1.183718,0,-1,0,1.183718,0,0,2.220446E-16,0,0,1.246019,1.183718,0,0,24.02171,7.97944,0,1.246019,-1.246019,14.89766,38.19906,0.1165746,1.30209,0,0,7.97944
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,1.79954,1.79954,0,-1,0,1.79954,0,0,2.220446E-16,0,0,1.894253,1.79954,0,0,25.40618,6.733421,0,1.894253,-1.894253,12.90095,33.07928,0.1165746,1.979494,0,0,6.733421
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,0.6717307,0.6717307,0,-1,0,0.6717307,0,0,1.110223E-16,0,0,0.707085,0.6717307,0,0,27.5109,4.839168,0,0.707085,-0.707085,12.15561,31.16818,0.1165746,0.7389038,0,0,4.839168
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,0.6002615,0.6002615,0,-1,0,0.6002615,0,0,1.110223E-16,0,0,0.6318542,0.6002615,0,0,28.29655,4.132083,0,0.6318542,-0.6318542,11.48958,29.4604,0.1165746,0.6602877,0,0,4.132083
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,0.315446,0.315446,0,-1,0,0.315446,0,0,5.551115E-17,0,0,0.3320484,0.315446,0,0,28.99861,3.500228,0,0.3320484,-0.3320484,11.13957,28.56294,0.1165746,0.3469906,0,0,3.500228
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,1.161904,1.161904,0,-1,0,1.161904,0,0,0,0,0,1.223056,1.161904,0,0,29.36755,3.16818,0,1.223056,-1.223056,9.850356,25.25727,0.1165746,1.278094,0,0,3.16818
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,0.0290279,0.0290279,0,0,0,0.0290279,0,0,3.469447E-18,0,0,0.03055568,0.0290279,0,0,30.72651,1.945124,0,0.03055568,-0.03055568,9.818148,25.17469,0.1165746,0.03193069,0,0,1.945124
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,1.657377,1.657377,10.45738,0,2.981716,1.657377,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.76046,1.914568,8.36,0,8.36,17.74914,45.51052,0.1200851,1.823115,0,12,1.914568
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,1.12081,4.4428,4.4428,11.89618,0,3.345735,4.4428,25.22755,0,0,0,1.12081,0,0,7.453384,7.080715,22.40046,9.438568,8.201525,0,8.201525,25.52979,65.46087,0.124386,4.887079,0.8966478,12,10.55938
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,4.560825,5.01039,5.01039,12,0,3.372,5.01039,91.02735,0,0,0,4.560825,0,0,6.98961,6.64013,14.19893,16.81994,11.20095,0,11.20095,36.15595,92.70737,0.1277397,5.511428,3.64866,12,21.38077
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,6.111829,1.734415,1.734415,0,-1,0,1.734415,352.3856,1.288153,0,0,6.111829,1.8257,1.734415,0,0,2.997976,26.9008,2.997976,0,2.997976,39.00008,100,0.1266198,1.907857,4.889463,0,33.01263
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,5.030624,0.2840705,0.2840705,0,0,0,0.2840705,1770.907,4.731603,0,0,5.030624,0.2990216,0.2840705,0,0,0,29.59898,0,0,0,39.00008,100,0.1266198,0.3124776,4.024499,0,34.6296
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,5.255542,0,0,0,0,0,0,0,5.255542,0,0,5.255542,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1266198,0,4.204433,0,34.85452
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,8.355504,0,0,0,0,0,0,0,8.355504,0,0,8.355504,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1266198,0,6.684403,0,37.95448
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,9.162794,2.433926,2.433926,0,0,0,2.433926,376.4615,6.600767,0,0,9.162794,2.562027,2.433926,0,0,0,29.59898,0,0,0,39.00008,100,0.1266198,2.677319,7.330235,0,38.76177
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,7.746525,2.161793,2.161793,0,-1,0,2.161793,358.3379,5.470953,0,0,7.746525,2.275572,2.161793,0,0,0,29.59898,0,0,0,39.00008,100,0.1266198,2.377973,6.19722,0,37.3455
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,4.797062,2.161415,2.161415,0,-1,0,2.161415,221.9409,2.521889,0,0,4.797062,2.275173,2.161415,0,0,0,29.59898,0,0,0,39.00008,100,0.1266198,2.377556,3.83765,0,34.39604
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,3.395195,0,0,0,-1,0,0,0,3.395195,0,0,3.395195,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1266198,0,2.716156,0,32.99417
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,1.696886,3.343348,3.343348,0,-1,0,3.343348,50.7541,0,0,0,1.696886,3.519313,3.343348,0,0,0,29.59898,0,1.822427,-1.822427,37.07907,95.07435,0.1266198,3.677682,1.357509,0,31.29586
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,3.479903,3.479903,0,-1,0,3.479903,0,0,4.440892E-16,0,0,3.663055,3.479903,0,0,2.024919,27.77655,0,3.663055,-3.663055,33.21787,85.17386,0.1266198,3.827893,0,0,27.77655
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.094981,24.11349,0,0,0,33.21787,85.17386,0.1266198,0,0,0,24.11349
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,8.340258,8.340258,0,-1,0,8.340258,0,0,0,0.8142838,0,8.779219,8.340258,0,0,6.094981,24.11349,0,8.779219,-8.779219,23.96376,61.44542,0.1266198,9.174284,0,0,24.11349
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,9.345457,8.36,0,-1,0,8.36,0,0,0.9854569,1.920003,0,8.8,8.36,0,0,15.84967,15.33428,0,8.8,-8.8,14.68775,37.66082,0.1266198,10.28,0,0,15.33428
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,1.515713,1.515713,0,-1,0,1.515713,0,0,2.220446E-16,0,0,1.595487,1.515713,0,0,25.62745,6.534276,0,1.595487,-1.595487,13.00596,33.34854,0.1266198,1.667284,0,0,6.534276
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.40021,4.938789,0,0,0,13.00596,33.34854,0.1266198,0,0,0,4.938789
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,0.2058842,0.2058842,0,-1,0,0.2058842,0,0,2.775558E-17,0,0,0.2167202,0.2058842,0,0,27.40021,4.938789,0,0.2167202,-0.2167202,12.77751,32.76279,0.1266198,0.2264726,0,0,4.938789
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,1.560791,1.560791,0,-1,0,1.560791,0,0,0,0,0,1.642938,1.560791,0,0,27.64101,4.722069,0,1.642938,-1.642938,11.0457,28.32226,0.1266198,1.71687,0,0,4.722069
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,0.4899396,0.4899396,0,-1,0,0.4899396,0,0,0,0,0,0.5157259,0.4899396,0,0,29.4665,3.079131,0,0.5157259,-0.5157259,10.50208,26.92836,0.1266198,0.5389336,0,0,3.079131
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,1.173375,1.173375,0,-1,0,1.173375,0,0,2.220446E-16,0,0,1.235131,1.173375,0,0,30.03953,2.563405,0,1.235131,-1.235131,9.200139,23.59005,0.1266198,1.290712,0,0,2.563405
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,1.554891,1.26186,0,-1,0,1.26186,0,0,0.2930305,0.4485196,0,1.328274,1.26186,0,0,31.41189,1.328274,0,1.328274,-1.328274,7.800015,20,0.1266198,1.71038,0,0,1.328274
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,0.8168736,0.8168736,9.616874,0,2.769069,0.8168736,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1289078,0.8985609,0,12,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,1.021454,1.021454,9.821454,0,2.820828,1.021454,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1312496,1.1236,0,12,7.524
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,2.395153,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.395153,0,0,8.8,8.36,16.16775,15.048,10.75515,0,10.75515,33.86523,86.83376,0.1318419,0,1.916123,12,17.44315
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,5.821006,4.838349,4.838349,0,0,0,4.838349,120.3097,0,0,0,5.821006,5.092999,4.838349,0,0,5.4126,24.72764,0.7280064,0,0.7280064,34.55588,88.60464,0.1315826,5.322185,4.656805,0,30.54864
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,8.12283,0.613894,0.613894,0,-1,0,0.613894,1323.165,2.792032,0,0,8.12283,0.6462042,0.613894,0,0,4.684594,25.38284,4.684594,0,4.684594,39.00008,100,0.1299382,0.6752834,6.498264,0,33.50567
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,9.495383,4.668303,4.668303,0,0,0,4.668303,203.4012,4.58138,0,0,9.495383,4.914003,4.668303,0,0,0,29.59898,0,0,0,39.00008,100,0.1299382,5.135134,7.596307,0,39.09436
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,11.52241,0.4440377,0.4440377,0,0,0,0.4440377,2594.916,11.055,0,0,11.52241,0.4674082,0.4440377,0,0,0,29.59898,0,0,0,39.00008,100,0.1299382,0.4884415,9.217926,0,41.12138
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,10.4558,2.994972,2.994972,0,0,0,2.994972,349.1118,7.303199,0,0,10.4558,3.152602,2.994972,0,0,0,29.59898,0,0,0,39.00008,100,0.1299382,3.294469,8.364641,0,40.05478
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,11.39503,0,0,0,0,0,0,0,11.39503,0,0,11.39503,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1299382,0,9.116022,0,40.99401
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,10.1435,1.809309,1.809309,0,-1,0,1.809309,560.6282,8.23896,0,0,10.1435,1.904536,1.809309,0,0,0,29.59898,0,0,0,39.00008,100,0.1299382,1.99024,8.114797,0,39.74247
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,6.575756,4.47893,4.47893,0,-1,0,4.47893,146.8153,1.861093,0,0,6.575756,4.714663,4.47893,0,0,0,29.59898,0,0,0,39.00008,100,0.1299382,4.926823,5.260604,0,36.17473
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,5.711314,0.8539317,0.8539317,0,-1,0,0.8539317,668.8256,4.812438,0,0,5.711314,0.8988755,0.8539317,0,0,0,29.59898,0,0,0,39.00008,100,0.1299382,0.9393249,4.569051,0,35.31029
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,2.871624,5.283229,5.283229,0,-1,0,5.283229,54.35357,0,0,0,2.871624,5.561294,5.283229,0,0,0,29.59898,0,2.689671,-2.689671,36.16492,92.73037,0.1299382,5.811552,2.297299,0,32.4706
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,3.88784,3.88784,0,-1,0,3.88784,0,0,4.440892E-16,0,0,4.092463,3.88784,0,0,2.988523,26.90931,0,4.092463,-4.092463,31.85108,81.66928,0.1299382,4.276623,0,0,26.90931
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,7.944578,7.944578,0,-1,0,7.944578,0,0,8.881784E-16,0.379036,0,8.362714,7.944578,0,0,7.535704,22.81684,0,8.362714,-8.362714,23.03601,59.06657,0.1299382,8.739036,0,0,22.81684
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,5.726328,5.726328,0,-1,0,5.726328,0,0,0,0,0,6.027714,5.726328,0,0,16.82761,14.45413,0,6.027714,-6.027714,16.68224,42.77489,0.1299382,6.298961,0,0,14.45413
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,2.300524,2.300524,0,-1,0,2.300524,0,0,0,0,0,2.421604,2.300524,0,0,23.52507,8.426417,0,2.421604,-2.421604,14.12964,36.22979,0.1299382,2.530576,0,0,8.426417
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,0.420259,0.420259,0,-1,0,0.420259,0,0,0,0,0,0.4423779,0.420259,0,0,26.21574,6.004813,0,0.4423779,-0.4423779,13.66334,35.03413,0.1299382,0.4622849,0,0,6.004813
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,0.9356664,0.9356664,0,-1,0,0.9356664,0,0,1.110223E-16,0,0,0.984912,0.9356664,0,0,26.70727,5.562435,0,0.984912,-0.984912,12.62515,32.37211,0.1299382,1.029233,0,0,5.562435
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,0.7446337,0.7446337,0,-1,0,0.7446337,0,0,1.110223E-16,0,0,0.7838249,0.7446337,0,0,27.80162,4.577523,0,0.7838249,-0.7838249,11.79892,30.25359,0.1299382,0.819097,0,0,4.577523
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,0.8752196,0.8752196,0,-1,0,0.8752196,0,0,1.110223E-16,0,0,0.9212838,0.8752196,0,0,28.67253,3.793698,0,0.9212838,-0.9212838,10.82781,27.76355,0.1299382,0.9627416,0,0,3.793698
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.69618,2.872414,0,0,0,10.82781,27.76355,0.1299382,0,0,0,2.872414
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.69618,2.872414,0,0,0,10.82781,27.76355,0.1299382,0,0,0,2.872414
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,1.524332,1.524332,0,-1,0,1.524332,0,0,2.220446E-16,0,0,1.60456,1.524332,0,0,29.69618,2.872414,0,1.60456,-1.60456,9.136452,23.42675,0.1299382,1.676765,0,0,2.872414
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,0.4855115,0.4855115,0,0,0,0.4855115,0,0,1.110223E-16,0,0,0.5110647,0.4855115,0,0,31.47903,1.267854,0,0.5110647,-0.5110647,8.597742,22.04545,0.1299382,0.5340626,0,0,1.267854
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.04688,0.7567898,0,0,0,8.597742,22.04545,0.1299382,0,0,0,0.7567898
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,1.615782,2.578726,2.578726,11.37873,0,3.214818,2.578726,62.65813,1.776357E-15,0,0,1.615782,0,0,8.8,8.36,32.04688,0.7567898,9.975781,0,9.975781,18.0616,46.3117,0.1326904,2.836599,1.292625,12,2.372571
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,4.122978,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.122978,0,0,8.8,8.36,22.07109,9.734993,12.48298,0,12.48298,29.90399,76.67675,0.1326251,0,3.298382,12,13.85797
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,4.138151,1.702504,1.702504,0,-1,0,1.702504,243.0627,0,0,0,4.138151,1.792109,1.702504,0,0,9.588117,20.96967,2.346041,0,2.346041,32.12964,82.38354,0.1318466,1.872754,3.31052,0,25.10782
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,3.930716,1.435157,1.435157,0,0,0,1.435157,273.8875,0,0,0,3.930716,1.510692,1.435157,0,0,7.242075,23.08111,2.420024,0,2.420024,34.42548,88.27029,0.131053,1.578673,3.144573,0,27.01183
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,7.592675,0,0,0,0,0,0,0,2.770625,0,0,7.592675,0,0,0,0,4.822051,25.25913,4.822051,0,4.822051,39.00008,100,0.1294999,0,6.074141,0,32.85181
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,8.160732,1.708748,1.708748,0,0,0,1.708748,477.5854,6.36205,0,0,8.160732,1.798682,1.708748,0,0,0,29.59898,0,0,0,39.00008,100,0.1294999,1.879623,6.528586,0,37.75971
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,2.526254,0,0,0,0,0,0,0,2.526254,0,0,2.526254,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1294999,0,2.021003,0,32.12523
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,1.510652,0.9750543,0.9750543,0,-1,0,0.9750543,154.93,0.484279,0,0,1.510652,1.026373,0.9750543,0,0,0,29.59898,0,0,0,39.00008,100,0.1294999,1.07256,1.208522,0,31.10963
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,2.09502,0,0,0,-1,0,0,0,2.09502,0,0,2.09502,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1294999,0,1.676016,0,31.694
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,2.272438,0,0,0,-1,0,0,0,2.272438,0,0,2.272438,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1294999,0,1.81795,0,31.87142
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,0.9556212,2.50073,2.50073,0,-1,0,2.50073,38.21368,0,4.440892E-16,0,0.9556212,2.632348,2.50073,0,0,0,29.59898,0,1.676726,-1.676726,37.23265,95.46815,0.1294999,2.750803,0.7644969,0,30.5546
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,2.864681,2.864681,0,-1,0,2.864681,0,0,4.440892E-16,0,0,3.015454,2.864681,0,0,1.863029,27.92225,0,3.015454,-3.015454,34.05408,87.31799,0.1294999,3.15115,0,0,27.92225
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,4.508148,4.508148,0,-1,0,4.508148,0,0,8.881784E-16,0,0,4.745419,4.508148,0,0,5.213534,24.9068,0,4.745419,-4.745419,29.05198,74.4921,0.1294999,4.958962,0,0,24.9068
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,2.707764,2.707764,0,-1,0,2.707764,0,0,0,0,0,2.850278,2.707764,0,0,10.48622,20.16138,0,2.850278,-2.850278,26.04752,66.78838,0.1294999,2.97854,0,0,20.16138
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.6532,17.3111,0,0,0,26.04752,66.78838,0.1294999,0,0,0,17.3111
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,0.2670107,0.2670107,0,-1,0,0.2670107,0,0,0,0,0,0.2810639,0.2670107,0,0,13.6532,17.3111,0,0.2810639,-0.2810639,25.75125,66.02872,0.1294999,0.2937118,0,0,17.3111
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.96549,17.03004,0,0,0,25.75125,66.02872,0.1294999,0,0,0,17.03004
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,0.527534,0.527534,0,-1,0,0.527534,0,0,0,0,0,0.5552989,0.527534,0,0,13.96549,17.03004,0,0.5552989,-0.5552989,25.16591,64.52785,0.1294999,0.5802874,0,0,17.03004
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,0.7347758,0.7347758,0,-1,0,0.7347758,0,0,1.110223E-16,0,0,0.7734482,0.7347758,0,0,14.58249,16.47474,0,0.7734482,-0.7734482,24.35063,62.43738,0.1294999,0.8082533,0,0,16.47474
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.44188,15.70129,0,0,0,24.35063,62.43738,0.1294999,0,0,0,15.70129
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,0.315133,0.315133,0,-1,0,0.315133,0,0,5.551115E-17,0,0,0.331719,0.315133,0,0,15.44188,15.70129,0,0.331719,-0.331719,24.00097,61.54081,0.1294999,0.3466463,0,0,15.70129
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,0.5811461,0.5811461,0,-1,0,0.5811461,0,0,0,0,0,0.6117328,0.5811461,0,0,15.81045,15.36957,0,0.6117328,-0.6117328,23.35614,59.88742,0.1294999,0.6392608,0,0,15.36957
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.49016,14.75784,0,0,0,23.35614,59.88742,0.1294999,0,0,0,14.75784
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,0.4815594,0.4815594,0,0,0,0.4815594,0,0,5.551115E-17,0,0,0.5069046,0.4815594,0,0,16.49016,14.75784,0,0.5069046,-0.5069046,22.82182,58.51736,0.1294999,0.5297154,0,0,14.75784
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,2.136642,0.2820501,0.2820501,0,0,0,0.2820501,757.5398,0,0,0,2.136642,0.2968948,0.2820501,0,0,17.05338,14.25093,1.839747,0,1.839747,24.56716,62.99258,0.128917,0.3102551,1.709313,0,16.38758
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,5.246742,4.938664,4.938664,0,0,0,4.938664,106.2381,0,0,0,5.246742,5.198594,4.938664,0,0,15.21364,15.90671,0.04814855,0,0.04814855,24.61283,63.1097,0.1289019,5.43253,4.197394,0,21.15345
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,8.374029,4.674239,4.674239,0,-1,0,4.674239,179.1528,0,0,0,8.374029,4.920252,4.674239,0,0,15.16549,15.95004,3.453777,0,3.453777,27.88937,71.51107,0.1278219,5.141663,6.699223,0,24.32407
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,10.27198,0,0,0,0,0,0,0,0,0,0,10.27198,0,0,0,0,11.71171,19.05844,10.27198,0,10.27198,37.63424,96.49784,0.1247143,0,8.217587,0,29.33042
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,12.11903,3.790363,3.790363,0,0,0,3.790363,319.7327,6.689446,0,0,12.11903,3.989856,3.790363,0,0,1.439726,28.30322,1.439726,0,1.439726,39.00008,100,0.1242907,4.169399,9.695222,0,40.42225
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,11.91058,0,0,0,0,0,0,0,11.91058,0,0,11.91058,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1242907,0,9.528465,0,41.50956
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,10.71217,1.861291,1.861291,0,0,0,1.861291,575.5239,8.752918,0,0,10.71217,1.959253,1.861291,0,0,0,29.59898,0,0,0,39.00008,100,0.1242907,2.04742,8.569737,0,40.31115
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,11.84622,0.3632216,0.3632216,0,-1,0,0.3632216,3261.43,11.46388,0,0,11.84622,0.3823386,0.3632216,0,0,0,29.59898,0,0,0,39.00008,100,0.1242907,0.3995438,9.476976,0,41.4452
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,9.223941,3.964561,3.964561,0,-1,0,3.964561,232.6598,5.050718,0,0,9.223941,4.173223,3.964561,0,0,0,29.59898,0,0,0,39.00008,100,0.1242907,4.361018,7.379153,0,38.82292
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,6.918667,1.003969,1.003969,0,-1,0,1.003969,689.1314,5.861857,0,0,6.918667,1.05681,1.003969,0,0,0,29.59898,0,0,0,39.00008,100,0.1242907,1.104366,5.534934,0,36.51765
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,3.327616,5.755639,5.755639,0,-1,0,5.755639,57.81488,0,0,0,3.327616,6.058568,5.755639,0,0,0,29.59898,0,2.730952,-2.730952,36.1214,92.6188,0.1242907,6.331203,2.662093,0,32.92659
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,3.529488,3.529488,0,-1,0,3.529488,0,0,4.440892E-16,0,0,3.715251,3.529488,0,0,3.03439,26.86803,0,3.715251,-3.715251,32.20518,82.57723,0.1242907,3.882437,0,0,26.86803
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,4.124216,4.124216,0,-1,0,4.124216,0,0,0,0,0,4.34128,4.124216,0,0,7.162447,23.15278,0,4.34128,-4.34128,27.62907,70.84364,0.1242907,4.536637,0,0,23.15278
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,3.789401,3.789401,0,-1,0,3.789401,0,0,4.440892E-16,0,0,3.988843,3.789401,0,0,11.98609,18.8115,0,3.988843,-3.988843,23.42446,60.06261,0.1242907,4.168341,0,0,18.8115
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,0.1739392,0.1739392,0,-1,0,0.1739392,0,0,2.775558E-17,0,0,0.1830939,0.1739392,0,0,16.41814,14.82265,0,0.1830939,-0.1830939,23.23147,59.56774,0.1242907,0.1913331,0,0,14.82265
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,0.5615696,0.5615696,0,-1,0,0.5615696,0,0,0,0,0,0.5911259,0.5615696,0,0,16.62158,14.63956,0,0.5911259,-0.5911259,22.60836,57.97005,0.1242907,0.6177266,0,0,14.63956
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.27838,14.04843,0,0,0,22.60836,57.97005,0.1242907,0,0,0,14.04843
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,1.21832,1.21832,0,-1,0,1.21832,0,0,2.220446E-16,0,0,1.282442,1.21832,0,0,17.27838,14.04843,0,1.282442,-1.282442,21.25655,54.50387,0.1242907,1.340152,0,0,14.04843
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,1.163009,1.163009,0,-1,0,1.163009,0,0,0,0,0,1.224221,1.163009,0,0,18.70332,12.76599,0,1.224221,-1.224221,19.96611,51.19505,0.1242907,1.27931,0,0,12.76599
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,1.401672,1.401672,0,-1,0,1.401672,0,0,0,0,0,1.475444,1.401672,0,0,20.06356,11.54177,0,1.475444,-1.475444,18.41086,47.20723,0.1242907,1.541839,0,0,11.54177
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,0.298436,0.298436,0,-1,0,0.298436,0,0,5.551115E-17,0,0,0.3141431,0.298436,0,0,21.70295,10.06633,0,0.3141431,-0.3141431,18.07972,46.35816,0.1242907,0.3282796,0,0,10.06633
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,1.297469,1.297469,0,-1,0,1.297469,0,0,0,0,0,1.365757,1.297469,0,0,22.05199,9.752184,0,1.365757,-1.365757,16.64009,42.6668,0.1242907,1.427216,0,0,9.752184
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,0.161225,0.161225,0,0,0,0.161225,0,0,0,0,0,0.1697105,0.161225,0,0,23.5695,8.386427,0,0.1697105,-0.1697105,16.46119,42.20811,0.1242907,0.1773475,0,0,8.386427
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,1.517849,1.517849,0,0,0,1.517849,0,0,0,0,0,1.597736,1.517849,0,0,23.75807,8.216717,0,1.597736,-1.597736,14.77703,37.88976,0.1242907,1.669634,0,0,8.216717
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,1.839421,4.227685,4.227685,0,0,0,4.227685,43.50894,0,0,0,1.839421,4.450194,4.227685,0,0,25.53333,6.618981,0,2.610774,-2.610774,12.02504,30.83337,0.1242907,4.650453,1.471537,0,8.458402
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,5.552709,2.767318,2.767318,0,0,0,2.767318,200.6531,0,0,0,5.552709,2.912966,2.767318,0,0,28.43419,4.008207,2.639743,0,2.639743,14.52932,37.25459,0.1235216,3.04405,4.442167,0,9.560917
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,8.798397,1.291579,1.291579,0,-1,0,1.291579,681.2126,0,0,0,8.798397,1.359557,1.291579,0,0,25.79445,6.383976,7.438841,0,7.438841,21.58642,55.34969,0.1214045,1.420737,7.038718,0,15.18237
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,11.10675,3.924302,3.924302,0,0,0,3.924302,283.0247,0,0,0,11.10675,4.130845,3.924302,0,0,18.35561,13.07893,6.975903,0,6.975903,28.20434,72.31869,0.1194841,4.316732,8.885398,0,24.18568
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,12.47733,4.329451,4.329451,0,0,0,4.329451,288.1966,0,0,0,12.47733,4.557317,4.329451,0,0,11.3797,19.35724,7.920012,0,7.920012,35.71793,91.58424,0.1173761,4.762396,9.981863,0,31.83457
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,13.34704,6.07836,6.07836,0,0,0,6.07836,219.5829,3.489072,0,0,13.34704,6.398273,6.07836,0,0,3.459691,26.48526,3.459691,0,3.459691,39.00008,100,0.1164785,6.686196,10.67763,0,39.83229
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,12.56168,1.322888,1.322888,0,0,0,1.322888,949.5648,11.16916,0,0,12.56168,1.392513,1.322888,0,0,0,29.59898,0,0,0,39.00008,100,0.1164785,1.455176,10.04934,0,42.16065
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,10.42344,5.24166,5.24166,0,-1,0,5.24166,198.8577,4.905905,0,0,10.42344,5.517537,5.24166,0,0,0,29.59898,0,0,0,39.00008,100,0.1164785,5.765826,8.338753,0,40.02242
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,7.716545,3.208488,3.208488,0,-1,0,3.208488,240.5041,4.33919,0,0,7.716545,3.377355,3.208488,0,0,0,29.59898,0,0,0,39.00008,100,0.1164785,3.529336,6.173236,0,37.31553
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,6.402951,0.7422186,0.7422186,0,-1,0,0.7422186,862.6772,5.621668,0,0,6.402951,0.7812828,0.7422186,0,0,0,29.59898,0,0,0,39.00008,100,0.1164785,0.8164405,5.122361,0,36.00193
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,3.689405,8.031268,8.031268,0,-1,0,8.031268,45.93801,0,0,0.4743954,3.689405,8.453967,8.031268,0,0,0,29.59898,0,4.764562,-4.764562,33.97779,87.12236,0.1164785,8.834395,2.951524,0,33.28838
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.293958,24.83442,0,0,0,33.97779,87.12236,0.1164785,0,0,0,24.83442
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,1.758527,1.758527,0,-1,0,1.758527,0,0,2.220446E-16,0,0,1.851081,1.758527,0,0,5.293958,24.83442,0,1.851081,-1.851081,32.02658,82.11926,0.1164785,1.93438,0,0,24.83442
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,3.769469,3.769469,0,-1,0,3.769469,0,0,0,0,0,3.967862,3.769469,0,0,7.350715,22.98333,0,3.967862,-3.967862,27.84408,71.39494,0.1164785,4.146416,0,0,22.98333
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,7.285394,7.285394,0,-1,0,7.285394,0,0,8.881784E-16,0,0,7.668836,7.285394,0,0,11.75945,19.01547,0,7.668836,-7.668836,19.76042,50.66764,0.1164785,8.013933,0,0,19.01547
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,0.1525666,0.1525666,0,-1,0,0.1525666,0,0,2.775558E-17,0,0,0.1605964,0.1525666,0,0,20.28038,11.34664,0,0.1605964,-0.1605964,19.59114,50.23359,0.1164785,0.1678232,0,0,11.34664
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,0.4218388,0.4218388,0,-1,0,0.4218388,0,0,5.551115E-17,0,0,0.4440408,0.4218388,0,0,20.45882,11.18604,0,0.4440408,-0.4440408,19.12308,49.03343,0.1164785,0.4640226,0,0,11.18604
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,0.6080171,0.6080171,0,-1,0,0.6080171,0,0,1.110223E-16,0,0,0.6400181,0.6080171,0,0,20.9522,10.742,0,0.6400181,-0.6400181,18.44844,47.3036,0.1164785,0.6688189,0,0,10.742
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,2.073801,2.073801,0,-1,0,2.073801,0,0,4.440892E-16,0,0,2.182949,2.073801,0,0,21.66333,10.10198,0,2.182949,-2.182949,16.14741,41.40353,0.1164785,2.281181,0,0,10.10198
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.08883,7.919033,0,0,0,16.14741,41.40353,0.1164785,0,0,0,7.919033
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,1.343505,1.343505,0,-1,0,1.343505,0,0,2.220446E-16,0,0,1.414216,1.343505,0,0,24.08883,7.919033,0,1.414216,-1.414216,14.65669,37.58119,0.1164785,1.477856,0,0,7.919033
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,1.666868,1.666868,0,-1,0,1.666868,0,0,2.220446E-16,0,0,1.754598,1.666868,0,0,25.66018,6.504817,0,1.754598,-1.754598,12.80719,32.83887,0.1164785,1.833555,0,0,6.504817
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,0.3877154,0.3877154,0,0,0,0.3877154,0,0,0,0,0,0.4081215,0.3877154,0,0,27.60973,4.750218,0,0.4081215,-0.4081215,12.37699,31.7358,0.1164785,0.426487,0,0,4.750218
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,0.9354343,0.9354343,0,0,0,0.9354343,0,0,1.110223E-16,0,0,0.9846677,0.9354343,0,0,28.0632,4.342097,0,0.9846677,-0.9846677,11.33906,29.07445,0.1164785,1.028978,0,0,4.342097
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,2.115634,3.966309,3.966309,11.69678,0,3.295286,3.966309,53.34011,0,0,0,2.115634,0,0,7.730474,7.34395,29.15728,3.357429,9.459583,0,9.459583,20.31321,52.08504,0.1193862,4.36294,1.692507,12,5.473063
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,5.569372,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.569372,0,0,8.8,8.36,19.69769,11.87105,13.92937,0,13.92937,33.52777,85.96847,0.1193179,0,4.455498,12,17.44043
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,8.235258,3.33417,3.33417,0,-1,0,3.33417,246.9957,0,0,0,8.235258,3.509653,3.33417,0,0,5.768321,24.40749,4.725605,0,4.725605,38.01087,97.46358,0.1181444,3.667587,6.588206,0,32.64275
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,9.644585,0,0,0,0,0,0,0,8.601868,0,0,9.644585,0,0,0,0,1.042716,28.66053,1.042716,0,1.042716,39.00008,100,0.1178885,0,7.715668,0,38.30512
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,11.72329,6.989365,6.989365,0,0,0,6.989365,167.7303,4.366059,0,0,11.72329,7.357226,6.989365,0,0,0,29.59898,0,0,0,39.00008,100,0.1178885,7.688302,9.378629,0,41.32226
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,13.15753,2.378395,2.378395,0,0,0,2.378395,553.2105,10.65396,0,0,13.15753,2.503574,2.378395,0,0,0,29.59898,0,0,0,39.00008,100,0.1178885,2.616235,10.52602,0,42.75651
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,11.54321,0.8772389,0.8772389,0,0,0,0.8772389,1315.857,10.6198,0,0,11.54321,0.9234094,0.8772389,0,0,0,29.59898,0,0,0,39.00008,100,0.1178885,0.9649628,9.234567,0,41.14219
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,11.10662,0,0,0,-1,0,0,0,11.10662,0,0,11.10662,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1178885,0,8.8853,0,40.7056
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,9.066323,5.411963,5.411963,0,-1,0,5.411963,167.5237,3.36952,0,0,9.066323,5.696803,5.411963,0,0,0,29.59898,0,0,0,39.00008,100,0.1178885,5.953159,7.253058,0,38.6653
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,5.477455,1.489108,1.489108,0,-1,0,1.489108,367.8346,3.909972,0,0,5.477455,1.567482,1.489108,0,0,0,29.59898,0,0,0,39.00008,100,0.1178885,1.638019,4.381964,0,35.07643
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,2.743256,3.51533,3.51533,0,-1,0,3.51533,78.03693,0,4.440892E-16,0,2.743256,3.700348,3.51533,0,0,0,29.59898,0,0.957092,-0.957092,37.99121,97.41318,0.1178885,3.866863,2.194604,0,32.34224
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,0.4429983,4.097945,4.097945,0,-1,0,4.097945,10.81026,0,8.881784E-16,0,0.4429983,4.313626,4.097945,0,0,1.063436,28.64189,0,3.870628,-3.870628,33.91121,86.95166,0.1178885,4.507739,0.3543986,0,29.08488
