Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,1.405745,1.405745,0,-1,0,1.405745,0,0,2.220446E-16,0,0,1.479731,1.405745,0,0,10.47969,20.16726,0,1.479731,-1.479731,27.4984,70.50858,0.09254967,1.546319,0,0,20.16726
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,1.026002,1.026002,0,-1,0,1.026002,0,0,2.220446E-16,0,0,1.080003,1.026002,0,0,12.12384,18.68753,0,1.080003,-1.080003,26.35998,67.58955,0.09254967,1.128603,0,0,18.68753
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,0.4892718,0.4892718,0,-1,0,0.4892718,0,0,5.551115E-17,0,0,0.515023,0.4892718,0,0,13.32384,17.60752,0,0.515023,-0.515023,25.81709,66.19754,0.09254967,0.538199,0,0,17.60752
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.89609,17.0925,0,0,0,25.81709,66.19754,0.09254967,0,0,0,17.0925
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.89609,17.0925,0,0,0,25.81709,66.19754,0.09254967,0,0,0,17.0925
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,1.643619,1.643619,0,0,0,1.643619,0,0,2.220446E-16,0,0,1.730126,1.643619,0,0,13.89609,17.0925,0,1.730126,-1.730126,23.99338,61.52137,0.09254967,1.807981,0,0,17.0925
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,0.7941289,5.783828,5.783828,0,0,0,5.783828,13.73016,0,0,0,0.7941289,6.088241,5.783828,0,0,15.81845,15.36238,0,5.294112,-5.294112,18.4129,47.21246,0.09254967,6.362211,0.6353031,0,16.1565
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,1.548917,1.566333,1.566333,0,0,0,1.566333,98.88808,0,0,0,1.548917,1.648772,1.566333,0,0,21.70079,10.06826,0,0.0998549,-0.0998549,18.30764,46.94258,0.09254967,1.722967,1.239134,0,11.61718
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,6.959314,0,0,0,-1,0,0,0,0,0,0,6.959314,0,0,0,0,21.81174,9.968409,6.959314,0,6.959314,24.90983,63.87122,0.09164326,0,5.567451,0,16.92772
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,7.038933,0,0,0,0,0,0,0,0,0,0,7.038933,0,0,0,0,14.85243,16.23179,7.038933,0,7.038933,31.58755,80.99355,0.09074436,0,5.631147,0,23.27073
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,7.536211,1.328523,1.328523,0,0,0,1.328523,567.2624,0,0,0,7.536211,1.398445,1.328523,0,0,7.813497,22.56683,6.137766,0,6.137766,37.41034,95.92376,0.08997481,1.461375,6.028969,0,30.10304
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,5.825097,0,0,0,0,0,0,0,4.149366,0,0,5.825097,0,0,0,0,1.675731,28.09082,1.675731,0,1.675731,39.00008,100,0.08976697,0,4.660078,0,33.91592
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,7.265821,0.2303137,0.2303137,0,0,0,0.2303137,3154.749,7.023386,0,0,7.265821,0.2424355,0.2303137,0,0,0,29.59898,0,0,0,39.00008,100,0.08976697,0.2533451,5.812657,0,36.8648
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,5.414478,1.502097,1.502097,0,-1,0,1.502097,360.4612,3.833323,0,0,5.414478,1.581155,1.502097,0,0,0,29.59898,0,0,0,39.00008,100,0.08976697,1.652307,4.331583,0,35.01346
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,5.783299,5.647917,5.647917,0,-1,0,5.647917,102.397,0,0,0,5.783299,5.945176,5.647917,0,0,0,29.59898,0,0.1618765,-0.1618765,38.82944,99.56248,0.08976697,6.212708,4.626639,0,35.38228
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,2.298878,2.29962,2.29962,0,-1,0,2.29962,99.96774,0,0,0,2.298878,2.420653,2.29962,0,0,0.1798628,29.4371,0,0.1217745,-0.1217745,38.70108,99.23335,0.08976697,2.529582,1.839103,0,31.73598
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,1.699783,3.916085,3.916085,0,-1,0,3.916085,43.40517,0,0,0,1.699783,4.122194,3.916085,0,0,0.3151678,29.31533,0,2.422411,-2.422411,36.14764,92.68607,0.08976697,4.307693,1.359826,0,31.01511
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,1.600767,5.227539,5.227539,0,-1,0,5.227539,30.62182,0,0,0,1.600767,5.502672,5.227539,0,0,3.006736,26.89292,0,3.901905,-3.901905,32.03467,82.14001,0.08976697,5.750292,1.280614,0,28.49368
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,3.520513,3.520513,0,-1,0,3.520513,0,0,4.440892E-16,0,0,3.705803,3.520513,0,0,7.342185,22.99101,0,3.705803,-3.705803,28.12841,72.12399,0.08976697,3.872565,0,0,22.99101
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,1.11306,1.11306,0,-1,0,1.11306,0,0,2.220446E-16,0,0,1.171642,1.11306,0,0,11.45974,19.28521,0,1.171642,-1.171642,26.89339,68.95728,0.08976697,1.224365,0,0,19.28521
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,3.641964,3.641964,0,-1,0,3.641964,0,0,4.440892E-16,0,0,3.833647,3.641964,0,0,12.76157,18.11357,0,3.833647,-3.833647,22.85237,58.59571,0.08976697,4.006161,0,0,18.11357
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,1.369097,1.369097,0,-1,0,1.369097,0,0,2.220446E-16,0,0,1.441155,1.369097,0,0,17.02118,14.27992,0,1.441155,-1.441155,21.33326,54.70056,0.08976697,1.506007,0,0,14.27992
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,0.3582009,0.3582009,0,-1,0,0.3582009,0,0,5.551115E-17,0,0,0.3770536,0.3582009,0,0,18.62246,12.83876,0,0.3770536,-0.3770536,20.93581,53.68146,0.08976697,0.394021,0,0,12.83876
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,1.58856,1.58856,0,-1,0,1.58856,0,0,2.220446E-16,0,0,1.672168,1.58856,0,0,19.04141,12.46171,0,1.672168,-1.672168,19.17319,49.16193,0.08976697,1.747416,0,0,12.46171
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,1.174416,1.174416,0,-1,0,1.174416,0,0,2.220446E-16,0,0,1.236227,1.174416,0,0,20.89937,10.78954,0,1.236227,-1.236227,17.87009,45.82066,0.08976697,1.291858,0,0,10.78954
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,1.273922,1.273922,0,-1,0,1.273922,0,0,2.220446E-16,0,0,1.34097,1.273922,0,0,22.27296,9.553315,0,1.34097,-1.34097,16.45659,42.19629,0.08976697,1.401314,0,0,9.553315
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,0.2946909,0.2946909,0,-1,0,0.2946909,0,0,5.551115E-17,0,0,0.3102009,0.2946909,0,0,23.76293,8.212345,0,0.3102009,-0.3102009,16.12961,41.35788,0.08976697,0.32416,0,0,8.212345
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,1.756622,1.756622,0,-1,0,1.756622,0,0,2.220446E-16,0,0,1.849076,1.756622,0,0,24.10759,7.902144,0,1.849076,-1.849076,14.18051,36.36021,0.08976697,1.932284,0,0,7.902144
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,1.326791,1.326791,0,0,0,1.326791,0,0,2.220446E-16,0,0,1.396622,1.326791,0,0,26.16212,6.053069,0,1.396622,-1.396622,12.70834,32.58543,0.08976697,1.45947,0,0,6.053069
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,1.433707,1.433707,0,0,0,1.433707,0,0,0,0,0,1.509165,1.433707,0,0,27.71392,4.656447,0,1.509165,-1.509165,11.11754,28.50646,0.08976697,1.577077,0,0,4.656447
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,2.006018,6.207933,6.207933,3,0,1.095,6.207933,32.31378,0,0,0,2.006018,3.376772,3.207933,0,0,29.39077,3.147282,0,1.370754,-1.370754,9.672641,24.80159,0.08976697,6.828727,1.604814,12,5.1533
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,4.318106,3.832261,3.832261,12,0,3.372,3.832261,112.6778,0,0,0,4.318106,0,0,8.167739,7.759352,30.91383,1.776528,12.07746,0,12.07746,21.13032,54.18021,0.09172741,4.215487,3.454485,12,6.094634
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,8.37271,4.599476,4.599476,0,-1,0,4.599476,182.0362,0,0,0,8.37271,4.841554,4.599476,0,0,18.83637,12.64624,3.531156,0,3.531156,24.48027,62.7698,0.09129031,5.059424,6.698168,0,21.01895
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,11.4813,0.5252917,0.5252917,0,0,0,0.5252917,2185.699,0,0,0,11.4813,0.5529387,0.5252917,0,0,15.30522,15.82428,10.92836,0,10.92836,34.84782,89.35322,0.08996359,0.5778209,9.18504,0,27.30558
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,11.55863,0,0,0,0,0,0,0,7.181775,0,0,11.55863,0,0,0,0,4.376859,25.65981,4.376859,0,4.376859,39.00008,100,0.08944299,0,9.246906,0,37.21844
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,10.71294,4.351403,4.351403,0,0,0,4.351403,246.1951,6.132516,0,0,10.71294,4.580424,4.351403,0,0,0,29.59898,0,0,0,39.00008,100,0.08944299,4.786543,8.570353,0,40.31192
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,9.780868,4.716129,4.716129,0,0,0,4.716129,207.3919,4.816521,0,0,9.780868,4.964346,4.716129,0,0,0,29.59898,0,0,0,39.00008,100,0.08944299,5.187742,7.824694,0,39.37984
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,8.878391,0,0,0,-1,0,0,0,8.878391,0,0,8.878391,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.08944299,0,7.102713,0,38.47737
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,8.795529,3.634265,3.634265,0,-1,0,3.634265,242.0168,4.969988,0,0,8.795529,3.825542,3.634265,0,0,0,29.59898,0,0,0,39.00008,100,0.08944299,3.997691,7.036424,0,38.39451
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,6.447392,4.171021,4.171021,0,-1,0,4.171021,154.5758,2.056843,0,0,6.447392,4.390549,4.171021,0,0,0,29.59898,0,0,0,39.00008,100,0.08944299,4.588124,5.157913,0,36.04637
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,3.682281,7.740905,7.740905,0,-1,0,7.740905,47.56913,0,8.881784E-16,0.1549959,3.682281,8.148321,7.740905,0,0,0,29.59898,0,4.46604,-4.46604,34.29246,87.92921,0.08944299,8.514996,2.945825,0,33.28126
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,1.066121,5.599876,5.599876,0,-1,0,5.599876,19.0383,0,0,0,1.066121,5.894607,5.599876,0,0,4.962267,25.13294,0,4.828485,-4.828485,29.20279,74.87879,0.08944299,6.159863,0.8528968,0,26.19906
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,5.08342,5.08342,0,-1,0,5.08342,0,0,8.881784E-16,0,0,5.350969,5.08342,0,0,10.32725,20.30445,0,5.350969,-5.350969,23.56237,60.41622,0.08944299,5.591762,0,0,20.30445
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,12.29959,8.36,0,-1,0,8.36,0,0,3.93959,5.169549,0,8.8,8.36,0,0,16.27277,14.95348,0,8.8,-8.8,14.28636,36.63161,0.08944299,13.52955,0,0,14.95348
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.05055,6.153484,0,0,0,14.28636,36.63161,0.08944299,0,0,0,6.153484
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,0.8011396,0.8011396,0,-1,0,0.8011396,0,0,0,0,0,0.8433048,0.8011396,0,0,26.05055,6.153484,0,0.8433048,-0.8433048,13.39744,34.35233,0.08944299,0.8812535,0,0,6.153484
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,0.6906404,0.6906404,0,-1,0,0.6906404,0,0,1.110223E-16,0,0,0.72699,0.6906404,0,0,26.98755,5.310179,0,0.72699,-0.72699,12.63112,32.38742,0.08944299,0.7597045,0,0,5.310179
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.79532,4.583189,0,0,0,12.63112,32.38742,0.08944299,0,0,0,4.583189
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,1.047215,1.047215,0,-1,0,1.047215,0,0,0,0,0,1.102332,1.047215,0,0,27.79532,4.583189,0,1.102332,-1.102332,11.46916,29.40805,0.08944299,1.151937,0,0,4.583189
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,1.215677,1.215677,0,-1,0,1.215677,0,0,2.220446E-16,0,0,1.27966,1.215677,0,0,29.02013,3.480857,0,1.27966,-1.27966,10.12028,25.94939,0.08944299,1.337245,0,0,3.480857
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,1.149059,1.149059,0,-1,0,1.149059,0,0,0,0,0,1.209536,1.149059,0,0,30.44198,2.201197,0,1.209536,-1.209536,8.845318,22.68026,0.08944299,1.263965,0,0,2.201197
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.78591,0.9916612,0,0,0,8.845318,22.68026,0.08944299,0,0,0,0.9916612
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,2.601899,2.601899,11.4019,0,3.22068,2.601899,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.78591,0.9916612,8.36,0,8.36,16.77631,43.01609,0.09155376,2.862089,0,12,0.9916612
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,0.9229404,0.9229404,9.72294,0,2.795904,0.9229404,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.42591,8.515661,8.36,0,8.36,24.7073,63.35193,0.09300836,1.015234,0,12,8.515661
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,2.360477,4.050065,4.050065,11.40052,0,3.220331,4.050065,58.28244,0,0,0,2.360477,0,0,7.350454,6.982931,15.06591,16.03966,9.343408,0,9.343408,33.57124,86.07993,0.09491588,4.455071,1.888381,12,18.40014
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,4.710853,2.464319,2.464319,0,0,0,2.464319,191.1625,0,0,0,4.710853,2.59402,2.464319,0,0,5.7225,24.44873,2.116833,0,2.116833,35.57944,91.22916,0.09465978,2.710751,3.768682,0,29.15958
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,6.674059,4.055816,4.055816,0,-1,0,4.055816,164.5553,0,0,0,6.674059,4.26928,4.055816,0,0,3.605667,26.35388,2.40478,0,2.40478,37.86082,97.07882,0.09437051,4.461397,5.339247,0,33.02794
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,9.925208,1.356985,1.356985,0,0,0,1.356985,731.4163,7.295916,0,0,9.925208,1.428405,1.356985,0,0,1.200887,28.51818,1.200887,0,1.200887,39.00008,100,0.09422671,1.492683,7.940167,0,38.44339
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,7.973849,4.104903,4.104903,0,0,0,4.104903,194.2518,3.652899,0,0,7.973849,4.320951,4.104903,0,0,0,29.59898,0,0,0,39.00008,100,0.09422671,4.515393,6.379079,0,37.57283
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,9.145272,2.535247,2.535247,0,0,0,2.535247,360.7251,6.476592,0,0,9.145272,2.668681,2.535247,0,0,0,29.59898,0,0,0,39.00008,100,0.09422671,2.788772,7.316218,0,38.74425
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,8.981518,1.620425,1.620425,0,0,0,1.620425,554.2695,7.275808,0,0,8.981518,1.70571,1.620425,0,0,0,29.59898,0,0,0,39.00008,100,0.09422671,1.782467,7.185215,0,38.5805
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,8.879369,0.06780459,0.06780459,0,-1,0,0.06780459,13095.53,8.807996,0,0,8.879369,0.07137325,0.06780459,0,0,0,29.59898,0,0,0,39.00008,100,0.09422671,0.07458504,7.103495,0,38.47835
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,5.8488,4.346196,4.346196,0,-1,0,4.346196,134.5729,1.273857,0,0,5.8488,4.574943,4.346196,0,0,0,29.59898,0,0,0,39.00008,100,0.09422671,4.780816,4.67904,0,35.44778
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,4.938929,2.87769,2.87769,0,-1,0,2.87769,171.6283,1.909782,0,0,4.938929,3.029147,2.87769,0,0,0,29.59898,0,0,0,39.00008,100,0.09422671,3.165458,3.951143,0,34.53791
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,2.750239,4.26582,4.26582,0,-1,0,4.26582,64.47153,0,8.881784E-16,0,2.750239,4.490336,4.26582,0,0,0,29.59898,0,1.740097,-1.740097,37.16586,95.29688,0.09422671,4.692401,2.200191,0,32.34922
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,0.5977902,0,0,0,-1,0,0,0,0,0,0,0.5977902,0,0,0,0,1.933441,27.85888,0.5977902,0,0.5977902,37.73297,96.75101,0.0941553,0,0.4782322,0,28.45667
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,6.191058,6.191058,0,-1,0,6.191058,0,0,0,0,0,6.516903,6.191058,0,0,1.335651,28.39689,0,6.516903,-6.516903,30.86355,79.13715,0.0941553,6.810164,0,0,28.39689
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,5.088371,5.088371,0,-1,0,5.088371,0,0,8.881784E-16,0,0,5.35618,5.088371,0,0,8.576654,21.87999,0,5.35618,-5.35618,25.21764,64.66048,0.0941553,5.597208,0,0,21.87999
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,5.4014,5.4014,0,-1,0,5.4014,0,0,0,0,0,5.685684,5.4014,0,0,14.52797,16.52381,0,5.685684,-5.685684,19.2244,49.29324,0.0941553,5.94154,0,0,16.52381
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,2.311922,2.311922,0,-1,0,2.311922,0,0,4.440892E-16,0,0,2.433602,2.311922,0,0,20.84539,10.83813,0,2.433602,-2.433602,16.65916,42.71571,0.0941553,2.543114,0,0,10.83813
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,0.1820455,0.1820455,0,-1,0,0.1820455,0,0,0,0,0,0.1916269,0.1820455,0,0,23.54939,8.404523,0,0.1916269,-0.1916269,16.45717,42.19778,0.0941553,0.2002501,0,0,8.404523
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,1.316722,1.316722,0,-1,0,1.316722,0,0,2.220446E-16,0,0,1.386023,1.316722,0,0,23.76231,8.212896,0,1.386023,-1.386023,14.99617,38.45164,0.0941553,1.448394,0,0,8.212896
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,2.875813,2.875813,0,-1,0,2.875813,0,0,0,0,0,3.027172,2.875813,0,0,25.30234,6.826873,0,3.027172,-3.027172,11.80525,30.26982,0.0941553,3.163394,0,0,6.826873
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,0.2224048,0.2224048,0,-1,0,0.2224048,0,0,2.775558E-17,0,0,0.2341103,0.2224048,0,0,28.66586,3.799701,0,0.2341103,-0.2341103,11.55848,29.63706,0.0941553,0.2446453,0,0,3.799701
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,0.8813386,0.8813386,0,-1,0,0.8813386,0,0,1.110223E-16,0,0,0.9277248,0.8813386,0,0,28.92599,3.565591,0,0.9277248,-0.9277248,10.58057,27.12961,0.0941553,0.9694725,0,0,3.565591
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,1.239359,1.239359,0,-1,0,1.239359,0,0,2.220446E-16,0,0,1.304589,1.239359,0,0,29.95679,2.637866,0,1.304589,-1.304589,9.205413,23.60357,0.0941553,1.363295,0,0,2.637866
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,2.263836,2.263836,11.06384,0,3.13515,2.263836,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.40633,1.333277,8.36,0,8.36,17.13641,43.93941,0.09601166,2.490219,0,12,1.333277
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,1.254921,1.254921,10.05492,0,2.879895,1.254921,0,0,0,0,0,0,0,8.8,8.36,23.04634,8.857277,8.36,0,8.36,25.0674,64.27525,0.09747738,1.380413,0,12,8.857277
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,1.630338,4.231308,4.231308,11.61915,0,3.275646,4.231308,38.53035,0,0,0,1.630338,0,0,7.387847,7.018455,14.68633,16.38128,8.648792,0,8.648792,33.27236,85.31358,0.09941802,4.654438,1.30427,12,18.01161
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,4.11177,1.240847,1.240847,0,0,0,1.240847,331.3679,0,0,0,4.11177,1.306155,1.240847,0,0,6.037542,24.16519,2.805615,0,2.805615,35.934,92.13828,0.09907658,1.364932,3.289416,0,28.27696
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,6.992486,0,0,0,-1,0,0,0,3.760559,0,0,6.992486,0,0,0,0,3.231927,26.69024,3.231927,0,3.231927,39.00008,100,0.09868614,0,5.593989,0,33.68273
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,10.00449,5.281318,5.281318,0,0,0,5.281318,189.4317,4.44521,0,0,10.00449,5.559282,5.281318,0,0,0,29.59898,0,0,0,39.00008,100,0.09868614,5.80945,8.003593,0,39.60347
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,12.16508,5.610968,5.610968,0,0,0,5.610968,216.809,6.2588,0,0,12.16508,5.906282,5.610968,0,0,0,29.59898,0,0,0,39.00008,100,0.09868614,6.172065,9.732065,0,41.76406
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,12.63009,1.385804,1.385804,0,0,0,1.385804,911.3907,11.17135,0,0,12.63009,1.458741,1.385804,0,0,0,29.59898,0,0,0,39.00008,100,0.09868614,1.524384,10.10407,0,42.22907
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,12.87225,6.915002,6.915002,0,0,0,6.915002,186.1496,5.593299,0,0,12.87225,7.27895,6.915002,0,0,0,29.59898,0,0,0,39.00008,100,0.09868614,7.606503,10.2978,0,42.47123
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,10.77187,3.33193,3.33193,0,-1,0,3.33193,323.2923,7.264578,0,0,10.77187,3.507295,3.33193,0,0,0,29.59898,0,0,0,39.00008,100,0.09868614,3.665123,8.617498,0,40.37085
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,8.102581,1.808283,1.808283,0,-1,0,1.808283,448.0816,6.199126,0,0,8.102581,1.903455,1.808283,0,0,0,29.59898,0,0,0,39.00008,100,0.09868614,1.989111,6.482065,0,37.70156
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,6.188198,0.151561,0.151561,0,-1,0,0.151561,4082.975,6.02866,0,0,6.188198,0.1595379,0.151561,0,0,0,29.59898,0,0,0,39.00008,100,0.09868614,0.1667171,4.950559,0,35.78718
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,3.389543,1.48303,1.48303,0,-1,0,1.48303,228.5552,1.828458,0,0,3.389543,1.561085,1.48303,0,0,0,29.59898,0,0,0,39.00008,100,0.09868614,1.631333,2.711634,0,32.98852
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,1.026836,7.865001,7.865001,0,-1,0,7.865001,13.05576,0,8.881784E-16,0.2915005,1.026836,8.278948,7.865001,0,0,0,29.59898,0,7.252112,-7.252112,31.35568,80.39902,0.09868614,8.651501,0.8214687,0,30.62581
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,3.173685,3.173685,0,-1,0,3.173685,0,0,4.440892E-16,0,0,3.340721,3.173685,0,0,8.057902,22.34687,0,3.340721,-3.340721,27.83425,71.36974,0.09868614,3.491053,0,0,22.34687
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,5.115005,5.115005,0,-1,0,5.115005,0,0,8.881784E-16,0,0,5.384216,5.115005,0,0,11.76981,19.00615,0,5.384216,-5.384216,22.15879,56.8173,0.09868614,5.626505,0,0,19.00615
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,2.152038,2.152038,0,-1,0,2.152038,0,0,4.440892E-16,0,0,2.265304,2.152038,0,0,17.75228,13.62193,0,2.265304,-2.265304,19.77095,50.69464,0.09868614,2.367242,0,0,13.62193
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,2.172144,2.172144,0,-1,0,2.172144,0,0,0,0,0,2.286467,2.172144,0,0,20.26928,11.35663,0,2.286467,-2.286467,17.3608,44.51479,0.09868614,2.389358,0,0,11.35663
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,1.819137,1.819137,0,-1,0,1.819137,0,0,2.220446E-16,0,0,1.914881,1.819137,0,0,22.8098,9.070159,0,1.914881,-1.914881,15.34234,39.33926,0.09868614,2.00105,0,0,9.070159
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,1.493521,1.493521,0,-1,0,1.493521,0,0,0,0,0,1.572128,1.493521,0,0,24.93744,7.155278,0,1.572128,-1.572128,13.68517,35.09012,0.09868614,1.642873,0,0,7.155278
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,0.10755,0.10755,0,-1,0,0.10755,0,0,1.387779E-17,0,0,0.1132105,0.10755,0,0,26.68425,5.583151,0,0.1132105,-0.1132105,13.56584,34.78413,0.09868614,0.118305,0,0,5.583151
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,0.9271667,0.9271667,0,-1,0,0.9271667,0,0,1.110223E-16,0,0,0.975965,0.9271667,0,0,26.81004,5.46994,0,0.975965,-0.975965,12.53708,32.1463,0.09868614,1.019883,0,0,5.46994
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,1.262931,1.262931,0,-1,0,1.262931,0,0,0,0,0,1.329401,1.262931,0,0,27.89445,4.493975,0,1.329401,-1.329401,11.13577,28.5532,0.09868614,1.389224,0,0,4.493975
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.37156,3.164575,0,0,0,11.13577,28.5532,0.09868614,0,0,0,3.164575
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.37156,3.164575,0,0,0,11.13577,28.5532,0.09868614,0,0,0,3.164575
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,0.5963029,0.5963029,0,0,0,0.5963029,0,0,1.110223E-16,0,0,0.6276872,0.5963029,0,0,29.37156,3.164575,0,0.6276872,-0.6276872,10.47413,26.85669,0.09868614,0.6559331,0,0,3.164575
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,0.6511891,0,0,0,0,0,0,0,0,0,0,0.6511891,0,0,0,0,30.06899,2.536887,0.6511891,0,0.6511891,11.0919,28.44072,0.09860785,0,0.5209513,0,3.188076
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,2.376512,5.995843,5.995843,3,0,1.095,5.995843,39.63599,0,0,0,2.376512,3.153519,2.995843,0,0,29.4178,3.122958,0,0.7770075,-0.7770075,10.27286,26.34063,0.09860785,6.595428,1.901209,12,5.499469
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,2.635011,2.57969,2.57969,0,-1,0,2.57969,102.1445,0,0,0.1083544,2.635011,2.715463,2.57969,0,0,30.28114,2.34595,0,0.08045232,-0.08045232,10.18806,26.12318,0.09860785,2.837659,2.108009,0,4.980961
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,3.056697,0.8053177,0.8053177,0,0,0,0.8053177,379.5641,0,0,0,3.056697,0.8477029,0.8053177,0,0,30.37053,2.265498,2.208994,0,2.208994,12.2837,31.49659,0.09834317,0.8858495,2.445357,0,5.322195
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,5.050145,5.192719,5.192719,11.77088,0,3.314032,5.192719,97.25434,0,0,0,5.050145,0,0,6.578157,6.24925,28.16154,4.253592,11.29939,0,11.29939,23.00324,58.98256,0.09996654,5.711991,4.040116,12,9.303738
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,9.754222,4.542264,4.542264,11.29479,0,3.193582,4.542264,214.7437,0,0,0,9.754222,0,0,6.752527,6.4149,16.86214,14.42305,16.16912,0,16.16912,38.34262,98.31421,0.1008077,4.99649,7.803378,12,24.17727
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,6.317094,3.333552,3.333552,0,0,0,3.333552,189.5004,2.11507,0,0,6.317094,3.509002,3.333552,0,0,0.6930225,28.97526,0.6930225,0,0.6930225,39.00008,100,0.1007256,3.666907,5.053676,0,35.29235
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,3.714503,0,0,0,-1,0,0,0,3.714503,0,0,3.714503,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1007256,0,2.971602,0,33.31348
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,4.762935,1.765296,1.765296,0,-1,0,1.765296,269.8094,2.904728,0,0,4.762935,1.858206,1.765296,0,0,0,29.59898,0,0,0,39.00008,100,0.1007256,1.941826,3.810348,0,34.36191
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,4.129476,6.092193,6.092193,0,-1,0,6.092193,67.78309,0,0,0,4.129476,6.412834,6.092193,0,0,0,29.59898,0,2.283358,-2.283358,36.59321,93.82855,0.1007256,6.701412,3.303581,0,33.72845
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,2.548977,3.286798,3.286798,0,-1,0,3.286798,77.55197,0,0,0,2.548977,3.459788,3.286798,0,0,2.537065,27.31562,0,0.9108109,-0.9108109,35.63313,91.36681,0.1007256,3.615478,2.039182,0,29.8646
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,0.9140759,0,0,0,-1,0,0,0,0,0,0,0.9140759,0,0,0,0,3.549077,26.40481,0.9140759,0,0.9140759,36.5003,93.59032,0.1006176,0,0.7312607,0,27.31889
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,4.648574,4.648574,0,-1,0,4.648574,0,0,8.881784E-16,0,0,4.893236,4.648574,0,0,2.635001,27.22748,0,4.893236,-4.893236,31.34237,80.3649,0.1006176,5.113431,0,0,27.22748
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,5.790759,5.790759,0,-1,0,5.790759,0,0,0,0,0,6.095535,5.790759,0,0,8.071929,22.33424,0,6.095535,-6.095535,24.91712,63.88991,0.1006176,6.369834,0,0,22.33424
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,2.863549,2.863549,0,-1,0,2.863549,0,0,0,0,0,3.014261,2.863549,0,0,14.84475,16.23871,0,3.014261,-3.014261,21.73981,55.74298,0.1006176,3.149903,0,0,16.23871
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,0.7442279,0.7442279,0,-1,0,0.7442279,0,0,1.110223E-16,0,0,0.7833978,0.7442279,0,0,18.19393,13.22445,0,0.7833978,-0.7833978,20.91403,53.62561,0.1006176,0.8186507,0,0,13.22445
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.06437,12.44105,0,0,0,20.91403,53.62561,0.1006176,0,0,0,12.44105
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.06437,12.44105,0,0,0,20.91403,53.62561,0.1006176,0,0,0,12.44105
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,1.560705,1.560705,0,-1,0,1.560705,0,0,2.220446E-16,0,0,1.642847,1.560705,0,0,19.06437,12.44105,0,1.642847,-1.642847,19.18232,49.18533,0.1006176,1.716775,0,0,12.44105
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,0.149286,0.149286,0,-1,0,0.149286,0,0,0,0,0,0.1571432,0.149286,0,0,20.88975,10.7982,0,0.1571432,-0.1571432,19.01667,48.7606,0.1006176,0.1642146,0,0,10.7982
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,0.3360259,0.3360259,0,-1,0,0.3360259,0,0,5.551115E-17,0,0,0.3537115,0.3360259,0,0,21.06436,10.64106,0,0.3537115,-0.3537115,18.64383,47.8046,0.1006176,0.3696285,0,0,10.64106
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,0.5142418,0.5142418,0,-1,0,0.5142418,0,0,1.110223E-16,0,0,0.5413072,0.5142418,0,0,21.45737,10.28734,0,0.5413072,-0.5413072,18.07324,46.34155,0.1006176,0.565666,0,0,10.28734
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.05882,9.746038,0,0,0,18.07324,46.34155,0.1006176,0,0,0,9.746038
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,0.5712848,0.5712848,0,0,0,0.5712848,0,0,1.110223E-16,0,0,0.6013524,0.5712848,0,0,22.05882,9.746038,0,0.6013524,-0.6013524,17.43936,44.71622,0.1006176,0.6284132,0,0,9.746038
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,1.936611,2.435015,2.435015,0,0,0,2.435015,79.53179,0,4.440892E-16,0,1.936611,2.563174,2.435015,0,0,22.72699,9.144686,0,0.6265626,-0.6265626,16.77891,43.02275,0.1006176,2.678517,1.549289,0,11.0813
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,3.188604,4.882924,4.882924,0,0,0,4.882924,65.30112,0,0,0,3.188604,5.13992,4.882924,0,0,23.42317,8.518124,0,1.951315,-1.951315,14.72204,37.74874,0.1006176,5.371216,2.550883,0,11.70673
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,4.109089,2.404133,2.404133,0,-1,0,2.404133,170.9178,0,0,0,4.109089,2.530666,2.404133,0,0,25.5913,6.566808,1.578423,0,1.578423,16.21946,41.58828,0.1004315,2.644546,3.287271,0,10.6759
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,6.764318,0.7870802,0.7870802,0,0,0,0.7870802,859.4192,0,0,0,6.764318,0.8285055,0.7870802,0,0,24.01288,7.987389,5.935813,0,5.935813,21.85067,56.02724,0.09973802,0.8657882,5.411455,0,14.75171
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,8.065138,1.486669,1.486669,0,0,0,1.486669,542.4971,0,0,0,8.065138,1.564915,1.486669,0,0,18.07706,13.32962,6.500223,0,6.500223,28.01732,71.83914,0.09898945,1.635336,6.45211,0,21.39476
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,8.144008,0.596756,0.596756,0,0,0,0.596756,1364.713,0,0,0,8.144008,0.6281642,0.596756,0,0,11.57684,19.17982,7.515844,0,7.515844,35.14748,90.12156,0.09813782,0.6564316,6.515206,0,27.32383
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,7.603808,1.403191,1.403191,0,0,0,1.403191,541.8939,2.065768,0,0,7.603808,1.477044,1.403191,0,0,4.060997,25.94408,4.060997,0,4.060997,39.00008,100,0.09768374,1.543511,6.083047,0,33.54789
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,5.835345,1.013425,1.013425,0,-1,0,1.013425,575.8043,4.768582,0,0,5.835345,1.066763,1.013425,0,0,0,29.59898,0,0,0,39.00008,100,0.09768374,1.114767,4.668276,0,35.43432
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,6.10775,0,0,0,-1,0,0,0,6.10775,0,0,6.10775,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.09768374,0,4.8862,0,35.70673
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,3.5127,0,0,0,-1,0,0,0,3.5127,0,0,3.5127,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.09768374,0,2.81016,0,33.11168
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,1.667388,0,0,0,-1,0,0,0,1.667388,0,0,1.667388,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.09768374,0,1.33391,0,31.26637
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,0.4421693,0,0,0,-1,0,0,0,0.4421693,0,0,0.4421693,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.09768374,0,0.3537355,0,30.04115
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.09768374,0,0,0,29.59898
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,0.7271192,0.7271192,0,-1,0,0.7271192,0,0,1.110223E-16,0,0,0.7653887,0.7271192,0,0,0,29.59898,0,0.7653887,-0.7653887,38.19329,97.93131,0.09768374,0.7998312,0,0,29.59898
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,0.9108022,0.9108022,0,-1,0,0.9108022,0,0,1.110223E-16,0,0,0.9587392,0.9108022,0,0,0.8504318,28.83359,0,0.9587392,-0.9587392,37.18269,95.34003,0.09768374,1.001882,0,0,28.83359
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,0.8603092,0.8603092,0,-1,0,0.8603092,0,0,1.110223E-16,0,0,0.9055886,0.8603092,0,0,1.915698,27.87485,0,0.9055886,-0.9055886,36.22812,92.89241,0.09768374,0.9463401,0,0,27.87485
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,0.03278599,0.03278599,0,-1,0,0.03278599,0,0,6.938894E-18,0,0,0.03451157,0.03278599,0,0,2.921907,26.96926,0,0.03451157,-0.03451157,36.19173,92.79913,0.09768374,0.03606459,0,0,26.96926
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.960253,26.93475,0,0,0,36.19173,92.79913,0.09768374,0,0,0,26.93475
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,0.689189,0.689189,0,-1,0,0.689189,0,0,1.110223E-16,0,0,0.7254621,0.689189,0,0,2.960253,26.93475,0,0.7254621,-0.7254621,35.42703,90.83836,0.09768374,0.758108,0,0,26.93475
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,0.5286744,0.5286744,0,-1,0,0.5286744,0,0,0,0,0,0.5564994,0.5286744,0,0,3.766322,26.20929,0,0.5564994,-0.5564994,34.84043,89.33425,0.09768374,0.5815418,0,0,26.20929
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,0.7446058,0.7446058,0,-1,0,0.7446058,0,0,1.110223E-16,0,0,0.7837956,0.7446058,0,0,4.384655,25.65279,0,0.7837956,-0.7837956,34.01424,87.21581,0.09768374,0.8190664,0,0,25.65279
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,0.3583674,0.3583674,0,-1,0,0.3583674,0,0,5.551115E-17,0,0,0.3772288,0.3583674,0,0,5.255539,24.86899,0,0.3772288,-0.3772288,33.6166,86.19624,0.09768374,0.3942041,0,0,24.86899
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,1.293886,1.293886,0,0,0,1.293886,0,0,2.220446E-16,0,0,1.361985,1.293886,0,0,5.674682,24.49176,0,1.361985,-1.361985,32.18094,82.51508,0.09768374,1.423275,0,0,24.49176
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,2.837503,2.837503,0,0,0,2.837503,0,0,4.440892E-16,0,0,2.986845,2.837503,0,0,7.187999,23.12978,0,2.986845,-2.986845,29.03253,74.44224,0.09768374,3.121253,0,0,23.12978
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,1.236648,3.155595,3.155595,0,0,0,3.155595,39.18905,0,0,0,1.236648,3.321679,3.155595,0,0,10.50672,20.14293,0,2.085032,-2.085032,26.83471,68.80682,0.09768374,3.471155,0.9893182,0,21.37958
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,3.722192,3.289024,3.289024,0,0,0,3.289024,113.1701,0,0,0,3.722192,3.46213,3.289024,0,0,12.82342,18.0579,0.2600619,0,0.2600619,27.08143,69.43943,0.0976548,3.617926,2.977754,0,21.78009
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,5.503468,4.218271,4.218271,0,-1,0,4.218271,130.4674,0,0,0,5.503468,4.440285,4.218271,0,0,12.56336,18.29196,1.063183,0,1.063183,28.09006,72.02564,0.09753668,4.640098,4.402774,0,23.79543
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,6.204389,0,0,0,0,0,0,0,0,0,0,6.204389,0,0,0,0,11.50017,19.24882,6.204389,0,6.204389,33.97606,87.11792,0.09685303,0,4.963511,0,25.45321
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,10.83249,2.512377,2.512377,0,0,0,2.512377,431.1652,2.892103,0,0,10.83249,2.644607,2.512377,0,0,5.295784,24.83277,5.295784,0,5.295784,39.00008,100,0.09627704,2.763614,8.665996,0,35.66527
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,11.58359,0,0,0,0,0,0,0,11.58359,0,0,11.58359,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.09627704,0,9.26687,0,41.18257
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,6.49953,0,0,0,0,0,0,0,6.49953,0,0,6.49953,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.09627704,0,5.199624,0,36.09851
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,7.268117,8.84243,8.36,0,-1,0,8.36,86.9392,0,0.4824304,1.366673,7.268117,8.8,8.36,0,0,0,29.59898,0,1.531883,-1.531883,37.38533,95.85963,0.09627704,9.726673,5.814494,0,36.8671
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,7.552555,5.193537,5.193537,0,-1,0,5.193537,145.4222,0.3835811,0,0,7.552555,5.466881,5.193537,0,0,1.702092,28.06709,1.702092,0,1.702092,39.00008,100,0.09609337,5.712891,6.042044,0,35.61965
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,5.704112,1.63525,1.63525,0,-1,0,1.63525,348.8221,3.982796,0,0,5.704112,1.721315,1.63525,0,0,0,29.59898,0,0,0,39.00008,100,0.09609337,1.798775,4.563289,0,35.30309
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,3.20401,4.216546,4.216546,0,-1,0,4.216546,75.9866,0,8.881784E-16,0,3.20401,4.43847,4.216546,0,0,0,29.59898,0,1.23446,-1.23446,37.69884,96.66351,0.09609337,4.638201,2.563208,0,32.80299
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,0.3710927,3.943673,3.943673,0,-1,0,3.943673,9.409824,0,4.440892E-16,0,0.3710927,4.151235,3.943673,0,0,1.371622,28.36452,0,3.780142,-3.780142,33.71423,86.44656,0.09609337,4.33804,0.2968742,0,28.73561
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,4.027726,4.027726,0,-1,0,4.027726,0,0,0,0,0,4.239711,4.027726,0,0,5.571779,24.58438,0,4.239711,-4.239711,29.24518,74.98748,0.09609337,4.430498,0,0,24.58438
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,7.296672,7.296672,0,-1,0,7.296672,0,0,8.881784E-16,0,0,7.680708,7.296672,0,0,10.28257,20.34467,0,7.680708,-7.680708,21.149,54.22809,0.09609337,8.02634,0,0,20.34467
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,11.479,8.36,0,-1,0,8.36,0,0,3.119002,4.266902,0,8.8,8.36,0,0,18.81669,12.66396,0,8.8,-8.8,11.87298,30.44349,0.09609337,12.6269,0,0,12.66396
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,0.09748536,0.09748536,0,-1,0,0.09748536,0,0,0,0,0,0.1026162,0.09748536,0,0,28.59447,3.863957,0,0.1026162,-0.1026162,11.76482,30.16614,0.09609337,0.1072339,0,0,3.863957
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.70848,3.761341,0,0,0,11.76482,30.16614,0.09609337,0,0,0,3.761341
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,0.6043288,0.6043288,0,-1,0,0.6043288,0,0,1.110223E-16,0,0,0.6361356,0.6043288,0,0,28.70848,3.761341,0,0.6361356,-0.6361356,11.09427,28.44679,0.09609337,0.6647617,0,0,3.761341
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,0.06092473,0.06092473,0,-1,0,0.06092473,0,0,1.387779E-17,0,0,0.0641313,0.06092473,0,0,29.4153,3.125206,0,0.0641313,-0.0641313,11.02667,28.27346,0.09609337,0.06701721,0,0,3.125206
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.48656,3.061074,0,0,0,11.02667,28.27346,0.09609337,0,0,0,3.061074
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.48656,3.061074,0,0,0,11.02667,28.27346,0.09609337,0,0,0,3.061074
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.48656,3.061074,0,0,0,11.02667,28.27346,0.09609337,0,0,0,3.061074
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,0.1097782,0.1097782,0,0,0,0.1097782,0,0,1.387779E-17,0,0,0.1155561,0.1097782,0,0,29.48656,3.061074,0,0.1155561,-0.1155561,10.90486,27.96114,0.09609337,0.1207561,0,0,3.061074
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,0.7390837,0.7390837,0,0,0,0.7390837,0,0,1.110223E-16,0,0,0.7779829,0.7390837,0,0,29.61496,2.945518,0,0.7779829,-0.7779829,10.0848,25.85841,0.09609337,0.8129921,0,0,2.945518
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,0.7121233,0,0,0,0,0,0,0,0,0,0,0.7121233,0,0,0,0,30.47938,2.167536,0.7121233,0,0.7121233,10.76038,27.59066,0.09601673,0,0.5696986,0,2.879659
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,3.372795,7.640369,7.640369,3,0,1.095,7.640369,44.14439,8.881784E-16,0,0,3.372795,4.884599,4.640369,0,0,29.76726,2.808446,0,1.511805,-1.511805,9.166796,23.50456,0.09601673,8.404407,2.698236,12,6.181241
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,3.791714,2.167579,2.167579,0,-1,0,2.167579,174.9285,0,0,0.4321016,3.791714,2.281662,2.167579,0,0,31.44704,1.296642,1.510051,0,1.510051,10.59936,27.17778,0.09585463,2.384337,3.033371,0,5.088356
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,5.460863,0.7426282,0.7426282,0,0,0,0.7426282,735.3429,0,0,0,5.460863,0.7817138,0.7426282,0,0,29.93699,2.655688,4.679149,0,4.679149,15.03839,38.55989,0.09535577,0.816891,4.36869,0,8.116551
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,10.12282,4.089293,4.089293,0,0,0,4.089293,247.5444,0,0,0,10.12282,4.30452,4.089293,0,0,25.25784,6.866922,5.818299,0,5.818299,20.55811,52.713,0.09474266,4.498223,8.098254,0,16.98974
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,11.51334,1.540223,1.540223,0,0,0,1.540223,747.5115,0,0,0,11.51334,1.621287,1.540223,0,0,19.43954,12.10339,9.892056,0,9.892056,29.94254,76.77559,0.09371818,1.694245,9.210674,0,23.61673
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,9.418396,4.448286,4.448286,0,0,0,4.448286,211.7309,0,0,0,9.418396,4.682406,4.448286,0,0,9.547485,21.00624,4.73599,0,4.73599,34.43549,88.29596,0.09323549,4.893115,7.534717,0,30.42464
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,4.665238,0.6414612,0.6414612,0,-1,0,0.6414612,727.283,0,0,0,4.665238,0.6752223,0.6414612,0,0,4.811495,25.26863,3.990016,0,3.990016,38.22076,98.00174,0.09283268,0.7056074,3.732191,0,29.93387
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,3.775007,0.7416105,0.7416105,0,-1,0,0.7416105,509.0283,2.172885,0,0,3.775007,0.7806426,0.7416105,0,0,0.8214789,28.85965,0.8214789,0,0.8214789,39.00008,100,0.09275018,0.8157715,3.020005,0,32.63465
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,2.732481,0.4426,0.4426,0,-1,0,0.4426,617.3702,2.266586,0,0,2.732481,0.4658948,0.4426,0,0,0,29.59898,0,0,0,39.00008,100,0.09275018,0.48686,2.185985,0,32.33146
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,0.5847144,3.426215,3.426215,0,-1,0,3.426215,17.0659,0,4.440892E-16,0,0.5847144,3.606543,3.426215,0,0,0,29.59898,0,3.021828,-3.021828,35.81479,91.83261,0.09275018,3.768837,0.4677715,0,30.18369
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,0.2579412,9.391179,8.36,0,-1,0,8.36,3.085421,0,1.031179,1.970297,0.2579412,8.8,8.36,0,0,3.357587,26.57715,0,8.542059,-8.542059,26.81067,68.74517,0.09275018,10.3303,0.2063529,0,26.83509
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,6.863074,6.863074,0,-1,0,6.863074,0,0,8.881784E-16,0,0,7.224288,6.863074,0,0,12.84876,18.03509,0,7.224288,-7.224288,19.1956,49.21939,0.09275018,7.549381,0,0,18.03509
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,8.553917,8.36,0,-1,0,8.36,0,0,0.1939167,1.049308,0,8.8,8.36,0,0,20.87575,10.8108,0,8.8,-8.8,9.919588,25.43479,0.09275018,9.409308,0,0,10.8108
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,8.403358,1.910263,0,-1,0,1.910263,0,0,6.493094,7.33343,0,2.010803,1.910263,0,0,30.65353,2.010803,0,2.010803,-2.010803,7.800015,20,0.09275018,9.243693,0,0,2.010803
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,1.443794,0,0,-1,0,0,0,0,1.443794,1.588173,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.09275018,1.588173,0,0,0
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,0.3739995,0,0,-1,0,0,0,0,0.3739995,0.4113994,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.09275018,0.4113994,0,0,0
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,0.5244585,0,0,-1,0,0,0,0,0.5244585,0.5769043,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.09275018,0.5769043,0,0,0
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,1.001319,0,0,-1,0,0,0,0,1.001319,1.10145,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.09275018,1.10145,0,0,0
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,1.26621,0,0,-1,0,0,0,0,1.26621,1.392831,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.09275018,1.392831,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,0.1240204,0,0,-1,0,0,0,0,0.1240204,0.1364224,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.09275018,0.1364224,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,0.291961,0,0,-1,0,0,0,0,0.291961,0.3211571,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.09275018,0.3211571,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,1.247216,1.247216,10.04722,0,2.877946,1.247216,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.09404282,1.371938,0,12,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,1.297864,1.297864,10.09786,0,2.89076,1.297864,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.09532762,1.42765,0,12,7.524
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,1.813407,5.727981,5.727981,12,0,3.372,5.727981,31.65875,0,0,0,1.813407,0,0,6.272019,5.958418,16.16775,15.048,7.771826,0,7.771826,31.035,79.57677,0.09691539,6.300778,1.450726,12,16.86141
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,5.072559,2.276404,2.276404,5.774686,0,1.796996,2.276404,222.8322,0,0,0,5.072559,0,0,3.498283,3.323369,8.395927,22.04264,8.395927,0,8.395927,39.00008,100,0.09688019,2.504044,4.058047,12,27.1152
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,8.169036,2.320282,2.320282,0,-1,0,2.320282,352.0708,5.726634,0,0,8.169036,2.442402,2.320282,0,0,0,29.59898,0,0,0,39.00008,100,0.09688019,2.55231,6.535228,0,37.76801
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,11.05284,0,0,0,0,0,0,0,11.05284,0,0,11.05284,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.09688019,0,8.842272,0,40.65182
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,12.49051,5.582545,5.582545,0,0,0,5.582545,223.7422,6.614145,0,0,12.49051,5.876364,5.582545,0,0,0,29.59898,0,0,0,39.00008,100,0.09688019,6.1408,9.992407,0,42.08949
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,12.53776,0.9614511,0.9614511,0,0,0,0.9614511,1304.045,11.5257,0,0,12.53776,1.012054,0.9614511,0,0,0,29.59898,0,0,0,39.00008,100,0.09688019,1.057596,10.03021,0,42.13673
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,11.68309,0,0,0,0,0,0,0,11.68309,0,0,11.68309,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.09688019,0,9.34647,0,41.28207
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,10.22638,0.09990255,0.09990255,0,-1,0,0.09990255,10236.36,10.12122,0,0,10.22638,0.1051606,0.09990255,0,0,0,29.59898,0,0,0,39.00008,100,0.09688019,0.1098928,8.181104,0,39.82536
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,8.329224,2.370939,2.370939,0,-1,0,2.370939,351.3048,5.833498,0,0,8.329224,2.495725,2.370939,0,0,0,29.59898,0,0,0,39.00008,100,0.09688019,2.608033,6.663379,0,37.9282
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,5.79906,2.043224,2.043224,0,-1,0,2.043224,283.8191,3.648298,0,0,5.79906,2.150762,2.043224,0,0,0,29.59898,0,0,0,39.00008,100,0.09688019,2.247546,4.639248,0,35.39804
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,2.683974,9.115221,8.36,0,-1,0,8.36,32.10496,0,0.7552206,1.666743,2.683974,8.8,8.36,0,0,0,29.59898,0,6.116025,-6.116025,32.55322,83.46963,0.09688019,10.02674,2.14718,0,32.28295
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,0.9032961,2.691709,2.691709,0,-1,0,2.691709,33.55846,0,4.440892E-16,0,0.9032961,2.833378,2.691709,0,0,6.795584,23.48295,0,1.930081,-1.930081,30.51874,78.25301,0.09688019,2.96088,0.7226368,0,24.38625
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,3.184741,3.184741,0,-1,0,3.184741,0,0,4.440892E-16,0,0,3.352359,3.184741,0,0,8.940119,21.55287,0,3.352359,-3.352359,26.98504,69.19227,0.09688019,3.503215,0,0,21.55287
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,6.011885,6.011885,0,-1,0,6.011885,0,0,8.881784E-16,0,0,6.3283,6.011885,0,0,12.66496,18.20051,0,6.3283,-6.3283,20.31443,52.08817,0.09688019,6.613073,0,0,18.20051
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,1.862902,1.862902,0,-1,0,1.862902,0,0,2.220446E-16,0,0,1.960949,1.862902,0,0,19.69641,11.87221,0,1.960949,-1.960949,18.2474,46.78812,0.09688019,2.049192,0,0,11.87221
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,0.4072316,0.4072316,0,-1,0,0.4072316,0,0,5.551115E-17,0,0,0.4286649,0.4072316,0,0,21.87524,9.911263,0,0.4286649,-0.4286649,17.79555,45.62953,0.09688019,0.4479548,0,0,9.911263
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,0.8133041,0.8133041,0,-1,0,0.8133041,0,0,1.110223E-16,0,0,0.8561096,0.8133041,0,0,22.35153,9.482598,0,0.8561096,-0.8561096,16.89313,43.31564,0.09688019,0.8946345,0,0,9.482598
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,0.4108186,0.4108186,0,-1,0,0.4108186,0,0,0,0,0,0.4324406,0.4108186,0,0,23.30277,8.626489,0,0.4324406,-0.4324406,16.4373,42.14684,0.09688019,0.4519004,0,0,8.626489
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,0.6569511,0.6569511,0,-1,0,0.6569511,0,0,1.110223E-16,0,0,0.6915275,0.6569511,0,0,23.78326,8.194048,0,0.6915275,-0.6915275,15.70837,40.27778,0.09688019,0.7226462,0,0,8.194048
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.55162,7.502521,0,0,0,15.70837,40.27778,0.09688019,0,0,0,7.502521
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,0.4502354,0.4502354,0,-1,0,0.4502354,0,0,5.551115E-17,0,0,0.473932,0.4502354,0,0,24.55162,7.502521,0,0.473932,-0.473932,15.2088,38.99684,0.09688019,0.4952589,0,0,7.502521
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,0.5987226,0.5987226,0,-1,0,0.5987226,0,0,0,0,0,0.6302343,0.5987226,0,0,25.07821,7.028588,0,0.6302343,-0.6302343,14.54447,37.29345,0.09688019,0.6585948,0,0,7.028588
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.77847,6.398354,0,0,0,14.54447,37.29345,0.09688019,0,0,0,6.398354
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,0.3444735,0.3444735,0,0,0,0.3444735,0,0,0,0,0,0.3626037,0.3444735,0,0,25.77847,6.398354,0,0.3626037,-0.3626037,14.16226,36.3134,0.09688019,0.3789208,0,0,6.398354
