Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,1.384291,0,0,0,0,0,0,0,0,0,0,1.384291,0,0,0,0,26.18136,6.03575,1.384291,0,1.384291,15.47551,39.68071,0.09674029,0,1.107433,0,7.420042
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,3.646881,3.731539,3.731539,0,0,0,3.731539,97.73129,0,0,0,3.646881,3.927935,3.731539,0,0,24.79707,7.281612,0,0.2810544,-0.2810544,15.17925,38.92108,0.09674029,4.104692,2.917505,0,10.92849
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,8.280138,6.709143,6.709143,0,-1,0,6.709143,123.4157,0,0,0,8.280138,7.062255,6.709143,0,0,25.10936,7.000558,1.217882,0,1.217882,16.33464,41.8836,0.09661754,7.380057,6.62411,0,15.2807
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,10.47581,3.200309,3.200309,0,0,0,3.200309,327.3373,0,0,0,10.47581,3.368746,3.200309,0,0,23.89147,8.096652,7.107059,0,7.107059,23.07698,59.17164,0.09590741,3.520339,8.380645,0,18.57246
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,12.00858,2.966425,2.966425,0,0,0,2.966425,404.8167,0,0,0,12.00858,3.122552,2.966425,0,0,16.78441,14.49301,8.886029,0,8.886029,31.50701,80.78705,0.09503406,3.263067,9.606865,0,26.50159
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,12.90855,5.514113,5.514113,0,0,0,5.514113,234.1002,0,0,0,12.90855,5.80433,5.514113,0,0,7.898385,22.49043,7.104222,0,7.104222,38.24667,98.06818,0.09434719,6.065525,10.32684,0,35.39898
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,11.6507,2.764418,2.764418,0,0,0,2.764418,421.4521,7.94662,0,0,11.6507,2.909914,2.764418,0,0,0.7941624,28.88423,0.7941624,0,0.7941624,39.00008,100,0.09427103,3.04086,9.320557,0,40.53493
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,8.845938,7.194509,7.194509,0,-1,0,7.194509,122.954,1.272771,0,0,8.845938,7.573167,7.194509,0,0,0,29.59898,0,0,0,39.00008,100,0.09427103,7.91396,7.07675,0,38.44492
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,8.140747,3.626215,3.626215,0,-1,0,3.626215,224.4971,4.323679,0,0,8.140747,3.817068,3.626215,0,0,0,29.59898,0,0,0,39.00008,100,0.09427103,3.988836,6.512598,0,37.73973
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,5.559834,0,0,0,-1,0,0,0,5.559834,0,0,5.559834,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.09427103,0,4.447867,0,35.15881
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,3.388851,4.651144,4.651144,0,-1,0,4.651144,72.8606,0,0,0,3.388851,4.89594,4.651144,0,0,0,29.59898,0,1.507089,-1.507089,37.41146,95.92664,0.09427103,5.116258,2.711081,0,32.98783
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,0.3650143,3.840498,3.840498,0,-1,0,3.840498,9.50435,0,0,0,0.3650143,4.042629,3.840498,0,0,1.674544,28.09189,0,3.677615,-3.677615,33.53492,85.9868,0.09427103,4.224548,0.2920115,0,28.4569
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,1.800461,1.800461,0,-1,0,1.800461,0,0,2.220446E-16,0,0,1.895222,1.800461,0,0,5.760783,24.41427,0,1.895222,-1.895222,31.53718,80.8644,0.09427103,1.980507,0,0,24.41427
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,7.041557,7.041557,0,-1,0,7.041557,0,0,8.881784E-16,0,0,7.412166,7.041557,0,0,7.866585,22.51905,0,7.412166,-7.412166,23.72407,60.83083,0.09427103,7.745713,0,0,22.51905
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,5.612003,5.612003,0,-1,0,5.612003,0,0,8.881784E-16,0,0,5.907372,5.612003,0,0,16.10233,15.10689,0,5.907372,-5.907372,17.49715,44.86441,0.09427103,6.173204,0,0,15.10689
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,0.9877481,0.9877481,0,-1,0,0.9877481,0,0,1.110223E-16,0,0,1.039735,0.9877481,0,0,22.66607,9.199513,0,1.039735,-1.039735,16.40118,42.05422,0.09427103,1.086523,0,0,9.199513
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.82133,8.159779,0,0,0,16.40118,42.05422,0.09427103,0,0,0,8.159779
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.82133,8.159779,0,0,0,16.40118,42.05422,0.09427103,0,0,0,8.159779
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.82133,8.159779,0,0,0,16.40118,42.05422,0.09427103,0,0,0,8.159779
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.82133,8.159779,0,0,0,16.40118,42.05422,0.09427103,0,0,0,8.159779
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,1.000594,1.000594,0,-1,0,1.000594,0,0,0,0,0,1.053257,1.000594,0,0,23.82133,8.159779,0,1.053257,-1.053257,15.29095,39.20748,0.09427103,1.100654,0,0,8.159779
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,0.1138774,0.1138774,0,-1,0,0.1138774,0,0,1.387779E-17,0,0,0.119871,0.1138774,0,0,24.99162,7.106522,0,0.119871,-0.119871,15.16459,38.88349,0.09427103,0.1252652,0,0,7.106522
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,1.25613,1.25613,0,0,0,1.25613,0,0,0,0,0,1.322242,1.25613,0,0,25.12481,6.986651,0,1.322242,-1.322242,13.77083,35.30974,0.09427103,1.381743,0,0,6.986651
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.59397,5.664408,0,0,0,13.77083,35.30974,0.09427103,0,0,0,5.664408
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,0.7912914,2.415546,2.415546,0,0,0,2.415546,32.75828,0,0,0,0.7912914,2.542681,2.415546,0,0,26.59397,5.664408,0,1.751389,-1.751389,11.9247,30.57609,0.09427103,2.657101,0.6330331,0,6.4557
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,1.321701,3.482394,3.482394,0,0,0,3.482394,37.95382,0,4.440892E-16,0,1.321701,3.665677,3.482394,0,0,28.53996,3.913019,0,2.343976,-2.343976,9.453933,24.2408,0.09427103,3.830633,1.057361,0,5.234721
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,1.015273,0,0,0,-1,0,0,0,0,0,0,1.015273,0,0,0,0,31.14437,1.569043,1.015273,0,1.015273,10.41711,26.71047,0.09417384,0,0.8122186,0,2.584316
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,1.175591,5.588848,5.588848,3,0,1.095,5.588848,21.03459,0,8.881784E-16,0,1.175591,2.725103,2.588848,0,0,30.1291,2.482789,0,1.549512,-1.549512,8.783776,22.52246,0.09417384,6.147733,0.9404731,12,3.658381
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,1.879727,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.879727,0,0,8.8,8.36,31.85078,0.9332776,10.23973,0,10.23973,18.49803,47.43076,0.09484333,0,1.503781,12,2.813004
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,1.776214,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.776214,0,0,8.8,8.36,21.61105,10.14903,10.13621,0,10.13621,28.11409,72.08727,0.09550901,0,1.420971,12,11.92525
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,3.525015,1.718928,1.718928,10.08716,0,2.888052,1.718928,205.0706,0,0,0,3.525015,0,0,8.368235,7.949823,11.47484,19.27162,11.47484,0,11.47484,39.00008,100,0.0963907,1.89082,2.820012,12,22.79664
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,2.647056,0.6385283,0.6385283,0,-1,0,0.6385283,414.5558,1.974921,0,0,2.647056,0.672135,0.6385283,0,0,0,29.59898,0,0,0,39.00008,100,0.0963907,0.7023811,2.117645,0,32.24603
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,2.152206,2.149458,2.149458,0,-1,0,2.149458,100.1279,0,0,0,2.152206,2.262587,2.149458,0,0,0,29.59898,0,0.1103807,-0.1103807,38.88373,99.70166,0.0963907,2.364403,1.721765,0,31.75118
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,0.5163657,0,0,0,-1,0,0,0,0.3937204,0,0,0.5163657,0,0,0,0,0.1226453,29.4886,0.1226453,0,0.1226453,39.00008,100,0.09637908,0,0.4130926,0,30.00496
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,0.6587535,0,0,0,-1,0,0,0,0.6587535,0,0,0.6587535,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.09637908,0,0.5270028,0,30.25773
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,0.4514341,2.4719,2.4719,0,-1,0,2.4719,18.26263,0,4.440892E-16,0,0.4514341,2.602,2.4719,0,0,0,29.59898,0,2.150566,-2.150566,36.73318,94.18746,0.09637908,2.71909,0.3611473,0,30.05041
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,5.320143,5.320143,0,-1,0,5.320143,0,0,8.881784E-16,0,0,5.600151,5.320143,0,0,2.389518,27.44841,0,5.600151,-5.600151,30.8301,79.05139,0.09637908,5.852157,0,0,27.44841
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,2.605472,2.605472,0,-1,0,2.605472,0,0,4.440892E-16,0,0,2.742602,2.605472,0,0,8.611907,21.84826,0,2.742602,-2.742602,27.93915,71.6387,0.09637908,2.866019,0,0,21.84826
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,2.741128,2.741128,0,-1,0,2.741128,0,0,0,0,0,2.885398,2.741128,0,0,11.65924,19.10566,0,2.885398,-2.885398,24.89767,63.84006,0.09637908,3.015241,0,0,19.10566
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,0.07876738,0.07876738,0,-1,0,0.07876738,0,0,1.387779E-17,0,0,0.08291303,0.07876738,0,0,14.86524,16.22026,0,0.08291303,-0.08291303,24.81027,63.61596,0.09637908,0.08664411,0,0,16.22026
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,0.6043435,0.6043435,0,-1,0,0.6043435,0,0,0,0,0,0.6361511,0.6043435,0,0,14.95737,16.13735,0,0.6361511,-0.6361511,24.13971,61.89657,0.09637908,0.6647779,0,0,16.13735
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,0.8912565,0.8912565,0,-1,0,0.8912565,0,0,1.110223E-16,0,0,0.9381647,0.8912565,0,0,15.6642,15.5012,0,0.9381647,-0.9381647,23.1508,59.3609,0.09637908,0.9803821,0,0,15.5012
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,0.949576,0.949576,0,-1,0,0.949576,0,0,1.110223E-16,0,0,0.9995536,0.949576,0,0,16.70661,14.56303,0,0.9995536,-0.9995536,22.09718,56.65932,0.09637908,1.044533,0,0,14.56303
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,0.07488098,0.07488098,0,-1,0,0.07488098,0,0,1.387779E-17,0,0,0.07882208,0.07488098,0,0,17.81722,13.56348,0,0.07882208,-0.07882208,22.01409,56.44628,0.09637908,0.08236908,0,0,13.56348
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,0.7379622,0.7379622,0,-1,0,0.7379622,0,0,1.110223E-16,0,0,0.7768024,0.7379622,0,0,17.9048,13.48466,0,0.7768024,-0.7768024,21.19527,54.34674,0.09637908,0.8117585,0,0,13.48466
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,0.6565608,0.6565608,0,-1,0,0.6565608,0,0,1.110223E-16,0,0,0.6911166,0.6565608,0,0,18.76792,12.70785,0,0.6911166,-0.6911166,20.46677,52.47879,0.09637908,0.7222168,0,0,12.70785
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,0.7907184,0.7907184,0,0,0,0.7907184,0,0,1.110223E-16,0,0,0.8323351,0.7907184,0,0,19.53582,12.01674,0,0.8323351,-0.8323351,19.58941,50.22916,0.09637908,0.8697902,0,0,12.01674
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,1.870629,1.870629,0,0,0,1.870629,0,0,2.220446E-16,0,0,1.969083,1.870629,0,0,20.46064,11.1844,0,1.969083,-1.969083,17.51381,44.90713,0.09637908,2.057692,0,0,11.1844
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,1.439824,4.804235,4.804235,0,0,0,4.804235,29.9699,0,8.881784E-16,0,1.439824,5.057089,4.804235,0,0,22.64851,9.21532,0,3.617265,-3.617265,13.70088,35.1304,0.09637908,5.284658,1.151859,0,10.65514
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,2.691461,1.29532,1.29532,0,0,0,1.29532,207.7835,0,0,0,2.691461,1.363495,1.29532,0,0,26.66769,5.598054,1.327966,0,1.327966,14.9607,38.3607,0.09625336,1.424852,2.153168,0,8.289515
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,3.700651,1.534158,1.534158,0,-1,0,1.534158,241.2171,0,0,0,3.700651,1.614903,1.534158,0,0,25.33973,6.793224,2.085748,0,2.085748,16.93942,43.43431,0.09605656,1.687573,2.960521,0,10.49387
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,4.165993,1.18379,1.18379,0,0,0,1.18379,351.92,0,0,0,4.165993,1.246094,1.18379,0,0,23.25398,8.670398,2.919899,0,2.919899,19.70948,50.53702,0.09578241,1.302169,3.332794,0,12.83639
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,3.389445,0,0,0,0,0,0,0,0,0,0,3.389445,0,0,0,0,20.33408,11.29831,3.389445,0,3.389445,22.92499,58.7819,0.09546611,0,2.711556,0,14.68775
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,4.799568,7.271293,7.271293,0,0,0,7.271293,66.00708,0,0,0,4.799568,7.653992,7.271293,0,0,16.94464,14.34881,0,2.854424,-2.854424,19.91616,51.06697,0.09546611,7.998422,3.839654,0,19.14837
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,6.186501,1.683769,1.683769,0,0,0,1.683769,367.4199,0,0,0,6.186501,1.772388,1.683769,0,0,20.11622,11.49438,4.414113,0,4.414113,24.10375,61.80437,0.09505733,1.852146,4.949201,0,17.68088
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,6.868984,1.025851,1.025851,0,-1,0,1.025851,669.5887,0,0,0,6.868984,1.079843,1.025851,0,0,15.70211,15.46708,5.78914,0,5.78914,29.59581,75.88655,0.09452648,1.128436,5.495187,0,22.33607
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,5.214214,0,0,0,-1,0,0,0,0,0,0,5.214214,0,0,0,0,9.912965,20.67731,5.214214,0,5.214214,34.54245,88.57021,0.09405341,0,4.171371,0,25.89152
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,2.30226,5.182215,5.182215,0,-1,0,5.182215,44.42617,0,0,0,2.30226,5.454963,5.182215,0,0,4.69875,25.3701,0,3.152704,-3.152704,31.21921,80.0491,0.09405341,5.700437,1.841808,0,27.67236
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,0.5567158,0,0,0,-1,0,0,0,0,0,0,0.5567158,0,0,0,0,8.201755,22.2174,0.5567158,0,0.5567158,31.74736,81.40332,0.09400318,0,0.4453727,0,22.77411
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,0.2767665,0,0,0,-1,0,0,0,0,0,0,0.2767665,0,0,0,0,7.645039,22.71844,0.2767665,0,0.2767665,32.00992,82.07655,0.09397823,0,0.2214132,0,22.99521
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.368272,22.96753,0,0,0,32.00992,82.07655,0.09397823,0,0,0,22.96753
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,2.860189,2.860189,0,-1,0,2.860189,0,0,4.440892E-16,0,0,3.010725,2.860189,0,0,7.368272,22.96753,0,3.010725,-3.010725,28.83634,73.93918,0.09397823,3.146208,0,0,22.96753
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,0.5472491,0.5472491,0,-1,0,0.5472491,0,0,1.110223E-16,0,0,0.5760517,0.5472491,0,0,10.71352,19.95681,0,0.5760517,-0.5760517,28.22913,72.38223,0.09397823,0.601974,0,0,19.95681
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,1.399085,1.399085,0,-1,0,1.399085,0,0,2.220446E-16,0,0,1.472721,1.399085,0,0,11.35358,19.38076,0,1.472721,-1.472721,26.67674,68.40176,0.09397823,1.538994,0,0,19.38076
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,1.300338,1.300338,0,-1,0,1.300338,0,0,2.220446E-16,0,0,1.368777,1.300338,0,0,12.98994,17.90804,0,1.368777,-1.368777,25.23392,64.70224,0.09397823,1.430372,0,0,17.90804
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,0.5448083,0.5448083,0,-1,0,0.5448083,0,0,1.110223E-16,0,0,0.5734825,0.5448083,0,0,14.5108,16.53926,0,0.5734825,-0.5734825,24.62942,63.15224,0.09397823,0.5992892,0,0,16.53926
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,0.5137672,0.5137672,0,-1,0,0.5137672,0,0,0,0,0,0.5408075,0.5137672,0,0,15.148,15.96578,0,0.5408075,-0.5408075,24.05936,61.69054,0.09397823,0.5651439,0,0,15.96578
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,0.1844284,0.1844284,0,-1,0,0.1844284,0,0,0,0,0,0.1941351,0.1844284,0,0,15.7489,15.42497,0,0.1941351,-0.1941351,23.85472,61.16584,0.09397823,0.2028712,0,0,15.42497
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.96461,15.23083,0,0,0,23.85472,61.16584,0.09397823,0,0,0,15.23083
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,1.420815,1.420815,0,-1,0,1.420815,0,0,2.220446E-16,0,0,1.495595,1.420815,0,0,15.96461,15.23083,0,1.495595,-1.495595,22.27823,57.12355,0.09397823,1.562897,0,0,15.23083
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.62638,13.73524,0,0,0,22.27823,57.12355,0.09397823,0,0,0,13.73524
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,0.5386565,0.5386565,0,0,0,0.5386565,0,0,0,0,0,0.5670068,0.5386565,0,0,17.62638,13.73524,0,0.5670068,-0.5670068,21.68055,55.59105,0.09397823,0.5925221,0,0,13.73524
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,1.592899,0,0,0,0,0,0,0,0,0,0,1.592899,0,0,0,0,18.25639,13.16823,1.592899,0,1.592899,23.19171,59.4658,0.09383488,0,1.274319,0,14.76113
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,4.331617,0,0,0,0,0,0,0,0,0,0,4.331617,0,0,0,0,16.66349,14.60184,4.331617,0,4.331617,27.30104,70.00253,0.09344727,0,3.465294,0,18.93346
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,7.222656,3.684012,3.684012,0,-1,0,3.684012,196.054,0,0,0,7.222656,3.877908,3.684012,0,0,12.33187,18.5003,3.344748,0,3.344748,30.47415,78.13868,0.09315015,4.052414,5.778124,0,25.72295
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,9.513178,7.362156,7.362156,0,0,0,7.362156,129.2173,0,0,0,9.513178,7.749638,7.362156,0,0,8.987121,21.51057,1.76354,0,1.76354,32.14719,82.42852,0.09299425,8.098372,7.610542,0,31.02375
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,11.09643,2.258585,2.258585,0,0,0,2.258585,491.2999,1.495389,0,0,11.09643,2.377459,2.258585,0,0,7.223581,23.09776,7.223581,0,7.223581,39.00008,100,0.09236109,2.484444,8.877143,0,34.19418
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,12.65156,0,0,0,0,0,0,0,12.65156,0,0,12.65156,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.09236109,0,10.12125,0,42.25054
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,12.67625,0.6953247,0.6953247,0,0,0,0.6953247,1823.069,11.94433,0,0,12.67625,0.7319208,0.6953247,0,0,0,29.59898,0,0,0,39.00008,100,0.09236109,0.7648572,10.141,0,42.27523
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,11.08192,0,0,0,-1,0,0,0,11.08192,0,0,11.08192,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.09236109,0,8.86554,0,40.6809
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,8.634238,0.1526864,0.1526864,0,-1,0,0.1526864,5654.883,8.473516,0,0,8.634238,0.1607225,0.1526864,0,0,0,29.59898,0,0,0,39.00008,100,0.09236109,0.167955,6.90739,0,38.23322
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,4.841028,3.207361,3.207361,0,-1,0,3.207361,150.9349,1.464859,0,0,4.841028,3.376169,3.207361,0,0,0,29.59898,0,0,0,39.00008,100,0.09236109,3.528097,3.872823,0,34.44001
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,3.244597,1.722077,1.722077,0,-1,0,1.722077,188.4118,1.431884,0,0,3.244597,1.812713,1.722077,0,0,0,29.59898,0,0,0,39.00008,100,0.09236109,1.894285,2.595677,0,32.84357
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,0.4468484,5.761932,5.761932,0,-1,0,5.761932,7.755184,0,8.881784E-16,0,0.4468484,6.065191,5.761932,0,0,0,29.59898,0,5.618343,-5.618343,33.07782,84.81477,0.09236109,6.338125,0.3574787,0,30.04583
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,1.272887,1.272887,0,-1,0,1.272887,0,0,2.220446E-16,0,0,1.339881,1.272887,0,0,6.242603,23.98063,0,1.339881,-1.339881,31.66547,81.19334,0.09236109,1.400176,0,0,23.98063
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.73136,22.64075,0,0,0,31.66547,81.19334,0.09236109,0,0,0,22.64075
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,2.244085,2.244085,0,-1,0,2.244085,0,0,4.440892E-16,0,0,2.362195,2.244085,0,0,7.73136,22.64075,0,2.362195,-2.362195,29.17549,74.80881,0.09236109,2.468494,0,0,22.64075
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.35602,20.27856,0,0,0,29.17549,74.80881,0.09236109,0,0,0,20.27856
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,0.314996,0.314996,0,-1,0,0.314996,0,0,0,0,0,0.3315747,0.314996,0,0,10.35602,20.27856,0,0.3315747,-0.3315747,28.82598,73.91263,0.09236109,0.3464956,0,0,20.27856
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,0.08572974,0.08572974,0,-1,0,0.08572974,0,0,1.387779E-17,0,0,0.09024183,0.08572974,0,0,10.72444,19.94699,0,0.09024183,-0.09024183,28.73086,73.66872,0.09236109,0.09430271,0,0,19.94699
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,0.9188339,0.9188339,0,-1,0,0.9188339,0,0,1.110223E-16,0,0,0.9671936,0.9188339,0,0,10.82471,19.85674,0,0.9671936,-0.9671936,27.71135,71.0546,0.09236109,1.010717,0,0,19.85674
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,0.9545171,0.9545171,0,-1,0,0.9545171,0,0,1.110223E-16,0,0,1.004755,0.9545171,0,0,11.89937,18.88955,0,1.004755,-1.004755,26.65224,68.33895,0.09236109,1.049969,0,0,18.88955
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,0.1365858,0.1365858,0,-1,0,0.1365858,0,0,2.775558E-17,0,0,0.1437746,0.1365858,0,0,13.01576,17.88479,0,0.1437746,-0.1437746,26.50069,67.95036,0.09236109,0.1502444,0,0,17.88479
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,0.9291437,0.9291437,0,-1,0,0.9291437,0,0,0,0,0,0.9780459,0.9291437,0,0,13.17551,17.74102,0,0.9780459,-0.9780459,25.46974,65.3069,0.09236109,1.022058,0,0,17.74102
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,1.142697,1.142697,0,0,0,1.142697,0,0,0,0,0,1.202839,1.142697,0,0,14.26223,16.76297,0,1.202839,-1.202839,24.20184,62.05587,0.09236109,1.256967,0,0,16.76297
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,0.6236057,0.6236057,0,0,0,0.6236057,0,0,1.110223E-16,0,0,0.6564271,0.6236057,0,0,15.59871,15.56013,0,0.6564271,-0.6564271,23.5099,60.28168,0.09236109,0.6859663,0,0,15.56013
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,0.8181103,0,0,0,0,0,0,0,0,0,0,0.8181103,0,0,0,0,16.32808,14.90371,0.8181103,0,0.8181103,24.28603,62.27175,0.09228992,0,0.6544883,0,15.72182
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,3.165884,2.984581,2.984581,0,0,0,2.984581,106.0746,0,0,0,3.165884,3.141665,2.984581,0,0,15.50997,15.64001,0.02421885,0,0.02421885,24.30901,62.33066,0.09228782,3.28304,2.532707,0,18.80589
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,7.504924,3.711106,3.711106,0,-1,0,3.711106,202.2288,0,0,0,7.504924,3.906427,3.711106,0,0,15.48575,15.6618,3.598497,0,3.598497,27.72284,71.08407,0.09197611,4.082216,6.00394,0,23.16673
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,9.923338,3.201301,3.201301,0,0,0,3.201301,309.9783,0,0,0,9.923338,3.36979,3.201301,0,0,11.88725,18.90045,6.553548,0,6.553548,33.94008,87.02568,0.09141379,3.521431,7.938671,0,28.82379
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,11.47973,0.1569988,0.1569988,0,0,0,0.1569988,7311.989,5.980767,0,0,11.47973,0.1652619,0.1569988,0,0,5.333704,24.79865,5.333704,0,5.333704,39.00008,100,0.09096119,0.1726986,9.183786,0,36.27838
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,11.87469,2.026059,2.026059,0,0,0,2.026059,586.0981,9.741999,0,0,11.87469,2.132694,2.026059,0,0,0,29.59898,0,0,0,39.00008,100,0.09096119,2.228665,9.499754,0,41.47367
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,11.45549,1.038259,1.038259,0,0,0,1.038259,1103.336,10.36258,0,0,11.45549,1.092904,1.038259,0,0,0,29.59898,0,0,0,39.00008,100,0.09096119,1.142084,9.164388,0,41.05446
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,12.12513,3.733654,3.733654,0,-1,0,3.733654,324.7524,8.194969,0,0,12.12513,3.930161,3.733654,0,0,0,29.59898,0,0,0,39.00008,100,0.09096119,4.107019,9.700105,0,41.72411
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,7.174049,4.082465,4.082465,0,-1,0,4.082465,175.7284,2.876718,0,0,7.174049,4.297331,4.082465,0,0,0,29.59898,0,0,0,39.00008,100,0.09096119,4.490711,5.739239,0,36.77303
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,5.294665,3.092586,3.092586,0,-1,0,3.092586,171.2051,2.039312,0,0,5.294665,3.255353,3.092586,0,0,0,29.59898,0,0,0,39.00008,100,0.09096119,3.401844,4.235733,0,34.89364
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,1.311145,0.002630974,0.002630974,0,-1,0,0.002630974,49834.98,1.308376,0,0,1.311145,0.002769446,0.002630974,0,0,0,29.59898,0,0,0,39.00008,100,0.09096119,0.002894072,1.048916,0,30.91012
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,0.3662954,0,0,0,-1,0,0,0,0.3662954,0,0,0.3662954,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.09096119,0,0.2930363,0,29.96527
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,0.3748573,0.3748573,0,-1,0,0.3748573,0,0,5.551115E-17,0,0,0.3945867,0.3748573,0,0,0,29.59898,0,0.3945867,-0.3945867,38.58415,98.93351,0.09096119,0.4123431,0,0,29.59898
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,3.779886,3.779886,0,-1,0,3.779886,0,0,4.440892E-16,0,0,3.978828,3.779886,0,0,0.4384297,29.20439,0,3.978828,-3.978828,34.39009,88.17955,0.09096119,4.157875,0,0,29.20439
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,2.446774,2.446774,0,-1,0,2.446774,0,0,4.440892E-16,0,0,2.575551,2.446774,0,0,4.859349,25.22556,0,2.575551,-2.575551,31.67522,81.21836,0.09096119,2.691451,0,0,25.22556
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,0.3703476,0.3703476,0,-1,0,0.3703476,0,0,0,0,0,0.3898395,0.3703476,0,0,7.721073,22.65001,0,0.3898395,-0.3898395,31.2643,80.1647,0.09096119,0.4073823,0,0,22.65001
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,1.071169,1.071169,0,-1,0,1.071169,0,0,0,0,0,1.127546,1.071169,0,0,8.154228,22.26017,0,1.127546,-1.127546,30.07576,77.11718,0.09096119,1.178286,0,0,22.26017
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,0.7808152,0.7808152,0,-1,0,0.7808152,0,0,1.110223E-16,0,0,0.8219107,0.7808152,0,0,9.407058,21.13263,0,0.8219107,-0.8219107,29.20939,74.89572,0.09096119,0.8588967,0,0,21.13263
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,0.4068459,0.4068459,0,-1,0,0.4068459,0,0,5.551115E-17,0,0,0.4282588,0.4068459,0,0,10.32029,20.31071,0,0.4282588,-0.4282588,28.75797,73.73823,0.09096119,0.4475304,0,0,20.31071
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,1.069805,1.069805,0,-1,0,1.069805,0,0,2.220446E-16,0,0,1.12611,1.069805,0,0,10.79613,19.88246,0,1.12611,-1.12611,27.57094,70.69458,0.09096119,1.176785,0,0,19.88246
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,1.286755,1.286755,0,-1,0,1.286755,0,0,0,0,0,1.354479,1.286755,0,0,12.04737,18.75635,0,1.354479,-1.354479,26.14319,67.0337,0.09096119,1.41543,0,0,18.75635
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,0.8638411,0.8638411,0,-1,0,0.8638411,0,0,1.110223E-16,0,0,0.9093064,0.8638411,0,0,13.55235,17.40187,0,0.9093064,-0.9093064,25.1847,64.57603,0.09096119,0.9502252,0,0,17.40187
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,1.501352,1.501352,0,0,0,1.501352,0,0,0,0,0,1.580371,1.501352,0,0,14.56269,16.49256,0,1.580371,-1.580371,23.51884,60.30461,0.09096119,1.651488,0,0,16.49256
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.31865,14.91219,0,0,0,23.51884,60.30461,0.09096119,0,0,0,14.91219
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,0.5204774,3.125253,3.125253,0,0,0,3.125253,16.65392,0,4.440892E-16,0,0.5204774,3.28974,3.125253,0,0,16.31865,14.91219,0,2.769263,-2.769263,20.59978,52.81985,0.09096119,3.437779,0.4163819,0,15.43267
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,2.52393,0,0,0,0,0,0,0,0,0,0,2.52393,0,0,0,0,19.39561,12.14293,2.52393,0,2.52393,22.99419,58.95935,0.09074858,0,2.019144,0,14.66686
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,4.148085,0,0,0,-1,0,0,0,0,0,0,4.148085,0,0,0,0,16.87168,14.41446,4.148085,0,4.148085,26.92941,69.04964,0.0904013,0,3.318468,0,18.56255
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,7.023977,1.242734,1.242734,0,0,0,1.242734,565.2034,0,0,0,7.023977,1.308141,1.242734,0,0,12.7236,18.14774,5.715836,0,5.715836,32.35193,82.95351,0.0899271,1.367008,5.619182,0,25.17172
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,9.650562,0.4247417,0.4247417,0,0,0,0.4247417,2272.102,2.195704,0,0,9.650562,0.4470965,0.4247417,0,0,7.007761,23.29199,7.007761,0,7.007761,39.00008,100,0.08935247,0.4672158,7.72045,0,32.94255
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,10.58779,2.81869,2.81869,0,0,0,2.81869,375.6281,7.620748,0,0,10.58779,2.967042,2.81869,0,0,0,29.59898,0,0,0,39.00008,100,0.08935247,3.100559,8.470231,0,40.18677
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,11.03932,0,0,0,0,0,0,0,11.03932,0,0,11.03932,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.08935247,0,8.831453,0,40.63829
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,8.751655,5.794454,5.794454,0,-1,0,5.794454,151.035,2.652229,0,0,8.751655,6.099425,5.794454,0,0,0,29.59898,0,0,0,39.00008,100,0.08935247,6.373899,7.001324,0,38.35063
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,5.029489,1.428652,1.428652,0,-1,0,1.428652,352.0444,3.525645,0,0,5.029489,1.503844,1.428652,0,0,0,29.59898,0,0,0,39.00008,100,0.08935247,1.571517,4.023591,0,34.62847
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,3.474952,2.904153,2.904153,0,-1,0,2.904153,119.6546,0.4179488,0,0,3.474952,3.057003,2.904153,0,0,0,29.59898,0,0,0,39.00008,100,0.08935247,3.194569,2.779962,0,33.07393
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,1.381994,6.005415,6.005415,0,-1,0,6.005415,23.01246,0,8.881784E-16,0,1.381994,6.32149,6.005415,0,0,0,29.59898,0,4.939496,-4.939496,33.79339,86.64955,0.08935247,6.605957,1.105595,0,30.98097
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,0.635292,0,0,0,-1,0,0,0,0,0,0,0.635292,0,0,0,0,5.488329,24.65948,0.635292,0,0.635292,34.39608,88.19491,0.08930074,0,0.5082336,0,25.29477
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.853037,25.23125,0,0,0,34.39608,88.19491,0.08930074,0,0,0,25.23125
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,3.214176,3.214176,0,-1,0,3.214176,0,0,4.440892E-16,0,0,3.383343,3.214176,0,0,4.853037,25.23125,0,3.383343,-3.383343,30.82973,79.05042,0.08930074,3.535593,0,0,25.23125
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,6.136456,6.136456,0,-1,0,6.136456,0,0,0,0,0,6.459428,6.136456,0,0,8.612307,21.8479,0,6.459428,-6.459428,24.02089,61.59191,0.08930074,6.750102,0,0,21.8479
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,1.705583,1.705583,0,-1,0,1.705583,0,0,2.220446E-16,0,0,1.795351,1.705583,0,0,15.78945,15.38847,0,1.795351,-1.795351,22.12843,56.73944,0.08930074,1.876141,0,0,15.38847
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,0.9029064,0.9029064,0,-1,0,0.9029064,0,0,0,0,0,0.9504277,0.9029064,0,0,17.78428,13.59312,0,0.9504277,-0.9504277,21.12659,54.17063,0.08930074,0.993197,0,0,13.59312
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,0.485391,0.485391,0,-1,0,0.485391,0,0,0,0,0,0.5109379,0.485391,0,0,18.84031,12.6427,0,0.5109379,-0.5109379,20.58801,52.78967,0.08930074,0.5339301,0,0,12.6427
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.40802,12.13176,0,0,0,20.58801,52.78967,0.08930074,0,0,0,12.13176
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,0.4128604,0.4128604,0,-1,0,0.4128604,0,0,0,0,0,0.4345899,0.4128604,0,0,19.40802,12.13176,0,0.4345899,-0.4345899,20.12991,51.61506,0.08930074,0.4541464,0,0,12.13176
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,0.3402101,0.3402101,0,-1,0,0.3402101,0,0,0,0,0,0.3581159,0.3402101,0,0,19.8909,11.69717,0,0.3581159,-0.3581159,19.75243,50.64714,0.08930074,0.3742311,0,0,11.69717
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,0.8075222,0.8075222,0,-1,0,0.8075222,0,0,1.110223E-16,0,0,0.8500233,0.8075222,0,0,20.28881,11.33905,0,0.8500233,-0.8500233,18.85642,48.3497,0.08930074,0.8882744,0,0,11.33905
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,0.4057808,0.4057808,0,0,0,0.4057808,0,0,5.551115E-17,0,0,0.4271377,0.4057808,0,0,21.23328,10.48903,0,0.4271377,-0.4271377,18.40618,47.19524,0.08930074,0.4463589,0,0,10.48903
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,0.02006938,0.02006938,0,0,0,0.02006938,0,0,3.469447E-18,0,0,0.02112567,0.02006938,0,0,21.70787,10.06189,0,0.02112567,-0.02112567,18.38391,47.13814,0.08930074,0.02207632,0,0,10.06189
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,1.12437,4.960228,4.960228,0,0,0,4.960228,22.6677,0,8.881784E-16,0,1.12437,5.221292,4.960228,0,0,21.73135,10.04077,0,4.096923,-4.096923,14.06538,36.06499,0.08930074,5.456251,0.8994959,0,11.16514
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,1.460999,1.058919,1.058919,0,0,0,1.058919,137.9709,0,0,0,1.460999,1.114651,1.058919,0,0,26.28348,5.943843,0.3463479,0,0.3463479,14.39395,36.90749,0.08927256,1.164811,1.168799,0,7.404842
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,3.882482,1.623707,1.623707,0,-1,0,1.623707,239.1122,0,0,0,3.882482,1.709165,1.623707,0,0,25.93714,6.255556,2.173316,0,2.173316,16.45574,42.19412,0.08909615,1.786077,3.105985,0,10.13804
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,4.789912,2.810292,2.810292,0,0,0,2.810292,170.4418,0,0,0,4.789912,2.958202,2.810292,0,0,23.76382,8.21154,1.83171,0,1.83171,18.19345,46.64978,0.08894801,3.091321,3.831929,0,13.00145
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,6.300116,0,0,0,0,0,0,0,0,0,0,6.300116,0,0,0,0,21.93211,9.86008,6.300116,0,6.300116,24.17027,61.97492,0.08844224,0,5.040092,0,16.16019
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,7.077505,2.658558,2.658558,0,0,0,2.658558,266.2159,0,0,0,7.077505,2.798482,2.658558,0,0,15.63199,15.53018,4.279023,0,4.279023,28.2297,72.38371,0.08810198,2.924413,5.662004,0,22.60769
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,7.219328,1.345172,1.345172,0,0,0,1.345172,536.6846,0,0,0,7.219328,1.41597,1.345172,0,0,11.35297,19.3813,5.803359,0,5.803359,33.73525,86.50047,0.08764467,1.479689,5.775463,0,26.60063
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,6.428836,0,0,0,-1,0,0,0,0.8792232,0,0,6.428836,0,0,0,0,5.549613,24.60433,5.549613,0,5.549613,39.00008,100,0.08721178,0,5.143068,0,31.03316
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,5.724242,0.6004745,0.6004745,0,-1,0,0.6004745,953.2864,5.092164,0,0,5.724242,0.6320785,0.6004745,0,0,0,29.59898,0,0,0,39.00008,100,0.08721178,0.660522,4.579394,0,35.32322
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,2.429241,3.146219,3.146219,0,-1,0,3.146219,77.21145,0,0,0,2.429241,3.311809,3.146219,0,0,0,29.59898,0,0.8825683,-0.8825683,38.06977,97.6146,0.08721178,3.460841,1.943393,0,32.02822
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,0.9264268,0,0,0,-1,0,0,0,0,0,0,0.9264268,0,0,0,0,0.9806314,28.71641,0.9264268,0,0.9264268,38.94865,99.86815,0.08713993,0,0.7411415,0,29.64284
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,0.5693087,8.499732,8.36,0,-1,0,8.36,6.809913,0,0.1397323,0.9897056,0.5693087,8.8,8.36,0,0,0.05420459,29.55019,0,8.230691,-8.230691,30.27275,77.62227,0.08713993,9.349706,0.455447,0,30.1195
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,5.343583,5.343583,0,-1,0,5.343583,0,0,8.881784E-16,0,0,5.624824,5.343583,0,0,9.199417,21.3195,0,5.624824,-5.624824,24.34366,62.41951,0.08713993,5.877941,0,0,21.3195
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,1.381461,1.381461,0,-1,0,1.381461,0,0,2.220446E-16,0,0,1.454169,1.381461,0,0,15.44922,15.69468,0,1.454169,-1.454169,22.81083,58.48919,0.08713993,1.519607,0,0,15.69468
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.06497,14.24051,0,0,0,22.81083,58.48919,0.08713993,0,0,0,14.24051
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.06497,14.24051,0,0,0,22.81083,58.48919,0.08713993,0,0,0,14.24051
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.06497,14.24051,0,0,0,22.81083,58.48919,0.08713993,0,0,0,14.24051
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,0.7673798,0.7673798,0,-1,0,0.7673798,0,0,0,0,0,0.8077682,0.7673798,0,0,17.06497,14.24051,0,0.8077682,-0.8077682,21.95937,56.30596,0.08713993,0.8441178,0,0,14.24051
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,0.5653723,0.5653723,0,-1,0,0.5653723,0,0,1.110223E-16,0,0,0.5951288,0.5653723,0,0,17.96249,13.43274,0,0.5951288,-0.5951288,21.33205,54.69745,0.08713993,0.6219096,0,0,13.43274
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,1.122217,1.122217,0,-1,0,1.122217,0,0,0,0,0,1.181281,1.122217,0,0,18.62374,12.83761,0,1.181281,-1.181281,20.08687,51.50468,0.08713993,1.234439,0,0,12.83761
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,0.9529505,0.9529505,0,-1,0,0.9529505,0,0,0,0,0,1.003106,0.9529505,0,0,19.93627,11.65633,0,1.003106,-1.003106,19.0295,48.7935,0.08713993,1.048246,0,0,11.65633
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,1.703066,1.703066,0,-1,0,1.703066,0,0,0,0,0,1.792702,1.703066,0,0,21.05084,10.65322,0,1.792702,-1.792702,17.13983,43.94819,0.08713993,1.873373,0,0,10.65322
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,0.7517799,0.7517799,0,0,0,0.7517799,0,0,1.110223E-16,0,0,0.7913472,0.7517799,0,0,23.04273,8.860524,0,0.7913472,-0.7913472,16.30567,41.80934,0.08713993,0.8269578,0,0,8.860524
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,0.8756766,0.8756766,0,0,0,0.8756766,0,0,0,0,0,0.9217649,0.8756766,0,0,23.922,8.069177,0,0.9217649,-0.9217649,15.33405,39.318,0.08713993,0.9632443,0,0,8.069177
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,1.30985,3.269019,3.269019,0,0,0,3.269019,40.06861,0,4.440892E-16,0,1.30985,3.441072,3.269019,0,0,24.94618,7.147412,0,2.131222,-2.131222,13.08754,33.55774,0.08713993,3.595921,1.04788,0,8.457262
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,3.343454,3.527793,3.527793,0,0,0,3.527793,94.77467,0,0,0,3.343454,3.713467,3.527793,0,0,27.31421,5.01619,0,0.3700123,-0.3700123,12.69752,32.55767,0.08713993,3.880573,2.674763,0,8.359644
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,7.01303,3.086157,3.086157,0,-1,0,3.086157,227.2415,0,0,0,7.01303,3.248586,3.086157,0,0,27.72533,4.646178,3.764444,0,3.764444,16.26878,41.71474,0.0868492,3.394773,5.610424,0,11.65921
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,8.592152,4.184192,4.184192,0,0,0,4.184192,205.3479,0,0,0,8.592152,4.404413,4.184192,0,0,23.96089,8.034177,4.187739,0,4.187739,20.24162,51.90149,0.08652803,4.602612,6.873722,0,16.62633
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,11.74785,1.620462,1.620462,0,0,0,1.620462,724.9694,0,0,0,11.74785,1.705749,1.620462,0,0,19.77315,11.80314,10.0421,0,10.0421,29.76839,76.32906,0.0857675,1.782508,9.398281,0,23.55099
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,12.88211,4.014044,4.014044,0,0,0,4.014044,320.9258,0,0,0,12.88211,4.22531,4.014044,0,0,9.731049,20.84103,8.656796,0,8.656796,37.98095,97.38686,0.08512253,4.415449,10.30569,0,33.72314
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,12.16117,4.467979,4.467979,0,0,0,4.467979,272.1851,6.383784,0,0,12.16117,4.703136,4.467979,0,0,1.074253,28.63215,1.074253,0,1.074253,39.00008,100,0.08504317,4.914777,9.728938,0,40.79332
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,11.52791,2.153709,2.153709,0,-1,0,2.153709,535.2585,9.260851,0,0,11.52791,2.267062,2.153709,0,0,0,29.59898,0,0,0,39.00008,100,0.08504317,2.36908,9.222331,0,41.12689
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,8.955027,0,0,0,-1,0,0,0,8.955027,0,0,8.955027,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.08504317,0,7.164021,0,38.554
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,5.404191,0,0,0,-1,0,0,0,5.404191,0,0,5.404191,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.08504317,0,4.323352,0,35.00317
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,1.822352,0,0,0,-1,0,0,0,1.822352,0,0,1.822352,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.08504317,0,1.457881,0,31.42133
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,0.2282637,3.867759,3.867759,0,-1,0,3.867759,5.901705,0,4.440892E-16,0,0.2282637,4.071325,3.867759,0,0,0,29.59898,0,3.843061,-3.843061,34.94913,89.61299,0.08504317,4.254535,0.182611,0,29.82724
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,3.183035,3.183035,0,-1,0,3.183035,0,0,4.440892E-16,0,0,3.350563,3.183035,0,0,4.270068,25.75592,0,3.350563,-3.350563,31.41733,80.5571,0.08504317,3.501338,0,0,25.75592
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,3.56895,3.56895,0,-1,0,3.56895,0,0,0,0,0,3.756789,3.56895,0,0,7.992916,22.40535,0,3.756789,-3.756789,27.45733,70.40327,0.08504317,3.925845,0,0,22.40535
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,2.839048,2.839048,0,-1,0,2.839048,0,0,0,0,0,2.988471,2.839048,0,0,12.16713,18.64857,0,2.988471,-2.988471,24.3072,62.32604,0.08504317,3.122952,0,0,18.64857
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,0.7403845,0.7403845,0,-1,0,0.7403845,0,0,1.110223E-16,0,0,0.779352,0.7403845,0,0,15.48765,15.66009,0,0.779352,-0.779352,23.48569,60.21961,0.08504317,0.8144228,0,0,15.66009
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.3536,14.88074,0,0,0,23.48569,60.21961,0.08504317,0,0,0,14.88074
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,1.095728,1.095728,0,-1,0,1.095728,0,0,0,0,0,1.153398,1.095728,0,0,16.3536,14.88074,0,1.153398,-1.153398,22.26991,57.10221,0.08504317,1.205301,0,0,14.88074
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,0.9243296,0.9243296,0,-1,0,0.9243296,0,0,1.110223E-16,0,0,0.9729786,0.9243296,0,0,17.63515,13.72734,0,0.9729786,-0.9729786,21.2443,54.47245,0.08504317,1.016763,0,0,13.72734
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,0.4919161,0.4919161,0,-1,0,0.4919161,0,0,0,0,0,0.5178065,0.4919161,0,0,18.71624,12.75436,0,0.5178065,-0.5178065,20.69848,53.07292,0.08504317,0.5411078,0,0,12.75436
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,0.3490169,0.3490169,0,-1,0,0.3490169,0,0,5.551115E-17,0,0,0.3673862,0.3490169,0,0,19.29158,12.23656,0,0.3673862,-0.3673862,20.31122,52.07995,0.08504317,0.3839186,0,0,12.23656
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,0.7814214,0.7814214,0,-1,0,0.7814214,0,0,1.110223E-16,0,0,0.8225489,0.7814214,0,0,19.69979,11.86917,0,0.8225489,-0.8225489,19.44418,49.85677,0.08504317,0.8595635,0,0,11.86917
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,2.369987,2.369987,0,0,0,2.369987,0,0,4.440892E-16,0,0,2.494723,2.369987,0,0,20.61373,11.04662,0,2.494723,-2.494723,16.81451,43.11404,0.08504317,2.606986,0,0,11.04662
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,0.8183417,0.8183417,0,0,0,0.8183417,0,0,1.110223E-16,0,0,0.8614123,0.8183417,0,0,23.38564,8.5519,0,0.8614123,-0.8614123,15.9065,40.78582,0.08504317,0.9001759,0,0,8.5519
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,2.140389,0.2234001,0.2234001,0,0,0,0.2234001,958.0967,0,0,0,2.140389,0.235158,0.2234001,0,0,24.34277,7.690487,1.905231,0,1.905231,17.71396,45.42033,0.08490278,0.2457401,1.712311,0,9.830876
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,4.667261,0.3497094,0.3497094,0,0,0,0.3497094,1334.611,0,0,0,4.667261,0.3681151,0.3497094,0,0,22.43754,9.405195,4.299146,0,4.299146,21.79249,55.87807,0.08458769,0.3846803,3.733809,0,14.07246
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,7.721017,0,0,0,-1,0,0,0,0,0,0,7.721017,0,0,0,0,18.13839,13.27443,7.721017,0,7.721017,29.11729,74.65957,0.08402766,0,6.176814,0,20.99544
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,9.447431,0,0,0,0,0,0,0,0,0,0,9.447431,0,0,0,0,10.41737,20.22334,9.447431,0,9.447431,38.07991,97.64059,0.08335239,0,7.557944,0,29.67077
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,9.66486,3.092787,3.092787,0,0,0,3.092787,312.4968,5.439351,0,0,9.66486,3.255565,3.092787,0,0,0.969943,28.72603,0.969943,0,0.969943,39.00008,100,0.08328369,3.402066,7.731888,0,38.39089
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,12.02974,5.018148,5.018148,0,0,0,5.018148,239.7247,6.747482,0,0,12.02974,5.282262,5.018148,0,0,0,29.59898,0,0,0,39.00008,100,0.08328369,5.519964,9.623795,0,41.62872
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,12.46946,4.050595,4.050595,0,0,0,4.050595,307.8426,8.205672,0,0,12.46946,4.263784,4.050595,0,0,0,29.59898,0,0,0,39.00008,100,0.08328369,4.455654,9.975565,0,42.06844
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,10.81193,9.817262,8.36,0,-1,0,8.36,129.3293,2.011934,1.457262,2.438988,10.81193,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.08328369,10.79899,8.649547,0,40.41091
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,9.044292,0,0,0,-1,0,0,0,9.044292,0,0,9.044292,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.08328369,0,7.235435,0,38.64327
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,5.891281,1.615696,1.615696,0,-1,0,1.615696,364.628,4.190548,0,0,5.891281,1.700733,1.615696,0,0,0,29.59898,0,0,0,39.00008,100,0.08328369,1.777266,4.713025,0,35.49026
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,3.373932,0,0,0,-1,0,0,0,3.373932,0,0,3.373932,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.08328369,0,2.699146,0,32.97291
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,0.4965322,1.115067,1.115067,0,-1,0,1.115067,44.52934,0,2.220446E-16,0,0.4965322,1.173755,1.115067,0,0,0,29.59898,0,0.677223,-0.677223,38.28622,98.1696,0.08328369,1.226574,0.3972258,0,30.09551
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,4.469526,4.469526,0,-1,0,4.469526,0,0,0,0,0,4.704764,4.469526,0,0,0.75247,28.92175,0,4.704764,-4.704764,33.32697,85.45359,0.08328369,4.916479,0,0,28.92175
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,1.670313,1.670313,0,-1,0,1.670313,0,0,2.220446E-16,0,0,1.758225,1.670313,0,0,5.979986,24.21699,0,1.758225,-1.758225,31.47363,80.70146,0.08328369,1.837345,0,0,24.21699
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,2.540084,2.540084,0,-1,0,2.540084,0,0,4.440892E-16,0,0,2.673773,2.540084,0,0,7.933568,22.45877,0,2.673773,-2.673773,28.65523,73.4748,0.08328369,2.794092,0,0,22.45877
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,1.25536,1.25536,0,-1,0,1.25536,0,0,2.220446E-16,0,0,1.321431,1.25536,0,0,10.90443,19.78499,0,1.321431,-1.321431,27.26232,69.90324,0.08328369,1.380896,0,0,19.78499
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,0.4068795,0.4068795,0,-1,0,0.4068795,0,0,0,0,0,0.4282942,0.4068795,0,0,12.37268,18.46356,0,0.4282942,-0.4282942,26.81086,68.74565,0.08328369,0.4475674,0,0,18.46356
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,0.8930738,0.8930738,0,-1,0,0.8930738,0,0,1.110223E-16,0,0,0.9400777,0.8930738,0,0,12.84857,18.03527,0,0.9400777,-0.9400777,25.81993,66.20481,0.08328369,0.9823812,0,0,18.03527
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,0.09214319,0.09214319,0,-1,0,0.09214319,0,0,1.387779E-17,0,0,0.09699283,0.09214319,0,0,13.8931,17.09519,0,0.09699283,-0.09699283,25.71769,65.94267,0.08328369,0.1013575,0,0,17.09519
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,1.008798,1.008798,0,-1,0,1.008798,0,0,2.220446E-16,0,0,1.061893,1.008798,0,0,14.00087,16.9982,0,1.061893,-1.061893,24.59836,63.07258,0.08328369,1.109678,0,0,16.9982
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.18075,15.93631,0,0,0,24.59836,63.07258,0.08328369,0,0,0,15.93631
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,1.145581,1.145581,0,-1,0,1.145581,0,0,0,0,0,1.205875,1.145581,0,0,15.18075,15.93631,0,1.205875,-1.205875,23.32725,59.81335,0.08328369,1.260139,0,0,15.93631
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,1.034077,1.034077,0,0,0,1.034077,0,0,0,0,0,1.088502,1.034077,0,0,16.52061,14.73043,0,1.088502,-1.088502,22.17987,56.87135,0.08328369,1.137484,0,0,14.73043
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,1.650732,1.650732,0,0,0,1.650732,0,0,2.220446E-16,0,0,1.737613,1.650732,0,0,17.73005,13.64193,0,1.737613,-1.737613,20.34827,52.17494,0.08328369,1.815805,0,0,13.64193
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,1.968031,0.2250721,0.2250721,0,0,0,0.2250721,874.4001,0,0,0,1.968031,0.236918,0.2250721,0,0,19.66074,11.90432,1.731113,0,1.731113,21.99055,56.3859,0.08316133,0.2475793,1.574425,0,13.87235
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,5.336497,4.313098,4.313098,0,0,0,4.313098,123.7277,0,0,0,5.336497,4.540103,4.313098,0,0,17.92962,13.46232,0.7963929,0,0.7963929,22.74607,58.32314,0.08310516,4.744408,4.269197,0,18.79881
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,8.321192,2.734499,2.734499,0,-1,0,2.734499,304.304,0,0,0,8.321192,2.87842,2.734499,0,0,17.13323,14.17907,5.442772,0,5.442772,27.90954,71.56277,0.08272331,3.007949,6.656954,0,22.50026
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,10.45592,3.905514,3.905514,0,0,0,3.905514,267.7219,0,0,0,10.45592,4.111067,3.905514,0,0,11.69046,19.07757,6.344849,0,6.344849,33.92879,86.99672,0.08228258,4.296065,8.364733,0,29.53348
