Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.877356,24.30936,0,0,0,33.42433,85.70324,0.06599104,0,0,0,24.30936
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,2.599308,2.599308,0,-1,0,2.599308,0,0,4.440892E-16,0,0,2.736114,2.599308,0,0,5.877356,24.30936,0,2.736114,-2.736114,30.54021,78.30807,0.06599104,2.859239,0,0,24.30936
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,1.772844,1.772844,0,-1,0,1.772844,0,0,2.220446E-16,0,0,1.866151,1.772844,0,0,8.917482,21.57324,0,1.866151,-1.866151,28.57311,73.26425,0.06599104,1.950128,0,0,21.57324
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,0.2186523,0.2186523,0,-1,0,0.2186523,0,0,2.775558E-17,0,0,0.2301603,0.2186523,0,0,10.99098,19.70709,0,0.2301603,-0.2301603,28.33051,72.64217,0.06599104,0.2405175,0,0,19.70709
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,1.758349,1.758349,0,-1,0,1.758349,0,0,2.220446E-16,0,0,1.850894,1.758349,0,0,11.24672,19.47693,0,1.850894,-1.850894,26.37949,67.63959,0.06599104,1.934184,0,0,19.47693
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,0.6613482,0.6613482,0,-1,0,0.6613482,0,0,0,0,0,0.696156,0.6613482,0,0,13.30327,17.62604,0,0.696156,-0.696156,25.64568,65.75802,0.06599104,0.727483,0,0,17.62604
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,1.371001,1.371001,0,-1,0,1.371001,0,0,0,0,0,1.443159,1.371001,0,0,14.07677,16.92988,0,1.443159,-1.443159,24.12445,61.85745,0.06599104,1.508102,0,0,16.92988
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,0.6361595,0.6361595,0,-1,0,0.6361595,0,0,1.110223E-16,0,0,0.6696416,0.6361595,0,0,15.68028,15.48672,0,0.6696416,-0.6696416,23.41859,60.04755,0.06599104,0.6997755,0,0,15.48672
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,1.741639,1.741639,0,-1,0,1.741639,0,0,0,0,0,1.833305,1.741639,0,0,16.42433,14.81708,0,1.833305,-1.833305,21.48612,55.0925,0.06599104,1.915803,0,0,14.81708
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,0.7841547,0.7841547,0,0,0,0.7841547,0,0,1.110223E-16,0,0,0.825426,0.7841547,0,0,18.46133,12.98378,0,0.825426,-0.825426,20.61604,52.86154,0.06599104,0.8625702,0,0,12.98378
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,0.9574742,0.9574742,0,0,0,0.9574742,0,0,0,0,0,1.007868,0.9574742,0,0,19.37848,12.15835,0,1.007868,-1.007868,19.55366,50.13748,0.06599104,1.053222,0,0,12.15835
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,2.31053,3.885576,3.885576,0,0,0,3.885576,59.46428,0,4.440892E-16,0,2.31053,4.090081,3.885576,0,0,20.49833,11.15048,0,1.779551,-1.779551,17.67785,45.32772,0.06599104,4.274134,1.848424,0,13.46101
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,5.971495,0,0,0,0,0,0,0,0,0,0,5.971495,0,0,0,0,22.47561,9.370933,5.971495,0,5.971495,23.3429,59.85348,0.06575198,0,4.777196,0,15.34243
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,8.948315,4.200567,4.200567,0,-1,0,4.200567,213.0263,0,0,0,8.948315,4.42165,4.200567,0,0,16.50411,14.74528,4.526665,0,4.526665,27.63727,70.86466,0.06557191,4.620624,7.158652,0,23.69359
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,10.34822,1.796367,1.796367,0,0,0,1.796367,576.0635,0,0,0,10.34822,1.890913,1.796367,0,0,11.97745,18.81927,8.457304,0,8.457304,35.66058,91.43719,0.06523812,1.976004,8.278574,0,29.16749
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,11.82146,5.49421,5.49421,0,0,0,5.49421,215.1622,2.517941,0,0,11.82146,5.783379,5.49421,0,0,3.520143,26.43085,3.520143,0,3.520143,39.00008,100,0.06510018,6.043631,9.45717,0,38.25231
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,12.38506,5.033383,5.033383,0,0,0,5.033383,246.0584,7.086765,0,0,12.38506,5.298298,5.033383,0,0,0,29.59898,0,0,0,39.00008,100,0.06510018,5.536721,9.908051,0,41.98404
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,11.12265,3.566708,3.566708,0,0,0,3.566708,311.8465,7.368224,0,0,11.12265,3.754429,3.566708,0,0,0,29.59898,0,0,0,39.00008,100,0.06510018,3.923378,8.898123,0,40.72163
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,11.08455,0.6831788,0.6831788,0,-1,0,0.6831788,1622.496,10.36541,0,0,11.08455,0.7191355,0.6831788,0,0,0,29.59898,0,0,0,39.00008,100,0.06510018,0.7514966,8.867639,0,40.68353
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,10.11469,2.701584,2.701584,0,-1,0,2.701584,374.3985,7.270915,0,0,10.11469,2.843772,2.701584,0,0,0,29.59898,0,0,0,39.00008,100,0.06510018,2.971742,8.09175,0,39.71367
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,6.466341,5.346073,5.346073,0,-1,0,5.346073,120.955,0.8388959,0,0,6.466341,5.627445,5.346073,0,0,0,29.59898,0,0,0,39.00008,100,0.06510018,5.88068,5.173073,0,36.06532
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,3.752795,3.994538,3.994538,0,-1,0,3.994538,93.94817,0,0,0,3.752795,4.204777,3.994538,0,0,0,29.59898,0,0.4519815,-0.4519815,38.52365,98.77839,0.06510018,4.393992,3.002236,0,33.35177
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,0.7310414,5.247242,5.247242,0,-1,0,5.247242,13.93192,0,8.881784E-16,0,0.7310414,5.523413,5.247242,0,0,0.5022017,29.147,0,4.792371,-4.792371,33.47205,85.82558,0.06510018,5.771966,0.5848331,0,29.87804
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.827058,24.35463,0,0,0,33.47205,85.82558,0.06510018,0,0,0,24.35463
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,1.505841,1.505841,0,-1,0,1.505841,0,0,0,0,0,1.585095,1.505841,0,0,5.827058,24.35463,0,1.585095,-1.585095,31.80121,81.5414,0.06510018,1.656425,0,0,24.35463
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.588275,22.76953,0,0,0,31.80121,81.5414,0.06510018,0,0,0,22.76953
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.588275,22.76953,0,0,0,31.80121,81.5414,0.06510018,0,0,0,22.76953
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,0.7380979,0.7380979,0,-1,0,0.7380979,0,0,0,0,0,0.7769452,0.7380979,0,0,7.588275,22.76953,0,0.7769452,-0.7769452,30.98223,79.44147,0.06510018,0.8119077,0,0,22.76953
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,0.8132923,0.8132923,0,-1,0,0.8132923,0,0,0,0,0,0.8560972,0.8132923,0,0,8.451548,21.99258,0,0.8560972,-0.8560972,30.07983,77.12762,0.06510018,0.8946216,0,0,21.99258
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,0.4411341,0.4411341,0,-1,0,0.4411341,0,0,0,0,0,0.4643517,0.4411341,0,0,9.402767,21.13649,0,0.4643517,-0.4643517,29.59036,75.87257,0.06510018,0.4852475,0,0,21.13649
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,1.01406,1.01406,0,-1,0,1.01406,0,0,0,0,0,1.067432,1.01406,0,0,9.918714,20.67214,0,1.067432,-1.067432,28.46519,72.98752,0.06510018,1.115466,0,0,20.67214
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.10475,19.6047,0,0,0,28.46519,72.98752,0.06510018,0,0,0,19.6047
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,1.124184,1.124184,0,-1,0,1.124184,0,0,0,0,0,1.183351,1.124184,0,0,11.10475,19.6047,0,1.183351,-1.183351,27.21783,69.78916,0.06510018,1.236602,0,0,19.6047
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,0.490445,0.490445,0,0,0,0.490445,0,0,5.551115E-17,0,0,0.5162579,0.490445,0,0,12.41958,18.42135,0,0.5162579,-0.5162579,26.67364,68.39382,0.06510018,0.5394894,0,0,18.42135
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,0.2752725,0.2752725,0,0,0,0.2752725,0,0,0,0,0,0.2897605,0.2752725,0,0,12.9932,17.9051,0,0.2897605,-0.2897605,26.36821,67.61066,0.06510018,0.3027998,0,0,17.9051
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,1.664097,2.990331,2.990331,0,0,0,2.990331,55.64927,0,4.440892E-16,0,1.664097,3.147717,2.990331,0,0,13.31516,17.61534,0,1.483619,-1.483619,24.80434,63.60073,0.06510018,3.289364,1.331278,0,19.27943
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,5.246488,1.55198,1.55198,0,0,0,1.55198,338.0513,0,0,0,5.246488,1.633663,1.55198,0,0,14.96362,16.13172,3.612825,0,3.612825,28.23176,72.38899,0.06495922,1.707178,4.19719,0,21.3782
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,7.097614,3.820114,3.820114,0,-1,0,3.820114,185.7959,0,0,0,7.097614,4.021173,3.820114,0,0,11.3508,19.38326,3.076442,0,3.076442,31.15033,79.87249,0.06483966,4.202125,5.678092,0,26.48087
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,8.824592,1.425733,1.425733,0,0,0,1.425733,618.9512,0,0,0,8.824592,1.500772,1.425733,0,0,8.274359,22.15206,7.32382,0,7.32382,38.09832,97.6878,0.06455681,1.568306,7.059673,0,30.97665
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,10.81623,0,0,0,0,0,0,0,9.865691,0,0,10.81623,0,0,0,0,0.9505383,28.74349,0.9505383,0,0.9505383,39.00008,100,0.06452028,0,8.652984,0,39.55972
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,12.69279,4.377312,4.377312,0,0,0,4.377312,289.9677,8.085092,0,0,12.69279,4.607697,4.377312,0,0,0,29.59898,0,0,0,39.00008,100,0.06452028,4.815043,10.15423,0,42.29177
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,11.91971,4.26255,4.26255,0,0,0,4.26255,279.638,7.432817,0,0,11.91971,4.486895,4.26255,0,0,0,29.59898,0,0,0,39.00008,100,0.06452028,4.688806,9.535769,0,41.51869
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,7.01784,0.8833969,0.8833969,0,-1,0,0.8833969,794.4153,6.087949,0,0,7.01784,0.9298915,0.8833969,0,0,0,29.59898,0,0,0,39.00008,100,0.06452028,0.9717366,5.614272,0,36.61682
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,2.828107,0.7297325,0.7297325,0,-1,0,0.7297325,387.5539,2.059967,0,0,2.828107,0.7681395,0.7297325,0,0,0,29.59898,0,0,0,39.00008,100,0.06452028,0.8027057,2.262485,0,32.42709
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,2.752049,3.32537,3.32537,0,-1,0,3.32537,82.75916,4.440892E-16,0,0,2.752049,3.50039,3.32537,0,0,0,29.59898,0,0.7483412,-0.7483412,38.21126,97.97739,0.06452028,3.657907,2.201639,0,32.35103
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,1.620811,5.857449,5.857449,0,-1,0,5.857449,27.67095,0,0,0,1.620811,6.165735,5.857449,0,0,0.8314903,28.85064,0,4.544924,-4.544924,33.42049,85.69338,0.06452028,6.443193,1.296649,0,30.47145
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,0.3011338,0.1326431,0.1326431,0,-1,0,0.1326431,227.0256,0,0,0,0.3011338,0.1396243,0.1326431,0,0,5.881405,24.30571,0.1615095,0,0.1615095,33.57371,86.08626,0.06451409,0.1459074,0.240907,0,24.60685
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.719896,24.45107,0,0,0,33.57371,86.08626,0.06451409,0,0,0,24.45107
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,0.1439034,0.1439034,0,-1,0,0.1439034,0,0,2.775558E-17,0,0,0.1514773,0.1439034,0,0,5.719896,24.45107,0,0.1514773,-0.1514773,33.41404,85.67685,0.06451409,0.1582937,0,0,24.45107
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,5.509616,5.509616,0,-1,0,5.509616,0,0,0,0,0,5.799596,5.509616,0,0,5.888204,24.29959,0,5.799596,-5.799596,27.30073,70.00172,0.06451409,6.060578,0,0,24.29959
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.3322,18.5,0,0,0,27.30073,70.00172,0.06451409,0,0,0,18.5
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,0.302056,0.302056,0,-1,0,0.302056,0,0,5.551115E-17,0,0,0.3179536,0.302056,0,0,12.3322,18.5,0,0.3179536,-0.3179536,26.96557,69.14236,0.06451409,0.3322615,0,0,18.5
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,0.3454735,0.3454735,0,-1,0,0.3454735,0,0,5.551115E-17,0,0,0.3636563,0.3454735,0,0,12.68548,18.18204,0,0.3636563,-0.3636563,26.58225,68.15947,0.06451409,0.3800208,0,0,18.18204
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,0.5368227,0.5368227,0,-1,0,0.5368227,0,0,0,0,0,0.5650766,0.5368227,0,0,13.08954,17.81839,0,0.5650766,-0.5650766,25.9866,66.63218,0.06451409,0.590505,0,0,17.81839
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,0.7642522,0.7642522,0,-1,0,0.7642522,0,0,1.110223E-16,0,0,0.8044761,0.7642522,0,0,13.71741,17.25331,0,0.8044761,-0.8044761,25.13861,64.45785,0.06451409,0.8406775,0,0,17.25331
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.61127,16.44884,0,0,0,25.13861,64.45785,0.06451409,0,0,0,16.44884
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,0.3503228,0.3503228,0,-1,0,0.3503228,0,0,5.551115E-17,0,0,0.3687608,0.3503228,0,0,14.61127,16.44884,0,0.3687608,-0.3687608,24.7499,63.46116,0.06451409,0.3853551,0,0,16.44884
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,0.4003198,0.4003198,0,0,0,0.4003198,0,0,5.551115E-17,0,0,0.4213893,0.4003198,0,0,15.021,16.08007,0,0.4213893,-0.4213893,24.30572,62.32223,0.06451409,0.4403518,0,0,16.08007
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,0.08053141,0.08053141,0,0,0,0.08053141,0,0,1.387779E-17,0,0,0.0847699,0.08053141,0,0,15.48921,15.65869,0,0.0847699,-0.0847699,24.21636,62.09312,0.06451409,0.08858455,0,0,15.65869
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,0.6674188,2.196362,2.196362,0,0,0,2.196362,30.38748,0,0,0,0.6674188,2.31196,2.196362,0,0,15.5834,15.57392,0,1.644541,-1.644541,22.48287,57.64826,0.06451409,2.415998,0.5339351,0,16.24133
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,1.851143,3.783878,3.783878,0,0,0,3.783878,48.92184,0,4.440892E-16,0,1.851143,3.98303,3.783878,0,0,17.41067,13.92937,0,2.131887,-2.131887,20.23566,51.8862,0.06451409,4.162266,1.480914,0,15.78052
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,4.210584,1.48811,1.48811,0,-1,0,1.48811,282.9485,0,0,0,4.210584,1.566431,1.48811,0,0,19.77943,11.79749,2.644153,0,2.644153,22.74412,58.31815,0.06441271,1.636921,3.368467,0,16.00807
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,6.733479,3.840707,3.840707,0,0,0,3.840707,175.3188,0,0,0,6.733479,4.04285,3.840707,0,0,17.13528,14.17723,2.69063,0,2.69063,25.29668,64.86315,0.06430987,4.224778,5.386784,0,20.91071
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,5.890887,1.918687,1.918687,0,0,0,1.918687,307.0269,0,0,0,5.890887,2.019671,1.918687,0,0,14.44465,16.59879,3.871216,0,3.871216,28.96924,74.27995,0.06416249,2.110556,4.712709,0,22.48968
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,7.890329,1.851837,1.851837,0,0,0,1.851837,426.0812,0,0,0,7.890329,1.949302,1.851837,0,0,10.57343,20.08289,5.941027,0,5.941027,34.60539,88.73159,0.06393762,2.037021,6.312263,0,27.97322
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,7.78887,2.369338,2.369338,0,0,0,2.369338,328.7361,0.6624229,0,0,7.78887,2.49404,2.369338,0,0,4.632407,25.42981,4.632407,0,4.632407,39.00008,100,0.06376337,2.606272,6.231096,0,33.21868
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,6.404026,0.1292194,0.1292194,0,-1,0,0.1292194,4955.931,6.268005,0,0,6.404026,0.1360205,0.1292194,0,0,0,29.59898,0,0,0,39.00008,100,0.06376337,0.1421414,5.12322,0,36.003
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,7.401979,2.993685,2.993685,0,-1,0,2.993685,247.2531,4.250732,0,0,7.401979,3.151248,2.993685,0,0,0,29.59898,0,0,0,39.00008,100,0.06376337,3.293054,5.921584,0,37.00096
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,2.421726,0,0,0,-1,0,0,0,2.421726,0,0,2.421726,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06376337,0,1.937381,0,32.02071
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,0.8754788,4.502056,4.502056,0,-1,0,4.502056,19.4462,0,0,0,0.8754788,4.739007,4.502056,0,0,0,29.59898,0,3.863528,-3.863528,34.92756,89.55767,0.06376337,4.952262,0.7003831,0,30.47446
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,0.3450895,4.453035,4.453035,0,-1,0,4.453035,7.749534,0,8.881784E-16,0,0.3450895,4.687406,4.453035,0,0,4.292809,25.73545,0,4.342316,-4.342316,30.35036,77.82128,0.06376337,4.898339,0.2760716,0,26.08054
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,0.4250087,0.4250087,0,-1,0,0.4250087,0,0,0,0,0,0.4473775,0.4250087,0,0,9.117604,21.39314,0,0.4473775,-0.4473775,29.87878,76.61211,0.06376337,0.4675095,0,0,21.39314
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,2.586971,2.586971,0,-1,0,2.586971,0,0,0,0,0,2.723128,2.586971,0,0,9.61469,20.94576,0,2.723128,-2.723128,27.00835,69.25205,0.06376337,2.845668,0,0,20.94576
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,8.328987,8.328987,0,-1,0,8.328987,0,0,1.776357E-15,0.8018857,0,8.767355,8.328987,0,0,12.64039,18.22263,0,8.767355,-8.767355,17.76675,45.55568,0.06376337,9.161885,0,0,18.22263
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,1.403663,1.403663,0,-1,0,1.403663,0,0,0,0,0,1.47754,1.403663,0,0,22.38189,9.455275,0,1.47754,-1.47754,16.20929,41.56219,0.06376337,1.544029,0,0,9.455275
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,1.337283,1.337283,0,-1,0,1.337283,0,0,0,0,0,1.407667,1.337283,0,0,24.0236,7.977735,0,1.407667,-1.407667,14.72548,37.75755,0.06376337,1.471012,0,0,7.977735
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,1.460401,1.460401,0,-1,0,1.460401,0,0,2.220446E-16,0,0,1.537264,1.460401,0,0,25.58768,6.570068,0,1.537264,-1.537264,13.10506,33.60264,0.06376337,1.606441,0,0,6.570068
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,1.211175,1.211175,0,-1,0,1.211175,0,0,0,0,0,1.274921,1.211175,0,0,27.29575,5.032804,0,1.274921,-1.274921,11.76117,30.15679,0.06376337,1.332293,0,0,5.032804
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,0.7405044,0.7405044,0,-1,0,0.7405044,0,0,1.110223E-16,0,0,0.7794783,0.7405044,0,0,28.71233,3.757883,0,0.7794783,-0.7794783,10.93953,28.05002,0.06376337,0.8145549,0,0,3.757883
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,1.684207,1.684207,0,-1,0,1.684207,0,0,2.220446E-16,0,0,1.772849,1.684207,0,0,29.57841,2.978405,0,1.772849,-1.772849,9.070783,23.25837,0.06376337,1.852627,0,0,2.978405
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,1.324245,1.145278,0,-1,0,1.145278,0,0,0.1789671,0.3113916,0,1.205556,1.145278,0,0,31.54825,1.205556,0,1.205556,-1.205556,7.800015,20,0.06376337,1.456669,0,0,1.205556
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,0.4772201,0.4772201,9.27722,0,2.683137,0.4772201,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.06448435,0.5249422,0,12,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,1.667452,1.667452,10.46745,0,2.984265,1.667452,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.06539322,1.834197,0,12,7.524
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,2.246636,5.293751,5.293751,11.69666,0,3.295256,5.293751,42.4394,0,0,0,2.246636,0,0,6.402913,6.082767,16.16775,15.048,8.329403,0,8.329403,31.56396,80.93308,0.06646881,5.823126,1.797309,12,17.29464
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,5.769337,3.42874,3.42874,0,0,0,3.42874,168.2641,0,0,0,5.769337,3.6092,3.42874,0,0,7.83835,22.54446,2.160137,0,2.160137,33.61325,86.18765,0.06638567,3.771614,4.615469,0,28.3138
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,7.841423,7.042224,7.042224,0,-1,0,7.042224,111.3487,0,0,0,7.841423,7.412868,7.042224,0,0,5.678213,24.48859,0.4285546,0,0.4285546,34.01981,87.23012,0.06636921,7.746447,6.273138,0,32.33001
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,10.18592,2.574297,2.574297,0,0,0,2.574297,395.6779,2.226479,0,0,10.18592,2.709786,2.574297,0,0,5.249659,24.87428,5.249659,0,5.249659,39.00008,100,0.06616811,2.831727,8.148739,0,35.06021
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,10.30713,6.371022,6.371022,0,0,0,6.371022,161.7815,3.600795,0,0,10.30713,6.706339,6.371022,0,0,0,29.59898,0,0,0,39.00008,100,0.06616811,7.008124,8.245707,0,39.90611
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,12.73994,4.643792,4.643792,0,0,0,4.643792,274.3434,7.851737,0,0,12.73994,4.888202,4.643792,0,0,0,29.59898,0,0,0,39.00008,100,0.06616811,5.108171,10.19195,0,42.33892
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,12.2005,1.47917,1.47917,0,0,0,1.47917,824.8207,10.64348,0,0,12.2005,1.557021,1.47917,0,0,0,29.59898,0,0,0,39.00008,100,0.06616811,1.627087,9.760403,0,41.79948
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,11.04238,2.991374,2.991374,0,-1,0,2.991374,369.1408,7.893566,0,0,11.04238,3.148814,2.991374,0,0,0,29.59898,0,0,0,39.00008,100,0.06616811,3.290511,8.833904,0,40.64136
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,8.833917,0,0,0,-1,0,0,0,8.833917,0,0,8.833917,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06616811,0,7.067133,0,38.4329
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,6.341021,0,0,0,-1,0,0,0,6.341021,0,0,6.341021,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06616811,0,5.072817,0,35.94
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,3.178277,0.04627142,0.04627142,0,-1,0,0.04627142,6868.77,3.129571,0,0,3.178277,0.04870676,0.04627142,0,0,0,29.59898,0,0,0,39.00008,100,0.06616811,0.05089857,2.542622,0,32.77726
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,0.579469,0,0,0,-1,0,0,0,0.579469,0,0,0.579469,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06616811,0,0.4635752,0,30.17845
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,2.583105,2.583105,0,-1,0,2.583105,0,0,4.440892E-16,0,0,2.719057,2.583105,0,0,0,29.59898,0,2.719057,-2.719057,36.13394,92.65094,0.06616811,2.841415,0,0,29.59898
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,7.223136,7.223136,0,-1,0,7.223136,0,0,8.881784E-16,0,0,7.603301,7.223136,0,0,3.021175,26.87992,0,7.603301,-7.603301,28.11936,72.10077,0.06616811,7.945449,0,0,26.87992
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,3.179589,3.179589,0,-1,0,3.179589,0,0,4.440892E-16,0,0,3.346936,3.179589,0,0,11.46929,19.27662,0,3.346936,-3.346936,24.59138,63.05469,0.06616811,3.497548,0,0,19.27662
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,0.3014373,0.3014373,0,-1,0,0.3014373,0,0,0,0,0,0.3173024,0.3014373,0,0,15.1881,15.92968,0,0.3173024,-0.3173024,24.25691,62.19708,0.06616811,0.331581,0,0,15.92968
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,0.1959671,0.1959671,0,-1,0,0.1959671,0,0,2.775558E-17,0,0,0.2062812,0.1959671,0,0,15.54066,15.61238,0,0.2062812,-0.2062812,24.03947,61.63955,0.06616811,0.2155638,0,0,15.61238
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,0.7557219,0.7557219,0,-1,0,0.7557219,0,0,0,0,0,0.7954968,0.7557219,0,0,15.76986,15.4061,0,0.7954968,-0.7954968,23.20094,59.48948,0.06616811,0.8312941,0,0,15.4061
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,1.789942,1.789942,0,-1,0,1.789942,0,0,2.220446E-16,0,0,1.88415,1.789942,0,0,16.65375,14.6106,0,1.88415,-1.88415,21.21488,54.39701,0.06616811,1.968937,0,0,14.6106
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,0.7714488,0.7714488,0,-1,0,0.7714488,0,0,1.110223E-16,0,0,0.8120514,0.7714488,0,0,18.74725,12.72645,0,0.8120514,-0.8120514,20.3589,52.2022,0.06616811,0.8485937,0,0,12.72645
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,0.5237276,0.5237276,0,-1,0,0.5237276,0,0,0,0,0,0.5512922,0.5237276,0,0,19.64953,11.9144,0,0.5512922,-0.5512922,19.77779,50.71217,0.06616811,0.5761004,0,0,11.9144
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,0.9391695,0.9391695,0,-1,0,0.9391695,0,0,1.110223E-16,0,0,0.9885995,0.9391695,0,0,20.26208,11.36311,0,0.9885995,-0.9885995,18.73571,48.04019,0.06616811,1.033086,0,0,11.36311
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,1.551314,1.551314,0,0,0,1.551314,0,0,0,0,0,1.632963,1.551314,0,0,21.36052,10.37451,0,1.632963,-1.632963,17.01442,43.62662,0.06616811,1.706446,0,0,10.37451
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.17492,8.741549,0,0,0,17.01442,43.62662,0.06616811,0,0,0,8.741549
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,1.718855,1.39242,1.39242,0,0,0,1.39242,123.4437,0,0,0,1.718855,1.465705,1.39242,0,0,23.17492,8.741549,0.2531493,0,0.2531493,17.25458,44.24241,0.06615845,1.531662,1.375084,0,10.4604
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,5.023442,5.314719,5.314719,0,0,0,5.314719,94.51942,0,0,0,5.023442,5.594441,5.314719,0,0,22.92177,8.969383,0,0.5709996,-0.5709996,16.65269,42.69912,0.06615845,5.846191,4.018754,0,13.99282
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,8.620073,3.074804,3.074804,0,-1,0,3.074804,280.3454,0,0,0,8.620073,3.236636,3.074804,0,0,23.55622,8.398383,5.383437,0,5.383437,21.75986,55.79441,0.06595357,3.382285,6.896059,0,17.01846
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,10.58651,6.326436,6.326436,0,0,0,6.326436,167.3377,0,0,0,10.58651,6.659406,6.326436,0,0,18.17278,13.24348,3.927108,0,3.927108,25.48545,65.34717,0.0658049,6.959079,8.469211,0,23.82999
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,10.24568,6.210442,6.210442,0,0,0,6.210442,164.9751,0,0,0,10.24568,6.537307,6.210442,0,0,14.24567,16.77787,3.708373,0,3.708373,29.00352,74.36785,0.06566513,6.831486,8.196544,0,27.02355
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,11.79515,2.749888,2.749888,0,0,0,2.749888,428.9319,0,0,0,11.79515,2.894619,2.749888,0,0,10.5373,20.11541,8.900527,0,8.900527,37.4473,96.01852,0.06533208,3.024877,9.436117,0,31.91055
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,10.49599,1.138165,1.138165,0,0,0,1.138165,922.1855,7.661151,0,0,10.49599,1.198068,1.138165,0,0,1.636772,28.12588,1.636772,0,1.636772,39.00008,100,0.06527121,1.251981,8.396792,0,38.62188
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,6.730988,4.577342,4.577342,0,-1,0,4.577342,147.0501,1.912733,0,0,6.730988,4.818254,4.577342,0,0,0,29.59898,0,0,0,39.00008,100,0.06527121,5.035076,5.38479,0,36.32996
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,5.350327,0.3791206,0.3791206,0,-1,0,0.3791206,1411.247,4.951253,0,0,5.350327,0.3990743,0.3791206,0,0,0,29.59898,0,0,0,39.00008,100,0.06527121,0.4170327,4.280262,0,34.94931
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,3.775342,3.108897,3.108897,0,-1,0,3.108897,121.4367,0.5028184,0,0,3.775342,3.272524,3.108897,0,0,0,29.59898,0,0,0,39.00008,100,0.06527121,3.419787,3.020274,0,33.37432
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,1.052581,0.5730031,0.5730031,0,-1,0,0.5730031,183.6956,0.4494202,0,0,1.052581,0.6031612,0.5730031,0,0,0,29.59898,0,0,0,39.00008,100,0.06527121,0.6303034,0.842065,0,30.65156
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,0.3266532,1.378905,1.378905,0,-1,0,1.378905,23.68932,0,2.220446E-16,0,0.3266532,1.451479,1.378905,0,0,0,29.59898,0,1.124826,-1.124826,37.81441,96.95982,0.06527121,1.516795,0.2613226,0,29.92563
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,2.271194,2.271194,0,-1,0,2.271194,0,0,4.440892E-16,0,0,2.39073,2.271194,0,0,1.249806,28.47415,0,2.39073,-2.39073,35.29436,90.49817,0.06527121,2.498313,0,0,28.47415
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,1.352099,1.352099,0,-1,0,1.352099,0,0,0,0,0,1.423262,1.352099,0,0,3.906173,26.08342,0,1.423262,-1.423262,33.79411,86.65138,0.06527121,1.487309,0,0,26.08342
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.487576,24.66016,0,0,0,33.79411,86.65138,0.06527121,0,0,0,24.66016
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.487576,24.66016,0,0,0,33.79411,86.65138,0.06527121,0,0,0,24.66016
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,1.102188,1.102188,0,-1,0,1.102188,0,0,2.220446E-16,0,0,1.160198,1.102188,0,0,5.487576,24.66016,0,1.160198,-1.160198,32.57115,83.5156,0.06527121,1.212407,0,0,24.66016
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,1.103449,1.103449,0,-1,0,1.103449,0,0,0,0,0,1.161525,1.103449,0,0,6.776685,23.49996,0,1.161525,-1.161525,31.3468,80.37624,0.06527121,1.213794,0,0,23.49996
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.067268,22.33844,0,0,0,31.3468,80.37624,0.06527121,0,0,0,22.33844
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,0.7963565,0.7963565,0,-1,0,0.7963565,0,0,1.110223E-16,0,0,0.83827,0.7963565,0,0,8.067268,22.33844,0,0.83827,-0.83827,30.46318,78.11057,0.06527121,0.8759922,0,0,22.33844
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,1.255603,1.255603,0,-1,0,1.255603,0,0,2.220446E-16,0,0,1.321688,1.255603,0,0,8.998679,21.50017,0,1.321688,-1.321688,29.07,74.53831,0.06527121,1.381164,0,0,21.50017
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,0.4789477,0.4789477,0,-1,0,0.4789477,0,0,5.551115E-17,0,0,0.5041555,0.4789477,0,0,10.46722,20.17848,0,0.5041555,-0.5041555,28.53857,73.17568,0.06527121,0.5268425,0,0,20.17848
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,1.747224,1.747224,0,0,0,1.747224,0,0,2.220446E-16,0,0,1.839184,1.747224,0,0,11.02739,19.67432,0,1.839184,-1.839184,26.5999,68.20474,0.06527121,1.921947,0,0,19.67432
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,1.930004,1.930004,0,0,0,1.930004,0,0,2.220446E-16,0,0,2.031583,1.930004,0,0,13.07093,17.83514,0,2.031583,-2.031583,24.45843,62.71379,0.06527121,2.123004,0,0,17.83514
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,0.8823246,4.027642,4.027642,0,0,0,4.027642,21.90673,0,0,0,0.8823246,4.239623,4.027642,0,0,15.32825,15.80356,0,3.357298,-3.357298,20.91953,53.6397,0.06527121,4.430406,0.7058597,0,16.68588
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,3.487885,3.920263,3.920263,0,0,0,3.920263,88.9707,0,0,0,3.487885,4.126593,3.920263,0,0,19.05858,12.44626,0,0.6387072,-0.6387072,20.24627,51.9134,0.06527121,4.312289,2.790308,0,15.93414
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,4.039407,3.39442,3.39442,0,-1,0,3.39442,119.0014,0,0,0,4.039407,3.573073,3.39442,0,0,19.76825,11.80755,0.4663334,0,0.4663334,20.68867,53.04777,0.06525388,3.733862,3.231526,0,15.84696
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,8.814292,2.172947,2.172947,0,0,0,2.172947,405.6376,0,0,0,8.814292,2.287313,2.172947,0,0,19.30192,12.22725,6.526979,0,6.526979,26.88071,68.92475,0.06501236,2.390242,7.051434,0,21.04154
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,6.105933,4.51024,4.51024,0,0,0,4.51024,135.3793,0,0,0,6.105933,4.747621,4.51024,0,0,12.77494,18.10153,1.358312,0,1.358312,28.16932,72.22887,0.06496233,4.961264,4.884746,0,24.20747
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,8.388669,1.976605,1.976605,0,0,0,1.976605,424.3978,0,0,0,8.388669,2.080637,1.976605,0,0,11.41663,19.32401,6.308032,0,6.308032,34.15364,87.57326,0.06473096,2.174266,6.710935,0,27.71268
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,9.661321,4.744652,4.744652,0,0,0,4.744652,203.6255,0,0,0,9.661321,4.994371,4.744652,0,0,5.108595,25.00124,4.666949,0,4.666949,38.5811,98.92569,0.06456084,5.219118,7.729056,0,34.66256
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,6.027016,3.263609,3.263609,0,-1,0,3.263609,184.6733,2.149992,0,0,6.027016,3.435378,3.263609,0,0,0.4416458,29.2015,0.4416458,0,0.4416458,39.00008,100,0.06454479,3.58997,4.821613,0,35.22851
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,3.616434,2.672113,2.672113,0,-1,0,2.672113,135.3399,0.8036835,0,0,3.616434,2.812751,2.672113,0,0,0,29.59898,0,0,0,39.00008,100,0.06454479,2.939325,2.893147,0,33.21541
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,3.081966,0.3994897,0.3994897,0,-1,0,0.3994897,771.4757,2.661451,0,0,3.081966,0.4205154,0.3994897,0,0,0,29.59898,0,0,0,39.00008,100,0.06454479,0.4394386,2.465573,0,32.68094
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,1.791207,1.231749,1.231749,0,-1,0,1.231749,145.4198,0.494629,0,0,1.791207,1.296578,1.231749,0,0,0,29.59898,0,0,0,39.00008,100,0.06454479,1.354924,1.432966,0,31.39018
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,0.6218672,0,0,0,-1,0,0,0,0.6218672,0,0,0.6218672,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06454479,0,0.4974938,0,30.22085
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,6.949787,6.949787,0,-1,0,6.949787,0,0,8.881784E-16,0,0,7.315565,6.949787,0,0,0,29.59898,0,7.315565,-7.315565,31.2888,80.22752,0.06454479,7.644765,0,0,29.59898
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,5.39361,5.39361,0,-1,0,5.39361,0,0,0,0,0,5.677484,5.39361,0,0,8.128406,22.28341,0,5.677484,-5.677484,25.3042,64.88244,0.06454479,5.932971,0,0,22.28341
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,0.9418386,0.9418386,0,-1,0,0.9418386,0,0,1.110223E-16,0,0,0.991409,0.9418386,0,0,14.43672,16.60593,0,0.991409,-0.991409,24.25916,62.20286,0.06454479,1.036022,0,0,16.60593
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.53829,15.61452,0,0,0,24.25916,62.20286,0.06454479,0,0,0,15.61452
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,0.8355992,0.8355992,0,-1,0,0.8355992,0,0,1.110223E-16,0,0,0.8795781,0.8355992,0,0,15.53829,15.61452,0,0.8795781,-0.8795781,23.33201,59.82554,0.06454479,0.9191592,0,0,15.61452
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,1.089117,1.089117,0,-1,0,1.089117,0,0,2.220446E-16,0,0,1.146439,1.089117,0,0,16.5156,14.73494,0,1.146439,-1.146439,22.12355,56.72695,0.06454479,1.198029,0,0,14.73494
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,1.196149,1.196149,0,-1,0,1.196149,0,0,2.220446E-16,0,0,1.259105,1.196149,0,0,17.78942,13.5885,0,1.259105,-1.259105,20.79634,53.32385,0.06454479,1.315764,0,0,13.5885
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,0.6542839,0.6542839,0,-1,0,0.6542839,0,0,1.110223E-16,0,0,0.6887199,0.6542839,0,0,19.18842,12.3294,0,0.6887199,-0.6887199,20.07037,51.46238,0.06454479,0.7197123,0,0,12.3294
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,0.3693394,0.3693394,0,-1,0,0.3693394,0,0,5.551115E-17,0,0,0.3887784,0.3693394,0,0,19.95367,11.64068,0,0.3887784,-0.3887784,19.66056,50.41159,0.06454479,0.4062734,0,0,11.64068
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.38564,11.2519,0,0,0,19.66056,50.41159,0.06454479,0,0,0,11.2519
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.38564,11.2519,0,0,0,19.66056,50.41159,0.06454479,0,0,0,11.2519
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,0.001217401,0.001217401,0,0,0,0.001217401,0,0,0,0,0,0.001281475,0.001217401,0,0,20.38564,11.2519,0,0.001281475,-0.001281475,19.65921,50.40813,0.06454479,0.001339142,0,0,11.2519
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,2.458824,1.994933,1.994933,0,0,0,1.994933,123.2535,0,0,0,2.458824,2.099929,1.994933,0,0,20.38707,11.25062,0.3588948,0,0.3588948,19.99969,51.28114,0.06453175,2.194426,1.967059,0,13.70944
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,5.313421,1.299162,1.299162,0,0,0,1.299162,408.9884,0,0,0,5.313421,1.367539,1.299162,0,0,20.02817,11.57362,3.945883,0,3.945883,23.74308,60.87957,0.06438874,1.429078,4.250737,0,16.88704
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,8.247445,0,0,0,-1,0,0,0,0,0,0,8.247445,0,0,0,0,16.08229,15.12492,8.247445,0,8.247445,31.56729,80.94161,0.06409187,0,6.597956,0,23.37236
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,8.273144,3.661461,3.661461,0,0,0,3.661461,225.952,0,0,0,8.273144,3.854169,3.661461,0,0,7.834844,22.54762,4.418974,0,4.418974,35.7595,91.69084,0.06393393,4.027607,6.618515,0,30.82076
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,7.93775,0,0,0,0,0,0,0,4.521881,0,0,7.93775,0,0,0,0,3.41587,26.5247,3.41587,0,3.41587,39.00008,100,0.06381238,0,6.3502,0,34.46244
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,9.497409,3.120437,3.120437,0,0,0,3.120437,304.3615,6.212738,0,0,9.497409,3.28467,3.120437,0,0,0,29.59898,0,0,0,39.00008,100,0.06381238,3.432481,7.597927,0,39.09639
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,13.18988,4.262692,4.262692,0,0,0,4.262692,309.4261,8.70284,0,0,13.18988,4.487045,4.262692,0,0,0,29.59898,0,0,0,39.00008,100,0.06381238,4.688962,10.55191,0,42.78886
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,12.30778,2.185467,2.185467,0,-1,0,2.185467,563.1645,10.00728,0,0,12.30778,2.300492,2.185467,0,0,0,29.59898,0,0,0,39.00008,100,0.06381238,2.404014,9.84622,0,41.90675
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,7.71413,1.006385,1.006385,0,-1,0,1.006385,766.5189,6.654778,0,0,7.71413,1.059352,1.006385,0,0,0,29.59898,0,0,0,39.00008,100,0.06381238,1.107023,6.171304,0,37.31311
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,5.695687,3.701837,3.701837,0,-1,0,3.701837,153.8611,1.799016,0,0,5.695687,3.896671,3.701837,0,0,0,29.59898,0,0,0,39.00008,100,0.06381238,4.072021,4.55655,0,35.29467
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,2.981248,1.058164,1.058164,0,-1,0,1.058164,281.7376,1.86739,0,0,2.981248,1.113857,1.058164,0,0,0,29.59898,0,0,0,39.00008,100,0.06381238,1.163981,2.384998,0,32.58023
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,0.7143952,1.186727,1.186727,0,-1,0,1.186727,60.1988,0,0,0,0.7143952,1.249186,1.186727,0,0,0,29.59898,0,0.5347907,-0.5347907,38.43636,98.55457,0.06381238,1.305399,0.5715162,0,30.31337
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5942119,29.06419,0,0,0,38.43636,98.55457,0.06381238,0,0,0,29.06419
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,1.865232,1.865232,0,-1,0,1.865232,0,0,2.220446E-16,0,0,1.963402,1.865232,0,0,0.5942119,29.06419,0,1.963402,-1.963402,36.36675,93.24789,0.06381238,2.051755,0,0,29.06419
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,2.575835,2.575835,0,-1,0,2.575835,0,0,4.440892E-16,0,0,2.711406,2.575835,0,0,2.775769,27.10079,0,2.711406,-2.711406,33.50868,85.91952,0.06381238,2.833419,0,0,27.10079
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,1.856905,1.856905,0,-1,0,1.856905,0,0,0,0,0,1.954637,1.856905,0,0,5.788442,24.38938,0,1.954637,-1.954637,31.44831,80.63654,0.06381238,2.042596,0,0,24.38938
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,0.3414276,0.3414276,0,-1,0,0.3414276,0,0,0,0,0,0.3593974,0.3414276,0,0,7.960261,22.43474,0,0.3593974,-0.3593974,31.06947,79.66515,0.06381238,0.3755703,0,0,22.43474
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.359591,22.07535,0,0,0,31.06947,79.66515,0.06381238,0,0,0,22.07535
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,0.9867988,0.9867988,0,-1,0,0.9867988,0,0,2.220446E-16,0,0,1.038736,0.9867988,0,0,8.359591,22.07535,0,1.038736,-1.038736,29.97455,76.85767,0.06381238,1.085479,0,0,22.07535
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.513742,21.03661,0,0,0,29.97455,76.85767,0.06381238,0,0,0,21.03661
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,1.642287,1.642287,0,-1,0,1.642287,0,0,2.220446E-16,0,0,1.728723,1.642287,0,0,9.513742,21.03661,0,1.728723,-1.728723,28.15232,72.18528,0.06381238,1.806516,0,0,21.03661
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,0.7318549,0.7318549,0,-1,0,0.7318549,0,0,1.110223E-16,0,0,0.7703736,0.7318549,0,0,11.43455,19.30789,0,0.7703736,-0.7703736,27.34027,70.10312,0.06381238,0.8050404,0,0,19.30789
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,0.3519437,0.3519437,0,0,0,0.3519437,0,0,0,0,0,0.370467,0.3519437,0,0,12.29052,18.53751,0,0.370467,-0.370467,26.94976,69.10182,0.06381238,0.3871381,0,0,18.53751
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,1.649324,1.649324,0,0,0,1.649324,0,0,0,0,0,1.73613,1.649324,0,0,12.70215,18.16705,0,1.73613,-1.73613,25.11972,64.40942,0.06381238,1.814256,0,0,18.16705
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,0.8023764,1.097406,1.097406,0,0,0,1.097406,73.11572,0,0,0,0.8023764,1.155164,1.097406,0,0,14.63118,16.43092,0,0.352788,-0.352788,24.74785,63.4559,0.06381238,1.207147,0.6419011,0,17.23329
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,2.9195,5.840975,5.840975,0,0,0,5.840975,49.98309,0,0,0,2.9195,6.148395,5.840975,0,0,15.02317,16.07813,0,3.228895,-3.228895,21.3443,54.72886,0.06381238,6.425073,2.3356,0,18.99763
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,5.897129,0.9241408,0.9241408,0,-1,0,0.9241408,638.1201,0,0,0,5.897129,0.9727798,0.9241408,0,0,18.61083,12.84923,4.924349,0,4.924349,26.01594,66.70741,0.06363796,1.016555,4.717703,0,18.74636
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,5.744675,2.926686,2.926686,0,0,0,2.926686,196.286,0,0,0,5.744675,3.080722,2.926686,0,0,13.68648,17.28115,2.663953,0,2.663953,28.54319,73.18752,0.063544,3.219355,4.59574,0,23.02582
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,4.708124,4.775753,4.775753,0,0,0,4.775753,98.58392,0,0,0,4.708124,5.027108,4.775753,0,0,11.02253,19.6787,0,0.3189836,-0.3189836,28.20695,72.32538,0.063544,5.253328,3.766499,0,24.38683
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,6.755716,1.757283,1.757283,0,0,0,1.757283,384.441,0,0,0,6.755716,1.849771,1.757283,0,0,11.37695,19.35972,4.905945,0,4.905945,32.86114,84.25917,0.06337168,1.933011,5.404573,0,26.11544
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,7.49943,1.037902,1.037902,0,0,0,1.037902,722.5568,0,0,0,7.49943,1.092528,1.037902,0,0,6.471008,23.77507,6.406902,0,6.406902,38.93926,99.84406,0.06314804,1.141692,5.999544,0,31.2745
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,10.62092,5.379488,5.379488,0,-1,0,5.379488,197.4337,4.894194,0,0,10.62092,5.662619,5.379488,0,0,0.06410633,29.54128,0.06410633,0,0.06410633,39.00008,100,0.06314582,5.917437,8.496736,0,40.1622
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,8.822384,4.177126,4.177126,0,-1,0,4.177126,211.207,4.425409,0,0,8.822384,4.396975,4.177126,0,0,0,29.59898,0,0,0,39.00008,100,0.06314582,4.594838,7.057907,0,38.42136
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,5.793657,3.451803,3.451803,0,-1,0,3.451803,167.8444,2.16018,0,0,5.793657,3.633476,3.451803,0,0,0,29.59898,0,0,0,39.00008,100,0.06314582,3.796983,4.634925,0,35.39264
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,3.241917,3.89418,3.89418,0,-1,0,3.89418,83.25032,0,0,0,3.241917,4.099136,3.89418,0,0,0,29.59898,0,0.8572195,-0.8572195,38.09649,97.68311,0.06314582,4.283597,2.593534,0,32.8409
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,0.5024521,6.959221,6.959221,0,-1,0,6.959221,7.219948,0,8.881784E-16,0,0.5024521,7.325496,6.959221,0,0,0.9524661,28.74176,0,6.823043,-6.823043,30.90437,79.24181,0.06314582,7.655143,0.4019617,0,29.24421
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,4.154709,4.154709,0,-1,0,4.154709,0,0,8.881784E-16,0,0,4.373378,4.154709,0,0,8.533626,21.91871,0,4.373378,-4.373378,26.29443,67.42147,0.06314582,4.570179,0,0,21.91871
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,1.010717,1.010717,0,-1,0,1.010717,0,0,2.220446E-16,0,0,1.063913,1.010717,0,0,13.39293,17.54534,0,1.063913,-1.063913,25.17296,64.54593,0.06314582,1.111789,0,0,17.54534
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,4.426164,4.426164,0,-1,0,4.426164,0,0,8.881784E-16,0,0,4.65912,4.426164,0,0,14.57506,16.48142,0,4.65912,-4.65912,20.26182,51.95328,0.06314582,4.86878,0,0,16.48142
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,0.7458927,0.7458927,0,-1,0,0.7458927,0,0,1.110223E-16,0,0,0.7851502,0.7458927,0,0,19.75186,11.8223,0,0.7851502,-0.7851502,19.4342,49.83118,0.06314582,0.820482,0,0,11.8223
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,1.912907,1.912907,0,-1,0,1.912907,0,0,0,0,0,2.013587,1.912907,0,0,20.62425,11.03716,0,2.013587,-2.013587,17.31169,44.38886,0.06314582,2.104198,0,0,11.03716
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,0.7867671,0.7867671,0,-1,0,0.7867671,0,0,1.110223E-16,0,0,0.8281759,0.7867671,0,0,22.86157,9.023568,0,0.8281759,-0.8281759,16.43872,42.15047,0.06314582,0.8654438,0,0,9.023568
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,0.4408399,0.4408399,0,-1,0,0.4408399,0,0,0,0,0,0.464042,0.4408399,0,0,23.78176,8.195393,0,0.464042,-0.464042,15.94957,40.89626,0.06314582,0.4849239,0,0,8.195393
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,1.00855,1.00855,0,-1,0,1.00855,0,0,0,0,0,1.061632,1.00855,0,0,24.29737,7.73135,0,1.061632,-1.061632,14.83052,38.02689,0.06314582,1.109405,0,0,7.73135
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.47696,6.669718,0,0,0,14.83052,38.02689,0.06314582,0,0,0,6.669718
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.47696,6.669718,0,0,0,14.83052,38.02689,0.06314582,0,0,0,6.669718
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,1.722127,1.722127,0,0,0,1.722127,0,0,2.220446E-16,0,0,1.812765,1.722127,0,0,25.47696,6.669718,0,1.812765,-1.812765,12.91969,33.12735,0.06314582,1.894339,0,0,6.669718
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,0.8190364,0.8190364,0,0,0,0.8190364,0,0,1.110223E-16,0,0,0.8621436,0.8190364,0,0,27.49114,4.856954,0,0.8621436,-0.8621436,12.01091,30.79716,0.06314582,0.9009401,0,0,4.856954
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,1.586847,4.265532,4.265532,11.85872,0,3.336257,4.265532,37.20162,0,0,0,1.586847,0,0,7.59319,7.213531,28.44908,3.99481,8.800377,0,8.800377,20.35969,52.20422,0.06420621,4.692085,1.269477,12,5.581656
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,4.742298,0.251272,0.251272,9.051272,0,2.625972,0.251272,1887.316,0,0,0,4.742298,0,0,8.8,8.36,19.6487,11.91515,13.1023,0,13.1023,32.78962,84.07578,0.06467413,0.2763992,3.793838,12,16.65745
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,7.876939,5.169698,5.169698,0,-1,0,5.169698,152.3675,0,0,0,7.876939,5.441787,5.169698,0,0,6.546401,23.70722,2.435152,0,2.435152,35.0998,89.99932,0.06458854,5.686667,6.301551,0,31.58416
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,9.135541,1.559981,1.559981,0,0,0,1.559981,585.6188,3.382207,0,0,9.135541,1.642085,1.559981,0,0,4.111249,25.89885,4.111249,0,4.111249,39.00008,100,0.06444454,1.715979,7.308433,0,35.0344
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,12.15504,5.686919,5.686919,0,0,0,5.686919,213.7368,6.168809,0,0,12.15504,5.98623,5.686919,0,0,0,29.59898,0,0,0,39.00008,100,0.06444454,6.255611,9.724031,0,41.75402
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,12.22893,4.17894,4.17894,0,0,0,4.17894,292.6324,7.830046,0,0,12.22893,4.398884,4.17894,0,0,0,29.59898,0,0,0,39.00008,100,0.06444454,4.596834,9.783144,0,41.82791
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,12.45513,2.600552,2.600552,0,0,0,2.600552,478.9419,9.717708,0,0,12.45513,2.737423,2.600552,0,0,0,29.59898,0,0,0,39.00008,100,0.06444454,2.860607,9.964105,0,42.05411
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,9.976,3.840939,3.840939,0,-1,0,3.840939,259.7282,5.932907,0,0,9.976,4.043094,3.840939,0,0,0,29.59898,0,0,0,39.00008,100,0.06444454,4.225033,7.9808,0,39.57498
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,6.387871,3.076602,3.076602,0,-1,0,3.076602,207.6275,3.149343,0,0,6.387871,3.238528,3.076602,0,0,0,29.59898,0,0,0,39.00008,100,0.06444454,3.384262,5.110297,0,35.98685
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,6.489723,2.677386,2.677386,0,-1,0,2.677386,242.3902,3.671421,0,0,6.489723,2.818301,2.677386,0,0,0,29.59898,0,0,0,39.00008,100,0.06444454,2.945125,5.191778,0,36.0887
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,2.73186,6.305158,6.305158,0,-1,0,6.305158,43.32738,0,0,0,2.73186,6.637008,6.305158,0,0,0,29.59898,0,3.905149,-3.905149,34.88369,89.44518,0.06444454,6.935674,2.185488,0,32.33084
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,0.4583159,3.915446,3.915446,0,-1,0,3.915446,11.70533,0,4.440892E-16,0,0.4583159,4.121521,3.915446,0,0,4.339054,25.69383,0,3.663206,-3.663206,31.02233,79.54428,0.06444454,4.30699,0.3666528,0,26.15215
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.409283,22.03062,0,0,0,31.02233,79.54428,0.06444454,0,0,0,22.03062
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,3.908093,3.908093,0,-1,0,3.908093,0,0,4.440892E-16,0,0,4.113782,3.908093,0,0,8.409283,22.03062,0,4.113782,-4.113782,26.68603,68.42557,0.06444454,4.298903,0,0,22.03062
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,3.648128,3.648128,0,-1,0,3.648128,0,0,4.440892E-16,0,0,3.840134,3.648128,0,0,12.98015,17.91684,0,3.840134,-3.840134,22.63817,58.04647,0.06444454,4.01294,0,0,17.91684
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,2.074753,2.074753,0,-1,0,2.074753,0,0,4.440892E-16,0,0,2.18395,2.074753,0,0,17.24697,14.07671,0,2.18395,-2.18395,20.33608,52.1437,0.06444454,2.282228,0,0,14.07671
