Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.08275,7.024503,0,0,0,15.20449,38.9858,0.06294641,0,0,0,7.024503
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,0.7461423,0.7461423,0,-1,0,0.7461423,0,0,0,0,0,0.7854129,0.7461423,0,0,25.08275,7.024503,0,0.7854129,-0.7854129,14.37659,36.86299,0.06294641,0.8207565,0,0,7.024503
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,1.667846,1.667846,0,-1,0,1.667846,0,0,2.220446E-16,0,0,1.755627,1.667846,0,0,25.95543,6.23909,0,1.755627,-1.755627,12.526,32.11789,0.06294641,1.83463,0,0,6.23909
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,0.2775014,0.2775014,0,0,0,0.2775014,0,0,0,0,0,0.2921067,0.2775014,0,0,27.90613,4.483463,0,0.2921067,-0.2921067,12.21809,31.32838,0.06294641,0.3052515,0,0,4.483463
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,0.6547535,0.6547535,0,0,0,0.6547535,0,0,0,0,0,0.6892142,0.6547535,0,0,28.23069,4.191357,0,0.6892142,-0.6892142,11.4916,29.46558,0.06294641,0.7202289,0,0,4.191357
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,1.94447,5.444912,5.444912,3,0,1.095,5.444912,35.7117,0,8.881784E-16,0,1.94447,2.573591,2.444912,0,0,28.99648,3.502142,0,0.6291212,-0.6291212,10.82845,27.76519,0.06294641,5.989403,1.555576,12,5.446613
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,4.509419,0.7631757,0.7631757,9.563176,0,2.755483,0.7631757,590.8756,0,0,0,4.509419,0,0,8.8,8.36,29.69551,2.873021,12.86942,0,12.86942,23.03745,59.07026,0.06343645,0.8394933,3.607536,12,7.382441
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,8.895232,7.923107,7.923107,0,-1,0,7.923107,112.2695,0,0,0.3554178,8.895232,8.340113,7.923107,0,0,16.82609,14.4555,0.5551199,0,0.5551199,23.56408,60.4206,0.06341977,8.715418,7.116186,0,23.35073
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,9.193457,1.636353,1.636353,0,0,0,1.636353,561.8261,0,0,0,9.193457,1.722476,1.636353,0,0,16.27097,14.95511,7.47098,0,7.47098,30.65168,78.59389,0.06319627,1.799988,7.354765,0,24.14856
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,3.365347,5.41423,5.41423,0,0,0,5.41423,62.15744,8.881784E-16,0,0,3.365347,5.69919,5.41423,0,0,8.799989,21.67899,0,2.333843,-2.333843,28.19159,72.28598,0.06319627,5.955654,2.692278,0,25.04434
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,7.945727,4.001127,4.001127,0,0,0,4.001127,198.5872,0,0,0,7.945727,4.211713,4.001127,0,0,11.39315,19.34515,3.734014,0,3.734014,31.73399,81.36903,0.06308515,4.40124,6.356582,0,27.29087
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,10.40901,3.102379,3.102379,0,0,0,3.102379,335.5171,0,0,0,10.40901,3.265662,3.102379,0,0,7.659133,22.70576,7.143348,0,7.143348,38.51076,98.74535,0.06287366,3.412616,8.327208,0,33.11477
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,7.92413,1.269931,1.269931,0,-1,0,1.269931,623.9813,6.071576,0,0,7.92413,1.336769,1.269931,0,0,0.5157852,29.13477,0.5157852,0,0.5157852,39.00008,100,0.06285845,1.396924,6.339304,0,37.0589
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,6.526655,3.434339,3.434339,0,-1,0,3.434339,190.0411,2.911562,0,0,6.526655,3.615093,3.434339,0,0,0,29.59898,0,0,0,39.00008,100,0.06285845,3.777772,5.221324,0,36.12563
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,2.60585,3.018535,3.018535,0,-1,0,3.018535,86.32829,0,4.440892E-16,0,2.60585,3.177405,3.018535,0,0,0,29.59898,0,0.5715555,-0.5715555,38.39761,98.4552,0.06285845,3.320388,2.08468,0,32.20483
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,2.27837,5.452974,5.452974,0,-1,0,5.452974,41.78215,0,0,0,2.27837,5.739973,5.452974,0,0,0.6350617,29.02742,0,3.461603,-3.461603,34.74876,89.0992,0.06285845,5.998271,1.822696,0,31.30579
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,0.4037545,5.386972,5.386972,0,-1,0,5.386972,7.495018,0,8.881784E-16,0,0.4037545,5.670497,5.386972,0,0,4.481287,25.56582,0,5.266743,-5.266743,29.19712,74.86427,0.06285845,5.92567,0.3230036,0,25.96957
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,4.36058,4.36058,0,-1,0,4.36058,0,0,8.881784E-16,0,0,4.590084,4.36058,0,0,10.33322,20.29908,0,4.590084,-4.590084,24.35875,62.4582,0.06285845,4.796638,0,0,20.29908
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,8.120318,8.120318,0,-1,0,8.120318,0,0,0,0.5723507,0,8.547704,8.120318,0,0,15.43332,15.70899,0,8.547704,-8.547704,15.34868,39.3555,0.06285845,8.932351,0,0,15.70899
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,3.820042,3.820042,0,-1,0,3.820042,0,0,8.881784E-16,0,0,4.021097,3.820042,0,0,24.93077,7.161289,0,4.021097,-4.021097,11.11007,28.4873,0.06285845,4.202046,0,0,7.161289
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,0.355028,0.355028,0,-1,0,0.355028,0,0,0,0,0,0.3737137,0.355028,0,0,29.39865,3.140192,0,0.3737137,-0.3737137,10.71614,27.47723,0.06285845,0.3905309,0,0,3.140192
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,1.320796,1.320796,0,-1,0,1.320796,0,0,2.220446E-16,0,0,1.390311,1.320796,0,0,29.81389,2.766478,0,1.390311,-1.390311,9.250624,23.7195,0.06285845,1.452875,0,0,2.766478
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.35868,1.376167,0,0,0,9.250624,23.7195,0.06285845,0,0,0,1.376167
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,0.718647,0.718647,0,-1,0,0.718647,0,0,1.110223E-16,0,0,0.7564706,0.718647,0,0,31.35868,1.376167,0,0.7564706,-0.7564706,8.453234,21.67491,0.06285845,0.7905117,0,0,1.376167
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.1992,0.6196967,0,0,0,8.453234,21.67491,0.06285845,0,0,0,0.6196967
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,0.7651641,0.5887119,0,-1,0,0.5887119,0,0,0.1764522,0.2529687,0,0.6196967,0.5887119,0,0,32.1992,0.6196967,0,0.6196967,-0.6196967,7.800015,20,0.06285845,0.8416805,0,0,0.6196967
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06285845,0,0,0,0
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,0.0006285671,0.0006285671,8.800629,0,2.562559,0.0006285671,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.06337494,0.0006914238,0,12,0
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,0.3800229,0.3800229,9.180023,0,2.658546,0.3800229,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.06393708,0.4180252,0,12,7.524
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,0.6485391,0.8683034,0.8683034,9.668303,0,2.782081,0.8683034,74.69038,1.776357E-15,0,0,0.6485391,0,0,8.8,8.36,16.16775,15.048,9.008539,0,9.008539,32.20825,82.58509,0.06453909,0.9551337,0.5188313,12,15.69654
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,3.24899,0,0,0,0,0,0,0,0,0,0,3.24899,0,0,0,0,7.159214,23.15569,3.24899,0,3.24899,35.29051,90.48831,0.06444202,0,2.599192,0,26.40467
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,4.992771,0,0,0,-1,0,0,0,1.082547,0,0,4.992771,0,0,0,0,3.910225,26.07978,3.910225,0,3.910225,39.00008,100,0.06432559,0,3.994217,0,31.07255
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,6.541009,1.194057,1.194057,0,0,0,1.194057,547.7974,5.284108,0,0,6.541009,1.256902,1.194057,0,0,0,29.59898,0,0,0,39.00008,100,0.06432559,1.313462,5.232808,0,36.13999
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,6.28419,1.486434,1.486434,0,0,0,1.486434,422.7694,4.719522,0,0,6.28419,1.564668,1.486434,0,0,0,29.59898,0,0,0,39.00008,100,0.06432559,1.635078,5.027352,0,35.88317
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,9.75001,0,0,0,0,0,0,0,9.75001,0,0,9.75001,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06432559,0,7.800008,0,39.34899
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,6.098045,2.307412,2.307412,0,0,0,2.307412,264.2807,3.66919,0,0,6.098045,2.428855,2.307412,0,0,0,29.59898,0,0,0,39.00008,100,0.06432559,2.538153,4.878436,0,35.69702
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,7.597976,7.321273,7.321273,0,-1,0,7.321273,103.7794,0,0,0,7.597976,7.706604,7.321273,0,0,0,29.59898,0,0.1086276,-0.1086276,38.88557,99.7064,0.06432559,8.0534,6.078381,0,37.19695
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,3.845711,3.716393,3.716393,0,-1,0,3.716393,103.4797,4.440892E-16,0,0,3.845711,3.911992,3.716393,0,0,0.1206973,29.49035,0,0.06628138,-0.06628138,38.81571,99.52726,0.06432559,4.088032,3.076569,0,33.33606
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,4.174372,7.654314,7.654314,0,-1,0,7.654314,54.53621,0,8.881784E-16,0.05974536,4.174372,8.057173,7.654314,0,0,0.1943433,29.42407,0,3.8828,-3.8828,34.72288,89.03284,0.06432559,8.419745,3.339498,0,33.59844
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,1.601489,2.832368,2.832368,0,-1,0,2.832368,56.54239,0,0,0,1.601489,2.981441,2.832368,0,0,4.508566,25.54127,0,1.379952,-1.379952,33.26828,85.30311,0.06432559,3.115605,1.281191,0,27.14276
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,0.4390602,5.863151,5.863151,0,-1,0,5.863151,7.488468,0,8.881784E-16,0,0.4390602,6.171738,5.863151,0,0,6.041846,24.16132,0,5.732677,-5.732677,27.22551,69.80885,0.06432559,6.449466,0.3512481,0,24.60038
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,2.726176,2.726176,0,-1,0,2.726176,0,0,4.440892E-16,0,0,2.869658,2.726176,0,0,12.41149,18.42864,0,2.869658,-2.869658,24.20062,62.05275,0.06432559,2.998793,0,0,18.42864
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,2.842183,2.842183,0,-1,0,2.842183,0,0,4.440892E-16,0,0,2.991771,2.842183,0,0,15.6,15.55898,0,2.991771,-2.991771,21.04702,53.9666,0.06432559,3.126401,0,0,15.55898
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,0.5203557,0.5203557,0,-1,0,0.5203557,0,0,0,0,0,0.5477428,0.5203557,0,0,18.92419,12.56721,0,0.5477428,-0.5477428,20.46965,52.48617,0.06432559,0.5723913,0,0,12.56721
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,1.414689,1.414689,0,-1,0,1.414689,0,0,0,0,0,1.489146,1.414689,0,0,19.53279,12.01947,0,1.489146,-1.489146,18.89995,48.46131,0.06432559,1.556157,0,0,12.01947
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,0.3572314,0.3572314,0,-1,0,0.3572314,0,0,0,0,0,0.3760331,0.3572314,0,0,21.1874,10.53032,0,0.3760331,-0.3760331,18.50357,47.44497,0.06432559,0.3929546,0,0,10.53032
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,1.578865,1.578865,0,-1,0,1.578865,0,0,2.220446E-16,0,0,1.661964,1.578865,0,0,21.60521,10.15429,0,1.661964,-1.661964,16.75171,42.95302,0.06432559,1.736752,0,0,10.15429
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,1.685736,1.685736,0,-1,0,1.685736,0,0,2.220446E-16,0,0,1.774459,1.685736,0,0,23.45184,8.492324,0,1.774459,-1.774459,14.88127,38.15702,0.06432559,1.854309,0,0,8.492324
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,1.853349,1.853349,0,-1,0,1.853349,0,0,2.220446E-16,0,0,1.950894,1.853349,0,0,25.42346,6.717865,0,1.950894,-1.950894,12.82485,32.88415,0.06432559,2.038684,0,0,6.717865
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,0.9090929,0.9090929,0,-1,0,0.9090929,0,0,1.110223E-16,0,0,0.9569399,0.9090929,0,0,27.59112,4.766972,0,0.9569399,-0.9569399,11.81614,30.29774,0.06432559,1.000002,0,0,4.766972
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,0.1925863,0.1925863,0,-1,0,0.1925863,0,0,0,0,0,0.2027225,0.1925863,0,0,28.65438,3.810032,0,0.2027225,-0.2027225,11.60245,29.74982,0.06432559,0.211845,0,0,3.810032
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,0.3412642,0.3412642,0,0,0,0.3412642,0,0,5.551115E-17,0,0,0.3592255,0.3412642,0,0,28.87963,3.60731,0,0.3592255,-0.3592255,11.2238,28.77891,0.06432559,0.3753906,0,0,3.60731
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,0.9818459,0.9818459,0,0,0,0.9818459,0,0,2.220446E-16,0,0,1.033522,0.9818459,0,0,29.27877,3.248084,0,1.033522,-1.033522,10.13437,25.98551,0.06432559,1.080031,0,0,3.248084
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,0.375064,4.302086,4.302086,3,0,1.095,4.302086,8.718189,0,8.881784E-16,0,0.375064,1.370617,1.302086,0,0,30.42713,2.214562,0,0.9955528,-0.9955528,9.084964,23.29473,0.06432559,4.732295,0.3000512,12,2.589626
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,0.8120256,5.756824,5.756824,12,0,3.372,5.756824,14.10544,0,0,0,0.8120256,0,0,6.243176,5.931017,31.5333,1.219009,6.743043,0,6.743043,15.48198,39.6973,0.06503411,6.332507,0.6496205,12,2.031035
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,2.363469,1.4663,1.4663,0,-1,0,1.4663,161.1859,0,0,0,2.363469,1.543474,1.4663,0,0,24.79026,7.287748,0.8199952,0,0.8199952,16.25989,41.69195,0.06500956,1.61293,1.890775,0,9.651217
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,1.504265,2.578399,2.578399,0,0,0,2.578399,58.34106,0,4.440892E-16,0,1.504265,2.714104,2.578399,0,0,23.97026,8.025743,0,1.209839,-1.209839,14.98461,38.422,0.06500956,2.836239,1.203412,0,9.530008
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,5.12853,4.702542,4.702542,0,0,0,4.702542,109.0587,0,0,0,5.12853,4.950044,4.702542,0,0,25.31453,6.815905,0.1784861,0,0.1784861,15.15394,38.85617,0.06500421,5.172796,4.102824,0,11.94444
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,1.598881,2.785038,2.785038,0,0,0,2.785038,57.40964,0,4.440892E-16,0,1.598881,2.931619,2.785038,0,0,25.13604,6.976542,0,1.332739,-1.332739,13.74911,35.25405,0.06500421,3.063542,1.279104,0,8.575422
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,0.5759012,0,0,0,0,0,0,0,0,0,0,0.5759012,0,0,0,0,26.61686,5.643803,0.5759012,0,0.5759012,14.29545,36.65494,0.06498698,0,0.4607209,0,6.219704
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,0.7456438,3.241376,3.241376,0,-1,0,3.241376,23.00393,4.440892E-16,0,0,0.7456438,3.411975,3.241376,0,0,26.04096,6.162114,0,2.666331,-2.666331,11.48489,29.44839,0.06498698,3.565514,0.596515,0,6.907758
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,0.3457172,1.484604,1.484604,0,-1,0,1.484604,23.28683,0,2.220446E-16,0,0.3457172,1.562741,1.484604,0,0,29.00355,3.495783,0,1.217024,-1.217024,10.20204,26.15902,0.06498698,1.633064,0.2765738,0,3.8415
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,0.768709,4.487711,2.895095,0,-1,0,2.895095,26.55212,0,1.592616,2.625606,0.768709,3.047468,2.895095,0,0,30.3558,2.278759,0,2.278759,-2.278759,7.800015,20,0.06498698,4.936482,0.6149672,0,3.047468
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,1.025894,0,0,0,-1,0,0,0,0,0,0,1.025894,0,0,0,0,32.88775,0,1.025894,0,1.025894,8.773264,22.4955,0.06495631,0,0.8207152,0,1.025894
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,0.4251082,3.465931,1.280992,0,-1,0,1.280992,33.18585,0,2.184939,2.854614,0.4251082,1.348413,1.280992,0,0,31.86186,0.9233047,0,0.9233047,-0.9233047,7.800015,20,0.06495631,3.812524,0.3400865,0,1.348413
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,0.7140244,0,0,-1,0,0,0,0,0.7140244,0.7854268,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06495631,0.7854268,0,0,0
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,1.975552,0,0,-1,0,0,0,0,1.975552,2.173107,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06495631,2.173107,0,0,0
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,4.936969,0,0,-1,0,0,0,0,4.936969,5.430665,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06495631,5.430665,0,0,0
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,0.5030714,0,0,-1,0,0,0,0,0.5030714,0.5533785,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06495631,0.5533785,0,0,0
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,0.6584361,0,0,-1,0,0,0,0,0.6584361,0.7242798,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06495631,0.7242798,0,0,0
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06495631,0,0,0,0
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,1.780722,0,0,-1,0,0,0,0,1.780722,1.958795,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06495631,1.958795,0,0,0
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,0.5181911,0,0,-1,0,0,0,0,0.5181911,0.5700102,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06495631,0.5700102,0,0,0
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,0.9958875,0,0,-1,0,0,0,0,0.9958875,1.095476,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06495631,1.095476,0,0,0
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,0.5491764,0,0,-1,0,0,0,0,0.5491764,0.604094,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06495631,0.604094,0,0,0
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,0.7706358,0.7706358,9.570636,0,2.757371,0.7706358,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.06555398,0.8476994,0,12,0
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.06604818,0,0,12,7.524
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,2.622426,7.496522,7.496522,12,0,3.372,7.496522,34.9819,0,0,0,2.622426,0,0,4.503478,4.278304,16.16775,15.048,6.90073,0,6.90073,30.20861,77.45782,0.06673568,8.246174,2.097941,12,17.67043
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,5.990252,9.323248,9.323248,12,0,3.372,9.323248,64.25071,0,0,0,5.990252,0,0,2.676752,2.542915,9.267023,21.25866,8.533167,0,8.533167,38.30388,98.21488,0.06754393,10.25557,4.792202,12,27.24891
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,7.357335,0.7358761,0.7358761,0,-1,0,0.7358761,999.8062,5.848872,0,0,7.357335,0.7746064,0.7358761,0,0,0.733856,28.93851,0.733856,0,0.733856,39.00008,100,0.06752147,0.8094637,5.885868,0,36.29584
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,10.90143,6.209777,6.209777,0,0,0,6.209777,175.5526,4.36482,0,0,10.90143,6.536607,6.209777,0,0,0,29.59898,0,0,0,39.00008,100,0.06752147,6.830755,8.721142,0,40.5004
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,11.70387,2.559814,2.559814,0,0,0,2.559814,457.2154,9.009324,0,0,11.70387,2.694542,2.559814,0,0,0,29.59898,0,0,0,39.00008,100,0.06752147,2.815796,9.363092,0,41.30285
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,10.95461,5.578571,5.578571,0,0,0,5.578571,196.3695,5.082433,0,0,10.95461,5.87218,5.578571,0,0,0,29.59898,0,0,0,39.00008,100,0.06752147,6.136428,8.763691,0,40.55359
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,11.89253,8.916816,8.916816,3,0,1.095,8.916816,133.3719,5.664303,0,0,11.89253,6.228227,5.916816,0,0,0,29.59898,0,0,0,39.00008,100,0.06752147,9.808497,9.514024,12,41.49151
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,11.53867,1.861649,1.861649,0,-1,0,1.861649,619.8093,9.579042,0,0,11.53867,1.95963,1.861649,0,0,0,29.59898,0,0,0,39.00008,100,0.06752147,2.047814,9.230939,0,41.13765
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,9.410058,2.215668,2.215668,0,-1,0,2.215668,424.7052,7.077775,0,0,9.410058,2.332282,2.215668,0,0,0,29.59898,0,0,0,39.00008,100,0.06752147,2.437235,7.528046,0,39.00904
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,5.894014,5.40289,5.40289,0,-1,0,5.40289,109.09,0.2067623,0,0,5.894014,5.687252,5.40289,0,0,0,29.59898,0,0,0,39.00008,100,0.06752147,5.943179,4.715211,0,35.49299
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,2.665965,0.9930841,0.9930841,0,-1,0,0.9930841,268.4531,1.620614,0,0,2.665965,1.045352,0.9930841,0,0,0,29.59898,0,0,0,39.00008,100,0.06752147,1.092393,2.132772,0,32.26494
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,0.3203749,1.71558,1.71558,0,-1,0,1.71558,18.67444,0,2.220446E-16,0,0.3203749,1.805874,1.71558,0,0,0,29.59898,0,1.485499,-1.485499,37.43422,95.985,0.06752147,1.887138,0.2562999,0,29.91935
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,6.17145,6.17145,0,-1,0,6.17145,0,0,8.881784E-16,0,0,6.496263,6.17145,0,0,1.650554,28.11348,0,6.496263,-6.496263,30.58656,78.42693,0.06752147,6.788595,0,0,28.11348
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,6.277647,6.277647,0,-1,0,6.277647,0,0,8.881784E-16,0,0,6.608049,6.277647,0,0,8.868624,21.61722,0,6.608049,-6.608049,23.62107,60.56672,0.06752147,6.905412,0,0,21.61722
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,4.135119,4.135119,0,-1,0,4.135119,0,0,0,0,0,4.352757,4.135119,0,0,16.2109,15.00917,0,4.352757,-4.352757,19.03286,48.8021,0.06752147,4.548631,0,0,15.00917
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,1.780788,1.780788,0,-1,0,1.780788,0,0,2.220446E-16,0,0,1.874514,1.780788,0,0,21.0473,10.65641,0,1.874514,-1.874514,17.05695,43.73568,0.06752147,1.958867,0,0,10.65641
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,1.339821,1.339821,0,-1,0,1.339821,0,0,0,0,0,1.410338,1.339821,0,0,23.13009,8.781897,0,1.410338,-1.410338,15.57032,39.92382,0.06752147,1.473804,0,0,8.781897
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,1.29778,1.29778,0,-1,0,1.29778,0,0,2.220446E-16,0,0,1.366084,1.29778,0,0,24.69713,7.371559,0,1.366084,-1.366084,14.13034,36.23157,0.06752147,1.427558,0,0,7.371559
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,0.06569379,0.06569379,0,-1,0,0.06569379,0,0,0,0,0,0.06915136,0.06569379,0,0,26.215,6.005474,0,0.06915136,-0.06915136,14.05745,36.04467,0.06752147,0.07226317,0,0,6.005474
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,0.8788,0.8788,0,-1,0,0.8788,0,0,1.110223E-16,0,0,0.9250526,0.8788,0,0,26.29184,5.936323,0,0.9250526,-0.9250526,13.08236,33.54444,0.06752147,0.9666799,0,0,5.936323
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,0.3696327,0.3696327,0,-1,0,0.3696327,0,0,0,0,0,0.389087,0.3696327,0,0,27.31968,5.01127,0,0.389087,-0.389087,12.67222,32.49282,0.06752147,0.4065959,0,0,5.01127
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,1.719898,1.719898,0,-1,0,1.719898,0,0,0,0,0,1.810419,1.719898,0,0,27.752,4.622183,0,1.810419,-1.810419,10.76388,27.59962,0.06752147,1.891888,0,0,4.622183
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,1.801538,1.801538,0,0,0,1.801538,0,0,2.220446E-16,0,0,1.896356,1.801538,0,0,29.76357,2.811764,0,1.896356,-1.896356,8.764941,22.47416,0.06752147,1.981692,0,0,2.811764
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.87063,0.9154084,0,0,0,8.764941,22.47416,0.06752147,0,0,0,0.9154084
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,2.422554,0.2328193,0.2328193,0,0,0,0.2328193,1040.53,0,0,0,2.422554,0.2450729,0.2328193,0,0,31.87063,0.9154084,2.177481,0,2.177481,10.83068,27.77092,0.0674549,0.2561012,1.938043,0,3.337963
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,5.064958,3.333265,3.333265,0,0,0,3.333265,151.9518,0,0,0,5.064958,3.5087,3.333265,0,0,29.69315,2.875142,1.556258,0,1.556258,12.30708,31.55654,0.0674074,3.666592,4.051966,0,7.9401
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,8.457764,0,0,0,-1,0,0,0,0,0,0,8.457764,0,0,0,0,28.13689,4.275774,8.457764,0,8.457764,20.33082,52.1302,0.06715043,0,6.766211,0,12.73354
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,10.386,4.159966,4.159966,0,0,0,4.159966,249.6655,0,0,0,10.386,4.378911,4.159966,0,0,19.67913,11.88776,6.00709,0,6.00709,26.02964,66.74254,0.0669691,4.575963,8.308802,0,22.27376
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,12.41907,1.733506,1.733506,0,0,0,1.733506,716.4138,0,0,0,12.41907,1.824743,1.733506,0,0,13.67204,17.29414,10.59433,0,10.59433,36.08031,92.51342,0.06665168,1.906856,9.935259,0,29.71321
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,11.83612,0,0,0,0,0,0,0,8.758412,0,0,11.83612,0,0,0,0,3.077709,26.82904,3.077709,0,3.077709,39.00008,100,0.06656003,0,9.468897,0,38.66516
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,11.49695,4.493186,4.493186,0,0,0,4.493186,255.8753,6.767284,0,0,11.49695,4.729669,4.493186,0,0,0,29.59898,0,0,0,39.00008,100,0.06656003,4.942504,9.197562,0,41.09593
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,10.78199,5.110394,5.110394,0,-1,0,5.110394,210.9816,5.40263,0,0,10.78199,5.379363,5.110394,0,0,0,29.59898,0,0,0,39.00008,100,0.06656003,5.621434,8.625594,0,40.38097
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,8.297784,2.763372,2.763372,0,-1,0,2.763372,300.2775,5.388971,0,0,8.297784,2.908813,2.763372,0,0,0,29.59898,0,0,0,39.00008,100,0.06656003,3.039709,6.638227,0,37.89676
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,6.464289,0,0,0,-1,0,0,0,6.464289,0,0,6.464289,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06656003,0,5.171432,0,36.06327
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,3.205841,0,0,0,-1,0,0,0,3.205841,0,0,3.205841,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06656003,0,2.564673,0,32.80482
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,0.5182591,3.09788,3.09788,0,-1,0,3.09788,16.72948,0,0,0,0.5182591,3.260926,3.09788,0,0,0,29.59898,0,2.742667,-2.742667,36.10905,92.58713,0.06656003,3.407668,0.4146073,0,30.11724
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,4.548048,4.548048,0,-1,0,4.548048,0,0,8.881784E-16,0,0,4.787419,4.548048,0,0,3.047408,26.85631,0,4.787419,-4.787419,31.06267,79.64771,0.06656003,5.002852,0,0,26.85631
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,7.347675,7.347675,0,-1,0,7.347675,0,0,0,0,0,7.734395,7.347675,0,0,8.366762,22.06889,0,7.734395,-7.734395,22.9099,58.74323,0.06656003,8.082442,0,0,22.06889
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,4.600862,4.600862,0,-1,0,4.600862,0,0,8.881784E-16,0,0,4.843012,4.600862,0,0,16.96053,14.3345,0,4.843012,-4.843012,17.80492,45.65355,0.06656003,5.060948,0,0,14.3345
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.34166,9.491486,0,0,0,17.80492,45.65355,0.06656003,0,0,0,9.491486
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,2.071533,2.071533,0,-1,0,2.071533,0,0,4.440892E-16,0,0,2.180561,2.071533,0,0,22.34166,9.491486,0,2.180561,-2.180561,15.50641,39.75994,0.06656003,2.278687,0,0,9.491486
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,0.7554715,0.7554715,0,-1,0,0.7554715,0,0,0,0,0,0.7952331,0.7554715,0,0,24.7645,7.310925,0,0.7952331,-0.7952331,14.66816,37.61058,0.06656003,0.8310186,0,0,7.310925
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,0.7809619,0.7809619,0,-1,0,0.7809619,0,0,0,0,0,0.8220652,0.7809619,0,0,25.6481,6.515691,0,0.8220652,-0.8220652,13.80162,35.38871,0.06656003,0.8590581,0,0,6.515691
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,1.521797,1.521797,0,-1,0,1.521797,0,0,2.220446E-16,0,0,1.601892,1.521797,0,0,26.5615,5.693626,0,1.601892,-1.601892,12.11308,31.05912,0.06656003,1.673977,0,0,5.693626
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.34138,4.091734,0,0,0,12.11308,31.05912,0.06656003,0,0,0,4.091734
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.34138,4.091734,0,0,0,12.11308,31.05912,0.06656003,0,0,0,4.091734
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,0.7117682,0.7117682,0,0,0,0.7117682,0,0,1.110223E-16,0,0,0.7492297,0.7117682,0,0,28.34138,4.091734,0,0.7492297,-0.7492297,11.32333,29.03411,0.06656003,0.782945,0,0,4.091734
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,0.7385901,0.7385901,0,0,0,0.7385901,0,0,1.110223E-16,0,0,0.7774633,0.7385901,0,0,29.17386,3.342505,0,0.7774633,-0.7774633,10.50381,26.93278,0.06656003,0.8124491,0,0,3.342505
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,2.615203,2.802141,2.802141,11.60214,0,3.271342,2.802141,93.32873,0,0,0,2.615203,0,0,8.8,8.36,30.03771,2.565041,10.9752,0,10.9752,20.9158,53.63014,0.06731035,3.082355,2.092162,12,5.180244
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,6.131318,8.746048,8.746048,12,0,3.372,8.746048,70.10387,0,0,0,6.131318,0,0,3.253952,3.091254,19.06251,12.44272,9.222572,0,9.222572,29.6651,76.0642,0.06815571,9.620653,4.905054,12,18.57404
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,8.807192,3.662616,3.662616,0,-1,0,3.662616,240.4618,0,0,0,8.807192,3.855385,3.662616,0,0,9.839933,20.74304,4.951807,0,4.951807,34.36279,88.10955,0.0680066,4.028877,7.045753,0,29.55023
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,9.84746,1.610729,1.610729,0,0,0,1.610729,611.3666,3.263829,0,0,9.84746,1.695504,1.610729,0,0,4.888126,25.19967,4.888126,0,4.888126,39.00008,100,0.06786005,1.771802,7.877968,0,35.04712
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,10.77236,5.393713,5.393713,0,0,0,5.393713,199.7207,5.094768,0,0,10.77236,5.677593,5.393713,0,0,0,29.59898,0,0,0,39.00008,100,0.06786005,5.933084,8.617888,0,40.37134
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,10.64673,0.9891059,0.9891059,0,0,0,0.9891059,1076.399,9.605562,0,0,10.64673,1.041164,0.9891059,0,0,0,29.59898,0,0,0,39.00008,100,0.06786005,1.088017,8.517381,0,40.2457
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,9.836029,10.34415,10.34415,3,0,1.095,10.34415,95.08784,2.105345,0,0,9.836029,7.730684,7.34415,0,0,0,29.59898,0,0,0,39.00008,100,0.06786005,11.37856,7.868823,12,39.43501
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,10.46265,1.06136,1.06136,0,-1,0,1.06136,985.7773,9.345429,0,0,10.46265,1.117221,1.06136,0,0,0,29.59898,0,0,0,39.00008,100,0.06786005,1.167496,8.37012,0,40.06163
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,8.329709,0,0,0,-1,0,0,0,8.329709,0,0,8.329709,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06786005,0,6.663767,0,37.92869
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,5.457403,2.756823,2.756823,0,-1,0,2.756823,197.9599,2.555484,0,0,5.457403,2.901919,2.756823,0,0,0,29.59898,0,0,0,39.00008,100,0.06786005,3.032505,4.365922,0,35.05638
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,3.44096,3.467007,3.467007,0,-1,0,3.467007,99.24873,0,0,0,3.44096,3.649481,3.467007,0,0,0,29.59898,0,0.2085208,-0.2085208,38.78028,99.43641,0.06786005,3.813707,2.752768,0,33.03994
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,0.4487698,6.254339,6.254339,0,-1,0,6.254339,7.175335,0,8.881784E-16,0,0.4487698,6.583515,6.254339,0,0,0.2316898,29.39046,0,6.134745,-6.134745,32.31369,82.85545,0.06786005,6.879773,0.3590159,0,29.83923
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.048073,23.25571,0,0,0,32.31369,82.85545,0.06786005,0,0,0,23.25571
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,3.528046,3.528046,0,-1,0,3.528046,0,0,4.440892E-16,0,0,3.713733,3.528046,0,0,7.048073,23.25571,0,3.713733,-3.713733,28.39907,72.81799,0.06786005,3.880851,0,0,23.25571
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,4.148927,4.148927,0,-1,0,4.148927,0,0,8.881784E-16,0,0,4.367291,4.148927,0,0,11.17444,19.54198,0,4.367291,-4.367291,23.79554,61.01408,0.06786005,4.563819,0,0,19.54198
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,1.004569,1.004569,0,-1,0,1.004569,0,0,0,0,0,1.057441,1.004569,0,0,16.02699,15.17469,0,1.057441,-1.057441,22.6809,58.15604,0.06786005,1.105026,0,0,15.17469
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,1.461717,1.461717,0,-1,0,1.461717,0,0,2.220446E-16,0,0,1.53865,1.461717,0,0,17.20192,14.11725,0,1.53865,-1.53865,21.05902,53.99738,0.06786005,1.607889,0,0,14.11725
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,0.3916049,0.3916049,0,-1,0,0.3916049,0,0,0,0,0,0.4122157,0.3916049,0,0,18.91154,12.5786,0,0.4122157,-0.4122157,20.62451,52.88325,0.06786005,0.4307654,0,0,12.5786
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,1.298579,1.298579,0,-1,0,1.298579,0,0,2.220446E-16,0,0,1.366925,1.298579,0,0,19.36955,12.16638,0,1.366925,-1.366925,19.18364,49.18873,0.06786005,1.428437,0,0,12.16638
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,1.377479,1.377479,0,-1,0,1.377479,0,0,0,0,0,1.449978,1.377479,0,0,20.88836,10.79946,0,1.449978,-1.449978,17.65523,45.26973,0.06786005,1.515227,0,0,10.79946
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.49944,9.349478,0,0,0,17.65523,45.26973,0.06786005,0,0,0,9.349478
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,1.208795,1.208795,0,-1,0,1.208795,0,0,0,0,0,1.272416,1.208795,0,0,22.49944,9.349478,0,1.272416,-1.272416,16.31399,41.83065,0.06786005,1.329675,0,0,9.349478
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,0.892643,0.892643,0,0,0,0.892643,0,0,1.110223E-16,0,0,0.9396242,0.892643,0,0,23.91324,8.077062,0,0.9396242,-0.9396242,15.32353,39.29104,0.06786005,0.9819073,0,0,8.077062
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,0.1287207,0.1287207,0,0,0,0.1287207,0,0,0,0,0,0.1354955,0.1287207,0,0,24.95727,7.137438,0,0.1354955,-0.1354955,15.18071,38.92482,0.06786005,0.1415928,0,0,7.137438
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,2.077634,4.496897,4.496897,0,0,0,4.496897,46.2015,0,8.881784E-16,0,2.077634,4.733575,4.496897,0,0,25.10782,7.001942,0,2.655942,-2.655942,12.3811,31.74635,0.06786005,4.946587,1.662107,0,9.079576
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,4.881441,3.280238,3.280238,0,0,0,3.280238,148.8136,0,0,0,4.881441,3.452882,3.280238,0,0,28.05886,4.346,1.428559,0,1.428559,13.73635,35.22134,0.06781734,3.608262,3.905153,0,9.227442
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,8.296745,5.112102,5.112102,0,-1,0,5.112102,162.2962,0,0,0,8.296745,5.381159,5.112102,0,0,26.63031,5.631703,2.915586,0,2.915586,16.50232,42.31356,0.06773034,5.623312,6.637396,0,13.92845
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,10.02009,5.009075,5.009075,0,0,0,5.009075,200.0387,0,0,0,10.02009,5.272711,5.009075,0,0,23.71472,8.255731,4.747378,0,4.747378,21.00608,53.86163,0.06758915,5.509983,8.016071,0,18.27582
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,11.57796,4.73497,4.73497,0,0,0,4.73497,244.5203,0,0,0,11.57796,4.984179,4.73497,0,0,18.96734,12.52837,6.593783,0,6.593783,27.26149,69.90112,0.06739403,5.208467,9.262369,0,24.10633
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,9.587129,0.1216657,0.1216657,0,0,0,0.1216657,7879.894,0,0,0,9.587129,0.1280692,0.1216657,0,0,12.37356,18.46277,9.45906,0,9.45906,36.23514,92.91043,0.06711607,0.1338323,7.669703,0,28.0499
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,8.622199,3.582605,3.582605,0,0,0,3.582605,240.6684,1.936536,0,0,8.622199,3.771163,3.582605,0,0,2.9145,26.97593,2.9145,0,2.9145,39.00008,100,0.06703088,3.940865,6.897759,0,35.59813
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,11.09398,6.732815,6.732815,0,-1,0,6.732815,164.7748,4.006807,0,0,11.09398,7.087174,6.732815,0,0,0,29.59898,0,0,0,39.00008,100,0.06703088,7.406097,8.875185,0,40.69296
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,8.243629,5.472765,5.472765,0,-1,0,5.472765,150.63,2.482822,0,0,8.243629,5.760806,5.472765,0,0,0,29.59898,0,0,0,39.00008,100,0.06703088,6.020042,6.594903,0,37.84261
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,4.596408,3.37964,3.37964,0,-1,0,3.37964,136.0029,1.038892,0,0,4.596408,3.557516,3.37964,0,0,0,29.59898,0,0,0,39.00008,100,0.06703088,3.717604,3.677126,0,34.19538
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,2.076588,2.962736,2.962736,0,-1,0,2.962736,70.09021,0,0,0,2.076588,3.11867,2.962736,0,0,0,29.59898,0,1.042082,-1.042082,37.90163,97.18346,0.06703088,3.25901,1.66127,0,31.67557
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,0.4187993,10.52507,8.36,0,-1,0,8.36,5.009562,0,2.165066,3.217572,0.4187993,8.8,8.36,0,0,1.157869,28.5569,0,8.381201,-8.381201,29.06707,74.53079,0.06703088,11.57757,0.3350395,0,28.9757
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,6.668783,6.668783,0,-1,0,6.668783,0,0,8.881784E-16,0,0,7.019772,6.668783,0,0,10.47031,20.1757,0,7.019772,-7.019772,21.66758,55.55778,0.06703088,7.335661,0,0,20.1757
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,5.246875,5.246875,0,-1,0,5.246875,0,0,8.881784E-16,0,0,5.523026,5.246875,0,0,18.27006,13.15592,0,5.523026,-5.523026,15.8458,40.63017,0.06703088,5.771563,0,0,13.15592
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.40676,7.632897,0,0,0,15.8458,40.63017,0.06703088,0,0,0,7.632897
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,0.7656792,0.7656792,0,-1,0,0.7656792,0,0,1.110223E-16,0,0,0.8059781,0.7656792,0,0,24.40676,7.632897,0,0.8059781,-0.8059781,14.99622,38.45177,0.06703088,0.8422471,0,0,7.632897
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,0.3972973,0.3972973,0,-1,0,0.3972973,0,0,0,0,0,0.4182076,0.3972973,0,0,25.30229,6.82692,0,0.4182076,-0.4182076,14.55539,37.32144,0.06703088,0.437027,0,0,6.82692
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,0.9198303,0.9198303,0,-1,0,0.9198303,0,0,0,0,0,0.9682424,0.9198303,0,0,25.76696,6.408712,0,0.9682424,-0.9682424,13.53477,34.70448,0.06703088,1.011813,0,0,6.408712
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,1.142889,1.142889,0,-1,0,1.142889,0,0,2.220446E-16,0,0,1.203041,1.142889,0,0,26.84279,5.440469,0,1.203041,-1.203041,12.26666,31.45291,0.06703088,1.257177,0,0,5.440469
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.1795,4.237429,0,0,0,12.26666,31.45291,0.06703088,0,0,0,4.237429
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,1.126586,1.126586,0,-1,0,1.126586,0,0,2.220446E-16,0,0,1.18588,1.126586,0,0,28.1795,4.237429,0,1.18588,-1.18588,11.01663,28.24771,0.06703088,1.239245,0,0,4.237429
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,0.7024934,0.7024934,0,-1,0,0.7024934,0,0,1.110223E-16,0,0,0.7394667,0.7024934,0,0,29.49714,3.051549,0,0.7394667,-0.7394667,10.23716,26.24909,0.06703088,0.7727427,0,0,3.051549
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,0.51314,0.51314,0,0,0,0.51314,0,0,0,0,0,0.5401474,0.51314,0,0,30.31877,2.312082,0,0.5401474,-0.5401474,9.667799,24.78918,0.06703088,0.564454,0,0,2.312082
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,2.544978,2.544978,11.34498,0,3.20628,2.544978,0,0,0,0,0,0,0,8.8,8.36,30.91894,1.771935,8.36,0,8.36,17.59879,45.12502,0.06780559,2.799476,0,12,1.771935
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,1.714795,4.768013,4.768013,12,0,3.372,4.768013,35.96455,0,0,0,1.714795,0,0,7.231987,6.870388,22.55894,9.295935,8.585182,0,8.585182,25.74341,66.00861,0.06863073,5.244814,1.371836,12,11.01073
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,2.396303,5.040763,5.040763,12,0,3.372,5.040763,47.5385,0,0,0,2.396303,0,0,6.959237,6.611275,13.97375,17.0226,9.007578,0,9.007578,34.28875,87.91969,0.06945396,5.54484,1.917043,12,19.4189
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,4.129129,4.305034,4.305034,0,-1,0,4.305034,95.91398,0,0,0,4.129129,4.531615,4.305034,0,0,4.966177,25.12942,0,0.4024854,-0.4024854,33.86449,86.83186,0.06945396,4.735538,3.303304,0,29.25855
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,3.97214,0.04841133,0.04841133,0,0,0,0.04841133,8204.98,0,0,0,3.97214,0.05095929,0.04841133,0,0,5.413383,24.72693,3.921181,0,3.921181,37.58445,96.37019,0.06933689,0.05325246,3.177712,0,28.69907
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,6.476279,2.280305,2.280305,0,0,0,2.280305,284.0094,2.583756,0,0,6.476279,2.400321,2.280305,0,0,1.492202,28.256,1.492202,0,1.492202,39.00008,100,0.06929244,2.508335,5.181024,0,34.73228
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,8.068548,1.289889,1.289889,0,0,0,1.289889,625.5229,6.710771,0,0,8.068548,1.357777,1.289889,0,0,0,29.59898,0,0,0,39.00008,100,0.06929244,1.418877,6.454839,0,37.66753
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,9.413583,3.928881,3.928881,0,0,0,3.928881,239.5996,5.277919,0,0,9.413583,4.135664,3.928881,0,0,0,29.59898,0,0,0,39.00008,100,0.06929244,4.321769,7.530867,0,39.01256
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,7.106458,0.8902994,0.8902994,0,-1,0,0.8902994,798.2098,6.169301,0,0,7.106458,0.9371573,0.8902994,0,0,0,29.59898,0,0,0,39.00008,100,0.06929244,0.9793293,5.685166,0,36.70544
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,1.884938,2.959595,2.959595,0,-1,0,2.959595,63.68904,0,0,0,1.884938,3.115364,2.959595,0,0,0,29.59898,0,1.230426,-1.230426,37.70309,96.67441,0.06929244,3.255555,1.50795,0,31.48392
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,1.091553,1.387388,1.387388,0,-1,0,1.387388,78.67685,0,0,0,1.091553,1.460409,1.387388,0,0,1.36714,28.36855,0,0.3688553,-0.3688553,37.31429,95.67747,0.06929244,1.526127,0.8732427,0,29.46011
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,1.31067,3.227685,3.227685,0,-1,0,3.227685,40.60714,0,0,0,1.31067,3.397563,3.227685,0,0,1.776979,27.9997,0,2.086893,-2.086893,35.11451,90.03703,0.06929244,3.550454,1.048536,0,29.31037
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,0.4408883,7.030583,7.030583,0,-1,0,7.030583,6.271006,0,8.881784E-16,0,0.4408883,7.400614,7.030583,0,0,4.095749,25.9128,0,6.959725,-6.959725,27.77831,71.2263,0.06929244,7.733641,0.3527106,0,26.35369
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.82878,18.95308,0,0,0,27.77831,71.2263,0.06929244,0,0,0,18.95308
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.82878,18.95308,0,0,0,27.77831,71.2263,0.06929244,0,0,0,18.95308
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,1.353906,1.353906,0,-1,0,1.353906,0,0,2.220446E-16,0,0,1.425164,1.353906,0,0,11.82878,18.95308,0,1.425164,-1.425164,26.27606,67.37437,0.06929244,1.489297,0,0,18.95308
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,0.3207216,0.3207216,0,-1,0,0.3207216,0,0,5.551115E-17,0,0,0.3376017,0.3207216,0,0,13.41229,17.52791,0,0.3376017,-0.3376017,25.9202,66.46191,0.06929244,0.3527938,0,0,17.52791
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,0.4712673,0.4712673,0,-1,0,0.4712673,0,0,5.551115E-17,0,0,0.4960709,0.4712673,0,0,13.78741,17.19031,0,0.4960709,-0.4960709,25.39729,65.12113,0.06929244,0.5183941,0,0,17.19031
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.3386,16.69424,0,0,0,25.39729,65.12113,0.06929244,0,0,0,16.69424
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,1.635843,1.635843,0,-1,0,1.635843,0,0,0,0,0,1.72194,1.635843,0,0,14.3386,16.69424,0,1.72194,-1.72194,23.58221,60.46708,0.06929244,1.799427,0,0,16.69424
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,0.1245952,0.1245952,0,-1,0,0.1245952,0,0,1.387779E-17,0,0,0.1311529,0.1245952,0,0,16.25186,14.9723,0,0.1311529,-0.1311529,23.44396,60.1126,0.06929244,0.1370548,0,0,14.9723
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.39759,14.84115,0,0,0,23.44396,60.1126,0.06929244,0,0,0,14.84115
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,1.607599,1.607599,0,-1,0,1.607599,0,0,2.220446E-16,0,0,1.69221,1.607599,0,0,16.39759,14.84115,0,1.69221,-1.69221,21.66022,55.5389,0.06929244,1.768359,0,0,14.84115
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,0.4465318,0.4465318,0,0,0,0.4465318,0,0,5.551115E-17,0,0,0.4700334,0.4465318,0,0,18.27782,13.14894,0,0.4700334,-0.4700334,21.16476,54.2685,0.06929244,0.4911849,0,0,13.14894
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,0.4302358,0.4302358,0,0,0,0.4302358,0,0,5.551115E-17,0,0,0.4528798,0.4302358,0,0,18.80008,12.67891,0,0.4528798,-0.4528798,20.68738,53.04446,0.06929244,0.4732594,0,0,12.67891
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,1.524544,0.9447688,0.9447688,0,0,0,0.9447688,161.3669,0,0,0,1.524544,0.9944934,0.9447688,0,0,19.30328,12.22603,0.5300506,0,0.5300506,21.19023,54.33381,0.06927667,1.039246,1.219635,0,13.75057
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,3.737262,0,0,0,0,0,0,0,0,0,0,3.737262,0,0,0,0,18.77323,12.70307,3.737262,0,3.737262,24.73571,63.42476,0.06916565,0,2.989809,0,16.44033
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,5.322179,0.6271731,0.6271731,0,-1,0,0.6271731,848.5981,0,0,0,5.322179,0.6601821,0.6271731,0,0,15.03597,16.06661,4.661996,0,4.661996,29.15846,74.76514,0.06902765,0.6898903,4.257743,0,21.38879
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,7.681765,1.537462,1.537462,0,0,0,1.537462,499.6392,0,0,0,7.681765,1.618382,1.537462,0,0,10.37397,20.2624,6.063383,0,6.063383,34.91069,89.51443,0.06884899,1.691209,6.145412,0,27.94417
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,9.684467,0,0,0,0,0,0,0,5.37388,0,0,9.684467,0,0,0,0,4.310588,25.71945,4.310588,0,4.310588,39.00008,100,0.06872255,0,7.747574,0,35.40392
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,10.567,0.5591426,0.5591426,0,0,0,0.5591426,1889.858,9.978432,0,0,10.567,0.5885711,0.5591426,0,0,0,29.59898,0,0,0,39.00008,100,0.06872255,0.6150569,8.453603,0,40.16598
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,6.197292,4.358998,4.358998,0,0,0,4.358998,142.1724,1.608873,0,0,6.197292,4.588419,4.358998,0,0,0,29.59898,0,0,0,39.00008,100,0.06872255,4.794898,4.957833,0,35.79627
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,5.179724,7.826548,7.826548,0,-1,0,7.826548,66.18147,0,0,0.2492027,5.179724,8.238472,7.826548,0,0,0,29.59898,0,3.058748,-3.058748,35.77588,91.73283,0.06872255,8.609202,4.143779,0,34.7787
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,6.722987,1.038252,1.038252,0,-1,0,1.038252,647.5294,2.231482,0,0,6.722987,1.092897,1.038252,0,0,3.398608,26.54023,3.398608,0,3.398608,39.00008,100,0.06862317,1.142077,5.378389,0,33.26322
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,4.54533,2.532867,2.532867,0,-1,0,2.532867,179.454,1.879154,0,0,4.54533,2.666175,2.532867,0,0,0,29.59898,0,0,0,39.00008,100,0.06862317,2.786153,3.636264,0,34.14431
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,0.9524531,0.3401654,0.3401654,0,-1,0,0.3401654,279.9971,0.5943843,0,0,0.9524531,0.3580688,0.3401654,0,0,0,29.59898,0,0,0,39.00008,100,0.06862317,0.3741819,0.7619625,0,30.55143
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,0.3691266,3.287732,3.287732,0,-1,0,3.287732,11.22739,0,0,0,0.3691266,3.460771,3.287732,0,0,0,29.59898,0,3.091644,-3.091644,35.7412,91.64392,0.06862317,3.616505,0.2953013,0,29.96811
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,6.541988,6.541988,0,-1,0,6.541988,0,0,0,0,0,6.886303,6.541988,0,0,3.43516,26.50733,0,6.886303,-6.886303,28.4824,73.03165,0.06862317,7.196187,0,0,26.50733
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.08661,19.62103,0,0,0,28.4824,73.03165,0.06862317,0,0,0,19.62103
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,5.019711,5.019711,0,-1,0,5.019711,0,0,0,0,0,5.283906,5.019711,0,0,11.08661,19.62103,0,5.283906,-5.283906,22.91267,58.75032,0.06862317,5.521682,0,0,19.62103
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,1.382868,1.382868,0,-1,0,1.382868,0,0,2.220446E-16,0,0,1.45565,1.382868,0,0,16.95761,14.33712,0,1.45565,-1.45565,21.37828,54.816,0.06862317,1.521155,0,0,14.33712
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,0.5323586,0.5323586,0,-1,0,0.5323586,0,0,0,0,0,0.5603775,0.5323586,0,0,18.575,12.88147,0,0.5603775,-0.5603775,20.78759,53.30141,0.06862317,0.5855944,0,0,12.88147
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,0.2729261,0.2729261,0,-1,0,0.2729261,0,0,5.551115E-17,0,0,0.2872907,0.2729261,0,0,19.19765,12.3211,0,0.2872907,-0.2872907,20.48476,52.52493,0.06862317,0.3002187,0,0,12.3211
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,0.9157935,0.9157935,0,-1,0,0.9157935,0,0,1.110223E-16,0,0,0.9639932,0.9157935,0,0,19.51686,12.03381,0,0.9639932,-0.9639932,19.46862,49.91945,0.06862317,1.007373,0,0,12.03381
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,1.876794,1.876794,0,-1,0,1.876794,0,0,2.220446E-16,0,0,1.975572,1.876794,0,0,20.58796,11.06981,0,1.975572,-1.975572,17.38619,44.57988,0.06862317,2.064473,0,0,11.06981
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,1.183588,1.183588,0,-1,0,1.183588,0,0,2.220446E-16,0,0,1.245882,1.183588,0,0,22.78304,9.094241,0,1.245882,-1.245882,16.07291,41.21251,0.06862317,1.301946,0,0,9.094241
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,0.6726646,0.6726646,0,-1,0,0.6726646,0,0,1.110223E-16,0,0,0.7080681,0.6726646,0,0,24.16735,7.84836,0,0.7080681,-0.7080681,15.32654,39.29875,0.06862317,0.7399311,0,0,7.84836
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.9541,7.140292,0,0,0,15.32654,39.29875,0.06862317,0,0,0,7.140292
