Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,1.565606,1.565606,0,0,0,1.565606,0,0,2.220446E-16,0,0,1.648007,1.565606,0,0,24.9541,7.140292,0,1.648007,-1.648007,13.58939,34.84452,0.06862317,1.722167,0,0,7.140292
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,2.230646,3.219639,3.219639,0,0,0,3.219639,69.28249,0,0,0,2.230646,3.389094,3.219639,0,0,26.78522,5.492285,0,1.158448,-1.158448,12.36828,31.71348,0.06862317,3.541603,1.784517,0,7.722931
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,3.9533,0,0,0,0,0,0,0,0,0,0,3.9533,0,0,0,0,28.07238,4.333837,3.9533,0,3.9533,16.11871,41.32994,0.06850795,0,3.16264,0,8.287137
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,8.08897,0.6368638,0.6368638,0,-1,0,0.6368638,1270.125,0,0,0,8.08897,0.670383,0.6368638,0,0,24.11908,7.891807,7.418587,0,7.418587,23.1566,59.37578,0.06829276,0.7005503,6.471176,0,15.98078
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,9.965663,0,0,0,0,0,0,0,0,0,0,9.965663,0,0,0,0,16.70049,14.56853,9.965663,0,9.965663,32.61086,83.61742,0.06800581,0,7.97253,0,24.5342
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,9.640977,2.934871,2.934871,0,0,0,2.934871,328.4975,0,0,0,9.640977,3.089338,2.934871,0,0,6.73483,23.53763,6.55164,0,6.55164,38.82629,99.55439,0.06781847,3.228358,7.712782,0,33.17861
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,10.58942,1.913906,1.913906,0,0,0,1.913906,553.2883,8.391591,0,0,10.58942,2.014638,1.913906,0,0,0.1831899,29.43411,0.1831899,0,0.1831899,39.00008,100,0.06781325,2.105297,8.471536,0,40.02353
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,11.7165,1.7174,1.7174,0,0,0,1.7174,682.2232,9.908712,0,0,11.7165,1.80779,1.7174,0,0,0,29.59898,0,0,0,39.00008,100,0.06781325,1.88914,9.373202,0,41.31548
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,9.574024,0.08994676,0.08994676,0,-1,0,0.08994676,10644.1,9.479343,0,0,9.574024,0.0946808,0.08994676,0,0,0,29.59898,0,0,0,39.00008,100,0.06781325,0.09894144,7.659219,0,39.173
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,7.204913,0,0,0,-1,0,0,0,7.204913,0,0,7.204913,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06781325,0,5.76393,0,36.80389
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,4.993789,2.750801,2.750801,0,-1,0,2.750801,181.5395,2.098209,0,0,4.993789,2.89558,2.750801,0,0,0,29.59898,0,0,0,39.00008,100,0.06781325,3.025881,3.995031,0,34.59277
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,2.010957,1.437953,1.437953,0,-1,0,1.437953,139.8486,0.4973218,0,0,2.010957,1.513635,1.437953,0,0,0,29.59898,0,0,0,39.00008,100,0.06781325,1.581749,1.608765,0,31.60994
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,0.430701,0,0,0,-1,0,0,0,0.430701,0,0,0.430701,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06781325,0,0.3445608,0,30.02968
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06781325,0,0,0,29.59898
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,0.6026447,0.6026447,0,-1,0,0.6026447,0,0,0,0,0,0.6343629,0.6026447,0,0,0,29.59898,0,0.6343629,-0.6343629,38.3314,98.28545,0.06781325,0.6629092,0,0,29.59898
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,0.05378985,0.05378985,0,-1,0,0.05378985,0,0,0,0,0,0.05662089,0.05378985,0,0,0.7048476,28.96461,0,0.05662089,-0.05662089,38.27172,98.13241,0.06781325,0.05916883,0,0,28.96461
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,0.6017571,0.6017571,0,-1,0,0.6017571,0,0,1.110223E-16,0,0,0.6334285,0.6017571,0,0,0.7677597,28.908,0,0.6334285,-0.6334285,37.60402,96.42039,0.06781325,0.6619328,0,0,28.908
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,1.742562,1.742562,0,-1,0,1.742562,0,0,2.220446E-16,0,0,1.834275,1.742562,0,0,1.471569,28.27457,0,1.834275,-1.834275,35.67053,91.46272,0.06781325,1.916818,0,0,28.27457
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.509653,26.44029,0,0,0,35.67053,91.46272,0.06781325,0,0,0,26.44029
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,0.2534959,0.2534959,0,-1,0,0.2534959,0,0,0,0,0,0.2668377,0.2534959,0,0,3.509653,26.44029,0,0.2668377,-0.2668377,35.38926,90.7415,0.06781325,0.2788455,0,0,26.44029
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,0.2830526,0.2830526,0,-1,0,0.2830526,0,0,5.551115E-17,0,0,0.2979501,0.2830526,0,0,3.806139,26.17345,0,0.2979501,-0.2979501,35.07519,89.9362,0.06781325,0.3113579,0,0,26.17345
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,0.6736459,0.6736459,0,-1,0,0.6736459,0,0,1.110223E-16,0,0,0.709101,0.6736459,0,0,4.137195,25.8755,0,0.709101,-0.709101,34.32773,88.01965,0.06781325,0.7410105,0,0,25.8755
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,0.8399783,0.8399783,0,-1,0,0.8399783,0,0,1.110223E-16,0,0,0.8841877,0.8399783,0,0,4.925085,25.1664,0,0.8841877,-0.8841877,33.39572,85.62987,0.06781325,0.9239761,0,0,25.1664
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,1.005191,1.005191,0,0,0,1.005191,0,0,0,0,0,1.058096,1.005191,0,0,5.907516,24.28221,0,1.058096,-1.058096,32.28038,82.77005,0.06781325,1.10571,0,0,24.28221
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,1.849299,1.849299,0,0,0,1.849299,0,0,0,0,0,1.94663,1.849299,0,0,7.083178,23.22412,0,1.94663,-1.94663,30.22846,77.50871,0.06781325,2.034229,0,0,23.22412
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,1.47458,2.24734,2.24734,0,0,0,2.24734,65.61444,0,0,0,1.47458,2.365622,2.24734,0,0,9.2461,21.27749,0,0.8910416,-0.8910416,29.28922,75.1004,0.06781325,2.472075,1.179664,0,22.75207
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,3.635849,3.483,3.483,0,0,0,3.483,104.3884,0,0,0,3.635849,3.666316,3.483,0,0,10.23615,20.38645,0,0.03046677,-0.03046677,29.2571,75.01806,0.06781325,3.8313,2.908679,0,24.02229
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,6.030572,6.320155,6.320155,0,-1,0,6.320155,95.41811,0,0,0,6.030572,6.652794,6.320155,0,0,10.27,20.35598,0,0.6222225,-0.6222225,28.60122,73.33632,0.06781325,6.95217,4.824458,0,26.38655
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,6.098679,4.785548,4.785548,0,0,0,4.785548,127.4395,0,0,0,6.098679,5.037418,4.785548,0,0,10.96136,19.73376,1.06126,0,1.06126,29.60802,75.91785,0.06778301,5.264102,4.878943,0,25.83244
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,6.578129,0,0,0,0,0,0,0,0,0,0,6.578129,0,0,0,0,9.900097,20.68889,6.578129,0,6.578129,35.84858,91.91926,0.06759614,0,5.262503,0,27.26702
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,11.31402,1.40967,1.40967,0,0,0,1.40967,802.6005,6.508188,0,0,11.31402,1.483863,1.40967,0,0,3.321968,26.60921,3.321968,0,3.321968,39.00008,100,0.06750216,1.550637,9.051215,0,37.92323
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,12.34309,0,0,0,0,0,0,0,12.34309,0,0,12.34309,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06750216,0,9.874473,0,41.94207
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,10.10873,1.645475,1.645475,0,-1,0,1.645475,614.335,8.37665,0,0,10.10873,1.732079,1.645475,0,0,0,29.59898,0,0,0,39.00008,100,0.06750216,1.810022,8.086983,0,39.70771
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,5.311128,2.35464,2.35464,0,-1,0,2.35464,225.5601,2.83256,0,0,5.311128,2.478568,2.35464,0,0,0,29.59898,0,0,0,39.00008,100,0.06750216,2.590104,4.248902,0,34.91011
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,2.924841,2.71038,2.71038,0,-1,0,2.71038,107.9126,0.07181,0,0,2.924841,2.853031,2.71038,0,0,0,29.59898,0,0,0,39.00008,100,0.06750216,2.981418,2.339873,0,32.52382
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,2.602195,5.852243,5.852243,0,-1,0,5.852243,44.46491,0,0,0,2.602195,6.160256,5.852243,0,0,0,29.59898,0,3.558061,-3.558061,35.24955,90.38329,0.06750216,6.437468,2.081756,0,32.20117
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,0.4428355,9.051064,8.36,0,-1,0,8.36,5.297075,0,0.6910639,1.59617,0.4428355,8.8,8.36,0,0,3.953402,26.04092,0,8.357164,-8.357164,26.44033,67.79558,0.06750216,9.95617,0.3542684,0,26.48375
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,5.23098,5.23098,0,-1,0,5.23098,0,0,8.881784E-16,0,0,5.506295,5.23098,0,0,13.23914,17.68375,0,5.506295,-5.506295,20.63618,52.91319,0.06750216,5.754078,0,0,17.68375
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,5.837088,5.837088,0,-1,0,5.837088,0,0,0,0,0,6.144303,5.837088,0,0,19.35724,12.17746,0,6.144303,-6.144303,14.15952,36.30639,0.06750216,6.420796,0,0,12.17746
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,4.30968,4.30968,0,-1,0,4.30968,0,0,0,0,0,4.536505,4.30968,0,0,26.18425,6.033155,0,4.536505,-4.536505,9.377623,24.04514,0.06750216,4.740648,0,0,6.033155
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,1.360555,1.360555,0,-1,0,1.360555,0,0,2.220446E-16,0.07479312,0,1.432163,1.360555,0,0,31.22481,1.496649,0,1.432163,-1.432163,7.86799,20.17429,0.06750216,1.49661,0,0,1.496649
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,0.04096691,0.04096691,0,-1,0,0.04096691,0,0,6.938894E-18,0,0,0.04312306,0.04096691,0,0,32.8161,0.06448667,0,0.04312306,-0.04312306,7.822535,20.05774,0.06750216,0.0450636,0,0,0.06448667
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,0.6391207,0.02029543,0,-1,0,0.02029543,0,0,0.6188253,0.6827374,0,0.02136361,0.02029543,0,0,32.86402,0.02136361,0,0.02136361,-0.02136361,7.800015,20,0.06750216,0.7030328,0,0,0.02136361
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,0.7112605,0,0,-1,0,0,0,0,0.7112605,0.7823865,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06750216,0.7823865,0,0,0
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,0.7741426,0,0,-1,0,0,0,0,0.7741426,0.8515568,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06750216,0.8515568,0,0,0
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,1.150848,0,0,-1,0,0,0,0,1.150848,1.265933,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06750216,1.265933,0,0,0
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06750216,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,1.547901,1.547901,10.3479,0,2.954019,1.547901,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.06812826,1.702691,0,12,0
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,1.540909,1.540909,10.34091,0,2.95225,1.540909,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.06874917,1.695,0,12,7.524
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,2.153821,2.455219,2.455219,11.25522,0,3.18357,2.455219,87.72421,1.776357E-15,0,0,2.153821,0,0,8.8,8.36,16.16775,15.048,10.51382,0,10.51382,33.63629,86.24672,0.06941033,2.700741,1.723057,12,17.20182
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,5.402319,0,0,0,0,0,0,0,0,0,0,5.402319,0,0,0,0,5.653932,24.51044,5.402319,0,5.402319,38.76138,99.38795,0.06925552,0,4.321856,0,29.91276
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,7.879843,5.083672,5.083672,0,-1,0,5.083672,155.003,2.276996,0,0,7.879843,5.351234,5.083672,0,0,0.2516127,29.37253,0.2516127,0,0.2516127,39.00008,100,0.06924833,5.59204,6.303874,0,37.25237
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,9.977435,5.715749,5.715749,0,0,0,5.715749,174.5604,3.960857,0,0,9.977435,6.016578,5.715749,0,0,0,29.59898,0,0,0,39.00008,100,0.06924833,6.287323,7.981948,0,39.57641
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,9.040787,0.6971138,0.6971138,0,0,0,0.6971138,1296.888,8.306983,0,0,9.040787,0.7338039,0.6971138,0,0,0,29.59898,0,0,0,39.00008,100,0.06924833,0.7668251,7.23263,0,38.63977
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,8.97412,2.171555,2.171555,0,0,0,2.171555,413.2578,6.688273,0,0,8.97412,2.285847,2.171555,0,0,0,29.59898,0,0,0,39.00008,100,0.06924833,2.38871,7.179296,0,38.5731
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,10.73089,2.943167,2.943167,0,0,0,2.943167,364.6035,7.63282,0,0,10.73089,3.09807,2.943167,0,0,0,29.59898,0,0,0,39.00008,100,0.06924833,3.237484,8.584712,0,40.32987
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,8.665113,0,0,0,-1,0,0,0,8.665113,0,0,8.665113,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06924833,0,6.93209,0,38.26409
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,7.746816,1.707405,1.707405,0,-1,0,1.707405,453.7187,5.949547,0,0,7.746816,1.797268,1.707405,0,0,0,29.59898,0,0,0,39.00008,100,0.06924833,1.878145,6.197453,0,37.34579
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,5.605752,0,0,0,-1,0,0,0,5.605752,0,0,5.605752,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06924833,0,4.484602,0,35.20473
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,2.592396,4.646256,4.646256,0,-1,0,4.646256,55.79538,0,0,0,2.592396,4.890796,4.646256,0,0,0,29.59898,0,2.2984,-2.2984,36.57735,93.7879,0.06924833,5.110882,2.073917,0,32.19138
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,0.4302498,1.331034,1.331034,0,-1,0,1.331034,32.32449,0,0,0,0.4302498,1.401088,1.331034,0,0,2.553778,27.30058,0,0.9708383,-0.9708383,35.554,91.16392,0.06924833,1.464137,0.3441998,0,27.73083
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.632487,26.32974,0,0,0,35.554,91.16392,0.06924833,0,0,0,26.32974
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,5.972298,5.972298,0,-1,0,5.972298,0,0,0,0,0,6.286629,5.972298,0,0,3.632487,26.32974,0,6.286629,-6.286629,28.92731,74.17244,0.06924833,6.569528,0,0,26.32974
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,5.34325,5.34325,0,-1,0,5.34325,0,0,8.881784E-16,0,0,5.624474,5.34325,0,0,10.61763,20.04311,0,5.624474,-5.624474,22.99859,58.97063,0.06924833,5.877575,0,0,20.04311
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,0.2025854,0.2025854,0,-1,0,0.2025854,0,0,2.775558E-17,0,0,0.2132478,0.2025854,0,0,16.86705,14.41864,0,0.2132478,-0.2132478,22.77381,58.39427,0.06924833,0.222844,0,0,14.41864
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,0.9586529,0.9586529,0,-1,0,0.9586529,0,0,2.220446E-16,0,0,1.009108,0.9586529,0,0,17.10399,14.20539,0,1.009108,-1.009108,21.71012,55.66685,0.06924833,1.054518,0,0,14.20539
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,0.2476805,0.2476805,0,-1,0,0.2476805,0,0,0,0,0,0.2607163,0.2476805,0,0,18.22522,13.19628,0,0.2607163,-0.2607163,21.4353,54.96219,0.06924833,0.2724485,0,0,13.19628
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,2.125624,2.125624,0,-1,0,2.125624,0,0,0,0,0,2.237499,2.125624,0,0,18.5149,12.93556,0,2.237499,-2.237499,19.07677,48.91469,0.06924833,2.338186,0,0,12.93556
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,1.304027,1.304027,0,-1,0,1.304027,0,0,2.220446E-16,0,0,1.37266,1.304027,0,0,21.00101,10.69807,0,1.37266,-1.37266,17.62986,45.20467,0.06924833,1.43443,0,0,10.69807
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,0.7054389,0.7054389,0,-1,0,0.7054389,0,0,1.110223E-16,0,0,0.7425672,0.7054389,0,0,22.52619,9.325405,0,0.7425672,-0.7425672,16.84712,43.19766,0.06924833,0.7759827,0,0,9.325405
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,0.918138,0.918138,0,-1,0,0.918138,0,0,1.110223E-16,0,0,0.9664611,0.918138,0,0,23.35127,8.582838,0,0.9664611,-0.9664611,15.82838,40.58551,0.06924833,1.009952,0,0,8.582838
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,0.9272,0.9272,0,0,0,0.9272,0,0,1.110223E-16,0,0,0.976,0.9272,0,0,24.42511,7.616377,0,0.976,-0.976,14.79959,37.94759,0.06924833,1.01992,0,0,7.616377
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,1.06228,1.06228,0,0,0,1.06228,0,0,0,0,0,1.118189,1.06228,0,0,25.50956,6.640377,0,1.118189,-1.118189,13.62091,34.92535,0.06924833,1.168508,0,0,6.640377
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,2.309209,5.130291,5.130291,0,0,0,5.130291,45.01127,0,8.881784E-16,0,2.309209,5.400306,5.130291,0,0,26.75199,5.522188,0,3.091097,-3.091097,10.36261,26.57074,0.06924833,5.64332,1.847367,0,7.831397
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,4.353502,1.883462,1.883462,0,0,0,1.883462,231.1436,0,0,0,4.353502,1.982592,1.883462,0,0,30.18654,2.431091,2.370911,0,2.370911,12.61185,32.33802,0.06918062,2.071808,3.482802,0,6.784594
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,6.083573,1.865592,1.865592,0,-1,0,1.865592,326.0934,0,0,0,6.083573,1.963781,1.865592,0,0,27.81563,4.564911,4.119792,0,4.119792,16.52023,42.35948,0.06906327,2.052151,4.866858,0,10.64848
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,4.996307,0.06744222,0.06744222,0,0,0,0.06744222,7408.278,0,0,0,4.996307,0.07099181,0.06744222,0,0,23.69584,8.272723,4.925315,0,4.925315,21.19279,54.34039,0.0689235,0.07418644,3.997045,0,13.26903
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,4.337605,1.588075,1.588075,0,0,0,1.588075,273.1359,0,0,0,4.337605,1.671658,1.588075,0,0,18.77052,12.70551,2.665946,0,2.665946,23.72193,60.82535,0.06884809,1.746883,3.470083,0,17.04311
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,3.74833,1.368291,1.368291,0,0,0,1.368291,273.9425,0,0,0,3.74833,1.440306,1.368291,0,0,16.10458,15.10486,2.308024,0,2.308024,25.91152,66.43966,0.06878293,1.50512,2.998664,0,18.85319
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,4.493204,6.197738,6.197738,0,0,0,6.197738,72.49747,0,0,0,4.493204,6.523935,6.197738,0,0,13.79655,17.18208,0,2.030731,-2.030731,23.77094,60.951,0.06878293,6.817512,3.594563,0,21.67528
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,3.488837,0.7858841,0.7858841,0,-1,0,0.7858841,443.9379,0,0,0,3.488837,0.8272464,0.7858841,0,0,16.05292,15.15135,2.661591,0,2.661591,26.29595,67.42537,0.06870794,0.8644725,2.79107,0,18.64019
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,6.515845,0,0,0,-1,0,0,0,0,0,0,6.515845,0,0,0,0,13.39133,17.54678,6.515845,0,6.515845,32.47742,83.27527,0.06852506,0,5.212677,0,24.06263
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,4.433524,4.202815,4.202815,0,-1,0,4.202815,105.4894,0,0,0,4.433524,4.424015,4.202815,0,0,6.875485,23.41104,0.009508671,0,0.009508671,32.48644,83.2984,0.06852479,4.623096,3.546819,0,27.84456
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,1.736103,2.130023,2.130023,0,-1,0,2.130023,81.5063,0,0,0,1.736103,2.24213,2.130023,0,0,6.865977,23.4196,0,0.5060265,-0.5060265,31.95304,81.93071,0.06852479,2.343026,1.388883,0,25.1557
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,0.2867444,3.5329,3.5329,0,-1,0,3.5329,8.116404,0,4.440892E-16,0,0.2867444,3.718842,3.5329,0,0,7.428228,22.91357,0,3.432098,-3.432098,28.33529,72.65445,0.06852479,3.88619,0.2293956,0,23.20032
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.24167,19.48147,0,0,0,28.33529,72.65445,0.06852479,0,0,0,19.48147
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,4.973793,4.973793,0,-1,0,4.973793,0,0,8.881784E-16,0,0,5.235572,4.973793,0,0,11.24167,19.48147,0,5.235572,-5.235572,22.81652,58.50377,0.06852479,5.471172,0,0,19.48147
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,6.693701,6.693701,0,-1,0,6.693701,0,0,8.881784E-16,0,0,7.046001,6.693701,0,0,17.05897,14.2459,0,7.046001,-7.046001,15.38938,39.45987,0.06852479,7.363071,0,0,14.2459
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,1.426642,1.426642,0,-1,0,1.426642,0,0,2.220446E-16,0,0,1.501728,1.426642,0,0,24.88786,7.199902,0,1.501728,-1.501728,13.80642,35.401,0.06852479,1.569306,0,0,7.199902
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,1.690125,1.690125,0,-1,0,1.690125,0,0,2.220446E-16,0,0,1.779079,1.690125,0,0,26.55645,5.698174,0,1.779079,-1.779079,11.9311,30.59251,0.06852479,1.859138,0,0,5.698174
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,0.8681051,0.8681051,0,-1,0,0.8681051,0,0,1.110223E-16,0,0,0.9137948,0.8681051,0,0,28.5332,3.919095,0,0.9137948,-0.9137948,10.96788,28.12271,0.06852479,0.9549156,0,0,3.919095
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,1.158624,1.158624,0,-1,0,1.158624,0,0,0,0,0,1.219604,1.158624,0,0,29.54853,3.0053,0,1.219604,-1.219604,9.682304,24.82637,0.06852479,1.274486,0,0,3.0053
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,0.5357628,0.5357628,0,-1,0,0.5357628,0,0,1.110223E-16,0,0,0.5639609,0.5357628,0,0,30.90365,1.785696,0,0.5639609,-0.5639609,9.087837,23.3021,0.06852479,0.5893391,0,0,1.785696
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,1.084376,1.084376,0,-1,0,1.084376,0,0,2.220446E-16,0.03216529,0,1.141448,1.084376,0,0,31.53027,1.221735,0,1.141448,-1.141448,7.884645,20.217,0.06852479,1.192813,0,0,1.221735
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,1.483839,0.07627229,0,-1,0,0.07627229,0,0,1.407566,1.55595,0,0.08028661,0.07627229,0,0,32.79855,0.08028661,0,0.08028661,-0.08028661,7.800015,20,0.06852479,1.632222,0,0,0.08028661
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,1.293073,1.293073,10.09307,0,2.889548,1.293073,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.06910334,1.422381,0,12,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,0.4540583,0.4540583,9.254058,0,2.677277,0.4540583,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.06958226,0.4994641,0,12,7.524
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,1.608597,4.067208,4.067208,11.53767,0,3.255029,4.067208,39.55041,0,0,0,1.608597,0,0,7.470457,7.096934,16.16775,15.048,8.705531,0,8.705531,31.92079,81.84802,0.0703077,4.473929,1.286878,12,16.6566
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,5.041723,6.351614,6.351614,0,0,0,6.351614,79.37703,0,0,0,5.041723,6.68591,6.351614,0,0,7.462222,22.88298,0,1.644187,-1.644187,30.18767,77.40412,0.0703077,6.986776,4.033379,0,27.9247
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,6.132523,1.090417,1.090417,0,-1,0,1.090417,562.4017,0,0,0,6.132523,1.147807,1.090417,0,0,9.289096,21.23879,4.984716,0,4.984716,34.91658,89.52953,0.0701663,1.199459,4.906018,0,27.37132
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,9.070464,6.295927,6.295927,0,0,0,6.295927,144.0688,0,0,0,9.070464,6.627291,6.295927,0,0,4.30438,25.72503,2.443173,0,2.443173,37.23438,95.47258,0.07009719,6.925519,7.256371,0,34.7955
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,9.326334,3.215842,3.215842,0,0,0,3.215842,290.0122,4.08003,0,0,9.326334,3.385097,3.215842,0,0,1.861207,27.92389,1.861207,0,1.861207,39.00008,100,0.07004464,3.537426,7.461068,0,37.25023
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,6.791019,3.242282,3.242282,0,0,0,3.242282,209.4518,3.378091,0,0,6.791019,3.412929,3.242282,0,0,0,29.59898,0,0,0,39.00008,100,0.07004464,3.56651,5.432816,0,36.39
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,7.362907,3.774965,3.774965,0,0,0,3.774965,195.0457,3.38926,0,0,7.362907,3.973648,3.774965,0,0,0,29.59898,0,0,0,39.00008,100,0.07004464,4.152462,5.890326,0,36.96188
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,7.362376,1.944816,1.944816,0,-1,0,1.944816,378.5641,5.315201,0,0,7.362376,2.047175,1.944816,0,0,0,29.59898,0,0,0,39.00008,100,0.07004464,2.139298,5.889901,0,36.96135
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,7.577662,1.798327,1.798327,0,-1,0,1.798327,421.3728,5.684686,0,0,7.577662,1.892976,1.798327,0,0,0,29.59898,0,0,0,39.00008,100,0.07004464,1.97816,6.062129,0,37.17664
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,3.870376,4.338181,4.338181,0,-1,0,4.338181,89.21655,0,0,0,3.870376,4.566506,4.338181,0,0,0,29.59898,0,0.6961308,-0.6961308,38.26629,98.1185,0.07004464,4.771999,3.096301,0,33.46935
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,1.812561,0.740446,0.740446,0,-1,0,0.740446,244.7932,0.2596656,0,0,1.812561,0.7794168,0.740446,0,0,0.7734786,28.90285,0.7734786,0,0.7734786,39.00008,100,0.07002283,0.8144906,1.450049,0,30.71541
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,0.3938394,7.98418,7.98418,0,-1,0,7.98418,4.932747,0,8.881784E-16,0.4225981,0.3938394,8.4044,7.98418,0,0,0,29.59898,0,8.010561,-8.010561,30.55621,78.34909,0.07002283,8.782598,0.3150715,0,29.99282
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,6.818021,6.818021,0,-1,0,6.818021,0,0,8.881784E-16,0,0,7.176865,6.818021,0,0,8.900623,21.58842,0,7.176865,-7.176865,22.99113,58.95149,0.07002283,7.499824,0,0,21.58842
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,2.596245,2.596245,0,-1,0,2.596245,0,0,4.440892E-16,0,0,2.73289,2.596245,0,0,16.87492,14.41155,0,2.73289,-2.73289,20.11041,51.56504,0.07002283,2.85587,0,0,14.41155
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,1.803383,1.803383,0,-1,0,1.803383,0,0,2.220446E-16,0,0,1.898297,1.803383,0,0,19.91146,11.67866,0,1.898297,-1.898297,18.10943,46.43433,0.07002283,1.983721,0,0,11.67866
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,0.7076712,0.7076712,0,-1,0,0.7076712,0,0,1.110223E-16,0,0,0.744917,0.7076712,0,0,22.02068,9.780366,0,0.744917,-0.744917,17.32421,44.42097,0.07002283,0.7784383,0,0,9.780366
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,0.84809,0.84809,0,-1,0,0.84809,0,0,1.110223E-16,0,0,0.8927263,0.84809,0,0,22.84837,9.035449,0,0.8927263,-0.8927263,16.3832,42.00812,0.07002283,0.932899,0,0,9.035449
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,0.3244519,0.3244519,0,-1,0,0.3244519,0,0,0,0,0,0.3415283,0.3244519,0,0,23.84028,8.142722,0,0.3415283,-0.3415283,16.0232,41.08504,0.07002283,0.3568971,0,0,8.142722
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,0.3406778,0.3406778,0,-1,0,0.3406778,0,0,5.551115E-17,0,0,0.3586082,0.3406778,0,0,24.21976,7.801194,0,0.3586082,-0.3586082,15.64519,40.11579,0.07002283,0.3747456,0,0,7.801194
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,0.4117585,0.4117585,0,-1,0,0.4117585,0,0,0,0,0,0.43343,0.4117585,0,0,24.61821,7.442586,0,0.43343,-0.43343,15.18831,38.94432,0.07002283,0.4529343,0,0,7.442586
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,0.787703,0.787703,0,-1,0,0.787703,0,0,1.110223E-16,0,0,0.8291611,0.787703,0,0,25.0998,7.009156,0,0.8291611,-0.8291611,14.3143,36.70327,0.07002283,0.8664734,0,0,7.009156
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,0.8824306,0.8824306,0,-1,0,0.8824306,0,0,1.110223E-16,0,0,0.9288743,0.8824306,0,0,26.02109,6.179995,0,0.9288743,-0.9288743,13.33518,34.19271,0.07002283,0.9706736,0,0,6.179995
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,0.2870222,0.2870222,0,0,0,0.2870222,0,0,5.551115E-17,0,0,0.3021286,0.2870222,0,0,27.05317,5.251121,0,0.3021286,-0.3021286,13.01671,33.37611,0.07002283,0.3157244,0,0,5.251121
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.38887,4.948992,0,0,0,13.01671,33.37611,0.07002283,0,0,0,4.948992
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,0.7573597,0.636022,0.636022,0,0,0,0.636022,119.0776,0,0,0,0.7573597,0.6694968,0.636022,0,0,27.38887,4.948992,0.08786289,0,0.08786289,13.10007,33.58984,0.07002035,0.6996242,0.6058878,0,5.706352
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,0.6992047,0,0,0,0,0,0,0,0,0,0,0.6992047,0,0,0,0,27.30101,5.028069,0.6992047,0,0.6992047,13.76339,35.29067,0.07000064,0,0.5593638,0,5.727273
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,0.6707759,2.733272,2.733272,0,-1,0,2.733272,24.54113,0,4.440892E-16,0,0.6707759,2.877128,2.733272,0,0,26.60181,5.657353,0,2.206352,-2.206352,11.43769,29.32735,0.07000064,3.006599,0.5366207,0,6.328128
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,2.785353,0,0,0,0,0,0,0,0,0,0,2.785353,0,0,0,0,29.05331,3.451,2.785353,0,2.785353,14.08011,36.10277,0.06992224,0,2.228282,0,6.236353
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,0.8838071,2.913878,2.913878,0,0,0,2.913878,30.33096,0,0,0,0.8838071,3.06724,2.913878,0,0,26.26796,5.957818,0,2.183433,-2.183433,11.77857,30.20139,0.06992224,3.205266,0.7070457,0,6.841625
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,1.228881,6.638913,6.638913,3,0,1.095,6.638913,18.51027,0,8.881784E-16,0,1.228881,3.830434,3.638912,0,0,28.69399,3.774385,0,2.601553,-2.601553,9.036289,23.16993,0.06992224,7.302804,0.9831046,12,5.003266
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,3.804505,6.659984,6.659984,12,0,3.372,6.659984,57.12484,0,0,0,3.804505,0,0,5.340016,5.073016,31.58461,1.172832,8.877521,0,8.877521,17.45824,44.76464,0.07068206,7.325982,3.043604,12,4.977337
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,7.455278,1.491322,1.491322,0,-1,0,1.491322,499.9108,0,0,0,7.455278,1.569812,1.491322,0,0,22.70709,9.162601,5.885466,0,5.885466,23.04169,59.08113,0.07051578,1.640454,5.964222,0,16.61788
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,4.801102,0,0,0,-1,0,0,0,0,0,0,4.801102,0,0,0,0,16.82162,14.45952,4.801102,0,4.801102,27.59641,70.75989,0.07038072,0,3.840881,0,19.26062
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,0.9594485,4.428083,4.428083,0,-1,0,4.428083,21.66736,0,8.881784E-16,0,0.9594485,4.66114,4.428083,0,0,12.02052,18.78051,0,3.701691,-3.701691,23.69449,60.75497,0.07038072,4.870891,0.7675588,0,19.73996
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,0.9727144,2.832916,2.832916,0,-1,0,2.832916,34.33615,0,0,0,0.9727144,2.982017,2.832916,0,0,16.13351,15.07882,0,2.009303,-2.009303,21.5765,55.32424,0.07038072,3.116208,0.7781715,0,16.05153
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,0.368452,6.765913,6.765913,0,-1,0,6.765913,5.445711,0,8.881784E-16,0,0.368452,7.122014,6.765913,0,0,18.36607,13.06952,0,6.753561,-6.753561,14.45762,37.07074,0.07038072,7.442504,0.2947616,0,13.43797
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,1.486923,1.486923,0,-1,0,1.486923,0,0,0,0,0,1.565182,1.486923,0,0,25.87003,6.315956,0,1.565182,-1.565182,12.80777,32.84037,0.07038072,1.635615,0,0,6.315956
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,6.288363,4.513235,0,-1,0,4.513235,0,0,1.775129,2.403965,0,4.750773,4.513235,0,0,27.60912,4.750773,0,4.750773,-4.750773,7.800015,20,0.07038072,6.9172,0,0,4.750773
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,3.995083,0,0,-1,0,0,0,0,3.995083,4.394591,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.07038072,4.394591,0,0,0
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,0.7735107,0,0,-1,0,0,0,0,0.7735107,0.8508618,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.07038072,0.8508618,0,0,0
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,0.312022,0,0,-1,0,0,0,0,0.312022,0.3432242,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.07038072,0.3432242,0,0,0
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,0.2714259,0,0,-1,0,0,0,0,0.2714259,0.2985685,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.07038072,0.2985685,0,0,0
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,0.3893446,0,0,-1,0,0,0,0,0.3893446,0.4282791,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.07038072,0.4282791,0,0,0
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.07038072,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,0.3987337,0,0,-1,0,0,0,0,0.3987337,0.4386071,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.07038072,0.4386071,0,0,0
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,0.1349619,0,0,-1,0,0,0,0,0.1349619,0.1484581,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.07038072,0.1484581,0,0,0
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,0.03057503,0.03057503,8.830575,0,2.570136,0.03057503,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.07079849,0.03363253,0,12,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,0.5296758,0.5296758,9.329676,0,2.696408,0.5296758,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.07126909,0.5826434,0,12,7.524
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,2.097876,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.097876,0,0,8.8,8.36,16.16775,15.048,10.45788,0,10.45788,33.58321,86.11063,0.07161842,0,1.6783,12,17.14588
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,3.772398,2.263258,2.263258,0,0,0,2.263258,166.6799,0,0,0,3.772398,2.382377,2.263258,0,0,5.709878,24.46009,1.390021,0,1.390021,34.9019,89.49187,0.07157916,2.489584,3.017918,0,28.23249
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,4.912607,4.107261,4.107261,0,-1,0,4.107261,119.6079,0,0,0,4.912607,4.323432,4.107261,0,0,4.319857,25.71111,0.5891744,0,0.5891744,35.46084,90.92506,0.07156252,4.517987,3.930085,0,30.62371
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,6.101499,5.147508,5.147508,0,0,0,5.147508,118.5331,0,0,0,6.101499,5.41843,5.147508,0,0,3.730683,26.24136,0.6830693,0,0.6830693,36.10886,92.58663,0.07154325,5.662259,4.881199,0,32.34286
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,9.304435,1.604016,1.604016,0,0,0,1.604016,580.0711,4.568383,0,0,9.304435,1.688438,1.604016,0,0,3.047613,26.85613,3.047613,0,3.047613,39.00008,100,0.07145739,1.764418,7.443548,0,36.16056
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,10.38387,0.9489003,0.9489003,0,0,0,0.9489003,1094.306,9.385029,0,0,10.38387,0.9988424,0.9489003,0,0,0,29.59898,0,0,0,39.00008,100,0.07145739,1.04379,8.307097,0,39.98285
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,9.00035,3.531846,3.531846,0,0,0,3.531846,254.8342,5.282618,0,0,9.00035,3.717732,3.531846,0,0,0,29.59898,0,0,0,39.00008,100,0.07145739,3.88503,7.20028,0,38.59933
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,5.971662,2.091109,2.091109,0,-1,0,2.091109,285.5739,3.770494,0,0,5.971662,2.201168,2.091109,0,0,0,29.59898,0,0,0,39.00008,100,0.07145739,2.30022,4.777329,0,35.57064
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,6.614686,0.938883,0.938883,0,-1,0,0.938883,704.5272,5.626389,0,0,6.614686,0.9882979,0.938883,0,0,0,29.59898,0,0,0,39.00008,100,0.07145739,1.032771,5.291749,0,36.21367
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,5.821338,1.299083,1.299083,0,-1,0,1.299083,448.1114,4.453883,0,0,5.821338,1.367456,1.299083,0,0,0,29.59898,0,0,0,39.00008,100,0.07145739,1.428991,4.657071,0,35.42031
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,1.26398,7.979799,7.979799,0,-1,0,7.979799,15.83975,0,8.881784E-16,0.4177794,1.26398,8.399789,7.979799,0,0,0,29.59898,0,7.135809,-7.135809,31.47828,80.71336,0.07145739,8.77778,1.011184,0,30.86296
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,0.369661,3.083241,3.083241,0,-1,0,3.083241,11.98937,0,4.440892E-16,0,0.369661,3.245516,3.083241,0,0,7.928677,22.46317,0,2.875855,-2.875855,28.44686,72.94051,0.07145739,3.391565,0.2957288,0,22.83283
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,5.786344,5.786344,0,-1,0,5.786344,0,0,8.881784E-16,0,0,6.090888,5.786344,0,0,11.12407,19.58731,0,6.090888,-6.090888,22.0265,56.47808,0.07145739,6.364978,0,0,19.58731
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.89173,13.49643,0,0,0,22.0265,56.47808,0.07145739,0,0,0,13.49643
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,3.798398,3.798398,0,-1,0,3.798398,0,0,0,0,0,3.998313,3.798398,0,0,17.89173,13.49643,0,3.998313,-3.998313,17.8119,45.67146,0.07145739,4.178237,0,0,13.49643
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,1.659085,1.659085,0,-1,0,1.659085,0,0,2.220446E-16,0,0,1.746405,1.659085,0,0,22.3343,9.498113,0,1.746405,-1.746405,15.97103,40.95129,0.07145739,1.824993,0,0,9.498113
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,0.09131488,0.09131488,0,-1,0,0.09131488,0,0,0,0,0,0.09612093,0.09131488,0,0,24.27474,7.751708,0,0.09612093,-0.09612093,15.86971,40.69149,0.07145739,0.1004464,0,0,7.751708
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,1.798563,1.798563,0,-1,0,1.798563,0,0,0,0,0,1.893224,1.798563,0,0,24.38155,7.655587,0,1.893224,-1.893224,13.87408,35.57449,0.07145739,1.978419,0,0,7.655587
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,0.3781561,0.3781561,0,-1,0,0.3781561,0,0,0,0,0,0.398059,0.3781561,0,0,26.48513,5.762363,0,0.398059,-0.398059,13.45449,34.49862,0.07145739,0.4159717,0,0,5.762363
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,1.072964,1.072964,0,-1,0,1.072964,0,0,0,0,0,1.129436,1.072964,0,0,26.92742,5.364304,0,1.129436,-1.129436,12.26396,31.44599,0.07145739,1.18026,0,0,5.364304
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,2.034243,2.034243,0,-1,0,2.034243,0,0,4.440892E-16,0,0,2.141309,2.034243,0,0,28.18234,4.234869,0,2.141309,-2.141309,10.00682,25.65846,0.07145739,2.237668,0,0,4.234869
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,1.550653,1.550653,0,-1,0,1.550653,0,0,2.220446E-16,0,0,1.632266,1.550653,0,0,30.56158,2.09356,0,1.632266,-1.632266,8.286262,21.24678,0.07145739,1.705718,0,0,2.09356
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,0.9459583,0.9459583,9.745958,0,2.801728,0.9459583,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.37521,0.4612938,8.36,0,8.36,16.21725,41.58262,0.07196724,1.040554,0,12,0.4612938
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,0.7659636,0.7659636,9.565964,0,2.756189,0.7659636,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.01521,7.985294,8.36,0,8.36,24.14825,61.91846,0.07245395,0.84256,0,12,7.985294
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,2.525555,2.855942,2.855942,11.65594,0,3.284953,2.855942,88.43159,0,0,0,2.525555,0,0,8.8,8.36,15.6552,15.50929,10.88555,0,10.88555,34.47519,88.39775,0.0730946,3.141536,2.020444,12,18.03485
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,2.953683,0,0,0,0,0,0,0,0,0,0,2.953683,0,0,0,0,4.76965,25.30629,2.953683,0,2.953683,37.2773,95.58263,0.07301059,0,2.362947,0,28.25998
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,2.52728,0,0,0,-1,0,0,0,0.7113134,0,0,2.52728,0,0,0,0,1.815967,27.96461,1.815967,0,1.815967,39.00008,100,0.07295904,0,2.021824,0,30.49189
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,9.054103,4.208618,4.208618,0,0,0,4.208618,215.1324,4.623979,0,0,9.054103,4.430124,4.208618,0,0,0,29.59898,0,0,0,39.00008,100,0.07295904,4.629479,7.243282,0,38.65308
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,9.33914,3.128003,3.128003,0,0,0,3.128003,298.5656,6.046506,0,0,9.33914,3.292634,3.128003,0,0,0,29.59898,0,0,0,39.00008,100,0.07295904,3.440803,7.471313,0,38.93812
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,10.91673,5.143671,5.143671,0,0,0,5.143671,212.2362,5.502343,0,0,10.91673,5.41439,5.143671,0,0,0,29.59898,0,0,0,39.00008,100,0.07295904,5.658038,8.733386,0,40.51571
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,7.007903,2.869513,2.869513,0,0,0,2.869513,244.2193,3.987363,0,0,7.007903,3.02054,2.869513,0,0,0,29.59898,0,0,0,39.00008,100,0.07295904,3.156464,5.606322,0,36.60688
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,3.456815,5.827302,5.827302,0,-1,0,5.827302,59.32104,0,0,0,3.456815,6.134001,5.827302,0,0,0,29.59898,0,2.677186,-2.677186,36.17808,92.76411,0.07295904,6.410031,2.765452,0,33.05579
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,1.806668,2.937246,2.937246,0,-1,0,2.937246,61.5089,0,0,0,1.806668,3.091837,2.937246,0,0,2.974651,26.92179,0,1.28517,-1.28517,34.82339,89.29056,0.07295904,3.23097,1.445334,0,28.72846
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,4.725189,5.371816,5.371816,0,-1,0,5.371816,87.96261,0,0,0,4.725189,5.654543,5.371816,0,0,4.402617,25.63662,0,0.9293538,-0.9293538,33.84376,86.77871,0.07295904,5.908998,3.780152,0,30.36181
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,2.192154,1.438514,1.438514,0,-1,0,1.438514,152.3901,0,0,0,2.192154,1.514225,1.438514,0,0,5.435233,24.70727,0.6779284,0,0.6779284,34.4869,88.42778,0.07293981,1.582366,1.753723,0,26.89942
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,0.3743687,9.036272,8.36,0,-1,0,8.36,4.478095,0,0.6762716,1.579899,0.3743687,8.8,8.36,0,0,4.757305,25.3174,0,8.425632,-8.425632,25.60551,65.65501,0.07293981,9.939898,0.299495,0,25.69177
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,8.318103,8.318103,0,-1,0,8.318103,0,0,1.776357E-15,0.7899128,0,8.755898,8.318103,0,0,14.11912,16.89177,0,8.755898,-8.755898,16.37598,41.98961,0.07293981,9.149913,0,0,16.89177
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,5.125467,5.125467,0,-1,0,5.125467,0,0,0,0,0,5.395228,5.125467,0,0,23.84789,8.135876,0,5.395228,-5.395228,10.68891,27.40741,0.07293981,5.638013,0,0,8.135876
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,3.399723,2.603615,0,-1,0,2.603615,0,0,0.7961076,1.13608,0,2.740647,2.603615,0,0,29.84259,2.740647,0,2.740647,-2.740647,7.800015,20,0.07293981,3.739695,0,0,2.740647
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,1.151765,0,0,-1,0,0,0,0,1.151765,1.266941,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.07293981,1.266941,0,0,0
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,1.198093,0,0,-1,0,0,0,0,1.198093,1.317902,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.07293981,1.317902,0,0,0
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,0.521478,0,0,-1,0,0,0,0,0.521478,0.5736258,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.07293981,0.5736258,0,0,0
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,0.7526878,0,0,-1,0,0,0,0,0.7526878,0.8279566,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.07293981,0.8279566,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,1.032976,0,0,-1,0,0,0,0,1.032976,1.136274,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.07293981,1.136274,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,0.2279884,0,0,-1,0,0,0,0,0.2279884,0.2507873,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.07293981,0.2507873,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,0.1229868,0,0,-1,0,0,0,0,0.1229868,0.1352855,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.07293981,0.1352855,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,1.059299,1.059299,9.859299,0,2.830403,1.059299,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.07345067,1.165228,0,12,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,1.183845,1.183845,9.983845,0,2.861913,1.183845,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.07397175,1.302229,0,12,7.524
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,2.235814,0.2394251,0.2394251,9.039425,0,2.622975,0.2394251,933.826,0,0,0,2.235814,0,0,8.8,8.36,16.16775,15.048,10.59581,0,10.59581,33.71407,86.44617,0.0743233,0.2633676,1.788651,12,17.28381
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,4.859442,5.961653,5.961653,0,0,0,5.961653,81.51166,0,0,0,4.859442,6.275424,5.961653,0,0,5.57194,24.58423,0,1.415982,-1.415982,32.2215,82.61906,0.0743233,6.557818,3.887554,0,29.44367
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,8.062186,0.314386,0.314386,0,-1,0,0.314386,2564.423,0.5860002,0,0,8.062186,0.3309326,0.314386,0,0,7.145253,23.16825,7.145253,0,7.145253,39.00008,100,0.07411958,0.3458246,6.449749,0,31.23044
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,10.44901,2.094887,2.094887,0,0,0,2.094887,498.786,8.24386,0,0,10.44901,2.205144,2.094887,0,0,0,29.59898,0,0,0,39.00008,100,0.07411958,2.304376,8.359204,0,40.04798
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,10.65757,4.258732,4.258732,0,0,0,4.258732,250.2522,6.174695,0,0,10.65757,4.482876,4.258732,0,0,0,29.59898,0,0,0,39.00008,100,0.07411958,4.684605,8.526056,0,40.25655
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,10.91352,0.2039149,0.2039149,0,0,0,0.2039149,5351.995,10.69887,0,0,10.91352,0.2146473,0.2039149,0,0,0,29.59898,0,0,0,39.00008,100,0.07411958,0.2243064,8.730812,0,40.51249
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,10.95127,1.911644,1.911644,0,0,0,1.911644,572.8721,8.939016,0,0,10.95127,2.012256,1.911644,0,0,0,29.59898,0,0,0,39.00008,100,0.07411958,2.102808,8.761018,0,40.55025
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,9.252625,0.9632688,0.9632688,0,-1,0,0.9632688,960.5446,8.238658,0,0,9.252625,1.013967,0.9632688,0,0,0,29.59898,0,0,0,39.00008,100,0.07411958,1.059596,7.4021,0,38.8516
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,8.258831,0.2505815,0.2505815,0,-1,0,0.2505815,3295.866,7.995061,0,0,8.258831,0.26377,0.2505815,0,0,0,29.59898,0,0,0,39.00008,100,0.07411958,0.2756396,6.607065,0,37.85781
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,6.282233,0.2660703,0.2660703,0,-1,0,0.2660703,2361.118,6.00216,0,0,6.282233,0.280074,0.2660703,0,0,0,29.59898,0,0,0,39.00008,100,0.07411958,0.2926773,5.025787,0,35.88121
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,3.311939,0.5028172,0.5028172,0,-1,0,0.5028172,658.6766,2.782658,0,0,3.311939,0.5292812,0.5028172,0,0,0,29.59898,0,0,0,39.00008,100,0.07411958,0.5530989,2.649551,0,32.91092
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,0.3834476,2.609532,2.609532,0,-1,0,2.609532,14.69411,0,0,0,0.3834476,2.746876,2.609532,0,0,0,29.59898,0,2.363428,-2.363428,36.5088,93.61214,0.07411958,2.870485,0.306758,0,29.98243
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,6.668964,6.668964,0,-1,0,6.668964,0,0,8.881784E-16,0,0,7.019962,6.668964,0,0,2.626031,27.23555,0,7.019962,-7.019962,29.10912,74.63861,0.07411958,7.335861,0,0,27.23555
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.42599,20.21559,0,0,0,29.10912,74.63861,0.07411958,0,0,0,20.21559
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,12.03118,8.36,0,-1,0,8.36,0,0,3.671184,4.874302,0,8.8,8.36,0,0,10.42599,20.21559,0,8.8,-8.8,19.8331,50.854,0.07411958,13.2343,0,0,20.21559
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,0.299574,0.299574,0,-1,0,0.299574,0,0,5.551115E-17,0,0,0.315341,0.299574,0,0,20.20377,11.41559,0,0.315341,-0.315341,19.5007,50.0017,0.07411958,0.3295313,0,0,11.41559
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,0.363221,0.363221,0,-1,0,0.363221,0,0,5.551115E-17,0,0,0.3823379,0.363221,0,0,20.55415,11.10025,0,0.3823379,-0.3823379,19.09768,48.96832,0.07411958,0.3995431,0,0,11.10025
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,1.835069,1.835069,0,-1,0,1.835069,0,0,2.220446E-16,0,0,1.931652,1.835069,0,0,20.97897,10.71791,0,1.931652,-1.931652,17.06154,43.74746,0.07411958,2.018576,0,0,10.71791
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,0.4288827,0.4288827,0,-1,0,0.4288827,0,0,5.551115E-17,0,0,0.4514554,0.4288827,0,0,23.12525,8.786257,0,0.4514554,-0.4514554,16.58567,42.52727,0.07411958,0.4717709,0,0,8.786257
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,1.431061,1.431061,0,-1,0,1.431061,0,0,0,0,0,1.50638,1.431061,0,0,23.62686,8.334802,0,1.50638,-1.50638,14.9978,38.45583,0.07411958,1.574167,0,0,8.334802
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,1.504783,1.504783,0,-1,0,1.504783,0,0,2.220446E-16,0,0,1.583982,1.504783,0,0,25.30062,6.828421,0,1.583982,-1.583982,13.32814,34.17465,0.07411958,1.655261,0,0,6.828421
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,1.474431,1.474431,0,-1,0,1.474431,0,0,2.220446E-16,0,0,1.552032,1.474431,0,0,27.0606,5.244439,0,1.552032,-1.552032,11.69215,29.97982,0.07411958,1.621874,0,0,5.244439
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,1.172748,1.172748,0,0,0,1.172748,0,0,2.220446E-16,0,0,1.234472,1.172748,0,0,28.78508,3.692406,0,1.234472,-1.234472,10.39091,26.6433,0.07411958,1.290023,0,0,3.692406
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,0.5325509,0.5325509,0,0,0,0.5325509,0,0,1.110223E-16,0,0,0.5605799,0.5325509,0,0,30.15672,2.457934,0,0.5605799,-0.5605799,9.800003,25.12816,0.07411958,0.585806,0,0,2.457934
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,2.387505,0.9770054,0.9770054,0,0,0,0.9770054,244.3697,0,0,0,2.387505,1.028427,0.9770054,0,0,30.77958,1.897354,1.359078,0,1.359078,11.08934,28.43414,0.07408097,1.074706,1.910004,0,4.284859
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,4.415796,2.148274,2.148274,0,0,0,2.148274,205.5509,0,0,0,4.415796,2.261341,2.148274,0,0,29.4205,3.120525,2.154455,0,2.154455,13.13323,33.67489,0.07401983,2.363101,3.532637,0,7.536321
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,6.097454,5.870078,5.870078,0,-1,0,5.870078,103.8735,0,0,0.4920119,6.097454,6.179029,5.870078,0,0,27.26605,5.059535,0,0.08157632,-0.08157632,13.04724,33.45441,0.07401983,6.457086,4.877963,0,11.15699
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,7.784534,5.767819,5.767819,12,0,3.372,5.767819,134.9649,0,0,0,7.784534,0,0,6.232181,5.920572,27.35669,4.977958,13.70511,0,13.70511,26.04905,66.7923,0.07459736,6.344601,6.227627,12,12.76249
