Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,10.0958,9.280229,9.280229,12,0,3.372,9.280229,108.7882,0,0,0,10.0958,0,0,2.719771,2.583782,13.65158,17.31255,12.67958,0,12.67958,38.07795,97.63558,0.07519813,10.20825,8.076637,12,27.40835
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,10.70915,0.03575886,0.03575886,0,0,0,0.03575886,29948.25,9.699509,0,0,10.70915,0.03764091,0.03575886,0,0,0.9720036,28.72417,0.9720036,0,0.9720036,39.00008,100,0.07517042,0.03933475,8.567323,0,39.43333
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,9.516838,0.8454648,0.8454648,0,0,0,0.8454648,1125.634,8.626875,0,0,9.516838,0.889963,0.8454648,0,0,0,29.59898,0,0,0,39.00008,100,0.07517042,0.9300113,7.61347,0,39.11581
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,7.293347,2.385232,2.385232,0,-1,0,2.385232,305.771,4.782577,0,0,7.293347,2.510771,2.385232,0,0,0,29.59898,0,0,0,39.00008,100,0.07517042,2.623755,5.834678,0,36.89233
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,7.286959,4.096887,4.096887,0,-1,0,4.096887,177.8657,2.974446,0,0,7.286959,4.312513,4.096887,0,0,0,29.59898,0,0,0,39.00008,100,0.07517042,4.506576,5.829567,0,36.88594
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,5.262003,2.791205,2.791205,0,-1,0,2.791205,188.5208,2.323893,0,0,5.262003,2.938111,2.791205,0,0,0,29.59898,0,0,0,39.00008,100,0.07517042,3.070326,4.209603,0,34.86098
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,2.674843,0.23938,0.23938,0,-1,0,0.23938,1117.405,2.422864,0,0,2.674843,0.251979,0.23938,0,0,0,29.59898,0,0,0,39.00008,100,0.07517042,0.263318,2.139874,0,32.27382
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,0.3517914,4.391133,4.391133,0,-1,0,4.391133,8.011404,0,0,0,0.3517914,4.622245,4.391133,0,0,0,29.59898,0,4.270454,-4.270454,34.49862,88.45783,0.07517042,4.830246,0.2814331,0,29.95077
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.744949,25.32852,0,0,0,34.49862,88.45783,0.07517042,0,0,0,25.32852
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,6.044413,6.044413,0,-1,0,6.044413,0,0,0,0,0,6.36254,6.044413,0,0,4.744949,25.32852,0,6.36254,-6.36254,27.79192,71.26118,0.07517042,6.648855,0,0,25.32852
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,6.676076,6.676076,0,-1,0,6.676076,0,0,8.881784E-16,0,0,7.027449,6.676076,0,0,11.81444,18.96598,0,7.027449,-7.027449,20.38434,52.26743,0.07517042,7.343684,0,0,18.96598
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,0.87218,0.87218,0,-1,0,0.87218,0,0,1.110223E-16,0,0,0.9180842,0.87218,0,0,19.62271,11.93853,0,0.9180842,-0.9180842,19.41659,49.78603,0.07517042,0.959398,0,0,11.93853
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,1.623513,1.623513,0,-1,0,1.623513,0,0,0,0,0,1.708961,1.623513,0,0,20.64281,11.02045,0,1.708961,-1.708961,17.61519,45.16706,0.07517042,1.785864,0,0,11.02045
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.54165,9.31149,0,0,0,17.61519,45.16706,0.07517042,0,0,0,9.31149
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,0.9773917,0.9773917,0,-1,0,0.9773917,0,0,0,0,0,1.028833,0.9773917,0,0,22.54165,9.31149,0,1.028833,-1.028833,16.5307,42.38633,0.07517042,1.075131,0,0,9.31149
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.6848,8.282657,0,0,0,16.5307,42.38633,0.07517042,0,0,0,8.282657
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,0.2215044,0.2215044,0,-1,0,0.2215044,0,0,2.775558E-17,0,0,0.2331626,0.2215044,0,0,23.6848,8.282657,0,0.2331626,-0.2331626,16.28493,41.75614,0.07517042,0.2436549,0,0,8.282657
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,0.2921135,0.2921135,0,-1,0,0.2921135,0,0,5.551115E-17,0,0,0.3074879,0.2921135,0,0,23.94387,8.049494,0,0.3074879,-0.3074879,15.96081,40.92506,0.07517042,0.3213249,0,0,8.049494
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,0.2941001,0.2941001,0,0,0,0.2941001,0,0,5.551115E-17,0,0,0.3095791,0.2941001,0,0,24.28552,7.742006,0,0.3095791,-0.3095791,15.63448,40.08833,0.07517042,0.3235101,0,0,7.742006
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,0.5601246,0.5601246,0,0,0,0.5601246,0,0,0,0,0,0.5896049,0.5601246,0,0,24.6295,7.432427,0,0.5896049,-0.5896049,15.01298,38.49475,0.07517042,0.6161371,0,0,7.432427
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,2.317491,0,0,0,0,0,0,0,0,0,0,2.317491,0,0,0,0,25.28462,6.842822,2.317491,0,2.317491,17.21155,44.13209,0.07510443,0,1.853992,0,9.160313
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,5.258782,2.950625,2.950625,0,0,0,2.950625,178.226,0,0,0,5.258782,3.105922,2.950625,0,0,22.96713,8.928563,2.152861,0,2.152861,19.25393,49.36896,0.07504324,3.245688,4.207026,0,14.18735
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,6.834553,1.568502,1.568502,0,-1,0,1.568502,435.7376,0,0,0,6.834553,1.651055,1.568502,0,0,20.81427,10.86614,5.183498,0,5.183498,24.17143,61.9779,0.07489631,1.725352,5.467642,0,17.70069
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,10.76004,3.173323,3.173323,0,0,0,3.173323,339.078,0,0,0,10.76004,3.34034,3.173323,0,0,15.63077,15.53129,7.419702,0,7.419702,31.21038,80.02644,0.074687,3.490656,8.608033,0,26.29133
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,11.46108,4.509553,4.509553,0,0,0,4.509553,254.1511,0,0,0,11.46108,4.746898,4.509553,0,0,8.211066,22.20902,6.714181,0,6.714181,37.58001,96.3588,0.07449859,4.960508,9.168862,0,33.6701
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,11.11785,2.742358,2.742358,0,0,0,2.742358,405.4119,6.734268,0,0,11.11785,2.886692,2.742358,0,0,1.496886,28.25178,1.496886,0,1.496886,39.00008,100,0.07445672,3.016593,8.894277,0,39.36963
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,9.946594,4.861826,4.861826,0,0,0,4.861826,204.5856,4.828883,0,0,9.946594,5.117712,4.861826,0,0,0,29.59898,0,0,0,39.00008,100,0.07445672,5.348009,7.957275,0,39.54557
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,8.06791,5.963456,5.963456,0,-1,0,5.963456,135.2892,1.790588,0,0,8.06791,6.277322,5.963456,0,0,0,29.59898,0,0,0,39.00008,100,0.07445672,6.559802,6.454328,0,37.66689
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,7.597469,0,0,0,-1,0,0,0,7.597469,0,0,7.597469,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.07445672,0,6.077975,0,37.19645
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,4.776678,1.841713,1.841713,0,-1,0,1.841713,259.3607,2.838033,0,0,4.776678,1.938645,1.841713,0,0,0,29.59898,0,0,0,39.00008,100,0.07445672,2.025884,3.821342,0,34.37566
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,2.687682,6.323728,6.323728,0,-1,0,6.323728,42.50154,0,8.881784E-16,0,2.687682,6.656556,6.323728,0,0,0,29.59898,0,3.968874,-3.968874,34.81652,89.27294,0.07445672,6.956101,2.150146,0,32.28666
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,0.3510348,5.327656,5.327656,0,-1,0,5.327656,6.588917,0,8.881784E-16,0,0.3510348,5.608059,5.327656,0,0,4.40986,25.6301,0,5.257024,-5.257024,29.27513,75.06428,0.07445672,5.860422,0.2808279,0,25.98114
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,9.09191,8.36,0,-1,0,8.36,0,0,0.7319103,1.641101,0,8.8,8.36,0,0,10.251,20.37308,0,8.8,-8.8,19.99911,51.27967,0.07445672,10.0011,0,0,20.37308
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,3.224222,3.224222,0,-1,0,3.224222,0,0,4.440892E-16,0,0,3.393918,3.224222,0,0,20.02878,11.57308,0,3.393918,-3.393918,16.42161,42.10661,0.07445672,3.546644,0,0,11.57308
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.7998,8.179162,0,0,0,16.42161,42.10661,0.07445672,0,0,0,8.179162
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,0.1379052,0.1379052,0,-1,0,0.1379052,0,0,0,0,0,0.1451634,0.1379052,0,0,23.7998,8.179162,0,0.1451634,-0.1451634,16.26859,41.71426,0.07445672,0.1516958,0,0,8.179162
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,1.206358,1.206358,0,-1,0,1.206358,0,0,2.220446E-16,0,0,1.269851,1.206358,0,0,23.96109,8.033998,0,1.269851,-1.269851,14.93005,38.28211,0.07445672,1.326994,0,0,8.033998
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,0.3462211,0.3462211,0,-1,0,0.3462211,0,0,5.551115E-17,0,0,0.3644433,0.3462211,0,0,25.37203,6.764148,0,0.3644433,-0.3644433,14.5459,37.2971,0.07445672,0.3808433,0,0,6.764148
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,1.198067,1.198067,0,-1,0,1.198067,0,0,2.220446E-16,0,0,1.261123,1.198067,0,0,25.77697,6.399705,0,1.261123,-1.261123,13.21656,33.88854,0.07445672,1.317874,0,0,6.399705
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,0.8580891,0.8580891,0,-1,0,0.8580891,0,0,1.110223E-16,0,0,0.9032518,0.8580891,0,0,27.17822,5.138582,0,0.9032518,-0.9032518,12.26445,31.44723,0.07445672,0.9438981,0,0,5.138582
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,2.306287,2.306287,0,-1,0,2.306287,0,0,0,0,0,2.42767,2.306287,0,0,28.18183,4.23533,0,2.42767,-2.42767,9.705457,24.88574,0.07445672,2.536915,0,0,4.23533
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,0.9602847,0.9602847,0,-1,0,0.9602847,0,0,2.220446E-16,0,0,1.010826,0.9602847,0,0,30.87924,1.80766,0,1.010826,-1.010826,8.639952,22.15368,0.07445672,1.056313,0,0,1.80766
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.00238,0.7968338,0,0,0,8.639952,22.15368,0.07445672,0,0,0,0.7968338
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.05759916,0,0,0,0,0,0,0,0,0,0,0.05759916,0,0,0,0,32.00238,0.7968338,0.05759916,0,0.05759916,8.694595,22.29379,0.07445511,0,0.04607933,0,0.8544329
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,2.389317,0,0,0,0,0,0,0,0,0,0,2.389317,0,0,0,0,31.94478,0.848673,2.389317,0,2.389317,10.9613,28.10584,0.07438837,0,1.911454,0,3.23799
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,4.998593,1.892952,1.892952,0,0,0,1.892952,264.0634,0,0,0,4.998593,1.992581,1.892952,0,0,29.55547,2.999058,3.006012,0,3.006012,13.81306,35.41802,0.07430457,2.082247,3.998875,0,7.997652
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,8.12033,2.445338,2.445338,0,-1,0,2.445338,332.0739,0,0,0,8.12033,2.57404,2.445338,0,0,26.54945,5.70447,5.54629,0,5.54629,19.07473,48.90946,0.07415047,2.689872,6.496264,0,13.8248
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,9.470695,3.41247,3.41247,0,0,0,3.41247,277.532,0,0,0,9.470695,3.592073,3.41247,0,0,21.00316,10.69613,5.878622,0,5.878622,24.65168,63.2093,0.07398781,3.753717,7.576556,0,20.16683
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,9.095757,3.473787,3.473787,0,0,0,3.473787,261.8398,0,0,0,9.095757,3.656618,3.473787,0,0,15.12454,15.98689,5.43914,0,5.43914,29.8117,76.4401,0.07383796,3.821165,7.276606,0,25.08265
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,11.18777,0,0,0,0,0,0,0,1.50237,0,0,11.18777,0,0,0,0,9.685402,20.88212,9.685402,0,9.685402,39.00008,100,0.07357261,0,8.950217,0,32.06989
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,10.99299,5.498936,5.498936,0,0,0,5.498936,199.9112,5.204633,0,0,10.99299,5.788353,5.498936,0,0,0,29.59898,0,0,0,39.00008,100,0.07357261,6.04883,8.79439,0,40.59196
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,8.576782,3.076886,3.076886,0,-1,0,3.076886,278.7488,5.337955,0,0,8.576782,3.238827,3.076886,0,0,0,29.59898,0,0,0,39.00008,100,0.07357261,3.384574,6.861426,0,38.17576
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,6.520686,2.956322,2.956322,0,-1,0,2.956322,220.5675,3.408767,0,0,6.520686,3.111918,2.956322,0,0,0,29.59898,0,0,0,39.00008,100,0.07357261,3.251955,5.216548,0,36.11966
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,5.301636,2.746982,2.746982,0,-1,0,2.746982,192.9986,2.410076,0,0,5.301636,2.89156,2.746982,0,0,0,29.59898,0,0,0,39.00008,100,0.07357261,3.02168,4.241309,0,34.90062
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,2.474033,0,0,0,-1,0,0,0,2.474033,0,0,2.474033,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.07357261,0,1.979226,0,32.07301
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,0.3404425,0,0,0,-1,0,0,0,0.3404425,0,0,0.3404425,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.07357261,0,0.272354,0,29.93942
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,2.062352,2.062352,0,-1,0,2.062352,0,0,0,0,0,2.170897,2.062352,0,0,0,29.59898,0,2.170897,-2.170897,36.71175,94.13251,0.07357261,2.268587,0,0,29.59898
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,13.68458,8.36,0,-1,0,8.36,0,0,5.324578,6.693036,0,8.8,8.36,0,0,2.412107,27.42808,0,8.8,-8.8,27.43574,70.34791,0.07357261,15.05304,0,0,27.42808
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,4.696996,4.696996,0,-1,0,4.696996,0,0,8.881784E-16,0,0,4.944207,4.696996,0,0,12.18989,18.62808,0,4.944207,-4.944207,22.22409,56.98472,0.07357261,5.166696,0,0,18.62808
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,2.106532,2.106532,0,-1,0,2.106532,0,0,0,0,0,2.217402,2.106532,0,0,17.68345,13.68388,0,2.217402,-2.217402,19.88674,50.99154,0.07357261,2.317185,0,0,13.68388
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,0.8100092,0.8100092,0,-1,0,0.8100092,0,0,0,0,0,0.8526412,0.8100092,0,0,20.14723,11.46647,0,0.8526412,-0.8526412,18.98798,48.68702,0.07357261,0.8910101,0,0,11.46647
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,1.424839,1.424839,0,-1,0,1.424839,0,0,2.220446E-16,0,0,1.499831,1.424839,0,0,21.09461,10.61383,0,1.499831,-1.499831,17.40702,44.63329,0.07357261,1.567323,0,0,10.61383
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.76109,9.114,0,0,0,17.40702,44.63329,0.07357261,0,0,0,9.114
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,0.7551538,0.7551538,0,-1,0,0.7551538,0,0,1.110223E-16,0,0,0.7948988,0.7551538,0,0,22.76109,9.114,0,0.7948988,-0.7948988,16.56912,42.48484,0.07357261,0.8306692,0,0,9.114
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,1.283629,1.283629,0,-1,0,1.283629,0,0,2.220446E-16,0,0,1.351189,1.283629,0,0,23.64431,8.319102,0,1.351189,-1.351189,15.14484,38.83285,0.07357261,1.411992,0,0,8.319102
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.14563,6.967913,0,0,0,15.14484,38.83285,0.07357261,0,0,0,6.967913
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.14563,6.967913,0,0,0,15.14484,38.83285,0.07357261,0,0,0,6.967913
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.02694659,0,0,0,0,0,0,0,0,0,0,0.02694659,0,0,0,0,25.14563,6.967913,0.02694659,0,0.02694659,15.1704,38.8984,0.07357187,0,0.02155727,0,6.99486
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,2.913473,2.252208,2.252208,0,0,0,2.252208,129.3608,0,0,0,2.913473,2.370745,2.252208,0,0,25.11868,6.992165,0.5427288,0,0.5427288,15.68528,40.21859,0.07355706,2.477428,2.330779,0,9.905639
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,5.188906,3.551147,3.551147,0,0,0,3.551147,146.1191,0,0,0,5.188906,3.73805,3.551147,0,0,24.57595,7.480621,1.450856,0,1.450856,17.06169,43.74782,0.07351749,3.906262,4.151124,0,12.66953
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,8.209608,4.060897,4.060897,0,-1,0,4.060897,202.1624,0,0,0,8.209608,4.274629,4.060897,0,0,23.1251,8.786391,3.934979,0,3.934979,20.79473,53.31973,0.07341038,4.466987,6.567686,0,16.996
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,8.107109,1.862786,1.862786,0,0,0,1.862786,435.2143,0,0,0,8.107109,1.960827,1.862786,0,0,19.19012,12.32787,6.146282,0,6.146282,26.62561,68.27065,0.07324372,2.049064,6.485687,0,20.43498
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,9.878822,2.185545,2.185545,0,0,0,2.185545,452.0073,0,0,0,9.878822,2.300574,2.185545,0,0,13.04384,17.85953,7.578249,0,7.578249,33.81497,86.70487,0.07303926,2.404099,7.903058,0,27.73835
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,11.4169,3.260562,3.260562,0,0,0,3.260562,350.1512,2.519141,0,0,11.4169,3.432171,3.260562,0,0,5.465587,24.67995,5.465587,0,5.465587,39.00008,100,0.07289251,3.586619,9.133519,0,36.09685
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,10.91194,2.68821,2.68821,0,0,0,2.68821,405.9185,8.082246,0,0,10.91194,2.829694,2.68821,0,0,0,29.59898,0,0,0,39.00008,100,0.07289251,2.957031,8.729552,0,40.51092
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,9.509612,0.3909977,0.3909977,0,-1,0,0.3909977,2432.14,9.098036,0,0,9.509612,0.4115766,0.3909977,0,0,0,29.59898,0,0,0,39.00008,100,0.07289251,0.4300975,7.60769,0,39.10859
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,7.491889,3.655998,3.655998,0,-1,0,3.655998,204.9205,3.64347,0,0,7.491889,3.848419,3.655998,0,0,0,29.59898,0,0,0,39.00008,100,0.07289251,4.021598,5.993511,0,37.09087
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,5.672909,1.181605,1.181605,0,-1,0,1.181605,480.1021,4.429114,0,0,5.672909,1.243795,1.181605,0,0,0,29.59898,0,0,0,39.00008,100,0.07289251,1.299765,4.538327,0,35.27189
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,2.777003,0,0,0,-1,0,0,0,2.777003,0,0,2.777003,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.07289251,0,2.221602,0,32.37598
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,0.337507,2.817129,2.817129,0,-1,0,2.817129,11.98053,0,4.440892E-16,0,0.337507,2.965399,2.817129,0,0,0,29.59898,0,2.627892,-2.627892,36.23004,92.89735,0.07289251,3.098841,0.2700056,0,29.93649
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,0.5549778,0.5549778,0,-1,0,0.5549778,0,0,0,0,0,0.5841872,0.5549778,0,0,2.919879,26.97109,0,0.5841872,-0.5841872,35.61425,91.31841,0.07289251,0.6104757,0,0,26.97109
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,1.3888,1.3888,0,-1,0,1.3888,0,0,0,0,0,1.461895,1.3888,0,0,3.568976,26.3869,0,1.461895,-1.461895,34.07328,87.3672,0.07289251,1.52768,0,0,26.3869
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,2.28667,2.28667,0,-1,0,2.28667,0,0,0,0,0,2.407021,2.28667,0,0,5.193304,24.925,0,2.407021,-2.407021,31.53605,80.86152,0.07289251,2.515337,0,0,24.925
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,0.5341592,0.5341592,0,-1,0,0.5341592,0,0,1.110223E-16,0,0,0.5622728,0.5341592,0,0,7.867772,22.51798,0,0.5622728,-0.5622728,30.94337,79.3418,0.07289251,0.5875751,0,0,22.51798
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,0.7306841,0.7306841,0,-1,0,0.7306841,0,0,1.110223E-16,0,0,0.7691411,0.7306841,0,0,8.492519,21.95571,0,0.7691411,-0.7691411,30.13262,77.26298,0.07289251,0.8037525,0,0,21.95571
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,1.072164,1.072164,0,-1,0,1.072164,0,0,2.220446E-16,0,0,1.128594,1.072164,0,0,9.347121,21.18657,0,1.128594,-1.128594,28.94298,74.21262,0.07289251,1.179381,0,0,21.18657
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,0.7506689,0.7506689,0,-1,0,0.7506689,0,0,0,0,0,0.7901778,0.7506689,0,0,10.60111,20.05798,0,0.7901778,-0.7901778,28.11006,72.07693,0.07289251,0.8257358,0,0,20.05798
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,0.4179753,0.4179753,0,-1,0,0.4179753,0,0,5.551115E-17,0,0,0.439974,0.4179753,0,0,11.47909,19.2678,0,0.439974,-0.439974,27.64628,70.88776,0.07289251,0.4597728,0,0,19.2678
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,0.493497,0.493497,0,-1,0,0.493497,0,0,5.551115E-17,0,0,0.5194705,0.493497,0,0,11.96795,18.82782,0,0.5194705,-0.5194705,27.09871,69.48374,0.07289251,0.5428467,0,0,18.82782
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,0.7968757,0.7968757,0,-1,0,0.7968757,0,0,1.110223E-16,0,0,0.8388166,0.7968757,0,0,12.54514,18.30835,0,0.8388166,-0.8388166,26.21452,67.21659,0.07289251,0.8765633,0,0,18.30835
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,0.9352604,0.9352604,0,0,0,0.9352604,0,0,1.110223E-16,0,0,0.9844847,0.9352604,0,0,13.47716,17.46954,0,0.9844847,-0.9844847,25.17679,64.55573,0.07289251,1.028787,0,0,17.46954
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,0.1248312,0.9087896,0.9087896,0,0,0,0.9087896,13.73598,0,1.110223E-16,0,0.1248312,0.9566206,0.9087896,0,0,14.57103,16.48505,0,0.8317894,-0.8317894,24.3,62.30758,0.07289251,0.9996685,0.09986494,0,16.60988
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,1.593754,2.151533,2.151533,0,0,0,2.151533,74.07526,0,0,0,1.593754,2.264772,2.151533,0,0,15.49524,15.65326,0,0.671018,-0.671018,23.59269,60.49395,0.07289251,2.366687,1.275003,0,17.24702
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,4.375989,1.7503,1.7503,0,0,0,1.7503,250.0136,0,0,0,4.375989,1.842421,1.7503,0,0,16.24082,14.98224,2.533568,0,2.533568,25.99624,66.6569,0.07282469,1.92533,3.500791,0,19.35823
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,5.114197,0,0,0,-1,0,0,0,0,0,0,5.114197,0,0,0,0,13.70725,17.26245,5.114197,0,5.114197,30.84799,79.09727,0.07268815,0,4.091358,0,22.37665
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,7.596855,3.302976,3.302976,0,0,0,3.302976,230.0003,0,0,0,7.596855,3.476817,3.302976,0,0,8.59305,21.86523,4.120038,0,4.120038,34.75661,89.11932,0.07257854,3.633274,6.077484,0,29.46209
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,7.458406,4.653493,4.653493,0,0,0,4.653493,160.2754,0,0,0,7.458406,4.898414,4.653493,0,0,4.473012,25.57327,2.559992,0,2.559992,37.18523,95.34654,0.07251059,5.118843,5.966725,0,33.03167
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,5.574968,2.971511,2.971511,0,0,0,2.971511,187.6139,0.5340415,0,0,5.574968,3.127906,2.971511,0,0,1.913021,27.87726,1.913021,0,1.913021,39.00008,100,0.07245991,3.268662,4.459975,0,33.45223
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,8.179741,5.045654,5.045654,0,0,0,5.045654,162.1146,2.868526,0,0,8.179741,5.311215,5.045654,0,0,0,29.59898,0,0,0,39.00008,100,0.07245991,5.55022,6.543793,0,37.77872
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,9.061589,0.8195171,0.8195171,0,-1,0,0.8195171,1105.723,8.19894,0,0,9.061589,0.8626496,0.8195171,0,0,0,29.59898,0,0,0,39.00008,100,0.07245991,0.9014689,7.249272,0,38.66057
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,7.178473,0,0,0,-1,0,0,0,7.178473,0,0,7.178473,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.07245991,0,5.742779,0,36.77745
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,4.39012,3.585423,3.585423,0,-1,0,3.585423,122.4436,0.6159904,0,0,4.39012,3.774129,3.585423,0,0,0,29.59898,0,0,0,39.00008,100,0.07245991,3.943965,3.512096,0,33.9891
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,2.37923,3.037288,3.037288,0,-1,0,3.037288,78.33401,0,0,0,2.37923,3.197145,3.037288,0,0,0,29.59898,0,0.8179157,-0.8179157,38.13792,97.78934,0.07245991,3.341017,1.903384,0,31.97821
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,0.3118327,2.282977,2.282977,0,-1,0,2.282977,13.65903,0,0,0,0.3118327,2.403134,2.282977,0,0,0.9087953,28.78106,0,2.091301,-2.091301,35.93349,92.13698,0.07245991,2.511275,0.2494661,0,29.0929
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,7.657112,7.657112,0,-1,0,7.657112,0,0,0,0.0628229,0,8.060118,7.657112,0,0,3.232464,26.68976,0,8.060118,-8.060118,27.43738,70.35213,0.07245991,8.422823,0,0,26.68976
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,5.420332,5.420332,0,-1,0,5.420332,0,0,8.881784E-16,0,0,5.705613,5.420332,0,0,12.18815,18.62964,0,5.705613,-5.705613,21.42314,54.93102,0.07245991,5.962366,0,0,18.62964
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,5.610624,5.610624,0,-1,0,5.610624,0,0,0,0,0,5.90592,5.610624,0,0,18.52772,12.92403,0,5.90592,-5.90592,15.19775,38.96852,0.07245991,6.171686,0,0,12.92403
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.08985,7.01811,0,0,0,15.19775,38.96852,0.07245991,0,0,0,7.01811
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,0.7112235,0.7112235,0,-1,0,0.7112235,0,0,0,0,0,0.7486563,0.7112235,0,0,25.08985,7.01811,0,0.7486563,-0.7486563,14.4086,36.94505,0.07245991,0.7823458,0,0,7.01811
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,0.2285729,0.2285729,0,-1,0,0.2285729,0,0,2.775558E-17,0,0,0.2406031,0.2285729,0,0,25.92169,6.269454,0,0.2406031,-0.2406031,14.15498,36.29475,0.07245991,0.2514302,0,0,6.269454
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,0.1384093,0.1384093,0,-1,0,0.1384093,0,0,2.775558E-17,0,0,0.1456939,0.1384093,0,0,26.18903,6.028851,0,0.1456939,-0.1456939,14.00141,35.90097,0.07245991,0.1522502,0,0,6.028851
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,0.09642867,0.09642867,0,-1,0,0.09642867,0,0,1.387779E-17,0,0,0.1015039,0.09642867,0,0,26.35091,5.883157,0,0.1015039,-0.1015039,13.89441,35.62663,0.07245991,0.1060715,0,0,5.883157
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.4637,5.781653,0,0,0,13.89441,35.62663,0.07245991,0,0,0,5.781653
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,0.3440492,0.3440492,0,-1,0,0.3440492,0,0,0,0,0,0.3621571,0.3440492,0,0,26.4637,5.781653,0,0.3621571,-0.3621571,13.51267,34.64779,0.07245991,0.3784542,0,0,5.781653
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,1.063563,1.063563,0,0,0,1.063563,0,0,2.220446E-16,0,0,1.11954,1.063563,0,0,26.86609,5.419496,0,1.11954,-1.11954,12.33257,31.6219,0.07245991,1.169919,0,0,5.419496
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,0.1612704,1.654551,1.654551,0,0,0,1.654551,9.747078,0,2.220446E-16,0,0.1612704,1.741632,1.654551,0,0,28.11003,4.299956,0,1.580362,-1.580362,10.66672,27.35051,0.07245991,1.820006,0.1290163,0,4.461226
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,1.159884,2.456214,2.456214,0,0,0,2.456214,47.22243,0,4.440892E-16,0,1.159884,2.585488,2.456214,0,0,29.86598,2.719594,0,1.425604,-1.425604,9.164001,23.49739,0.07245991,2.701835,0.9279072,0,3.879478
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,2.311317,2.499126,2.499126,11.29913,0,3.194679,2.499126,92.485,0,0,0,2.311317,0,0,8.8,8.36,31.44999,1.293989,10.67132,0,10.67132,19.2877,49.45554,0.07302766,2.749039,1.849053,12,3.605306
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,5.993066,0.2965837,0.2965837,0,-1,0,0.2965837,2020.7,0,0,0,5.993066,0.3121933,0.2965837,0,0,20.77867,10.89817,5.680872,0,5.680872,24.67705,63.27436,0.07287696,0.326242,4.794453,0,16.89124
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,10.05651,1.425035,1.425035,0,0,0,1.425035,705.7023,0,0,0,10.05651,1.500037,1.425035,0,0,15.0978,16.01096,8.556471,0,8.556471,32.79443,84.08811,0.07265115,1.567539,8.045207,0,26.06747
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,11.19649,0,0,0,0,0,0,0,4.655167,0,0,11.19649,0,0,0,0,6.541327,23.71178,6.541327,0,6.541327,39.00008,100,0.07247946,0,8.957195,0,34.90828
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,12.41378,4.911245,4.911245,0,0,0,4.911245,252.7623,7.244046,0,0,12.41378,5.169732,4.911245,0,0,0,29.59898,0,0,0,39.00008,100,0.07247946,5.402369,9.931022,0,42.01276
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,7.63661,1.973835,1.973835,0,0,0,1.973835,386.892,5.558888,0,0,7.63661,2.077721,1.973835,0,0,0,29.59898,0,0,0,39.00008,100,0.07247946,2.171219,6.109288,0,37.23559
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,6.935959,7.739195,7.739195,0,-1,0,7.739195,89.62119,0,8.881784E-16,0.1531143,6.935959,8.146521,7.739195,0,0,0,29.59898,0,1.210562,-1.210562,37.72403,96.7281,0.07247946,8.513114,5.548767,0,36.53494
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,4.815279,1.900978,1.900978,0,-1,0,1.900978,253.3053,1.469181,0,0,4.815279,2.00103,1.900978,0,0,1.345069,28.38842,1.345069,0,1.345069,39.00008,100,0.07244425,2.091076,3.852224,0,33.2037
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,4.04591,4.830113,4.830113,0,-1,0,4.830113,83.76429,0,0,0,4.04591,5.08433,4.830113,0,0,0,29.59898,0,1.03842,-1.03842,37.90549,97.19337,0.07244425,5.313125,3.236728,0,33.64489
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,2.448879,0,0,0,-1,0,0,0,1.295079,0,0,2.448879,0,0,0,0,1.1538,28.56056,1.1538,0,1.1538,39.00008,100,0.07241408,0,1.959103,0,31.00944
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,0.3195306,1.777039,1.777039,0,-1,0,1.777039,17.98108,0,2.220446E-16,0,0.3195306,1.870567,1.777039,0,0,0,29.59898,0,1.551036,-1.551036,37.36514,95.80787,0.07241408,1.954742,0.2556245,0,29.91851
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,4.541976,4.541976,0,-1,0,4.541976,0,0,8.881784E-16,0,0,4.781028,4.541976,0,0,1.723374,28.04794,0,4.781028,-4.781028,32.3255,82.88572,0.07241408,4.996174,0,0,28.04794
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,1.381509,1.381509,0,-1,0,1.381509,0,0,2.220446E-16,0,0,1.45422,1.381509,0,0,7.035627,23.26691,0,1.45422,-1.45422,30.79261,78.95526,0.07241408,1.51966,0,0,23.26691
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,7.214859,7.214859,0,-1,0,7.214859,0,0,8.881784E-16,0,0,7.594589,7.214859,0,0,8.651427,21.81269,0,7.594589,-7.594589,22.78721,58.42864,0.07241408,7.936346,0,0,21.81269
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,0.7573248,0.7573248,0,-1,0,0.7573248,0,0,1.110223E-16,0,0,0.797184,0.7573248,0,0,17.08986,14.21811,0,0.797184,-0.797184,21.94691,56.27401,0.07241408,0.8330573,0,0,14.21811
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,0.4121192,0.4121192,0,-1,0,0.4121192,0,0,0,0,0,0.4338097,0.4121192,0,0,17.97562,13.42092,0,0.4338097,-0.4338097,21.48963,55.10151,0.07241408,0.4533312,0,0,13.42092
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.45763,12.98711,0,0,0,21.48963,55.10151,0.07241408,0,0,0,12.98711
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,1.283106,1.283106,0,-1,0,1.283106,0,0,2.220446E-16,0,0,1.350638,1.283106,0,0,18.45763,12.98711,0,1.350638,-1.350638,20.06594,51.45102,0.07241408,1.411417,0,0,12.98711
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,1.250141,1.250141,0,-1,0,1.250141,0,0,0,0,0,1.315937,1.250141,0,0,19.95834,11.63647,0,1.315937,-1.315937,18.67882,47.8943,0.07241408,1.375155,0,0,11.63647
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,0.6061268,0.6061268,0,-1,0,0.6061268,0,0,0,0,0,0.6380283,0.6061268,0,0,21.42049,10.32054,0,0.6380283,-0.6380283,18.00628,46.16984,0.07241408,0.6667395,0,0,10.32054
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,1.194125,1.194125,0,-1,0,1.194125,0,0,2.220446E-16,0,0,1.256973,1.194125,0,0,22.12941,9.682508,0,1.256973,-1.256973,16.68131,42.7725,0.07241408,1.313537,0,0,9.682508
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.52605,8.425534,0,0,0,16.68131,42.7725,0.07241408,0,0,0,8.425534
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,0.1719559,0.6106862,0.6106862,0,0,0,0.6106862,28.15782,0,0,0,0.1719559,0.6428276,0.6106862,0,0,23.52605,8.425534,0,0.4708716,-0.4708716,16.18497,41.49983,0.07241408,0.6717548,0.1375647,0,8.59749
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,2.142034,2.62416,2.62416,0,0,0,2.62416,81.62741,0,0,0,2.142034,2.762273,2.62416,0,0,24.04924,7.954663,0,0.6202397,-0.6202397,15.53118,39.82345,0.07241408,2.886576,1.713627,0,10.0967
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,5.26241,2.565597,2.565597,0,0,0,2.565597,205.1145,0,0,0,5.26241,2.700628,2.565597,0,0,24.73839,7.334423,2.561782,0,2.561782,17.9615,46.05503,0.07234718,2.822156,4.209928,0,12.59683
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,8.750193,0.4840622,0.4840622,0,-1,0,0.4840622,1807.659,0,0,0,8.750193,0.5095392,0.4840622,0,0,22.17661,9.640027,8.240654,0,8.240654,25.77927,66.10055,0.07213283,0.5324684,7.000154,0,18.39022
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,10.36765,4.972943,4.972943,0,0,0,4.972943,208.4812,0,0,0,10.36765,5.234677,4.972943,0,0,13.93596,17.05662,5.132976,0,5.132976,30.64883,78.5866,0.07199994,5.470238,8.294122,0,27.42427
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,11.22033,1.669897,1.669897,0,0,0,1.669897,671.9174,0.6595587,0,0,11.22033,1.757786,1.669897,0,0,8.802983,21.67629,8.802983,0,8.802983,39.00008,100,0.07177319,1.836887,8.976262,0,32.89662
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,11.70816,1.937588,1.937588,0,0,0,1.937588,604.2645,9.668591,0,0,11.70816,2.039566,1.937588,0,0,0,29.59898,0,0,0,39.00008,100,0.07177319,2.131347,9.366526,0,41.30714
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,9.868112,2.625899,2.625899,0,0,0,2.625899,375.7993,7.104007,0,0,9.868112,2.764104,2.625899,0,0,0,29.59898,0,0,0,39.00008,100,0.07177319,2.888489,7.894489,0,39.46709
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,9.800311,2.416904,2.416904,0,-1,0,2.416904,405.4903,7.256202,0,0,9.800311,2.544109,2.416904,0,0,0,29.59898,0,0,0,39.00008,100,0.07177319,2.658594,7.840249,0,39.39929
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,8.441593,0,0,0,-1,0,0,0,8.441593,0,0,8.441593,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.07177319,0,6.753275,0,38.04057
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,4.613359,3.897439,3.897439,0,-1,0,3.897439,118.369,0.5107915,0,0,4.613359,4.102568,3.897439,0,0,0,29.59898,0,0,0,39.00008,100,0.07177319,4.287183,3.690687,0,34.21234
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,2.71518,0,0,0,-1,0,0,0,2.71518,0,0,2.71518,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.07177319,0,2.172144,0,32.31416
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,0.3186217,1.622413,1.622413,0,-1,0,1.622413,19.63875,0,2.220446E-16,0,0.3186217,1.707803,1.622413,0,0,0,29.59898,0,1.389182,-1.389182,37.53575,96.24532,0.07177319,1.784655,0.2548974,0,29.9176
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,2.232521,2.232521,0,-1,0,2.232521,0,0,0,0,0,2.350022,2.232521,0,0,1.543535,28.2098,0,2.350022,-2.350022,35.05861,89.89369,0.07177319,2.455773,0,0,28.2098
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,5.470222,5.470222,0,-1,0,5.470222,0,0,8.881784E-16,0,0,5.758129,5.470222,0,0,4.154671,25.85977,0,5.758129,-5.758129,28.98901,74.33064,0.07177319,6.017245,0,0,25.85977
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.55259,20.10164,0,0,0,28.98901,74.33064,0.07177319,0,0,0,20.10164
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,1.330509,1.330509,0,-1,0,1.330509,0,0,0,0,0,1.400536,1.330509,0,0,10.55259,20.10164,0,1.400536,-1.400536,27.51272,70.54528,0.07177319,1.46356,0,0,20.10164
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,0.5796931,0.5796931,0,-1,0,0.5796931,0,0,1.110223E-16,0,0,0.6102032,0.5796931,0,0,12.10874,18.70111,0,0.6102032,-0.6102032,26.8695,68.89603,0.07177319,0.6376624,0,0,18.70111
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,2.126414,2.126414,0,-1,0,2.126414,0,0,0,0,0,2.238331,2.126414,0,0,12.78675,18.09091,0,2.238331,-2.238331,24.5101,62.84628,0.07177319,2.339056,0,0,18.09091
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,0.2046052,0.2046052,0,-1,0,0.2046052,0,0,2.775558E-17,0,0,0.2153739,0.2046052,0,0,15.27378,15.85258,0,0.2153739,-0.2153739,24.28307,62.26416,0.07177319,0.2250658,0,0,15.85258
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,0.8266168,0.8266168,0,-1,0,0.8266168,0,0,0,0,0,0.870123,0.8266168,0,0,15.51309,15.6372,0,0.870123,-0.870123,23.36588,59.9124,0.07177319,0.9092785,0,0,15.6372
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.47989,14.76708,0,0,0,23.36588,59.9124,0.07177319,0,0,0,14.76708
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,2.362843,2.362843,0,-1,0,2.362843,0,0,0,0,0,2.487203,2.362843,0,0,16.47989,14.76708,0,2.487203,-2.487203,20.74414,53.19,0.07177319,2.599127,0,0,14.76708
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,0.2927935,0.2927935,0,0,0,0.2927935,0,0,5.551115E-17,0,0,0.3082037,0.2927935,0,0,19.24345,12.27987,0,0.3082037,-0.3082037,20.41927,52.35699,0.07177319,0.3220729,0,0,12.27987
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.05451713,0.5172415,0.5172415,0,0,0,0.5172415,10.53998,0,1.110223E-16,0,0.05451713,0.5444648,0.5172415,0,0,19.5859,11.97167,0,0.4899476,-0.4899476,19.90281,51.03276,0.07177319,0.5689657,0.04361371,0,12.02619
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,2.743509,5.365978,5.365978,0,0,0,5.365978,51.12784,0,0,0,2.743509,5.648398,5.365978,0,0,20.13028,11.48172,0,2.904889,-2.904889,16.84079,43.18143,0.07177319,5.902576,2.194807,0,14.22523
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,5.697473,3.852489,3.852489,0,0,0,3.852489,147.8907,0,0,0,5.697473,4.055252,3.852489,0,0,23.35794,8.576835,1.642221,0,1.642221,18.39874,47.17616,0.07173105,4.237738,4.557978,0,14.27431
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,7.892395,1.011651,1.011651,0,-1,0,1.011651,780.1503,0,0,0,7.892395,1.064895,1.011651,0,0,21.71572,10.05483,6.8275,0,6.8275,24.87588,63.78417,0.07155637,1.112816,6.313916,0,17.94723
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,10.07255,2.990824,2.990824,0,0,0,2.990824,336.7818,0,0,0,10.07255,3.148236,2.990824,0,0,14.88822,16.19958,6.924316,0,6.924316,31.44486,80.62768,0.07138008,3.289906,8.058042,0,26.27213
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,9.627353,3.68691,3.68691,0,0,0,3.68691,261.1225,0,0,0,9.627353,3.880958,3.68691,0,0,7.963901,22.43147,5.746395,0,5.746395,36.89637,94.60588,0.07123443,4.055601,7.701882,0,32.05882
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,10.03974,3.940605,3.940605,0,0,0,3.940605,254.7766,3.674228,0,0,10.03974,4.148005,3.940605,0,0,2.217506,27.60322,2.217506,0,2.217506,39.00008,100,0.07117839,4.334666,8.031792,0,37.64296
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,10.09113,2.179559,2.179559,0,0,0,2.179559,462.9897,7.796861,0,0,10.09113,2.294273,2.179559,0,0,0,29.59898,0,0,0,39.00008,100,0.07117839,2.397515,8.072907,0,39.69011
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,9.996678,0.6391368,0.6391368,0,-1,0,0.6391368,1564.09,9.323903,0,0,9.996678,0.6727756,0.6391368,0,0,0,29.59898,0,0,0,39.00008,100,0.07117839,0.7030505,7.997343,0,39.59566
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,7.254059,0.3345407,0.3345407,0,-1,0,0.3345407,2168.364,6.901911,0,0,7.254059,0.3521481,0.3345407,0,0,0,29.59898,0,0,0,39.00008,100,0.07117839,0.3679948,5.803247,0,36.85304
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,4.371893,3.085682,3.085682,0,-1,0,3.085682,141.6832,1.123807,0,0,4.371893,3.248086,3.085682,0,0,0,29.59898,0,0,0,39.00008,100,0.07117839,3.39425,3.497515,0,33.97087
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,2.797208,2.195198,2.195198,0,-1,0,2.195198,127.4239,0.4864732,0,0,2.797208,2.310735,2.195198,0,0,0,29.59898,0,0,0,39.00008,100,0.07117839,2.414718,2.237767,0,32.39619
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,0.3133633,3.688792,3.688792,0,-1,0,3.688792,8.495012,0,4.440892E-16,0,0.3133633,3.882939,3.688792,0,0,0,29.59898,0,3.569576,-3.569576,35.23742,90.35217,0.07117839,4.057671,0.2506907,0,29.91234
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,0.5982496,0.5982496,0,-1,0,0.5982496,0,0,0,0,0,0.6297364,0.5982496,0,0,3.966195,26.0294,0,0.6297364,-0.6297364,34.57362,88.65012,0.07117839,0.6580745,0,0,26.0294
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,2.585817,2.585817,0,-1,0,2.585817,0,0,0,0,0,2.721912,2.585817,0,0,4.665902,25.39967,0,2.721912,-2.721912,31.70447,81.29334,0.07117839,2.844398,0,0,25.39967
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,3.450066,3.450066,0,-1,0,3.450066,0,0,4.440892E-16,0,0,3.631648,3.450066,0,0,7.690249,22.67775,0,3.631648,-3.631648,27.87637,71.47774,0.07117839,3.795072,0,0,22.67775
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,1.373712,1.373712,0,-1,0,1.373712,0,0,0,0,0,1.446013,1.373712,0,0,11.72541,19.04611,0,1.446013,-1.446013,26.35214,67.56946,0.07117839,1.511084,0,0,19.04611
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,1.557265,1.557265,0,-1,0,1.557265,0,0,2.220446E-16,0,0,1.639226,1.557265,0,0,13.3321,17.60009,0,1.639226,-1.639226,24.62425,63.13897,0.07117839,1.712991,0,0,17.60009
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,0.6638852,0.6638852,0,-1,0,0.6638852,0,0,1.110223E-16,0,0,0.6988266,0.6638852,0,0,15.15346,15.96087,0,0.6988266,-0.6988266,23.88762,61.25018,0.07117839,0.7302737,0,0,15.96087
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.92993,15.26204,0,0,0,23.88762,61.25018,0.07117839,0,0,0,15.26204
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,1.400422,1.400422,0,-1,0,1.400422,0,0,2.220446E-16,0,0,1.474128,1.400422,0,0,15.92993,15.26204,0,1.474128,-1.474128,22.33375,57.26591,0.07117839,1.540464,0,0,15.26204
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,1.434401,1.434401,0,-1,0,1.434401,0,0,2.220446E-16,0,0,1.509896,1.434401,0,0,17.56785,13.78791,0,1.509896,-1.509896,20.74218,53.18497,0.07117839,1.577841,0,0,13.78791
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,0.4835587,0.4835587,0,-1,0,0.4835587,0,0,5.551115E-17,0,0,0.5090091,0.4835587,0,0,19.24551,12.27802,0,0.5090091,-0.5090091,20.20564,51.80923,0.07117839,0.5319145,0,0,12.27802
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.81108,11.76901,0,0,0,20.20564,51.80923,0.07117839,0,0,0,11.76901
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,0.1902006,1.428438,1.428438,0,0,0,1.428438,13.31528,0,2.220446E-16,0,0.1902006,1.503619,1.428438,0,0,19.81108,11.76901,0,1.313419,-1.313419,18.82117,48.25932,0.07117839,1.571282,0.1521605,0,11.95921
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,2.227165,1.899922,1.899922,0,0,0,1.899922,117.224,0,0,0,2.227165,1.999918,1.899922,0,0,21.27043,10.45559,0.227247,0,0.227247,19.03676,48.8121,0.07117265,2.089914,1.781732,0,12.68275
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,5.373311,5.014637,5.014637,0,0,0,5.014637,107.1525,0,0,0,5.373311,5.278564,5.014637,0,0,21.04319,10.66011,0.09474602,0,0.09474602,19.12664,49.04258,0.07117026,5.5161,4.298648,0,16.03342
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,8.059405,1.655081,1.655081,0,-1,0,1.655081,486.9493,0,0,0,8.059405,1.74219,1.655081,0,0,20.94844,10.74538,6.317215,0,6.317215,25.11968,64.4093,0.07101112,1.820589,6.447524,0,18.80479
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,9.37993,3.969004,3.969004,0,0,0,3.969004,236.3296,0,0,0,9.37993,4.177898,3.969004,0,0,14.63123,16.43088,5.202031,0,5.202031,30.05476,77.06333,0.07088061,4.365904,7.503943,0,25.8108
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,10.46163,7.584424,7.584424,0,0,0,7.584424,137.9357,0,0,0,10.46163,7.983604,7.584424,0,0,9.429194,21.1127,2.478027,0,2.478027,32.40562,83.09117,0.0708186,8.342867,8.369306,0,31.57434
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,10.1386,3.828295,3.828295,0,0,0,3.828295,264.8333,0,0,0,10.1386,4.029785,3.828295,0,0,6.951168,23.34293,6.108817,0,6.108817,38.20095,97.95097,0.07066622,4.211125,8.110881,0,33.48153
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,8.823493,0.6417955,0.6417955,0,0,0,0.6417955,1374.814,7.305568,0,0,8.823493,0.6755742,0.6417955,0,0,0.842351,28.84086,0.842351,0,0.842351,39.00008,100,0.07064526,0.7059751,7.058794,0,37.66436
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,9.341905,2.646499,2.646499,0,-1,0,2.646499,352.991,6.556116,0,0,9.341905,2.785789,2.646499,0,0,0,29.59898,0,0,0,39.00008,100,0.07064526,2.911149,7.473524,0,38.94088
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,6.46348,3.376264,3.376264,0,-1,0,3.376264,191.4389,2.909518,0,0,6.46348,3.553962,3.376264,0,0,0,29.59898,0,0,0,39.00008,100,0.07064526,3.71389,5.170784,0,36.06246
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,5.326941,6.028209,6.028209,0,-1,0,6.028209,88.36689,8.881784E-16,0,0,5.326941,6.345483,6.028209,0,0,0,29.59898,0,1.018543,-1.018543,37.92644,97.24709,0.07064526,6.63103,4.261552,0,34.92592
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,2.143154,2.367283,2.367283,0,-1,0,2.367283,90.5322,0,4.440892E-16,0,2.143154,2.491877,2.367283,0,0,1.131714,28.58043,0,0.3487234,-0.3487234,37.55885,96.30456,0.07064526,2.604012,1.714523,0,30.72359
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,0.3090217,7.82487,7.82487,0,-1,0,7.82487,3.949225,0,8.881784E-16,0.2473572,0.3090217,8.236706,7.82487,0,0,1.519184,28.23171,0,7.927684,-7.927684,29.20234,74.87765,0.07064526,8.607357,0.2472174,0,28.54073
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,2.676209,2.676209,0,-1,0,2.676209,0,0,4.440892E-16,0,0,2.817063,2.676209,0,0,10.32772,20.30403,0,2.817063,-2.817063,26.2329,67.2637,0.07064526,2.94383,0,0,20.30403
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,7.638535,7.638535,0,-1,0,7.638535,0,0,8.881784E-16,0.04238839,0,8.040563,7.638535,0,0,13.45779,17.48697,0,8.040563,-8.040563,17.7574,45.5317,0.07064526,8.402389,0,0,17.48697
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.39175,9.446403,0,0,0,17.7574,45.5317,0.07064526,0,0,0,9.446403
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,0.5166215,0.5166215,0,-1,0,0.5166215,0,0,1.110223E-16,0,0,0.5438122,0.5166215,0,0,22.39175,9.446403,0,0.5438122,-0.5438122,17.18417,44.06189,0.07064526,0.5682837,0,0,9.446403
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,0.1211999,0.1211999,0,-1,0,0.1211999,0,0,1.387779E-17,0,0,0.1275789,0.1211999,0,0,22.99599,8.902591,0,0.1275789,-0.1275789,17.04969,43.71707,0.07064526,0.1333199,0,0,8.902591
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,0.9513779,0.9513779,0,-1,0,0.9513779,0,0,0,0,0,1.00145,0.9513779,0,0,23.13774,8.775012,0,1.00145,-1.00145,15.99407,41.01035,0.07064526,1.046516,0,0,8.775012
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,0.6271284,0.6271284,0,-1,0,0.6271284,0,0,0,0,0,0.6601352,0.6271284,0,0,24.25046,7.773561,0,0.6601352,-0.6601352,15.29823,39.22614,0.07064526,0.6898413,0,0,7.773561
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,0.6568265,0.6568265,0,-1,0,0.6568265,0,0,1.110223E-16,0,0,0.6913963,0.6568265,0,0,24.98395,7.113426,0,0.6913963,-0.6913963,14.56943,37.35744,0.07064526,0.7225091,0,0,7.113426
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,0.4132201,0.4132201,0,-1,0,0.4132201,0,0,5.551115E-17,0,0,0.4349686,0.4132201,0,0,25.75216,6.42203,0,0.4349686,-0.4349686,14.11093,36.1818,0.07064526,0.4545422,0,0,6.42203
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,0.4297312,0.4297312,0,-1,0,0.4297312,0,0,5.551115E-17,0,0,0.4523486,0.4297312,0,0,26.23546,5.987062,0,0.4523486,-0.4523486,13.63412,34.9592,0.07064526,0.4727043,0,0,5.987062
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,1.730703,1.730703,0,0,0,1.730703,0,0,2.220446E-16,0,0,1.821792,1.730703,0,0,26.73807,5.534713,0,1.821792,-1.821792,11.71378,30.03527,0.07064526,1.903773,0,0,5.534713
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,0.1951663,0.9651143,0.9651143,0,0,0,0.9651143,20.22209,0,1.110223E-16,0,0.1951663,1.01591,0.9651143,0,0,28.76229,3.712921,0,0.8207434,-0.8207434,10.84864,27.81697,0.07064526,1.061626,0.156133,0,3.908087
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,2.078303,3.710649,3.710649,11.52779,0,3.25253,3.710649,56.00916,0,0,0,2.078303,0,0,7.817138,7.426281,29.67422,2.892177,9.504585,0,9.504585,19.86548,50.93702,0.07125095,4.081714,1.662643,12,4.97048
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,5.813797,4.358081,4.358081,12,0,3.372,4.358081,133.4027,0,0,0,5.813797,0,0,7.641919,7.259823,20.16964,11.4463,13.07362,0,13.07362,32.2682,82.73882,0.0718094,4.793889,4.651037,12,17.2601
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,7.957546,2.001903,2.001903,0,-1,0,2.001903,397.499,0,0,0,7.957546,2.107267,2.001903,0,0,7.096019,23.21256,5.85028,0,5.85028,37.81827,96.96972,0.07166293,2.202094,6.366037,0,31.17011
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,10.27206,3.065938,3.065938,0,0,0,3.065938,335.0382,5.799023,0,0,10.27206,3.227303,3.065938,0,0,1.245739,28.47781,1.245739,0,1.245739,39.00008,100,0.07163181,3.372532,8.217651,0,38.74988
