Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,9.453222,3.317749,3.317749,0,0,0,3.317749,284.9288,5.960855,0,0,9.453222,3.492367,3.317749,0,0,0,29.59898,0,0,0,39.00008,100,0.07163181,3.649524,7.562577,0,39.0522
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,10.98194,2.961487,2.961487,0,0,0,2.961487,370.8251,7.864583,0,0,10.98194,3.117355,2.961487,0,0,0,29.59898,0,0,0,39.00008,100,0.07163181,3.257636,8.785551,0,40.58092
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,10.93269,2.94703,2.94703,0,0,0,2.94703,370.9731,7.830552,0,0,10.93269,3.102137,2.94703,0,0,0,29.59898,0,0,0,39.00008,100,0.07163181,3.241733,8.746151,0,40.53167
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,8.978056,5.182349,5.182349,0,-1,0,5.182349,173.243,3.522952,0,0,8.978056,5.455104,5.182349,0,0,0,29.59898,0,0,0,39.00008,100,0.07163181,5.700584,7.182445,0,38.57703
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,7.361779,4.925181,4.925181,0,-1,0,4.925181,149.4722,2.177378,0,0,7.361779,5.184401,4.925181,0,0,0,29.59898,0,0,0,39.00008,100,0.07163181,5.417699,5.889423,0,36.96076
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,4.709932,3.616427,3.616427,0,-1,0,3.616427,130.2372,0.9031671,0,0,4.709932,3.806765,3.616427,0,0,0,29.59898,0,0,0,39.00008,100,0.07163181,3.97807,3.767946,0,34.30891
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,1.779449,0,0,0,-1,0,0,0,1.779449,0,0,1.779449,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.07163181,0,1.423559,0,31.37843
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,0.3075738,11.40499,8.36,0,-1,0,8.36,3.679112,0,3.044985,4.185484,0.3075738,8.8,8.36,0,0,0,29.59898,0,8.492426,-8.492426,30.04827,77.04671,0.07163181,12.54548,0.246059,0,29.90655
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,3.102535,3.102535,0,-1,0,3.102535,0,0,0,0,0,3.265826,3.102535,0,0,9.436029,21.10655,0,3.265826,-3.265826,26.60579,68.21984,0.07163181,3.412789,0,0,21.10655
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,0.4961462,0.4961462,0,-1,0,0.4961462,0,0,1.110223E-16,0,0,0.5222591,0.4961462,0,0,13.06472,17.84072,0,0.5222591,-0.5222591,26.05528,66.80828,0.07163181,0.5457608,0,0,17.84072
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,7.052954,7.052954,0,-1,0,7.052954,0,0,8.881784E-16,0,0,7.424162,7.052954,0,0,13.64501,17.31847,0,7.424162,-7.424162,18.22953,46.74229,0.07163181,7.758249,0,0,17.31847
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,0.7289663,0.7289663,0,-1,0,0.7289663,0,0,0,0,0,0.7673329,0.7289663,0,0,21.89408,9.894304,0,0.7673329,-0.7673329,17.42069,44.66834,0.07163181,0.8018629,0,0,9.894304
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,0.3930618,0.3930618,0,-1,0,0.3930618,0,0,5.551115E-17,0,0,0.4137492,0.3930618,0,0,22.74667,9.126971,0,0.4137492,-0.4137492,16.98456,43.55006,0.07163181,0.432368,0,0,9.126971
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,1.855532,1.855532,0,-1,0,1.855532,0,0,2.220446E-16,0,0,1.953192,1.855532,0,0,23.2064,8.713223,0,1.953192,-1.953192,14.92571,38.27098,0.07163181,2.041085,0,0,8.713223
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.37661,6.760031,0,0,0,14.92571,38.27098,0.07163181,0,0,0,6.760031
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.37661,6.760031,0,0,0,14.92571,38.27098,0.07163181,0,0,0,6.760031
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.37661,6.760031,0,0,0,14.92571,38.27098,0.07163181,0,0,0,6.760031
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,0.9792258,0.9792258,0,-1,0,0.9792258,0,0,1.110223E-16,0,0,1.030764,0.9792258,0,0,25.37661,6.760031,0,1.030764,-1.030764,13.83919,35.48504,0.07163181,1.077148,0,0,6.760031
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,0.5318485,0.5318485,0,0,0,0.5318485,0,0,0,0,0,0.5598406,0.5318485,0,0,26.5219,5.729267,0,0.5598406,-0.5598406,13.24907,33.9719,0.07163181,0.5850334,0,0,5.729267
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,0.1131146,0.898736,0.898736,0,0,0,0.898736,12.58597,0,0,0,0.1131146,0.9460379,0.898736,0,0,27.14395,5.169426,0,0.8329233,-0.8329233,12.37109,31.72068,0.07163181,0.9886096,0.09049171,0,5.282541
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,2.427908,3.521501,3.521501,0,0,0,3.521501,68.94525,0,4.440892E-16,0,2.427908,3.706843,3.521501,0,0,28.06942,4.336503,0,1.278936,-1.278936,11.02297,28.26398,0.07163181,3.873651,1.942326,0,6.76441
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,5.139327,0,0,0,0,0,0,0,0,0,0,5.139327,0,0,0,0,29.49046,3.057567,5.139327,0,5.139327,15.89857,40.76548,0.07150375,0,4.111461,0,8.196894
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,6.6952,3.911366,3.911366,0,-1,0,3.911366,171.1729,0,0,0,6.6952,4.117227,3.911366,0,0,24.35113,7.682961,2.577973,0,2.577973,18.34425,47.03644,0.07143968,4.302503,5.35616,0,14.37816
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,7.490458,2.802807,2.802807,0,0,0,2.802807,267.2484,0,0,0,7.490458,2.950324,2.802807,0,0,21.77316,10.00314,4.540134,0,4.540134,22.6514,58.08039,0.07132713,3.083088,5.992366,0,17.4936
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,9.519844,0,0,0,0,0,0,0,0,0,0,9.519844,0,0,0,0,17.23302,14.08926,9.519844,0,9.519844,31.68271,81.23756,0.07109228,0,7.615876,0,23.6091
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,9.373867,0.04899697,0.04899697,0,0,0,0.04899697,19131.53,1.609113,0,0,9.373867,0.05157575,0.04899697,0,0,7.713178,22.65712,7.713178,0,7.713178,39.00008,100,0.07090312,0.05389666,7.499094,0,32.03098
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,9.98983,9.357261,9.357261,3,0,1.095,9.357261,106.7602,3.297976,0,0,9.98983,6.691854,6.357261,0,0,0,29.59898,0,0,0,39.00008,100,0.07090312,10.29299,7.991864,12,39.58881
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,9.451753,4.205363,4.205363,0,-1,0,4.205363,224.7548,5.025055,0,0,9.451753,4.426698,4.205363,0,0,0,29.59898,0,0,0,39.00008,100,0.07090312,4.625899,7.561402,0,39.05073
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,7.023522,5.11348,5.11348,0,-1,0,5.11348,137.3531,1.640912,0,0,7.023522,5.38261,5.11348,0,0,0,29.59898,0,0,0,39.00008,100,0.07090312,5.624828,5.618818,0,36.6225
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,4.117723,1.312392,1.312392,0,-1,0,1.312392,313.757,2.736258,0,0,4.117723,1.381465,1.312392,0,0,0,29.59898,0,0,0,39.00008,100,0.07090312,1.443631,3.294178,0,33.7167
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,1.984214,0,0,0,-1,0,0,0,1.984214,0,0,1.984214,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.07090312,0,1.587371,0,31.58319
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,0.2888721,5.790051,5.790051,0,-1,0,5.790051,4.989111,0,8.881784E-16,0,0.2888721,6.09479,5.790051,0,0,0,29.59898,0,5.805918,-5.805918,32.8801,84.30779,0.07090312,6.369056,0.2310976,0,29.88785
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.45102,23.79306,0,0,0,32.8801,84.30779,0.07090312,0,0,0,23.79306
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,1.829386,1.829386,0,-1,0,1.829386,0,0,2.220446E-16,0,0,1.925669,1.829386,0,0,6.45102,23.79306,0,1.925669,-1.925669,30.85027,79.1031,0.07090312,2.012324,0,0,23.79306
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,3.763395,3.763395,0,-1,0,3.763395,0,0,4.440892E-16,0,0,3.961468,3.763395,0,0,8.590652,21.86739,0,3.961468,-3.961468,26.67451,68.39606,0.07090312,4.139734,0,0,21.86739
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,1.392763,1.392763,0,-1,0,1.392763,0,0,0,0,0,1.466067,1.392763,0,0,12.99228,17.90592,0,1.466067,-1.466067,25.12914,64.43358,0.07090312,1.53204,0,0,17.90592
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.62125,16.43986,0,0,0,25.12914,64.43358,0.07090312,0,0,0,16.43986
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,0.9499129,0.9499129,0,-1,0,0.9499129,0,0,1.110223E-16,0,0,0.9999083,0.9499129,0,0,14.62125,16.43986,0,0.9999083,-0.9999083,24.07515,61.73103,0.07090312,1.044904,0,0,16.43986
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,1.073859,1.073859,0,-1,0,1.073859,0,0,2.220446E-16,0,0,1.130378,1.073859,0,0,15.73226,15.43995,0,1.130378,-1.130378,22.88363,58.67585,0.07090312,1.181245,0,0,15.43995
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,0.4814779,0.4814779,0,-1,0,0.4814779,0,0,5.551115E-17,0,0,0.5068188,0.4814779,0,0,16.98823,14.30957,0,0.5068188,-0.5068188,22.34939,57.30602,0.07090312,0.5296257,0,0,14.30957
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,0.9775759,0.9775759,0,-1,0,0.9775759,0,0,1.110223E-16,0,0,1.029027,0.9775759,0,0,17.55136,13.80275,0,1.029027,-1.029027,21.2647,54.52477,0.07090312,1.075333,0,0,13.80275
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,0.9687111,0.9687111,0,-1,0,0.9687111,0,0,2.220446E-16,0,0,1.019696,0.9687111,0,0,18.69473,12.77372,0,1.019696,-1.019696,20.18985,51.76874,0.07090312,1.065582,0,0,12.77372
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,1.913716,1.913716,0,0,0,1.913716,0,0,0,0,0,2.014438,1.913716,0,0,19.82772,11.75403,0,2.014438,-2.014438,18.06644,46.32412,0.07090312,2.105088,0,0,11.75403
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,0.1384492,1.201256,1.201256,0,0,0,1.201256,11.52537,0,0,0,0.1384492,1.26448,1.201256,0,0,22.06599,9.73959,0,1.126031,-1.126031,16.8795,43.28069,0.07090312,1.321382,0.1107593,0,9.878038
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,2.335434,6.441883,6.441883,0,0,0,6.441883,36.25391,0,8.881784E-16,0,2.335434,6.780929,6.441883,0,0,23.31713,8.613559,0,4.445495,-4.445495,12.19354,31.26543,0.07090312,7.086071,1.868348,0,10.94899
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,5.544445,4.433439,4.433439,0,0,0,4.433439,125.0597,0,0,0,5.544445,4.666778,4.433439,0,0,28.25657,4.168064,0.8776671,0,0.8776671,13.02617,33.40037,0.07088166,4.876783,4.435556,0,9.712509
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,5.972535,2.280266,2.280266,0,-1,0,2.280266,261.9228,0,0,0,5.972535,2.40028,2.280266,0,0,27.3789,4.957964,3.572256,0,3.572256,16.41511,42.08994,0.07079446,2.508292,4.778028,0,10.9305
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,7.762711,5.692305,5.692305,0,0,0,5.692305,136.372,0,0,0,7.762711,5.9919,5.692305,0,0,23.80665,8.172995,1.770811,0,1.770811,18.09505,46.39746,0.0707513,6.261536,6.210169,0,15.93571
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,7.507786,0,0,0,0,0,0,0,0,0,0,7.507786,0,0,0,0,22.03584,9.766725,7.507786,0,7.507786,25.21756,64.66028,0.07056893,0,6.006229,0,17.27451
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,10.17069,0.9663935,0.9663935,0,0,0,0.9663935,1052.438,0,0,0,10.17069,1.017256,0.9663935,0,0,14.52805,16.52373,9.153437,0,9.153437,33.90127,86.92616,0.07034786,1.063033,8.136554,0,26.69443
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,10.75636,1.248886,1.248886,0,0,0,1.248886,861.2761,4.067125,0,0,10.75636,1.314617,1.248886,0,0,5.374615,24.76183,5.374615,0,5.374615,39.00008,100,0.0702187,1.373775,8.605085,0,35.51818
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,10.76335,2.651197,2.651197,0,-1,0,2.651197,405.9807,7.972616,0,0,10.76335,2.790734,2.651197,0,0,0,29.59898,0,0,0,39.00008,100,0.0702187,2.916317,8.61068,0,40.36233
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,8.537862,0.04003793,0.04003793,0,-1,0,0.04003793,21324.43,8.495716,0,0,8.537862,0.04214519,0.04003793,0,0,0,29.59898,0,0,0,39.00008,100,0.0702187,0.04404172,6.830289,0,38.13684
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,3.997251,3.385681,3.385681,0,-1,0,3.385681,118.0634,0.4333762,0,0,3.997251,3.563875,3.385681,0,0,0,29.59898,0,0,0,39.00008,100,0.0702187,3.724249,3.197801,0,33.59623
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,2.406666,5.323489,5.323489,0,-1,0,5.323489,45.20842,0,0,0,2.406666,5.603673,5.323489,0,0,0,29.59898,0,3.197007,-3.197007,35.63013,91.35914,0.0702187,5.855838,1.925333,0,32.00564
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,0.2889034,7.437459,7.437459,0,-1,0,7.437459,3.884436,0,8.881784E-16,0,0.2889034,7.828905,7.437459,0,0,3.55223,26.40197,0,7.540001,-7.540001,27.68228,70.98006,0.0702187,8.181206,0.2311227,0,26.69087
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,3.829507,3.829507,0,-1,0,3.829507,0,0,4.440892E-16,0,0,4.03106,3.829507,0,0,11.93001,18.86197,0,4.03106,-4.03106,23.43317,60.08492,0.0702187,4.212458,0,0,18.86197
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,1.831058,1.831058,0,-1,0,1.831058,0,0,2.220446E-16,0,0,1.927429,1.831058,0,0,16.40897,14.83091,0,1.927429,-1.927429,21.40148,54.87548,0.0702187,2.014163,0,0,14.83091
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,1.13,1.13,0,-1,0,1.13,0,0,0,0,0,1.189474,1.13,0,0,18.55055,12.90348,0,1.189474,-1.189474,20.14766,51.66057,0.0702187,1.243,0,0,12.90348
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,0.03738502,0.03738502,0,-1,0,0.03738502,0,0,6.938894E-18,0,0,0.03935266,0.03738502,0,0,19.87219,11.71401,0,0.03935266,-0.03935266,20.10618,51.55421,0.0702187,0.04112353,0,0,11.71401
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,0.6252105,0.6252105,0,-1,0,0.6252105,0,0,1.110223E-16,0,0,0.6581163,0.6252105,0,0,19.91592,11.67465,0,0.6581163,-0.6581163,19.41247,49.77546,0.0702187,0.6877316,0,0,11.67465
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,0.6306904,0.6306904,0,-1,0,0.6306904,0,0,0,0,0,0.6638846,0.6306904,0,0,20.64716,11.01654,0,0.6638846,-0.6638846,18.71267,47.98111,0.0702187,0.6937594,0,0,11.01654
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,0.3661827,0.3661827,0,-1,0,0.3661827,0,0,0,0,0,0.3854555,0.3661827,0,0,21.38481,10.35265,0,0.3854555,-0.3854555,18.30636,46.9393,0.0702187,0.402801,0,0,10.35265
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,0.4544473,0.4544473,0,-1,0,0.4544473,0,0,5.551115E-17,0,0,0.4783656,0.4544473,0,0,21.81309,9.967197,0,0.4783656,-0.4783656,17.80212,45.64638,0.0702187,0.4998921,0,0,9.967197
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,0.9403993,0.9403993,0,-1,0,0.9403993,0,0,1.110223E-16,0,0,0.9898941,0.9403993,0,0,22.34461,9.488832,0,0.9898941,-0.9898941,16.75868,42.97089,0.0702187,1.034439,0,0,9.488832
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,0.7814671,0.7814671,0,-1,0,0.7814671,0,0,0,0,0,0.822597,0.7814671,0,0,23.44449,8.498938,0,0.822597,-0.822597,15.89159,40.74758,0.0702187,0.8596138,0,0,8.498938
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,0.4496207,0.4496207,0,0,0,0.4496207,0,0,0,0,0,0.4732849,0.4496207,0,0,24.35849,7.676341,0,0.4732849,-0.4732849,15.3927,39.46839,0.0702187,0.4945828,0,0,7.676341
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,0.2097044,0.937728,0.937728,0,0,0,0.937728,22.36303,0,0,0,0.2097044,0.9870821,0.937728,0,0,24.88436,7.203056,0,0.7773777,-0.7773777,14.57327,37.3673,0.0702187,1.031501,0.1677635,0,7.41276
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,1.533287,1.847597,1.847597,0,0,0,1.847597,82.9882,0,0,0,1.533287,1.944839,1.847597,0,0,25.74811,6.425678,0,0.4115515,-0.4115515,14.13946,36.25496,0.0702187,2.032357,1.22663,0,7.958965
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,4.737732,0,0,0,0,0,0,0,0,0,0,4.737732,0,0,0,0,26.20539,6.014126,4.737732,0,4.737732,18.63407,47.77957,0.07010523,0,3.790186,0,10.75186
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,4.465964,1.767931,1.767931,0,-1,0,1.767931,252.6096,0,0,0,4.465964,1.86098,1.767931,0,0,21.46766,10.27809,2.604984,0,2.604984,21.10537,54.11623,0.07004301,1.944724,3.572771,0,14.74405
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,6.124497,3.998569,3.998569,0,0,0,3.998569,153.1672,0,0,0,6.124497,4.20902,3.998569,0,0,18.86267,12.62257,1.915478,0,1.915478,22.92256,58.77567,0.06999731,4.398426,4.899598,0,18.74707
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,9.255268,0.8667032,0.8667032,0,0,0,0.8667032,1067.871,0,0,0,9.255268,0.9123191,0.8667032,0,0,16.9472,14.3465,8.342949,0,8.342949,30.83737,79.07002,0.06979901,0.9533735,7.404214,0,23.60177
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,9.452989,0.9951306,0.9951306,0,0,0,0.9951306,949.9244,0,0,0,9.452989,1.047506,0.9951306,0,0,8.604248,21.85515,8.405482,0,8.405482,38.81151,99.5165,0.06960034,1.094644,7.562391,0,31.30814
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,10.776,0.6333117,0.6333117,0,0,0,0.6333117,1701.531,9.910587,0,0,10.776,0.6666439,0.6333117,0,0,0.1987653,29.42009,0.1987653,0,0.1987653,39.00008,100,0.06959566,0.6966429,8.620797,0,40.19609
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,7.05211,0,0,0,-1,0,0,0,7.05211,0,0,7.05211,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06959566,0,5.641688,0,36.65109
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,5.819226,1.226724,1.226724,0,-1,0,1.226724,474.3712,4.527938,0,0,5.819226,1.291288,1.226724,0,0,0,29.59898,0,0,0,39.00008,100,0.06959566,1.349396,4.655381,0,35.41821
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,3.080571,0.7809746,0.7809746,0,-1,0,0.7809746,394.4522,2.258493,0,0,3.080571,0.8220785,0.7809746,0,0,0,29.59898,0,0,0,39.00008,100,0.06959566,0.859072,2.464457,0,32.67955
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,1.416563,1.694405,1.694405,0,-1,0,1.694405,83.60239,0,0,0,1.416563,1.783584,1.694405,0,0,0,29.59898,0,0.3670212,-0.3670212,38.6132,99.00802,0.06959566,1.863846,1.133251,0,31.01554
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,0.2946389,3.651299,3.651299,0,-1,0,3.651299,8.069426,0,4.440892E-16,0,0.2946389,3.843473,3.651299,0,0,0.4078014,29.23196,0,3.548834,-3.548834,34.8724,89.41624,0.06959566,4.016429,0.2357111,0,29.5266
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,5.072619,5.072619,0,-1,0,5.072619,0,0,8.881784E-16,0,0,5.3396,5.072619,0,0,4.35095,25.68312,0,5.3396,-5.3396,29.24397,74.98439,0.06959566,5.579882,0,0,25.68312
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.28384,20.34352,0,0,0,29.24397,74.98439,0.06959566,0,0,0,20.34352
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,6.851725,6.851725,0,-1,0,6.851725,0,0,8.881784E-16,0,0,7.212342,6.851725,0,0,10.28384,20.34352,0,7.212342,-7.212342,21.64149,55.4909,0.06959566,7.536898,0,0,20.34352
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,1.291474,1.291474,0,-1,0,1.291474,0,0,0,0,0,1.359446,1.291474,0,0,18.29755,13.13118,0,1.359446,-1.359446,20.20851,51.8166,0.06959566,1.420621,0,0,13.13118
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,1.253972,1.253972,0,-1,0,1.253972,0,0,0,0,0,1.31997,1.253972,0,0,19.80805,11.77174,0,1.31997,-1.31997,18.81714,48.24899,0.06959566,1.379369,0,0,11.77174
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,0.2519671,0.2519671,0,-1,0,0.2519671,0,0,0,0,0,0.2652285,0.2519671,0,0,21.27468,10.45177,0,0.2652285,-0.2652285,18.53757,47.53213,0.06959566,0.2771638,0,0,10.45177
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.56938,10.18654,0,0,0,18.53757,47.53213,0.06959566,0,0,0,10.18654
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,2.167632,2.167632,0,-1,0,2.167632,0,0,0,0,0,2.281718,2.167632,0,0,21.56938,10.18654,0,2.281718,-2.281718,16.13243,41.36511,0.06959566,2.384395,0,0,10.18654
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,0.6463207,0.6463207,0,-1,0,0.6463207,0,0,1.110223E-16,0,0,0.6803376,0.6463207,0,0,24.10462,7.904819,0,0.6803376,-0.6803376,15.41529,39.5263,0.06959566,0.7109528,0,0,7.904819
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,0.614099,0.614099,0,-1,0,0.614099,0,0,1.110223E-16,0,0,0.64642,0.614099,0,0,24.86055,7.224481,0,0.64642,-0.64642,14.7339,37.77916,0.06959566,0.6755089,0,0,7.224481
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,0.3321459,0.3321459,0,0,0,0.3321459,0,0,0,0,0,0.3496273,0.3321459,0,0,25.5788,6.578061,0,0.3496273,-0.3496273,14.36536,36.83419,0.06959566,0.3653605,0,0,6.578061
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,0.2098562,0,0,0,0,0,0,0,0,0,0,0.2098562,0,0,0,0,25.96727,6.228434,0.2098562,0,0.2098562,14.56445,37.34467,0.06959072,0,0.1678849,0,6.43829
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,1.361926,2.296065,2.296065,0,0,0,2.296065,59.31565,0,0,0,1.361926,2.416911,2.296065,0,0,25.75742,6.417304,0,1.054985,-1.054985,13.4524,34.49326,0.06959072,2.525672,1.089541,0,7.77923
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,4.27006,1.832704,1.832704,0,0,0,1.832704,232.9923,0,0,0,4.27006,1.929162,1.832704,0,0,26.92962,5.362319,2.340897,0,2.340897,15.67317,40.18753,0.06953561,2.015975,3.416048,0,9.632379
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,6.150127,2.829786,2.829786,0,-1,0,2.829786,217.3355,0,0,0,6.150127,2.978722,2.829786,0,0,24.58872,7.469127,3.171406,0,3.171406,18.68183,47.90202,0.06946108,3.112764,4.920102,0,13.61925
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,8.747505,4.603315,4.603315,0,0,0,4.603315,190.0262,0,0,0,8.747505,4.845594,4.603315,0,0,21.41732,10.32339,3.901911,0,3.901911,22.3835,57.39349,0.06936961,5.063646,6.998004,0,19.0709
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,10.52806,0,0,0,0,0,0,0,0,0,0,10.52806,0,0,0,0,17.51541,13.83511,10.52806,0,10.52806,32.3713,83.00317,0.06912401,0,8.422448,0,24.36317
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,10.73203,0,0,0,0,0,0,0,3.744685,0,0,10.73203,0,0,0,0,6.987347,23.31037,6.987347,0,6.987347,39.00008,100,0.06896196,0,8.585626,0,34.0424
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,9.439032,0,0,0,0,0,0,0,9.439032,0,0,9.439032,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06896196,0,7.551226,0,39.03801
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,8.684086,1.92224,1.92224,0,-1,0,1.92224,451.769,6.660675,0,0,8.684086,2.023411,1.92224,0,0,0,29.59898,0,0,0,39.00008,100,0.06896196,2.114464,6.947268,0,38.28306
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,4.92722,2.278139,2.278139,0,-1,0,2.278139,216.2827,2.52918,0,0,4.92722,2.398041,2.278139,0,0,0,29.59898,0,0,0,39.00008,100,0.06896196,2.505953,3.941776,0,34.5262
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,2.343426,2.539292,2.539292,0,-1,0,2.539292,92.28658,0,4.440892E-16,0,2.343426,2.672939,2.539292,0,0,0,29.59898,0,0.3295134,-0.3295134,38.65274,99.10939,0.06896196,2.793221,1.874741,0,31.9424
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,1.685511,0,0,0,-1,0,0,0,1.319385,0,0,1.685511,0,0,0,0,0.366126,29.26946,0.366126,0,0.366126,39.00008,100,0.06895349,0,1.348409,0,30.95498
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,0.2624777,0.08828262,0.08828262,0,-1,0,0.08828262,297.3152,0.1695486,0,0,0.2624777,0.09292908,0.08828262,0,0,0,29.59898,0,0,0,39.00008,100,0.06895349,0.09711089,0.2099821,0,29.86146
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06895349,0,0,0,29.59898
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06895349,0,0,0,29.59898
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,3.898049,3.898049,0,-1,0,3.898049,0,0,4.440892E-16,0,0,4.103209,3.898049,0,0,0,29.59898,0,4.103209,-4.103209,34.67492,88.90987,0.06895349,4.287854,0,0,29.59898
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,0.6932644,0.6932644,0,-1,0,0.6932644,0,0,0,0,0,0.7297519,0.6932644,0,0,4.559121,25.49577,0,0.7297519,-0.7297519,33.90569,86.93749,0.06895349,0.7625908,0,0,25.49577
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.369956,24.76602,0,0,0,33.90569,86.93749,0.06895349,0,0,0,24.76602
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.369956,24.76602,0,0,0,33.90569,86.93749,0.06895349,0,0,0,24.76602
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.369956,24.76602,0,0,0,33.90569,86.93749,0.06895349,0,0,0,24.76602
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.369956,24.76602,0,0,0,33.90569,86.93749,0.06895349,0,0,0,24.76602
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,0.95777,0.95777,0,-1,0,0.95777,0,0,0,0,0,1.008179,0.95777,0,0,5.369956,24.76602,0,1.008179,-1.008179,32.84298,84.21259,0.06895349,1.053547,0,0,24.76602
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,1.183313,1.183313,0,-1,0,1.183313,0,0,0,0,0,1.245593,1.183313,0,0,6.490156,23.75784,0,1.245593,-1.245593,31.53001,80.84601,0.06895349,1.301645,0,0,23.75784
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,1.016214,1.016214,0,0,0,1.016214,0,0,0,0,0,1.069699,1.016214,0,0,7.874147,22.51225,0,1.069699,-1.069699,30.40244,77.95483,0.06895349,1.117835,0,0,22.51225
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,0.2052521,0.2141802,0.2141802,0,0,0,0.2141802,95.83153,0,2.775558E-17,0,0.2052521,0.2254528,0.2141802,0,0,9.062702,21.44255,0,0.02020069,-0.02020069,30.38115,77.90023,0.06895349,0.2355982,0.1642017,0,21.6478
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,2.17118,0,0,0,0,0,0,0,0,0,0,2.17118,0,0,0,0,9.085147,21.42235,2.17118,0,2.17118,32.44091,83.18166,0.0689033,0,1.736944,0,23.59353
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,4.453636,0,0,0,0,0,0,0,0,0,0,4.453636,0,0,0,0,6.913967,23.37641,4.453636,0,4.453636,36.666,94.01521,0.06880059,0,3.562909,0,27.83004
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,7.762754,3.554281,3.554281,0,-1,0,3.554281,218.4057,1.561075,0,0,7.762754,3.741349,3.554281,0,0,2.46033,27.38468,2.46033,0,2.46033,39.00008,100,0.06874398,3.90971,6.210203,0,35.14743
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,8.083471,2.214904,2.214904,0,0,0,2.214904,364.9582,5.751994,0,0,8.083471,2.331478,2.214904,0,0,0,29.59898,0,0,0,39.00008,100,0.06874398,2.436394,6.466777,0,37.68245
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,9.89,0.592175,0.592175,0,0,0,0.592175,1670.115,9.266658,0,0,9.89,0.6233421,0.592175,0,0,0,29.59898,0,0,0,39.00008,100,0.06874398,0.6513925,7.912,0,39.48898
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,10.79143,0,0,0,0,0,0,0,10.79143,0,0,10.79143,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06874398,0,8.633143,0,40.39041
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,9.520185,6.656725,6.656725,0,0,0,6.656725,143.0161,2.513106,0,0,9.520185,7.007079,6.656725,0,0,0,29.59898,0,0,0,39.00008,100,0.06874398,7.322398,7.616148,0,39.11916
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,8.248117,2.609929,2.609929,0,-1,0,2.609929,316.0285,5.500824,0,0,8.248117,2.747293,2.609929,0,0,0,29.59898,0,0,0,39.00008,100,0.06874398,2.870921,6.598494,0,37.8471
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,5.850118,0,0,0,-1,0,0,0,5.850118,0,0,5.850118,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06874398,0,4.680094,0,35.4491
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,5.127026,1.298151,1.298151,0,-1,0,1.298151,394.9484,3.760551,0,0,5.127026,1.366475,1.298151,0,0,0,29.59898,0,0,0,39.00008,100,0.06874398,1.427966,4.101621,0,34.72601
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,2.915079,2.631185,2.631185,0,-1,0,2.631185,110.7896,0.1454106,0,0,2.915079,2.769669,2.631185,0,0,0,29.59898,0,0,0,39.00008,100,0.06874398,2.894304,2.332063,0,32.51406
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,0.1951156,2.749633,2.749633,0,-1,0,2.749633,7.096059,0,4.440892E-16,0,0.1951156,2.89435,2.749633,0,0,0,29.59898,0,2.699235,-2.699235,36.15483,92.70452,0.06874398,3.024596,0.1560925,0,29.79409
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,3.79171,3.79171,0,-1,0,3.79171,0,0,4.440892E-16,0,0,3.991274,3.79171,0,0,2.99915,26.89974,0,3.991274,-3.991274,31.94766,81.91692,0.06874398,4.170881,0,0,26.89974
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,7.314765,7.314765,0,-1,0,7.314765,0,0,8.881784E-16,0,0,7.699753,7.314765,0,0,7.433898,22.90847,0,7.699753,-7.699753,23.83141,61.10606,0.06874398,8.046242,0,0,22.90847
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,1.258603,1.258603,0,-1,0,1.258603,0,0,2.220446E-16,0,0,1.324845,1.258603,0,0,15.98918,15.20872,0,1.324845,-1.324845,22.4349,57.52527,0.06874398,1.384463,0,0,15.20872
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,0.4681059,0.4681059,0,-1,0,0.4681059,0,0,5.551115E-17,0,0,0.492743,0.4681059,0,0,17.46123,13.88387,0,0.492743,-0.492743,21.9155,56.19349,0.06874398,0.5149165,0,0,13.88387
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,2.011678,2.011678,0,-1,0,2.011678,0,0,0,0,0,2.117556,2.011678,0,0,18.00872,13.39113,0,2.117556,-2.117556,19.6834,50.47017,0.06874398,2.212846,0,0,13.39113
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,0.8405576,0.8405576,0,-1,0,0.8405576,0,0,1.110223E-16,0,0,0.8847975,0.8405576,0,0,20.36156,11.27357,0,0.8847975,-0.8847975,18.75075,48.07874,0.06874398,0.9246134,0,0,11.27357
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,0.9155747,0.9155747,0,-1,0,0.9155747,0,0,1.110223E-16,0,0,0.9637628,0.9155747,0,0,21.34467,10.38877,0,0.9637628,-0.9637628,17.73485,45.47388,0.06874398,1.007132,0,0,10.38877
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,0.4290706,0.4290706,0,-1,0,0.4290706,0,0,5.551115E-17,0,0,0.4516533,0.4290706,0,0,22.41552,9.425012,0,0.4516533,-0.4516533,17.25877,44.25316,0.06874398,0.4719777,0,0,9.425012
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,0.930859,0.930859,0,-1,0,0.930859,0,0,1.110223E-16,0,0,0.9798517,0.930859,0,0,22.91735,8.973359,0,0.9798517,-0.9798517,16.22591,41.60482,0.06874398,1.023945,0,0,8.973359
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,0.5311388,0.5311388,0,-1,0,0.5311388,0,0,0,0,0,0.5590934,0.5311388,0,0,24.00608,7.993507,0,0.5590934,-0.5590934,15.63658,40.0937,0.06874398,0.5842527,0,0,7.993507
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.62729,7.434413,0,0,0,15.63658,40.0937,0.06874398,0,0,0,7.434413
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,0.1897205,0.5904491,0.5904491,0,0,0,0.5904491,32.13156,0,1.110223E-16,0,0.1897205,0.6215254,0.5904491,0,0,24.62729,7.434413,0,0.4318049,-0.4318049,15.18141,38.92662,0.06874398,0.6494941,0.1517764,0,7.624134
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,2.262294,0.2964849,0.2964849,0,0,0,0.2964849,763.0384,0,0,0,2.262294,0.3120894,0.2964849,0,0,25.10708,7.002609,1.950205,0,1.950205,17.03154,43.67053,0.06869917,0.3261335,1.809835,0,9.264903
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,3.221417,2.164396,2.164396,0,0,0,2.164396,148.8368,0,0,0,3.221417,2.278311,2.164396,0,0,23.15687,8.757793,0.9431059,0,0.9431059,17.92625,45.96465,0.06867752,2.380836,2.577134,0,11.97921
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,4.570246,2.468627,2.468627,0,-1,0,2.468627,185.1331,0,0,0,4.570246,2.598555,2.468627,0,0,22.21377,9.606588,1.971691,0,1.971691,19.79676,50.76082,0.06863231,2.71549,3.656197,0,14.17683
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,8.778655,0,0,0,0,0,0,0,0,0,0,8.778655,0,0,0,0,20.24207,11.38111,8.778655,0,8.778655,28.12492,72.11504,0.06843172,0,7.022924,0,20.15977
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,8.223701,3.341042,3.341042,0,0,0,3.341042,246.1418,0,0,0,8.223701,3.516886,3.341042,0,0,11.46342,19.2819,4.706815,0,4.706815,32.5902,83.56445,0.06832466,3.675146,6.578961,0,27.5056
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,9.044225,5.192163,5.192163,0,0,0,5.192163,174.1899,0,0,0,9.044225,5.465436,5.192163,0,0,6.756605,23.51803,3.578789,0,3.578789,35.98534,92.26991,0.06824347,5.71138,7.23538,0,32.56226
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,8.719133,6.218376,6.218376,0,0,0,6.218376,140.2156,0,0,0,8.719133,6.545659,6.218376,0,0,3.177816,26.73894,2.173475,0,2.173475,38.04728,97.55692,0.06819426,6.840213,6.975307,0,35.45808
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,5.6019,6.003658,6.003658,0,-1,0,6.003658,93.30811,0,8.881784E-16,0,5.6019,6.31964,6.003658,0,0,1.004341,28.69507,0,0.7177407,-0.7177407,37.29071,95.61702,0.06819426,6.604024,4.48152,0,34.29697
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,4.815916,3.004472,3.004472,0,-1,0,3.004472,160.2916,0,0,0,4.815916,3.162603,3.004472,0,0,1.80183,27.97733,1.653314,0,1.653314,38.85918,99.63873,0.06815688,3.30492,3.852733,0,32.79325
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,2.548535,7.408446,7.408446,0,-1,0,7.408446,34.4004,0,8.881784E-16,0,2.548535,7.798364,7.408446,0,0,0.1485165,29.46531,0,5.249829,-5.249829,33.32538,85.44952,0.06815688,8.14929,2.038828,0,32.01385
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,1.60006,0,0,0,-1,0,0,0,0,0,0,1.60006,0,0,0,0,5.98166,24.21548,1.60006,0,1.60006,34.84333,89.34169,0.06812074,0,1.280048,0,25.81554
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,0.1807905,0,0,0,-1,0,0,0,0,0,0,0.1807905,0,0,0,0,4.381599,25.65554,0.1807905,0,0.1807905,35.01484,89.78146,0.06811666,0,0.1446324,0,25.83633
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,3.13812,3.13812,0,-1,0,3.13812,0,0,4.440892E-16,0,0,3.303284,3.13812,0,0,4.200809,25.81825,0,3.303284,-3.303284,31.53287,80.85336,0.06811666,3.451932,0,0,25.81825
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,4.706031,4.706031,0,-1,0,4.706031,0,0,0,0,0,4.953717,4.706031,0,0,7.871125,22.51497,0,4.953717,-4.953717,26.3112,67.46447,0.06811666,5.176634,0,0,22.51497
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,3.830255,3.830255,0,-1,0,3.830255,0,0,0,0,0,4.031847,3.830255,0,0,13.37525,17.56125,0,4.031847,-4.031847,22.06126,56.56721,0.06811666,4.213281,0,0,17.56125
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,1.622129,1.622129,0,-1,0,1.622129,0,0,2.220446E-16,0,0,1.707504,1.622129,0,0,17.85509,13.5294,0,1.707504,-1.707504,20.26139,51.95218,0.06811666,1.784341,0,0,13.5294
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,0.0863676,0.0863676,0,-1,0,0.0863676,0,0,1.387779E-17,0,0,0.09091326,0.0863676,0,0,19.75231,11.8219,0,0.09091326,-0.09091326,20.16556,51.70646,0.06811666,0.09500436,0,0,11.8219
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,0.7176846,0.7176846,0,-1,0,0.7176846,0,0,1.110223E-16,0,0,0.7554574,0.7176846,0,0,19.85333,11.73098,0,0.7554574,-0.7554574,19.36924,49.66461,0.06811666,0.789453,0,0,11.73098
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,1.756872,1.756872,0,-1,0,1.756872,0,0,2.220446E-16,0,0,1.849339,1.756872,0,0,20.69272,10.97553,0,1.849339,-1.849339,17.41986,44.66623,0.06811666,1.932559,0,0,10.97553
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.74755,9.126187,0,0,0,17.41986,44.66623,0.06811666,0,0,0,9.126187
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,0.4868912,0.4868912,0,-1,0,0.4868912,0,0,5.551115E-17,0,0,0.5125171,0.4868912,0,0,22.74755,9.126187,0,0.5125171,-0.5125171,16.87962,43.28099,0.06811666,0.5355804,0,0,9.126187
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,1.3878,1.3878,0,-1,0,1.3878,0,0,2.220446E-16,0,0,1.460842,1.3878,0,0,23.31701,8.61367,0,1.460842,-1.460842,15.33976,39.33264,0.06811666,1.526579,0,0,8.61367
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,0.4706624,0.4706624,0,0,0,0.4706624,0,0,5.551115E-17,0,0,0.4954342,0.4706624,0,0,24.94017,7.152829,0,0.4954342,-0.4954342,14.81753,37.99358,0.06811666,0.5177287,0,0,7.152829
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,0.1318822,0,0,0,0,0,0,0,0,0,0,0.1318822,0,0,0,0,25.49065,6.657395,0.1318822,0,0.1318822,14.94264,38.31438,0.06811368,0,0.1055057,0,6.789277
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,2.199875,3.277038,3.277038,0,0,0,3.277038,67.12998,0,4.440892E-16,0,2.199875,3.449513,3.277038,0,0,25.35877,6.776089,0,1.249639,-1.249639,13.62541,34.93687,0.06811368,3.604741,1.7599,0,8.975964
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,2.513256,4.304209,4.304209,0,0,0,4.304209,58.39066,0,0,0,2.513256,4.530746,4.304209,0,0,26.74725,5.52645,0,2.01749,-2.01749,11.49879,29.484,0.06811368,4.73463,2.010605,0,8.039706
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,2.546947,4.235075,4.235075,0,-1,0,4.235075,60.13936,0,0,0.8411499,2.546947,4.457973,4.235075,0,0,28.98891,3.50896,0,1.911027,-1.911027,9.484385,24.31889,0.06811368,4.658582,2.037557,0,6.055907
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,7.789183,0,0,0,0,0,0,0,0,0,0,7.789183,0,0,0,0,31.11227,1.597934,7.789183,0,7.789183,16.87385,43.2662,0.06793832,0,6.231346,0,9.387116
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,7.622328,1.850329,1.850329,0,0,0,1.850329,411.9445,0,0,0,7.622328,1.947715,1.850329,0,0,23.32309,8.608198,5.674613,0,5.674613,22.25726,57.06979,0.06781113,2.035362,6.097863,0,16.23053
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,8.990347,4.974762,4.974762,0,0,0,4.974762,180.7191,0,0,0,8.990347,5.236592,4.974762,0,0,17.64848,13.71535,3.753755,0,3.753755,25.81839,66.20087,0.06772726,5.472238,7.192278,0,22.7057
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,11.37759,0,0,0,0,0,0,0,0,0,0,11.37759,0,0,0,0,13.89472,17.09373,11.37759,0,11.37759,36.61212,93.87704,0.06747431,0,9.102074,0,28.47132
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,7.987279,0,0,0,-1,0,0,0,5.470151,0,0,7.987279,0,0,0,0,2.517128,27.33356,2.517128,0,2.517128,39.00008,100,0.0674186,0,6.389823,0,35.32084
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,3.805685,0.03281664,0.03281664,0,-1,0,0.03281664,11596.82,3.771141,0,0,3.805685,0.03454383,0.03281664,0,0,0,29.59898,0,0,0,39.00008,100,0.0674186,0.0360983,3.044548,0,33.40466
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,3.061067,0,0,0,-1,0,0,0,3.061067,0,0,3.061067,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.0674186,0,2.448854,0,32.66005
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,0.6751841,0,0,0,-1,0,0,0,0.6751841,0,0,0.6751841,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.0674186,0,0.5401472,0,30.27416
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,0.1438686,1.834019,1.834019,0,-1,0,1.834019,7.844443,0,2.220446E-16,0,0.1438686,1.930547,1.834019,0,0,0,29.59898,0,1.786678,-1.786678,37.11675,95.17097,0.0674186,2.017421,0.1150949,0,29.74285
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.985198,27.8123,0,0,0,37.11675,95.17097,0.0674186,0,0,0,27.8123
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.985198,27.8123,0,0,0,37.11675,95.17097,0.0674186,0,0,0,27.8123
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,0.2120428,0.2120428,0,-1,0,0.2120428,0,0,2.775558E-17,0,0,0.2232029,0.2120428,0,0,1.985198,27.8123,0,0.2232029,-0.2232029,36.88148,94.5677,0.0674186,0.233247,0,0,27.8123
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,0.4847781,0.4847781,0,-1,0,0.4847781,0,0,0,0,0,0.5102928,0.4847781,0,0,2.233201,27.5891,0,0.5102928,-0.5102928,36.34358,93.18848,0.0674186,0.5332559,0,0,27.5891
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.800193,27.0788,0,0,0,36.34358,93.18848,0.0674186,0,0,0,27.0788
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.800193,27.0788,0,0,0,36.34358,93.18848,0.0674186,0,0,0,27.0788
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.800193,27.0788,0,0,0,36.34358,93.18848,0.0674186,0,0,0,27.0788
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,0.7903903,0.7903903,0,-1,0,0.7903903,0,0,1.110223E-16,0,0,0.8319897,0.7903903,0,0,2.800193,27.0788,0,0.8319897,-0.8319897,35.46659,90.93979,0.0674186,0.8694293,0,0,27.0788
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,0.6022487,0.6022487,0,-1,0,0.6022487,0,0,1.110223E-16,0,0,0.633946,0.6022487,0,0,3.724626,26.24681,0,0.633946,-0.633946,34.79835,89.22636,0.0674186,0.6624736,0,0,26.24681
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,0.4254169,0.4254169,0,-1,0,0.4254169,0,0,5.551115E-17,0,0,0.4478072,0.4254169,0,0,4.42901,25.61287,0,0.4478072,-0.4478072,34.32632,88.01603,0.0674186,0.4679585,0,0,25.61287
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,1.910593,1.910593,0,0,0,1.910593,0,0,2.220446E-16,0,0,2.011151,1.910593,0,0,4.926574,25.16506,0,2.011151,-2.011151,32.20638,82.5803,0.0674186,2.101653,0,0,25.16506
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,0.2031531,1.489661,1.489661,0,0,0,1.489661,13.63754,0,0,0,0.2031531,1.568064,1.489661,0,0,7.161186,23.15391,0,1.364911,-1.364911,30.76764,78.89122,0.0674186,1.638627,0.1625225,0,23.35706
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,1.118344,4.972396,4.972396,0,0,0,4.972396,22.49104,0,1.776357E-15,0,1.118344,5.234102,4.972396,0,0,8.677754,21.789,0,4.115758,-4.115758,26.42925,67.76717,0.0674186,5.469636,0.894675,0,22.90734
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,1.973766,1.058907,1.058907,0,0,0,1.058907,186.3965,0,0,0,1.973766,1.114639,1.058907,0,0,13.25082,17.67324,0.859127,0,0.859127,27.24429,69.85701,0.06739961,1.164798,1.579013,0,19.64701
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,2.857391,5.813402,5.813402,0,-1,0,5.813402,49.15178,0,0,0,2.857391,6.11937,5.813402,0,0,12.39169,18.44646,0,3.26198,-3.26198,23.80586,61.04054,0.06739961,6.394742,2.285913,0,21.30385
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,4.682292,4.02013,4.02013,0,0,0,4.02013,116.4712,0,0,0,4.682292,4.231715,4.02013,0,0,16.01611,15.18448,0.4505766,0,0.4505766,24.23331,62.13657,0.06738965,4.422143,3.745833,0,19.86677
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,3.400528,0,0,0,0,0,0,0,0,0,0,3.400528,0,0,0,0,15.56554,15.58999,3.400528,0,3.400528,27.45934,70.40842,0.0673146,0,2.720423,0,18.99052
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,2.508709,0.249618,0.249618,0,0,0,0.249618,1005.02,0,0,0,2.508709,0.2627558,0.249618,0,0,12.16501,18.65047,2.245953,0,2.245953,29.59004,75.87173,0.06726513,0.2745798,2.006967,0,21.15918
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,1.90563,4.918853,4.918853,0,0,0,4.918853,38.74134,0,0,0,1.90563,5.17774,4.918853,0,0,9.919055,20.67183,0,3.27211,-3.27211,26.14093,67.02789,0.06726513,5.410738,1.524504,0,22.57746
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,4.432934,2.060447,2.060447,0,-1,0,2.060447,215.1443,0,0,0,4.432934,2.168892,2.060447,0,0,13.55473,17.39972,2.264042,0,2.264042,28.28879,72.53521,0.06721533,2.266492,3.546347,0,21.83265
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,2.457773,1.060476,1.060476,0,-1,0,1.060476,231.7613,0,0,0,2.457773,1.116291,1.060476,0,0,11.29069,19.43736,1.341483,0,1.341483,29.56143,75.79839,0.06718586,1.166524,1.966219,0,21.89513
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,1.927557,0,0,0,-1,0,0,0,0,0,0,1.927557,0,0,0,0,9.949208,20.64469,1.927557,0,1.927557,31.39007,80.4872,0.06714355,0,1.542046,0,22.57225
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,0.4054227,5.635616,5.635616,0,-1,0,5.635616,7.193937,0,8.881784E-16,0,0.4054227,5.932228,5.635616,0,0,8.021651,22.37949,0,5.526805,-5.526805,25.56431,65.54938,0.06714355,6.199178,0.3243381,0,22.78491
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,0.2064783,3.980981,3.980981,0,-1,0,3.980981,5.186618,0,8.881784E-16,0,0.2064783,4.190506,3.980981,0,0,14.16255,16.85269,0,3.984028,-3.984028,21.36477,54.78136,0.06714355,4.379079,0.1651826,0,17.05916
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,3.511644,3.511644,0,-1,0,3.511644,0,0,4.440892E-16,0,0,3.696468,3.511644,0,0,18.58924,12.86866,0,3.696468,-3.696468,17.46835,44.79056,0.06714355,3.862809,0,0,12.86866
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,1.117236,1.117236,0,-1,0,1.117236,0,0,0,0,0,1.176038,1.117236,0,0,22.69643,9.172192,0,1.176038,-1.176038,16.2287,41.61197,0.06714355,1.228959,0,0,9.172192
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,1.109919,1.109919,0,-1,0,1.109919,0,0,2.220446E-16,0,0,1.168336,1.109919,0,0,24.00314,7.996154,0,1.168336,-1.168336,14.99717,38.4542,0.06714355,1.220911,0,0,7.996154
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,0.4196952,0.4196952,0,-1,0,0.4196952,0,0,5.551115E-17,0,0,0.4417844,0.4196952,0,0,25.30129,6.827817,0,0.4417844,-0.4417844,14.53149,37.26014,0.06714355,0.4616647,0,0,6.827817
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,1.677324,1.677324,0,-1,0,1.677324,0,0,2.220446E-16,0,0,1.765604,1.677324,0,0,25.79216,6.386033,0,1.765604,-1.765604,12.67037,32.48808,0.06714355,1.845056,0,0,6.386033
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,0.3245419,0.3245419,0,-1,0,0.3245419,0,0,5.551115E-17,0,0,0.3416231,0.3245419,0,0,27.75394,4.620429,0,0.3416231,-0.3416231,12.31027,31.56474,0.06714355,0.3569961,0,0,4.620429
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,1.593355,1.593355,0,-1,0,1.593355,0,0,2.220446E-16,0,0,1.677215,1.593355,0,0,28.13352,4.278806,0,1.677215,-1.677215,10.54233,27.03157,0.06714355,1.75269,0,0,4.278806
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,0.04034223,0.04034223,0,-1,0,0.04034223,0,0,6.938894E-18,0,0,0.04246551,0.04034223,0,0,29.9971,2.60159,0,0.04246551,-0.04246551,10.49757,26.91679,0.06714355,0.04437646,0,0,2.60159
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,0.3363487,0.3363487,0,-1,0,0.3363487,0,0,0,0,0,0.3540513,0.3363487,0,0,30.04428,2.559125,0,0.3540513,-0.3540513,10.12437,25.95986,0.06714355,0.3699836,0,0,2.559125
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,0.2016844,0.2016844,0,-1,0,0.2016844,0,0,2.775558E-17,0,0,0.2122994,0.2016844,0,0,30.43767,2.205074,0,0.2122994,-0.2122994,9.900584,25.38606,0.06714355,0.2218528,0,0,2.205074
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,0.7419249,0.7419249,0,0,0,0.7419249,0,0,1.110223E-16,0,0,0.7809736,0.7419249,0,0,30.67356,1.992774,0,0.7809736,-0.7809736,9.077366,23.27525,0.06714355,0.8161175,0,0,1.992774
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.0861198,1.907866,1.907866,10.70787,0,3.04509,1.907866,4.513934,1.776357E-15,0,0,0.0861198,0,0,8.8,8.36,31.54131,1.211801,8.44612,0,8.44612,17.09006,43.82058,0.06766465,2.098653,0.06889584,12,1.29792
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,2.820246,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.820246,0,0,8.8,8.36,23.09519,8.813309,11.18025,0,11.18025,27.69657,71.01671,0.06794832,0,2.256196,12,11.63355
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,5.069085,2.964782,2.964782,10.17095,0,2.90925,2.964782,170.9767,0,0,0,5.069085,0,0,7.206166,6.845858,11.91494,18.87553,11.91494,0,11.91494,39.00008,100,0.06833832,3.26126,4.055268,12,23.94461
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,7.031918,3.480914,3.480914,0,-1,0,3.480914,202.0136,3.367798,0,0,7.031918,3.66412,3.480914,0,0,0,29.59898,0,0,0,39.00008,100,0.06833832,3.829005,5.625534,0,36.6309
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,9.932741,0.4783468,0.4783468,0,0,0,0.4783468,2076.473,9.429218,0,0,9.932741,0.5035229,0.4783468,0,0,0,29.59898,0,0,0,39.00008,100,0.06833832,0.5261815,7.946193,0,39.53172
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,10.36796,3.078145,3.078145,0,0,0,3.078145,336.8249,7.127805,0,0,10.36796,3.240153,3.078145,0,0,0,29.59898,0,0,0,39.00008,100,0.06833832,3.38596,8.294367,0,39.96694
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,10.05654,2.538448,2.538448,0,0,0,2.538448,396.169,7.384494,0,0,10.05654,2.67205,2.538448,0,0,0,29.59898,0,0,0,39.00008,100,0.06833832,2.792293,8.045236,0,39.65552
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,9.31645,1.192871,1.192871,0,0,0,1.192871,781.0107,8.060797,0,0,9.31645,1.255654,1.192871,0,0,0,29.59898,0,0,0,39.00008,100,0.06833832,1.312158,7.45316,0,38.91543
