Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,8.583298,0,0,0,-1,0,0,0,8.583298,0,0,8.583298,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06833832,0,6.866638,0,38.18227
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,6.662768,3.094785,3.094785,0,-1,0,3.094785,215.2902,3.405099,0,0,6.662768,3.257668,3.094785,0,0,0,29.59898,0,0,0,39.00008,100,0.06833832,3.404264,5.330214,0,36.26175
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,5.683311,0.5256562,0.5256562,0,-1,0,0.5256562,1081.184,5.129988,0,0,5.683311,0.5533223,0.5256562,0,0,0,29.59898,0,0,0,39.00008,100,0.06833832,0.5782218,4.546649,0,35.28229
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,2.635195,9.966981,8.36,0,-1,0,8.36,31.52147,0,1.606981,2.603679,2.635195,8.8,8.36,0,0,0,29.59898,0,6.164805,-6.164805,32.5018,83.33779,0.06833832,10.96368,2.108155,0,32.23417
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,0.2705345,6.118694,6.118694,0,-1,0,6.118694,4.421443,0,8.881784E-16,0,0.2705345,6.440731,6.118694,0,0,6.849784,23.43417,0,6.170197,-6.170197,25.99784,66.661,0.06833832,6.730564,0.2164276,0,23.70471
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,3.687601,3.687601,0,-1,0,3.687601,0,0,4.440892E-16,0,0,3.881685,3.687601,0,0,13.70556,17.26398,0,3.881685,-3.881685,21.90619,56.1696,0.06833832,4.056361,0,0,17.26398
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,3.265322,3.265322,0,-1,0,3.265322,0,0,0,0,0,3.437182,3.265322,0,0,18.01854,13.38229,0,3.437182,-3.437182,18.28308,46.8796,0.06833832,3.591855,0,0,13.38229
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,0.5340232,0.5340232,0,-1,0,0.5340232,0,0,1.110223E-16,0,0,0.5621297,0.5340232,0,0,21.83763,9.945109,0,0.5621297,-0.5621297,17.69054,45.36028,0.06833832,0.5874255,0,0,9.945109
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,0.5274425,0.5274425,0,-1,0,0.5274425,0,0,1.110223E-16,0,0,0.5552027,0.5274425,0,0,22.46222,9.382979,0,0.5552027,-0.5552027,17.10531,43.85968,0.06833832,0.5801868,0,0,9.382979
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,1.341802,1.341802,0,-1,0,1.341802,0,0,2.220446E-16,0,0,1.412423,1.341802,0,0,23.07911,8.827777,0,1.412423,-1.412423,15.61648,40.04219,0.06833832,1.475982,0,0,8.827777
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,0.9914772,0.9914772,0,-1,0,0.9914772,0,0,0,0,0,1.04366,0.9914772,0,0,24.64847,7.415354,0,1.04366,-1.04366,14.51637,37.22139,0.06833832,1.090625,0,0,7.415354
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,1.037407,1.037407,0,-1,0,1.037407,0,0,0,0,0,1.092007,1.037407,0,0,25.80809,6.371694,0,1.092007,-1.092007,13.36529,34.26992,0.06833832,1.141147,0,0,6.371694
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,0.3907303,0.3907303,0,-1,0,0.3907303,0,0,5.551115E-17,0,0,0.411295,0.3907303,0,0,27.02143,5.279687,0,0.411295,-0.411295,12.93175,33.15827,0.06833832,0.4298033,0,0,5.279687
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,1.275447,1.275447,0,-1,0,1.275447,0,0,0,0,0,1.342576,1.275447,0,0,27.47843,4.868392,0,1.342576,-1.342576,11.51655,29.52956,0.06833832,1.402991,0,0,4.868392
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,0.05370966,0.05370966,0,-1,0,0.05370966,0,0,6.938894E-18,0,0,0.05653648,0.05370966,0,0,28.97018,3.525816,0,0.05653648,-0.05653648,11.45696,29.37675,0.06833832,0.05908063,0,0,3.525816
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,0.9894744,0.9894744,0,0,0,0.9894744,0,0,1.110223E-16,0,0,1.041552,0.9894744,0,0,29.033,3.46928,0,1.041552,-1.041552,10.35907,26.56165,0.06833832,1.088422,0,0,3.46928
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,0.2409373,1.939815,1.939815,0,0,0,1.939815,12.42063,0,0,0,0.2409373,2.041911,1.939815,0,0,30.19028,2.427728,0,1.800973,-1.800973,8.460672,21.69399,0.06833832,2.133797,0.1927499,0,2.668665
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,1.804716,0,0,0,0,0,0,0,0,0,0,1.804716,0,0,0,0,32.19136,0.6267543,1.804716,0,1.804716,10.17278,26.08399,0.06829847,0,1.443773,0,2.431471
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,3.321846,1.28548,1.28548,0,0,0,1.28548,258.4128,0,0,0,3.321846,1.353137,1.28548,0,0,30.38664,2.250999,1.968709,0,1.968709,12.04046,30.87291,0.06825505,1.414028,2.657477,0,5.572845
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,4.32951,0.8952178,0.8952178,0,-1,0,0.8952178,483.6264,0,0,0,4.32951,0.9423345,0.8952178,0,0,28.41793,4.022837,3.387176,0,3.387176,15.25381,39.11227,0.06818047,0.9847396,3.463608,0,8.352347
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,8.088237,5.510379,5.510379,0,0,0,5.510379,146.7819,0,0,0,8.088237,5.800399,5.510379,0,0,25.03076,7.071295,2.287838,0,2.287838,17.42425,44.67747,0.06813019,6.061417,6.47059,0,15.15953
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,6.44294,5.264306,5.264306,0,0,0,5.264306,122.3892,0,0,0,6.44294,5.541375,5.264306,0,0,22.74292,9.13035,0.9015658,0,0.9015658,18.27955,46.87054,0.0681104,5.790736,5.154352,0,15.57329
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,8.397006,2.116425,2.116425,0,0,0,2.116425,396.7542,0,0,0,8.397006,2.227816,2.116425,0,0,21.84135,9.941759,6.16919,0,6.16919,24.13216,61.8772,0.06797526,2.328068,6.717605,0,18.33876
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,7.394448,1.498587,1.498587,0,0,0,1.498587,493.4278,0,0,0,7.394448,1.577461,1.498587,0,0,15.67216,15.49403,5.816988,0,5.816988,29.65064,76.02712,0.06784833,1.648446,5.915558,0,22.88848
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,6.12921,2.491454,2.491454,0,-1,0,2.491454,246.0094,0,0,0,6.12921,2.622583,2.491454,0,0,9.855178,20.72932,3.506627,0,3.506627,32.97731,84.55704,0.06777205,2.740599,4.903368,0,26.85853
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,4.898731,1.214012,1.214012,0,-1,0,1.214012,403.516,0,0,0,4.898731,1.277907,1.214012,0,0,6.34855,23.88528,3.620824,0,3.620824,36.41233,93.36476,0.06769345,1.335413,3.918985,0,28.78401
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,1.425766,0.4186455,0.4186455,0,-1,0,0.4186455,340.5663,0,0,0,1.425766,0.4406795,0.4186455,0,0,2.727726,27.14402,0.9850861,0,0.9850861,37.34686,95.761,0.0676721,0.4605101,1.140612,0,28.56979
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,0.3715629,3.220672,3.220672,0,-1,0,3.220672,11.53681,0,4.440892E-16,0,0.3715629,3.390181,3.220672,0,0,1.74264,28.0306,0,3.018618,-3.018618,34.16496,87.60229,0.0676721,3.542739,0.2972503,0,28.40216
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,0.2087316,2.064016,2.064016,0,-1,0,2.064016,10.11289,0,4.440892E-16,0,0.2087316,2.172648,2.064016,0,0,5.09666,25.01198,0,1.963916,-1.963916,32.09481,82.29423,0.0676721,2.270417,0.1669853,0,25.22072
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,10.97905,8.36,0,-1,0,8.36,0,0,2.619051,3.716956,0,8.8,8.36,0,0,7.27879,23.04807,0,8.8,-8.8,22.8188,58.50962,0.0676721,12.07696,0,0,23.04807
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.05657,14.24807,0,0,0,22.8188,58.50962,0.0676721,0,0,0,14.24807
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,4.612223,4.612223,0,-1,0,4.612223,0,0,8.881784E-16,0,0,4.854971,4.612223,0,0,17.05657,14.24807,0,4.854971,-4.854971,17.70121,45.38762,0.0676721,5.073445,0,0,14.24807
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,0.7639727,0.7639727,0,-1,0,0.7639727,0,0,1.110223E-16,0,0,0.8041818,0.7639727,0,0,22.45098,9.393096,0,0.8041818,-0.8041818,16.85353,43.21408,0.0676721,0.8403699,0,0,9.393096
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,0.6240867,0.6240867,0,-1,0,0.6240867,0,0,0,0,0,0.6569334,0.6240867,0,0,23.34451,8.588915,0,0.6569334,-0.6569334,16.16106,41.43853,0.0676721,0.6864954,0,0,8.588915
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,0.9704809,0.9704809,0,-1,0,0.9704809,0,0,0,0,0,1.021559,0.9704809,0,0,24.07444,7.931981,0,1.021559,-1.021559,15.08424,38.67746,0.0676721,1.067529,0,0,7.931981
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,0.495794,0.495794,0,-1,0,0.495794,0,0,5.551115E-17,0,0,0.5218884,0.495794,0,0,25.20951,6.910422,0,0.5218884,-0.5218884,14.53412,37.2669,0.0676721,0.5453734,0,0,6.910422
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.78938,6.388534,0,0,0,14.53412,37.2669,0.0676721,0,0,0,6.388534
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,0.507889,0.507889,0,-1,0,0.507889,0,0,1.110223E-16,0,0,0.53462,0.507889,0,0,25.78938,6.388534,0,0.53462,-0.53462,13.97058,35.82193,0.0676721,0.558678,0,0,6.388534
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,0.2312556,0.2312556,0,-1,0,0.2312556,0,0,0,0,0,0.2434269,0.2312556,0,0,26.3834,5.853914,0,0.2434269,-0.2434269,13.71399,35.164,0.0676721,0.2543812,0,0,5.853914
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,0.7312168,0.7312168,0,0,0,0.7312168,0,0,1.110223E-16,0,0,0.7697018,0.7312168,0,0,26.65388,5.610487,0,0.7697018,-0.7697018,12.90265,33.08366,0.0676721,0.8043385,0,0,5.610487
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.07064506,0.131062,0.131062,0,0,0,0.131062,53.90202,0,2.775558E-17,0,0.07064506,0.13796,0.131062,0,0,27.5091,4.840785,0,0.06731492,-0.06731492,12.83169,32.90172,0.0676721,0.1441682,0.05651604,0,4.91143
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,3.023592,0.9590755,0.9590755,0,0,0,0.9590755,315.261,0,0,0,3.023592,1.009553,0.9590755,0,0,27.5839,4.77347,2.014038,0,2.014038,14.74238,37.8009,0.06762849,1.054983,2.418873,0,7.797062
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,6.081369,3.646782,3.646782,0,0,0,3.646782,166.7599,0,0,0,6.081369,3.838717,3.646782,0,0,25.56986,6.586105,2.242651,0,2.242651,16.86995,43.25618,0.06757999,4.01146,4.865095,0,12.66747
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,7.659168,1.386803,1.386803,0,-1,0,1.386803,552.2896,0,0,0,7.659168,1.459792,1.386803,0,0,23.32721,8.604491,6.199376,0,6.199376,22.75119,58.33627,0.06744631,1.525483,6.127334,0,16.26366
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,10.16451,1.010138,1.010138,0,0,0,1.010138,1006.25,0,0,0,10.16451,1.063304,1.010138,0,0,17.12783,14.18393,9.101211,0,9.101211,31.38535,80.47511,0.06725099,1.111152,8.131611,0,24.34844
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,10.89485,0,0,0,0,0,0,0,2.868225,0,0,10.89485,0,0,0,0,8.026623,22.37502,8.026623,0,8.026623,39.00008,100,0.06707967,0,8.715878,0,33.26987
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,11.87041,3.881389,3.881389,0,0,0,3.881389,305.8289,7.784737,0,0,11.87041,4.085672,3.881389,0,0,0,29.59898,0,0,0,39.00008,100,0.06707967,4.269527,9.496327,0,41.46939
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,8.699125,0,0,0,0,0,0,0,8.699125,0,0,8.699125,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06707967,0,6.959301,0,38.2981
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,10.23395,7.712813,7.712813,0,-1,0,7.712813,132.6876,2.115196,0,0.1240948,10.23395,8.118751,7.712813,0,0,0,29.59898,0,0,0,39.00008,100,0.06707967,8.484095,8.187158,0,39.83292
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,8.391198,2.342361,2.342361,0,-1,0,2.342361,358.2368,5.925555,0,0,8.391198,2.465643,2.342361,0,0,0,29.59898,0,0,0,39.00008,100,0.06707967,2.576597,6.712959,0,37.99018
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,5.816271,0.4615899,0.4615899,0,-1,0,0.4615899,1260.052,5.330387,0,0,5.816271,0.4858841,0.4615899,0,0,0,29.59898,0,0,0,39.00008,100,0.06707967,0.5077488,4.653017,0,35.41525
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,2.305036,1.445117,1.445117,0,-1,0,1.445117,159.5052,0.7838612,0,0,2.305036,1.521175,1.445117,0,0,0,29.59898,0,0,0,39.00008,100,0.06707967,1.589628,1.844029,0,31.90401
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,0.2598513,4.875607,4.875607,0,-1,0,4.875607,5.329618,0,8.881784E-16,0,0.2598513,5.132218,4.875607,0,0,0,29.59898,0,4.872367,-4.872367,33.86415,86.83099,0.06707967,5.363168,0.207881,0,29.85883
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,3.060063,3.060063,0,-1,0,3.060063,0,0,4.440892E-16,0,0,3.221119,3.060063,0,0,5.413742,24.72661,0,3.221119,-3.221119,30.46879,78.12495,0.06707967,3.366069,0,0,24.72661
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,7.231554,7.231554,0,-1,0,7.231554,0,0,8.881784E-16,0,0,7.612162,7.231554,0,0,8.992763,21.50549,0,7.612162,-7.612162,22.44487,57.55084,0.06707967,7.954709,0,0,21.50549
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,7.224409,7.224409,0,-1,0,7.224409,0,0,8.881784E-16,0,0,7.60464,7.224409,0,0,17.45072,13.89333,0,7.60464,-7.60464,14.42888,36.99705,0.06707967,7.946849,0,0,13.89333
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,1.281723,1.281723,0,-1,0,1.281723,0,0,0,0,0,1.349182,1.281723,0,0,25.90032,6.28869,0,1.349182,-1.349182,13.00671,33.35048,0.06707967,1.409895,0,0,6.28869
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,0.9897493,0.9897493,0,-1,0,0.9897493,0,0,2.220446E-16,0,0,1.041841,0.9897493,0,0,27.39941,4.939508,0,1.041841,-1.041841,11.90852,30.5346,0.06707967,1.088724,0,0,4.939508
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,0.5774606,0.5774606,0,-1,0,0.5774606,0,0,0,0,0,0.6078532,0.5774606,0,0,28.55701,3.897667,0,0.6078532,-0.6078532,11.26778,28.8917,0.06707967,0.6352066,0,0,3.897667
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.2324,3.289813,0,0,0,11.26778,28.8917,0.06707967,0,0,0,3.289813
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,0.7279161,0.7279161,0,-1,0,0.7279161,0,0,1.110223E-16,0,0,0.7662274,0.7279161,0,0,29.2324,3.289813,0,0.7662274,-0.7662274,10.46011,26.82074,0.06707967,0.8007077,0,0,3.289813
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,0.271618,0.271618,0,-1,0,0.271618,0,0,5.551115E-17,0,0,0.2859137,0.271618,0,0,30.08377,2.523586,0,0.2859137,-0.2859137,10.15873,26.04797,0.06707967,0.2987798,0,0,2.523586
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,0.2454209,0.2454209,0,-1,0,0.2454209,0,0,2.775558E-17,0,0,0.2583378,0.2454209,0,0,30.40145,2.237672,0,0.2583378,-0.2583378,9.886417,25.34974,0.06707967,0.269963,0,0,2.237672
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,0.6501141,0.6501141,0,0,0,0.6501141,0,0,1.110223E-16,0,0,0.6843306,0.6501141,0,0,30.68849,1.979334,0,0.6843306,-0.6843306,9.16507,23.50013,0.06707967,0.7151255,0,0,1.979334
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,0.2487509,1.622706,1.622706,10.42271,0,2.972945,1.622706,15.32938,0,0,0,0.2487509,0,0,8.8,8.36,31.44886,1.295004,8.608751,0,8.608751,17.33205,44.44106,0.06755733,1.784977,0.1990007,12,1.543755
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,2.145471,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.145471,0,0,8.8,8.36,22.84011,9.04288,10.50547,0,10.50547,27.29841,69.99579,0.06784777,0,1.716377,12,11.18835
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,3.995653,2.284861,2.284861,11.06274,0,3.134873,2.284861,174.8751,0,0,0,3.995653,0,0,8.77788,8.338985,12.33464,18.4978,12.33464,0,12.33464,39.00008,100,0.06829702,2.513347,3.196522,12,22.49346
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,6.922741,0.8800656,0.8800656,0,-1,0,0.8800656,786.6165,5.996356,0,0,6.922741,0.9263849,0.8800656,0,0,0,29.59898,0,0,0,39.00008,100,0.06829702,0.9680722,5.538193,0,36.52172
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,10.0501,0,0,0,0,0,0,0,10.0501,0,0,10.0501,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06829702,0,8.040081,0,39.64908
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,10.36256,6.028153,6.028153,0,0,0,6.028153,171.9028,4.017139,0,0,10.36256,6.345424,6.028153,0,0,0,29.59898,0,0,0,39.00008,100,0.06829702,6.630968,8.290051,0,39.96154
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,10.57577,2.955608,2.955608,0,0,0,2.955608,357.8205,7.464604,0,0,10.57577,3.111166,2.955608,0,0,0,29.59898,0,0,0,39.00008,100,0.06829702,3.251169,8.460617,0,40.17475
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,11.5043,0,0,0,0,0,0,0,11.5043,0,0,11.5043,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06829702,0,9.203439,0,41.10328
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,9.625077,0,0,0,-1,0,0,0,9.625077,0,0,9.625077,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06829702,0,7.700062,0,39.22406
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,8.251054,2.3526,2.3526,0,-1,0,2.3526,350.7206,5.774632,0,0,8.251054,2.476421,2.3526,0,0,0,29.59898,0,0,0,39.00008,100,0.06829702,2.58786,6.600843,0,37.85003
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,5.643024,0.7309753,0.7309753,0,-1,0,0.7309753,771.9855,4.873576,0,0,5.643024,0.7694477,0.7309753,0,0,0,29.59898,0,0,0,39.00008,100,0.06829702,0.8040729,4.514419,0,35.242
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,2.262481,1.018571,1.018571,0,-1,0,1.018571,222.123,1.190301,0,0,2.262481,1.07218,1.018571,0,0,0,29.59898,0,0,0,39.00008,100,0.06829702,1.120428,1.809985,0,31.86146
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,0.2209865,1.623329,1.623329,0,-1,0,1.623329,13.61317,0,2.220446E-16,0,0.2209865,1.708767,1.623329,0,0,0,29.59898,0,1.48778,-1.48778,37.43182,95.97884,0.06829702,1.785661,0.1767892,0,29.81997
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,1.34299,1.34299,0,-1,0,1.34299,0,0,2.220446E-16,0,0,1.413673,1.34299,0,0,1.653089,28.1112,0,1.413673,-1.413673,35.94168,92.15796,0.06829702,1.477289,0,0,28.1112
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.223837,26.69753,0,0,0,35.94168,92.15796,0.06829702,0,0,0,26.69753
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.223837,26.69753,0,0,0,35.94168,92.15796,0.06829702,0,0,0,26.69753
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,1.319073,1.319073,0,-1,0,1.319073,0,0,0,0,0,1.388498,1.319073,0,0,3.223837,26.69753,0,1.388498,-1.388498,34.47807,88.40514,0.06829702,1.45098,0,0,26.69753
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,0.3936835,0.3936835,0,-1,0,0.3936835,0,0,5.551115E-17,0,0,0.4144037,0.3936835,0,0,4.766613,25.30903,0,0.4144037,-0.4144037,34.04125,87.28509,0.06829702,0.4330519,0,0,25.30903
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,1.333228,1.333228,0,-1,0,1.333228,0,0,2.220446E-16,0,0,1.403398,1.333228,0,0,5.227061,24.89462,0,1.403398,-1.403398,32.56194,83.49199,0.06829702,1.466551,0,0,24.89462
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,0.5440987,0.5440987,0,-1,0,0.5440987,0,0,1.110223E-16,0,0,0.5727354,0.5440987,0,0,6.786392,23.49122,0,0.5727354,-0.5727354,31.95823,81.944,0.06829702,0.5985085,0,0,23.49122
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,1.204664,1.204664,0,-1,0,1.204664,0,0,0,0,0,1.268068,1.204664,0,0,7.422765,22.91849,0,1.268068,-1.268068,30.62156,78.51667,0.06829702,1.325131,0,0,22.91849
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,1.27737,1.27737,0,-1,0,1.27737,0,0,2.220446E-16,0,0,1.3446,1.27737,0,0,8.831729,21.65042,0,1.3446,-1.3446,29.20423,74.88249,0.06829702,1.405107,0,0,21.65042
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,0.770715,0.770715,0,-1,0,0.770715,0,0,1.110223E-16,0,0,0.8112789,0.770715,0,0,10.32573,20.30582,0,0.8112789,-0.8112789,28.34907,72.68977,0.06829702,0.8477865,0,0,20.30582
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,0.5762762,0.5762762,0,0,0,0.5762762,0,0,1.110223E-16,0,0,0.6066065,0.5762762,0,0,11.22715,19.49454,0,0.6066065,-0.6066065,27.70965,71.05024,0.06829702,0.6339038,0,0,19.49454
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,0.193801,0.9100746,0.9100746,0,0,0,0.9100746,21.29507,0,1.110223E-16,0,0.193801,0.9579732,0.9100746,0,0,11.90116,18.88794,0,0.7641722,-0.7641722,26.90414,68.98484,0.06829702,1.001082,0.1550408,0,19.08174
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,1.754618,4.294375,4.294375,0,0,0,4.294375,40.85852,0,8.881784E-16,0,1.754618,4.520394,4.294375,0,0,12.75024,18.12376,0,2.765777,-2.765777,23.98876,61.50951,0.06829702,4.723812,1.403694,0,19.87838
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,2.283019,1.744599,1.744599,0,0,0,1.744599,130.8621,0,0,0,2.283019,1.836421,1.744599,0,0,15.82332,15.35799,0.4465988,0,0.4465988,24.41244,62.59587,0.06828744,1.919059,1.826415,0,17.64101
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,3.992795,6.191837,6.191837,0,-1,0,6.191837,64.48482,0,8.881784E-16,0,3.992795,6.517723,6.191837,0,0,15.37672,15.75993,0,2.524928,-2.524928,21.75093,55.7715,0.06828744,6.811021,3.194236,0,19.75272
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,6.399189,2.258361,2.258361,0,0,0,2.258361,283.3555,0,0,0,6.399189,2.377222,2.258361,0,0,18.1822,13.235,4.021967,0,4.021967,25.5665,65.555,0.06820125,2.484197,5.119351,0,19.63419
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,8.306726,0.05689438,0.05689438,0,0,0,0.05689438,14600.26,0,0,0,8.306726,0.05988882,0.05689438,0,0,14.16023,16.85477,8.246838,0,8.246838,33.39014,85.61557,0.06802522,0.06258382,6.645381,0,25.1615
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,7.879974,1.121658,1.121658,0,0,0,1.121658,702.5294,0.7858868,0,0,7.879974,1.180692,1.121658,0,0,5.913395,24.27692,5.913395,0,5.913395,39.00008,100,0.06789955,1.233823,6.303979,0,32.1569
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,10.47635,5.162931,5.162931,0,0,0,5.162931,202.9148,5.041687,0,0,10.47635,5.434665,5.162931,0,0,0,29.59898,0,0,0,39.00008,100,0.06789955,5.679225,8.381082,0,40.07533
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,10.4948,3.579229,3.579229,0,-1,0,3.579229,293.2141,6.727194,0,0,10.4948,3.767609,3.579229,0,0,0,29.59898,0,0,0,39.00008,100,0.06789955,3.937152,8.395844,0,40.09378
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,8.639423,0,0,0,-1,0,0,0,8.639423,0,0,8.639423,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06789955,0,6.911539,0,38.2384
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,4.582883,3.43435,3.43435,0,-1,0,3.43435,133.4425,0.9677778,0,0,4.582883,3.615105,3.43435,0,0,0,29.59898,0,0,0,39.00008,100,0.06789955,3.777785,3.666306,0,34.18186
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,2.436207,2.932896,2.932896,0,-1,0,2.932896,83.06487,0,0,0,2.436207,3.087259,2.932896,0,0,0,29.59898,0,0.6510527,-0.6510527,38.31381,98.24034,0.06789955,3.226186,1.948965,0,32.03518
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,0.2309786,2.260322,2.260322,0,-1,0,2.260322,10.21884,0,4.440892E-16,0,0.2309786,2.379286,2.260322,0,0,0.7233918,28.94793,0,2.148308,-2.148308,36.04929,92.4339,0.06789955,2.486354,0.1847829,0,29.1789
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,4.056109,4.056109,0,-1,0,4.056109,0,0,0,0,0,4.269589,4.056109,0,0,3.1104,26.79962,0,4.269589,-4.269589,31.54875,80.89407,0.06789955,4.46172,0,0,26.79962
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.854388,22.53003,0,0,0,31.54875,80.89407,0.06789955,0,0,0,22.53003
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,6.091915,6.091915,0,-1,0,6.091915,0,0,8.881784E-16,0,0,6.412542,6.091915,0,0,7.854388,22.53003,0,6.412542,-6.412542,24.78934,63.56228,0.06789955,6.701106,0,0,22.53003
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,1.143798,1.143798,0,-1,0,1.143798,0,0,0,0,0,1.203998,1.143798,0,0,14.97943,16.11749,0,1.203998,-1.203998,23.52021,60.30812,0.06789955,1.258177,0,0,16.11749
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,1.08157,1.08157,0,-1,0,1.08157,0,0,0,0,0,1.138494,1.08157,0,0,16.31721,14.91349,0,1.138494,-1.138494,22.32014,57.231,0.06789955,1.189726,0,0,14.91349
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.5822,13.77499,0,0,0,22.32014,57.231,0.06789955,0,0,0,13.77499
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,1.262948,1.262948,0,-1,0,1.262948,0,0,2.220446E-16,0,0,1.329419,1.262948,0,0,17.5822,13.77499,0,1.329419,-1.329419,20.9188,53.63786,0.06789955,1.389243,0,0,13.77499
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,0.8079216,0.8079216,0,-1,0,0.8079216,0,0,1.110223E-16,0,0,0.8504438,0.8079216,0,0,19.05934,12.44558,0,0.8504438,-0.8504438,20.02236,51.33928,0.06789955,0.8887138,0,0,12.44558
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.00427,11.59513,0,0,0,20.02236,51.33928,0.06789955,0,0,0,11.59513
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,0.7723541,0.7723541,0,-1,0,0.7723541,0,0,1.110223E-16,0,0,0.8130043,0.7723541,0,0,20.00427,11.59513,0,0.8130043,-0.8130043,19.16538,49.14189,0.06789955,0.8495895,0,0,11.59513
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,0.06540724,0.06540724,0,0,0,0.06540724,0,0,1.387779E-17,0,0,0.06884973,0.06540724,0,0,20.90761,10.78213,0,0.06884973,-0.06884973,19.0928,48.95581,0.06789955,0.07194796,0,0,10.78213
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.1064465,0.9444955,0.9444955,0,0,0,0.9444955,11.2702,0,1.110223E-16,0,0.1064465,0.9942058,0.9444955,0,0,20.98411,10.71328,0,0.8877593,-0.8877593,18.15702,46.55637,0.06789955,1.038945,0.08515719,0,10.81973
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,2.966867,3.969439,3.969439,0,0,0,3.969439,74.74272,0,0,0,2.966867,4.178357,3.969439,0,0,21.97051,9.82552,0,1.21149,-1.21149,16.88,43.28196,0.06789955,4.366383,2.373493,0,12.79239
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,5.143844,3.718781,3.718781,0,0,0,3.718781,138.3207,0,0,0,5.143844,3.914506,3.718781,0,0,23.31661,8.614029,1.229339,0,1.229339,18.04625,46.27235,0.06787348,4.090659,4.115076,0,13.75787
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,7.766992,2.503452,2.503452,0,-1,0,2.503452,310.2513,0,0,0,7.766992,2.635213,2.503452,0,0,22.08727,9.720434,5.131779,0,5.131779,22.91469,58.75549,0.06776489,2.753797,6.213593,0,17.48743
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,9.94422,1.512074,1.512074,0,0,0,1.512074,657.6544,0,0,0,9.94422,1.591657,1.512074,0,0,16.95549,14.33904,8.352563,0,8.352563,30.83862,79.07323,0.06758887,1.663281,7.955376,0,24.28325
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,11.73917,5.143198,5.143198,0,0,0,5.143198,228.2465,0,0,0,11.73917,5.413893,5.143198,0,0,8.602929,21.85634,6.325276,0,6.325276,36.83931,94.45957,0.06745618,5.657518,9.391335,0,33.59551
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,12.14705,2.810359,2.810359,0,0,0,2.810359,432.2242,6.911124,0,0,12.14705,2.958272,2.810359,0,0,2.277653,27.54909,2.277653,0,2.277653,39.00008,100,0.06740852,3.091394,9.717639,0,39.69614
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,12.09389,5.682238,5.682238,0,0,0,5.682238,212.8367,6.112586,0,0,12.09389,5.981303,5.682238,0,0,0,29.59898,0,0,0,39.00008,100,0.06740852,6.250461,9.675111,0,41.69287
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,10.40538,2.517641,2.517641,0,-1,0,2.517641,413.2989,7.755233,0,0,10.40538,2.650149,2.517641,0,0,0,29.59898,0,0,0,39.00008,100,0.06740852,2.769405,8.324306,0,40.00436
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,8.641644,7.267978,7.267978,0,-1,0,7.267978,118.9003,0.9911409,0,0,8.641644,7.650503,7.267978,0,0,0,29.59898,0,0,0,39.00008,100,0.06740852,7.994775,6.913315,0,38.24062
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,5.478846,3.733937,3.733937,0,-1,0,3.733937,146.7311,1.548386,0,0,5.478846,3.930459,3.733937,0,0,0,29.59898,0,0,0,39.00008,100,0.06740852,4.10733,4.383077,0,35.07782
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,2.593508,0.03180385,0.03180385,0,-1,0,0.03180385,8154.699,2.56003,0,0,2.593508,0.03347773,0.03180385,0,0,0,29.59898,0,0,0,39.00008,100,0.06740852,0.03498423,2.074806,0,32.19249
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,0.2846245,6.065896,6.065896,0,-1,0,6.065896,4.692209,0,8.881784E-16,0,0.2846245,6.385153,6.065896,0,0,0,29.59898,0,6.100529,-6.100529,32.56956,83.51151,0.06740852,6.672485,0.2276996,0,29.8836
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,2.870312,2.870312,0,-1,0,2.870312,0,0,0,0,0,3.021381,2.870312,0,0,6.778366,23.49845,0,3.021381,-3.021381,29.38474,75.34534,0.06740852,3.157343,0,0,23.49845
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,4.790658,4.790658,0,-1,0,4.790658,0,0,8.881784E-16,0,0,5.042798,4.790658,0,0,10.13546,20.47707,0,5.042798,-5.042798,24.06916,61.71568,0.06740852,5.269724,0,0,20.47707
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,1.078342,1.078342,0,-1,0,1.078342,0,0,2.220446E-16,0,0,1.135096,1.078342,0,0,15.73856,15.43427,0,1.135096,-1.135096,22.87267,58.64775,0.06740852,1.186176,0,0,15.43427
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,1.399307,1.399307,0,-1,0,1.399307,0,0,2.220446E-16,0,0,1.472955,1.399307,0,0,16.99978,14.29917,0,1.472955,-1.472955,21.32004,54.66665,0.06740852,1.539238,0,0,14.29917
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.6364,12.82622,0,0,0,21.32004,54.66665,0.06740852,0,0,0,12.82622
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,1.714935,1.714935,0,-1,0,1.714935,0,0,2.220446E-16,0,0,1.805195,1.714935,0,0,18.6364,12.82622,0,1.805195,-1.805195,19.41719,49.78758,0.06740852,1.886429,0,0,12.82622
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,0.2890311,0.2890311,0,-1,0,0.2890311,0,0,0,0,0,0.3042433,0.2890311,0,0,20.64217,11.02102,0,0.3042433,-0.3042433,19.09649,48.96527,0.06740852,0.3179342,0,0,11.02102
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,1.650792,1.650792,0,-1,0,1.650792,0,0,0,0,0,1.737676,1.650792,0,0,20.98022,10.71678,0,1.737676,-1.737676,17.26482,44.26869,0.06740852,1.815871,0,0,10.71678
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,2.00793,2.00793,0,-1,0,2.00793,0,0,0,0,0,2.113611,2.00793,0,0,22.91097,8.979105,0,2.113611,-2.113611,15.03688,38.55603,0.06740852,2.208723,0,0,8.979105
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,0.561042,0.561042,0,-1,0,0.561042,0,0,1.110223E-16,0,0,0.5905706,0.561042,0,0,25.25943,6.865494,0,0.5905706,-0.5905706,14.41437,36.95984,0.06740852,0.6171463,0,0,6.865494
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.91562,6.274923,0,0,0,14.41437,36.95984,0.06740852,0,0,0,6.274923
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,0.1394316,0,0,0,0,0,0,0,0,0,0,0.1394316,0,0,0,0,25.91562,6.274923,0.1394316,0,0.1394316,14.54664,37.29901,0.06740561,0,0.1115453,0,6.414355
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,2.701428,1.921491,1.921491,0,0,0,1.921491,140.5903,0,0,0,2.701428,2.022622,1.921491,0,0,25.77618,6.400412,0.6788068,0,0.6788068,15.19061,38.95021,0.06739143,2.11364,2.161143,0,9.10184
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,5.470321,3.389961,3.389961,0,0,0,3.389961,161.3682,0,0,0,5.470321,3.56838,3.389961,0,0,25.09738,7.011338,1.901941,0,1.901941,16.99495,43.57672,0.06735171,3.728957,4.376257,0,12.48166
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,7.48336,0,0,0,-1,0,0,0,0,0,0,7.48336,0,0,0,0,23.19544,8.723084,7.48336,0,7.48336,24.09429,61.78011,0.06719588,0,5.986688,0,16.20644
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,10.01634,5.66946,5.66946,0,0,0,5.66946,176.6719,0,0,0,10.01634,5.967853,5.66946,0,0,15.71208,15.45811,4.04849,0,4.04849,27.93503,71.62813,0.06711188,6.236407,8.013074,0,25.47445
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,11.0318,6.352936,6.352936,0,0,0,6.352936,173.6488,0,0,0,11.0318,6.687301,6.352936,0,0,11.66359,19.10175,4.344499,0,4.344499,32.05658,82.1962,0.06702197,6.98823,8.82544,0,30.13355
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,10.51263,0,0,0,0,0,0,0,3.193538,0,0,10.51263,0,0,0,0,7.319089,23.0118,7.319089,0,7.319089,39.00008,100,0.06687104,0,8.410101,0,33.52443
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,10.33595,2.30853,2.30853,0,0,0,2.30853,447.7284,7.905913,0,0,10.33595,2.430032,2.30853,0,0,0,29.59898,0,0,0,39.00008,100,0.06687104,2.539383,8.268756,0,39.93493
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,9.122982,1.776873,1.776873,0,-1,0,1.776873,513.4292,7.25259,0,0,9.122982,1.870392,1.776873,0,0,0,29.59898,0,0,0,39.00008,100,0.06687104,1.95456,7.298386,0,38.72196
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,8.259431,4.561776,4.561776,0,-1,0,4.561776,181.0574,3.457562,0,0,8.259431,4.801869,4.561776,0,0,0,29.59898,0,0,0,39.00008,100,0.06687104,5.017953,6.607545,0,37.85841
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,5.778439,5.302026,5.302026,0,-1,0,5.302026,108.9855,0.1973588,0,0,5.778439,5.581079,5.302026,0,0,0,29.59898,0,0,0,39.00008,100,0.06687104,5.832228,4.622751,0,35.37742
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,2.695358,0.1271776,0.1271776,0,-1,0,0.1271776,2119.366,2.561487,0,0,2.695358,0.1338711,0.1271776,0,0,0,29.59898,0,0,0,39.00008,100,0.06687104,0.1398953,2.156286,0,32.29433
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,0.25393,0,0,0,-1,0,0,0,0.25393,0,0,0.25393,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06687104,0,0.203144,0,29.85291
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,1.429985,1.429985,0,-1,0,1.429985,0,0,2.220446E-16,0,0,1.505248,1.429985,0,0,0,29.59898,0,1.505248,-1.505248,37.41341,95.93163,0.06687104,1.572984,0,0,29.59898
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,7.542017,7.542017,0,-1,0,7.542017,0,0,8.881784E-16,0,0,7.938965,7.542017,0,0,1.672498,28.09373,0,7.938965,-7.938965,29.045,74.47422,0.06687104,8.296219,0,0,28.09373
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,7.775064,7.775064,0,-1,0,7.775064,0,0,8.881784E-16,0.19257,0,8.184278,7.775064,0,0,10.49357,20.15476,0,8.184278,-8.184278,20.41802,52.35379,0.06687104,8.55257,0,0,20.15476
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,1.402856,1.402856,0,-1,0,1.402856,0,0,0,0,0,1.476691,1.402856,0,0,19.58721,11.97049,0,1.476691,-1.476691,18.86145,48.36259,0.06687104,1.543142,0,0,11.97049
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,1.347182,1.347182,0,-1,0,1.347182,0,0,2.220446E-16,0,0,1.418086,1.347182,0,0,21.22798,10.4938,0,1.418086,-1.418086,17.36666,44.52979,0.06687104,1.4819,0,0,10.4938
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.80363,9.07571,0,0,0,17.36666,44.52979,0.06687104,0,0,0,9.07571
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.80363,9.07571,0,0,0,17.36666,44.52979,0.06687104,0,0,0,9.07571
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.80363,9.07571,0,0,0,17.36666,44.52979,0.06687104,0,0,0,9.07571
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,1.281504,1.281504,0,-1,0,1.281504,0,0,2.220446E-16,0,0,1.348952,1.281504,0,0,22.80363,9.07571,0,1.348952,-1.348952,15.94473,40.88385,0.06687104,1.409655,0,0,9.07571
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,1.124561,1.124561,0,-1,0,1.124561,0,0,0,0,0,1.183749,1.124561,0,0,24.30247,7.726758,0,1.183749,-1.183749,14.69695,37.68442,0.06687104,1.237017,0,0,7.726758
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,0.59221,0.59221,0,0,0,0.59221,0,0,0,0,0,0.6233789,0.59221,0,0,25.61774,6.54301,0,0.6233789,-0.6233789,14.03985,35.99955,0.06687104,0.651431,0,0,6.54301
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,0.2492946,0.002741078,0.002741078,0,0,0,0.002741078,9094.762,0,0,0,0.2492946,0.002885346,0.002741078,0,0,26.31039,5.919631,0.2464092,0,0.2464092,14.27362,36.59895,0.06686597,0.003015186,0.1994357,0,6.168925
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,1.124113,1.619356,1.619356,0,0,0,1.619356,69.41727,0,0,0,1.124113,1.704585,1.619356,0,0,26.06398,6.141399,0,0.5804726,-0.5804726,13.66175,35.03005,0.06686597,1.781292,0.8992901,0,7.265512
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,3.211563,1.65487,1.65487,0,0,0,1.65487,194.0674,0,0,0,3.211563,1.741969,1.65487,0,0,26.70895,5.560926,1.469594,0,1.469594,15.05593,38.60486,0.06683575,1.820357,2.56925,0,8.77249
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,4.458319,3.619705,3.619705,0,-1,0,3.619705,123.168,0,0,0,4.458319,3.810216,3.619705,0,0,25.23935,6.883562,0.6481025,0,0.6481025,15.67077,40.18138,0.06682243,3.981676,3.566655,0,11.34188
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,6.494069,2.000793,2.000793,0,0,0,2.000793,324.5748,0,0,0,6.494069,2.106098,2.000793,0,0,24.59125,7.466854,4.387971,0,4.387971,19.83356,50.85519,0.06673241,2.200872,5.195255,0,13.96092
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,5.170976,0.3563575,0.3563575,0,0,0,0.3563575,1451.064,0,0,0,5.170976,0.3751131,0.3563575,0,0,20.20328,11.41603,4.795863,0,4.795863,24.38332,62.52121,0.06663429,0.3919932,4.136781,0,16.587
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,4.232467,0.3804562,0.3804562,0,0,0,0.3804562,1112.471,0,0,0,4.232467,0.4004802,0.3804562,0,0,15.40742,15.7323,3.831987,0,3.831987,28.01866,71.84258,0.0665561,0.4185019,3.385974,0,19.96477
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,1.140966,0,0,0,0,0,0,0,0,0,0,1.140966,0,0,0,0,11.57543,19.18109,1.140966,0,1.140966,29.10108,74.618,0.06653285,0,0.9127724,0,20.32206
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,1.226268,4.462839,4.462839,0,-1,0,4.462839,27.47731,0,0,0,1.226268,4.697725,4.462839,0,0,10.43446,20.20796,0,3.471457,-3.471457,25.44184,65.23536,0.06653285,4.909123,0.9810143,0,21.43423
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,3.216357,1.385297,1.385297,0,-1,0,1.385297,232.1781,0,0,0,3.216357,1.458208,1.385297,0,0,14.29164,16.7365,1.75815,0,1.75815,27.10977,69.51208,0.06649707,1.523827,2.573086,0,19.95286
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,1.442631,1.040355,1.040355,0,-1,0,1.040355,138.6671,0,0,0,1.442631,1.095111,1.040355,0,0,12.53349,18.31884,0.3475196,0,0.3475196,27.43945,70.35743,0.06648999,1.144391,1.154104,0,19.76147
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,0.3578402,2.755253,2.755253,0,-1,0,2.755253,12.98756,0,0,0,0.3578402,2.900266,2.755253,0,0,12.18597,18.63161,0,2.542426,-2.542426,24.7595,63.48577,0.06648999,3.030778,0.2862722,0,18.98945
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,0.2107052,5.58707,5.58707,0,-1,0,5.58707,3.771301,0,8.881784E-16,0,0.2107052,5.881126,5.58707,0,0,15.01089,16.08918,0,5.670421,-5.670421,18.78235,48.15978,0.06648999,6.145777,0.1685642,0,16.29988
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,7.110562,7.110562,0,-1,0,7.110562,0,0,8.881784E-16,0,0,7.484802,7.110562,0,0,21.31136,10.41876,0,7.484802,-7.484802,10.89268,27.92989,0.06648999,7.821618,0,0,10.41876
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,7.963845,2.787259,0,-1,0,2.787259,0,0,5.176587,5.972971,0,2.933956,2.787259,0,0,29.6278,2.933956,0,2.933956,-2.933956,7.800015,20,0.06648999,8.76023,0,0,2.933956
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06648999,0,0,0,0
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,0.8120223,0,0,-1,0,0,0,0,0.8120223,0.8932245,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06648999,0.8932245,0,0,0
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,1.408857,0,0,-1,0,0,0,0,1.408857,1.549742,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06648999,1.549742,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,0.5259644,0,0,-1,0,0,0,0,0.5259644,0.5785609,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06648999,0.5785609,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,2.155028,0,0,-1,0,0,0,0,2.155028,2.370531,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06648999,2.370531,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06648999,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,1.231794,0,0,-1,0,0,0,0,1.231794,1.354973,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06648999,1.354973,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,0.5136562,0,0,-1,0,0,0,0,0.5136562,0.5650218,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06648999,0.5650218,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,1.235131,1.235131,10.03513,0,2.874888,1.235131,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.06692384,1.358644,0,12,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,0.2296675,0.4191573,0.4191573,9.219157,0,2.668447,0.4191573,54.79268,1.776357E-15,0,0,0.2296675,0,0,8.8,8.36,24.52775,7.524,8.589667,0,8.589667,23.87988,61.23034,0.06728096,0.461073,0.183734,12,7.753667
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,1.811664,3.374773,3.374773,11.61978,0,3.275804,3.374773,53.68255,0,0,0,1.811664,0,0,8.245005,7.832755,15.93809,15.2547,9.644419,0,9.644419,33.02938,84.69055,0.06781936,3.71225,1.449331,12,17.06636
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,0.8571476,0,0,0,0,0,0,0,0,0,0,0.8571476,0,0,0,0,6.293667,23.93468,0.8571476,0,0.8571476,33.84254,86.77557,0.06780172,0,0.6857181,0,24.79182
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,1.419062,4.739012,4.739012,0,-1,0,4.739012,29.94425,0,8.881784E-16,0,1.419062,4.988434,4.739012,0,0,5.43652,24.70611,0,3.569372,-3.569372,30.08009,77.12829,0.06780172,5.212914,1.135249,0,26.12517
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,4.410048,0.007642436,0.007642436,0,0,0,0.007642436,57704.74,0,0,0,4.410048,0.00804467,0.007642436,0,0,9.402489,21.13674,4.402004,0,4.402004,34.2562,87.83624,0.06771129,0.00840668,3.528039,0,25.54679
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,3.254866,0.7356377,0.7356377,0,0,0,0.7356377,442.455,0,0,0,3.254866,0.7743555,0.7356377,0,0,5.000485,25.09854,2.480511,0,2.480511,36.60942,93.87012,0.06766045,0.8092015,2.603893,0,28.35341
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,4.199586,0,0,0,0,0,0,0,1.679612,0,0,4.199586,0,0,0,0,2.519974,27.331,2.519974,0,2.519974,39.00008,100,0.06760887,0,3.359669,0,31.53059
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,4.245179,3.218539,3.218539,0,0,0,3.218539,131.8977,0.8572426,0,0,4.245179,3.387936,3.218539,0,0,0,29.59898,0,0,0,39.00008,100,0.06760887,3.540393,3.396143,0,33.84416
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,4.445035,2.773609,2.773609,0,-1,0,2.773609,160.2618,1.525447,0,0,4.445035,2.919588,2.773609,0,0,0,29.59898,0,0,0,39.00008,100,0.06760887,3.05097,3.556028,0,34.04401
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,3.311348,1.514487,1.514487,0,-1,0,1.514487,218.645,1.717152,0,0,3.311348,1.594196,1.514487,0,0,0,29.59898,0,0,0,39.00008,100,0.06760887,1.665935,2.649079,0,32.91033
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,0.3998913,4.181703,4.181703,0,-1,0,4.181703,9.562881,0,0,0,0.3998913,4.401793,4.181703,0,0,0,29.59898,0,4.001902,-4.001902,34.7817,89.18368,0.06760887,4.599874,0.3199131,0,29.99887
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,1.307311,0,0,0,-1,0,0,0,0,0,0,1.307311,0,0,0,0,4.446557,25.59708,1.307311,0,1.307311,36.02193,92.36373,0.06758215,0,1.045849,0,26.90439
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,0.2619173,0,0,0,-1,0,0,0,0,0,0,0.2619173,0,0,0,0,3.139246,26.77366,0.2619173,0,0.2619173,36.2704,93.00085,0.06757679,0,0.2095339,0,27.03557
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,0.04604889,0.04604889,0,-1,0,0.04604889,0,0,6.938894E-18,0,0,0.04847252,0.04604889,0,0,2.877329,27.00938,0,0.04847252,-0.04847252,36.21931,92.86984,0.06757679,0.05065378,0,0,27.00938
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.931187,26.96091,0,0,0,36.21931,92.86984,0.06757679,0,0,0,26.96091
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,0.8853387,0.8853387,0,-1,0,0.8853387,0,0,1.110223E-16,0,0,0.9319354,0.8853387,0,0,2.931187,26.96091,0,0.9319354,-0.9319354,35.23697,90.35101,0.06757679,0.9738725,0,0,26.96091
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,1.509725,1.509725,0,-1,0,1.509725,0,0,2.220446E-16,0,0,1.589185,1.509725,0,0,3.966671,26.02897,0,1.589185,-1.589185,33.56182,86.05576,0.06757679,1.660698,0,0,26.02897
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,0.2414236,0.2414236,0,-1,0,0.2414236,0,0,2.775558E-17,0,0,0.2541301,0.2414236,0,0,5.732431,24.43979,0,0.2541301,-0.2541301,33.29394,85.3689,0.06757679,0.2655659,0,0,24.43979
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.014798,24.18566,0,0,0,33.29394,85.3689,0.06757679,0,0,0,24.18566
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,0.1798979,0.1798979,0,-1,0,0.1798979,0,0,0,0,0,0.1893663,0.1798979,0,0,6.014798,24.18566,0,0.1893663,-0.1893663,33.09433,84.85709,0.06757679,0.1978877,0,0,24.18566
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,0.7372485,0.7372485,0,-1,0,0.7372485,0,0,0,0,0,0.776051,0.7372485,0,0,6.225205,23.99629,0,0.776051,-0.776051,32.2763,82.75957,0.06757679,0.8109733,0,0,23.99629
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,0.8128071,0.8128071,0,-1,0,0.8128071,0,0,1.110223E-16,0,0,0.8555865,0.8128071,0,0,7.087484,23.22024,0,0.8555865,-0.8555865,31.37443,80.44711,0.06757679,0.8940879,0,0,23.22024
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,0.1875486,0.1875486,0,-1,0,0.1875486,0,0,2.775558E-17,0,0,0.1974196,0.1875486,0,0,8.038136,22.36466,0,0.1974196,-0.1974196,31.16633,79.91352,0.06757679,0.2063034,0,0,22.36466
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,0.461176,0.461176,0,0,0,0.461176,0,0,0,0,0,0.4854484,0.461176,0,0,8.257491,22.16724,0,0.4854484,-0.4854484,30.65463,78.60145,0.06757679,0.5072936,0,0,22.16724
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.09342861,0.6869864,0.6869864,0,0,0,0.6869864,13.59978,0,0,0,0.09342861,0.7231436,0.6869864,0,0,8.796878,21.68179,0,0.629715,-0.629715,29.99085,76.89946,0.06757679,0.755685,0.07474289,0,21.77522
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,2.044291,0.2463811,0.2463811,0,0,0,0.2463811,829.7272,0,0,0,2.044291,0.2593485,0.2463811,0,0,9.496561,21.05207,1.784942,0,1.784942,31.68419,81.24136,0.06754034,0.2710192,1.635432,0,23.09636
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,2.973481,3.257135,3.257135,0,0,0,3.257135,91.29131,0,0,0,2.973481,3.428564,3.257135,0,0,7.711619,22.65852,0,0.4550821,-0.4550821,31.20449,80.01137,0.06754034,3.582849,2.378785,0,25.632
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,4.593493,4.890819,4.890819,0,-1,0,4.890819,93.92074,0,0,0,4.593493,5.14823,4.890819,0,0,8.217266,22.20344,0,0.554737,-0.554737,30.61975,78.51202,0.06754034,5.3799,3.674794,0,26.79693
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,4.908227,2.179884,2.179884,0,0,0,2.179884,225.16,0,0,0,4.908227,2.294615,2.179884,0,0,8.83364,21.6487,2.613612,0,2.613612,33.09924,84.86968,0.06748703,2.397872,3.926582,0,26.55693
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,6.338044,0.2591958,0.2591958,0,0,0,0.2591958,2445.273,0,0,0,6.338044,0.2728377,0.2591958,0,0,6.220028,24.00095,6.065207,0,6.065207,38.8532,99.62339,0.06736366,0.2851154,5.070436,0,30.339
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,8.991394,4.388041,4.388041,0,0,0,4.388041,204.9068,4.217581,0,0,8.991394,4.618991,4.388041,0,0,0.1548217,29.45964,0.1548217,0,0.1548217,39.00008,100,0.06736051,4.826846,7.193115,0,38.45103
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,8.67098,4.041439,4.041439,0,0,0,4.041439,214.5518,4.416834,0,0,8.67098,4.254146,4.041439,0,0,0,29.59898,0,0,0,39.00008,100,0.06736051,4.445582,6.936784,0,38.26996
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,9.618325,1.24453,1.24453,0,-1,0,1.24453,772.8478,8.308293,0,0,9.618325,1.310032,1.24453,0,0,0,29.59898,0,0,0,39.00008,100,0.06736051,1.368983,7.69466,0,39.2173
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,7.036712,0.8183956,0.8183956,0,-1,0,0.8183956,859.8179,6.175242,0,0,7.036712,0.8614691,0.8183956,0,0,0,29.59898,0,0,0,39.00008,100,0.06736051,0.9002352,5.629369,0,36.63569
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,4.788558,1.081684,1.081684,0,-1,0,1.081684,442.6947,3.649944,0,0,4.788558,1.138615,1.081684,0,0,0,29.59898,0,0,0,39.00008,100,0.06736051,1.189853,3.830847,0,34.38754
