Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,2.247545,5.598255,5.598255,0,-1,0,5.598255,40.14724,0,8.881784E-16,0,2.247545,5.8929,5.598255,0,0,0,29.59898,0,3.645355,-3.645355,35.15754,90.14735,0.06736051,6.158081,1.798036,0,31.84652
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,0.1879414,0,0,0,-1,0,0,0,0,0,0,0.1879414,0,0,0,0,4.050395,25.95362,0.1879414,0,0.1879414,35.33583,90.60452,0.0673567,0,0.1503531,0,26.14157
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,6.026482,6.026482,0,-1,0,6.026482,0,0,0,0,0,6.343665,6.026482,0,0,3.862453,26.12277,0,6.343665,-6.343665,28.64902,73.45889,0.0673567,6.62913,0,0,26.12277
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,9.773758,8.36,0,-1,0,8.36,0,0,1.413758,2.391134,0,8.8,8.36,0,0,10.91097,19.7791,0,8.8,-8.8,19.37301,49.67428,0.0673567,10.75113,0,0,19.7791
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,7.089977,7.089977,0,-1,0,7.089977,0,0,0,0,0,7.463134,7.089977,0,0,20.68875,10.9791,0,7.463134,-7.463134,11.50617,29.50295,0.0673567,7.798975,0,0,10.9791
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,1.32549,1.32549,0,-1,0,1.32549,0,0,0,0,0,1.395253,1.32549,0,0,28.98112,3.515971,0,1.395253,-1.395253,10.03545,25.73187,0.0673567,1.458039,0,0,3.515971
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.5314,2.120718,0,0,0,10.03545,25.73187,0.0673567,0,0,0,2.120718
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,1.551177,1.551177,0,-1,0,1.551177,0,0,2.220446E-16,0,0,1.632818,1.551177,0,0,30.5314,2.120718,0,1.632818,-1.632818,8.314307,21.3187,0.0673567,1.706295,0,0,2.120718
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.34564,0.4879002,0,0,0,8.314307,21.3187,0.0673567,0,0,0,0.4879002
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,1.377741,0.4635051,0,-1,0,0.4635051,0,0,0.9142358,1.05201,0,0.4879002,0.4635051,0,0,32.34564,0.4879002,0,0.4879002,-0.4879002,7.800015,20,0.0673567,1.515515,0,0,0.4879002
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,1.858305,0,0,-1,0,0,0,0,1.858305,2.044136,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.0673567,2.044136,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,1.261942,0,0,-1,0,0,0,0,1.261942,1.388136,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.0673567,1.388136,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,0.3422501,0.3422501,9.14225,0,2.648989,0.3422501,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.0677065,0.3764752,0,12,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,0.2602512,1.818526,1.818526,10.61853,0,3.022487,1.818526,14.31111,0,0,0,0.2602512,0,0,8.8,8.36,24.52775,7.524,8.620252,0,8.620252,23.9089,61.30474,0.06817365,2.000378,0.208201,12,7.784251
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,2.182545,7.723658,7.723658,12,0,3.372,7.723658,28.25792,0,0,0,2.182545,0,0,4.276342,4.062525,15.9075,15.28223,6.24507,0,6.24507,29.83349,76.49598,0.06858046,8.496023,1.746036,12,17.46477
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,5.29842,3.915458,3.915458,8.061269,0,2.375501,3.915458,135.3206,0,0,0,5.29842,0,0,4.145811,3.938521,9.662432,20.90279,9.23694,0,9.23694,38.59642,98.96499,0.06881604,4.307003,4.238736,12,26.20121
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,5.238358,1.432648,1.432648,0,-1,0,1.432648,365.6416,3.304816,0,0,5.238358,1.508051,1.432648,0,0,0.4254912,29.21604,0.4254912,0,0.4254912,39.00008,100,0.0688073,1.575913,4.190686,0,34.4544
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,5.289023,2.25336,2.25336,0,0,0,2.25336,234.7172,2.917065,0,0,5.289023,2.371958,2.25336,0,0,0,29.59898,0,0,0,39.00008,100,0.0688073,2.478696,4.231218,0,34.888
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,6.796695,1.983317,1.983317,0,0,0,1.983317,342.6933,4.708992,0,0,6.796695,2.087702,1.983317,0,0,0,29.59898,0,0,0,39.00008,100,0.0688073,2.181648,5.437356,0,36.39567
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,10.25935,1.364337,1.364337,0,0,0,1.364337,751.9662,8.823208,0,0,10.25935,1.436144,1.364337,0,0,0,29.59898,0,0,0,39.00008,100,0.0688073,1.500771,8.207481,0,39.85833
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,9.307949,3.55095,3.55095,0,0,0,3.55095,262.1256,5.570107,0,0,9.307949,3.737842,3.55095,0,0,0,29.59898,0,0,0,39.00008,100,0.0688073,3.906045,7.446359,0,38.90693
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,7.357738,0,0,0,-1,0,0,0,7.357738,0,0,7.357738,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.0688073,0,5.886191,0,36.95672
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,6.156908,1.944084,1.944084,0,-1,0,1.944084,316.6997,4.110504,0,0,6.156908,2.046404,1.944084,0,0,0,29.59898,0,0,0,39.00008,100,0.0688073,2.138492,4.925526,0,35.75589
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,3.653644,4.580689,4.580689,0,-1,0,4.580689,79.76189,0,0,0,3.653644,4.821778,4.580689,0,0,0,29.59898,0,1.168134,-1.168134,37.76876,96.84277,0.0688073,5.038758,2.922915,0,33.25262
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,1.931378,4.411591,4.411591,0,-1,0,4.411591,43.77962,0,0,0,1.931378,4.64378,4.411591,0,0,1.297927,28.43084,0,2.712402,-2.712402,34.90963,89.5117,0.0688073,4.85275,1.545102,0,30.36222
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,0.2467184,2.999045,2.999045,0,-1,0,2.999045,8.226565,0,0,0,0.2467184,3.15689,2.999045,0,0,4.311707,25.71844,0,2.910172,-2.910172,31.84204,81.6461,0.0688073,3.29895,0.1973747,0,25.96516
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,3.737576,3.737576,0,-1,0,3.737576,0,0,4.440892E-16,0,0,3.93429,3.737576,0,0,7.545231,22.80827,0,3.93429,-3.93429,27.69494,71.01252,0.0688073,4.111333,0,0,22.80827
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,9.80391,8.36,0,-1,0,8.36,0,0,1.44391,2.424301,0,8.8,8.36,0,0,11.91666,18.87398,0,8.8,-8.8,18.41892,47.22791,0.0688073,10.7843,0,0,18.87398
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,4.757511,4.757511,0,-1,0,4.757511,0,0,8.881784E-16,0,0,5.007906,4.757511,0,0,21.69444,10.07398,0,5.007906,-5.007906,13.14013,33.69257,0.0688073,5.233262,0,0,10.07398
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,0.4055316,0.4055316,0,-1,0,0.4055316,0,0,5.551115E-17,0,0,0.4268753,0.4055316,0,0,27.25878,5.066074,0,0.4268753,-0.4268753,12.69016,32.53881,0.0688073,0.4460847,0,0,5.066074
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,1.237099,1.237099,0,-1,0,1.237099,0,0,2.220446E-16,0,0,1.302209,1.237099,0,0,27.73309,4.639198,0,1.302209,-1.302209,11.31751,29.0192,0.0688073,1.360809,0,0,4.639198
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,0.6367958,0.6367958,0,-1,0,0.6367958,0,0,0,0,0,0.6703113,0.6367958,0,0,29.17999,3.336989,0,0.6703113,-0.6703113,10.61094,27.20749,0.0688073,0.7004753,0,0,3.336989
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,0.1522795,0.1522795,0,-1,0,0.1522795,0,0,2.775558E-17,0,0,0.1602942,0.1522795,0,0,29.92478,2.666677,0,0.1602942,-0.1602942,10.44198,26.77424,0.0688073,0.1675074,0,0,2.666677
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,1.254542,1.254542,0,-1,0,1.254542,0,0,2.220446E-16,0,0,1.32057,1.254542,0,0,30.10288,2.506383,0,1.32057,-1.32057,9.049973,23.20501,0.0688073,1.379996,0,0,2.506383
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,0.8847167,0.8847167,0,-1,0,0.8847167,0,0,1.110223E-16,0,0,0.9312807,0.8847167,0,0,31.57018,1.185813,0,0.9312807,-0.9312807,8.068316,20.68795,0.0688073,0.9731884,0,0,1.185813
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,0.6820163,0.2418056,0,-1,0,0.2418056,0,0,0.4402108,0.5084124,0,0.2545322,0.2418056,0,0,32.60494,0.2545322,0,0.2545322,-0.2545322,7.800015,20,0.0688073,0.750218,0,0,0.2545322
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,1.304666,1.304666,10.10467,0,2.892481,1.304666,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.06923059,1.435133,0,12,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,0.2724824,0.7965341,0.7965341,9.596534,0,2.763923,0.7965341,34.20851,0,0,0,0.2724824,0,0,8.8,8.36,24.52775,7.524,8.632483,0,8.632483,23.9205,61.33449,0.06960374,0.8761874,0.2179859,12,7.796483
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,2.400483,2.477985,2.477985,11.27798,0,3.18933,2.477985,96.87238,1.776357E-15,0,0,2.400483,0,0,8.8,8.36,15.89527,15.29323,10.76048,0,10.76048,34.12879,87.50954,0.0700708,2.725784,1.920387,12,17.69372
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,4.285102,3.447796,3.447796,0,0,0,3.447796,124.2853,0,0,0,4.285102,3.629259,3.447796,0,0,5.134788,24.97767,0.6558433,0,0.6558433,34.75098,89.1049,0.07005721,3.792576,3.428082,0,29.26277
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,5.082116,2.793352,2.793352,0,-1,0,2.793352,181.9361,0,0,0,5.082116,2.940371,2.793352,0,0,4.478945,25.56793,2.141746,0,2.141746,36.78282,94.31473,0.07001283,3.072687,4.065693,0,30.65004
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,6.141007,1.836051,1.836051,0,0,0,1.836051,334.4682,1.871123,0,0,6.141007,1.932685,1.836051,0,0,2.337199,27.4955,2.337199,0,2.337199,39.00008,100,0.06996448,2.019656,4.912806,0,33.63651
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,6.331852,3.835125,3.835125,0,0,0,3.835125,165.1016,2.294879,0,0,6.331852,4.036974,3.835125,0,0,0,29.59898,0,0,0,39.00008,100,0.06996448,4.218638,5.065482,0,35.93083
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,6.772756,3.404716,3.404716,0,0,0,3.404716,198.9228,3.188844,0,0,6.772756,3.583912,3.404716,0,0,0,29.59898,0,0,0,39.00008,100,0.06996448,3.745188,5.418204,0,36.37173
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,8.561188,3.794529,3.794529,0,0,0,3.794529,225.6192,4.566947,0,0,8.561188,3.994241,3.794529,0,0,0,29.59898,0,0,0,39.00008,100,0.06996448,4.173982,6.84895,0,38.16016
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,5.209469,0.7894329,0.7894329,0,-1,0,0.7894329,659.9002,4.378488,0,0,5.209469,0.830982,0.7894329,0,0,0,29.59898,0,0,0,39.00008,100,0.06996448,0.8683763,4.167575,0,34.80845
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,3.260699,1.410908,1.410908,0,-1,0,1.410908,231.1065,1.775533,0,0,3.260699,1.485166,1.410908,0,0,0,29.59898,0,0,0,39.00008,100,0.06996448,1.551998,2.60856,0,32.85968
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,2.995892,0.3311255,0.3311255,0,-1,0,0.3311255,904.7604,2.647339,0,0,2.995892,0.3485531,0.3311255,0,0,0,29.59898,0,0,0,39.00008,100,0.06996448,0.364238,2.396714,0,32.59487
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,1.797533,2.869465,2.869465,0,-1,0,2.869465,62.64348,0,0,0,1.797533,3.020489,2.869465,0,0,0,29.59898,0,1.222957,-1.222957,37.71097,96.6946,0.06996448,3.156411,1.438026,0,31.39651
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,0.1332555,0,0,0,-1,0,0,0,0,0,0,0.1332555,0,0,0,0,1.358841,28.37602,0.1332555,0,0.1332555,37.83739,97.01875,0.06996172,0,0.1066044,0,28.50928
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,4.867802,4.867802,0,-1,0,4.867802,0,0,0,0,0,5.124002,4.867802,0,0,1.225585,28.49595,0,5.124002,-5.124002,32.43621,83.16962,0.06996172,5.354581,0,0,28.49595
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,3.727319,3.727319,0,-1,0,3.727319,0,0,4.440892E-16,0,0,3.923494,3.727319,0,0,6.91892,23.37195,0,3.923494,-3.923494,28.30049,72.56521,0.06996172,4.100051,0,0,23.37195
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,0.2671476,0.2671476,0,-1,0,0.2671476,0,0,5.551115E-17,0,0,0.281208,0.2671476,0,0,11.27836,19.44846,0,0.281208,-0.281208,28.00407,71.80516,0.06996172,0.2938623,0,0,19.44846
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,2.311894,2.311894,0,-1,0,2.311894,0,0,4.440892E-16,0,0,2.433573,2.311894,0,0,11.59081,19.16725,0,2.433573,-2.433573,25.43886,65.22771,0.06996172,2.543084,0,0,19.16725
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,0.5892128,0.5892128,0,-1,0,0.5892128,0,0,1.110223E-16,0,0,0.620224,0.5892128,0,0,14.29478,16.73368,0,0.620224,-0.620224,24.78508,63.55137,0.06996172,0.6481341,0,0,16.73368
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,0.5987944,0.5987944,0,-1,0,0.5987944,0,0,1.110223E-16,0,0,0.6303099,0.5987944,0,0,14.98392,16.11345,0,0.6303099,-0.6303099,24.12068,61.84777,0.06996172,0.6586739,0,0,16.11345
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,0.4126986,0.4126986,0,-1,0,0.4126986,0,0,5.551115E-17,0,0,0.4344196,0.4126986,0,0,15.68426,15.48314,0,0.4344196,-0.4344196,23.66276,60.67363,0.06996172,0.4539684,0,0,15.48314
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,0.3063495,0.3063495,0,-1,0,0.3063495,0,0,0,0,0,0.3224732,0.3063495,0,0,16.16695,15.04872,0,0.3224732,-0.3224732,23.32284,59.80204,0.06996172,0.3369845,0,0,15.04872
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.52526,14.72625,0,0,0,23.32284,59.80204,0.06996172,0,0,0,14.72625
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,1.143874,1.143874,0,-1,0,1.143874,0,0,0,0,0,1.204078,1.143874,0,0,16.52526,14.72625,0,1.204078,-1.204078,22.05363,56.54767,0.06996172,1.258261,0,0,14.72625
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,1.044735,1.044735,0,0,0,1.044735,0,0,2.220446E-16,0,0,1.099721,1.044735,0,0,17.86312,13.52217,0,1.099721,-1.099721,20.89443,53.57535,0.06996172,1.149209,0,0,13.52217
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.08004797,0,0,0,0,0,0,0,0,0,0,0.08004797,0,0,0,0,19.08503,12.42245,0.08004797,0,0.08004797,20.97037,53.77007,0.06996007,0,0.06403837,0,12.5025
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,2.744382,4.853598,4.853598,0,0,0,4.853598,56.54324,0,0,0,2.744382,5.109051,4.853598,0,0,19.00498,12.49449,0,2.364669,-2.364669,18.47779,47.37885,0.06996007,5.338958,2.195505,0,15.23887
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,5.476943,6.826918,6.826918,0,0,0,6.826918,80.22572,0,0,0,5.476943,7.186229,6.826918,0,0,21.63239,10.12982,0,1.709286,-1.709286,16.67604,42.759,0.06996007,7.50961,4.381555,0,15.60677
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,8.121833,5.014163,5.014163,0,-1,0,5.014163,161.9779,0,0,0,8.121833,5.278066,5.014163,0,0,23.5316,8.420538,2.843768,0,2.843768,19.37388,49.67651,0.06990132,5.515579,6.497467,0,16.54237
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,7.457013,0,0,0,0,0,0,0,0,0,0,7.457013,0,0,0,0,20.68783,10.97993,7.457013,0,7.457013,26.44822,67.81581,0.06974776,0,5.96561,0,18.43694
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,9.844019,2.075914,2.075914,0,0,0,2.075914,474.2017,0,0,0,9.844019,2.185173,2.075914,0,0,13.23082,17.69124,7.658847,0,7.658847,33.71404,86.44608,0.06959073,2.283505,7.875216,0,27.53526
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,11.44293,2.905441,2.905441,0,0,0,2.905441,393.8448,2.812596,0,0,11.44293,3.058359,2.905441,0,0,5.571973,24.5842,5.571973,0,5.571973,39.00008,100,0.06947694,3.195985,9.154343,0,36.02713
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,8.227579,1.341378,1.341378,0,0,0,1.341378,613.3675,6.815602,0,0,8.227579,1.411977,1.341378,0,0,0,29.59898,0,0,0,39.00008,100,0.06947694,1.475516,6.582064,0,37.82656
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,6.51899,0,0,0,-1,0,0,0,6.51899,0,0,6.51899,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06947694,0,5.215191,0,36.11797
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,7.199347,3.461264,3.461264,0,-1,0,3.461264,207.9976,3.555911,0,0,7.199347,3.643436,3.461264,0,0,0,29.59898,0,0,0,39.00008,100,0.06947694,3.80739,5.759478,0,36.79832
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,4.517422,6.605859,6.605859,0,-1,0,6.605859,68.38507,0,8.881784E-16,0,4.517422,6.953536,6.605859,0,0,0,29.59898,0,2.436114,-2.436114,36.43219,93.41568,0.06947694,7.266445,3.613937,0,34.1164
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,2.055182,0.6589571,0.6589571,0,-1,0,0.6589571,311.884,0,0,0,2.055182,0.693639,0.6589571,0,0,2.706794,27.16286,1.361542,0,1.361542,37.72386,96.72765,0.06944919,0.7248528,1.644145,0,29.21805
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,0.2900636,6.96548,6.96548,0,-1,0,6.96548,4.164301,0,8.881784E-16,0,0.2900636,7.332084,6.96548,0,0,1.345251,28.38825,0,7.042021,-7.042021,30.30092,77.69451,0.06944919,7.662028,0.2320509,0,28.67832
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,3.989287,3.989287,0,-1,0,3.989287,0,0,4.440892E-16,0,0,4.199249,3.989287,0,0,9.169719,21.34623,0,4.199249,-4.199249,25.87452,66.3448,0.06944919,4.388215,0,0,21.34623
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,5.237495,5.237495,0,-1,0,5.237495,0,0,0,0,0,5.513153,5.237495,0,0,13.83555,17.14698,0,5.513153,-5.513153,20.06315,51.44387,0.06944919,5.761245,0,0,17.14698
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,0.1708132,0.1708132,0,-1,0,0.1708132,0,0,2.775558E-17,0,0,0.1798034,0.1708132,0,0,19.96128,11.63383,0,0.1798034,-0.1798034,19.87362,50.9579,0.06944919,0.1878946,0,0,11.63383
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,1.596018,1.596018,0,-1,0,1.596018,0,0,2.220446E-16,0,0,1.680019,1.596018,0,0,20.16106,11.45403,0,1.680019,-1.680019,18.10272,46.41715,0.06944919,1.75562,0,0,11.45403
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,1.135459,1.135459,0,-1,0,1.135459,0,0,0,0,0,1.19522,1.135459,0,0,22.02774,9.774008,0,1.19522,-1.19522,16.84285,43.18671,0.06944919,1.249005,0,0,9.774008
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,1.883486,1.883486,0,-1,0,1.883486,0,0,2.220446E-16,0,0,1.982617,1.883486,0,0,23.35577,8.578788,0,1.982617,-1.982617,14.75299,37.82811,0.06944919,2.071834,0,0,8.578788
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,1.32467,1.32467,0,-1,0,1.32467,0,0,0,0,0,1.39439,1.32467,0,0,25.55867,6.596171,0,1.39439,-1.39439,13.28317,34.05935,0.06944919,1.457137,0,0,6.596171
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,0.8368133,0.8368133,0,-1,0,0.8368133,0,0,1.110223E-16,0,0,0.8808561,0.8368133,0,0,27.108,5.201781,0,0.8808561,-0.8808561,12.35467,31.67858,0.06944919,0.9204946,0,0,5.201781
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,0.2213261,0.2213261,0,-1,0,0.2213261,0,0,2.775558E-17,0,0,0.2329749,0.2213261,0,0,28.08673,4.320925,0,0.2329749,-0.2329749,12.10909,31.04889,0.06944919,0.2434587,0,0,4.320925
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,0.1907338,0.1907338,0,-1,0,0.1907338,0,0,2.775558E-17,0,0,0.2007725,0.1907338,0,0,28.34559,4.08795,0,0.2007725,-0.2007725,11.89746,30.50625,0.06944919,0.2098072,0,0,4.08795
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,1.201672,1.201672,0,0,0,1.201672,0,0,0,0,0,1.264918,1.201672,0,0,28.56867,3.887178,0,1.264918,-1.264918,10.56412,27.08743,0.06944919,1.321839,0,0,3.887178
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,0.1399701,0.01317429,0.01317429,0,0,0,0.01317429,1062.449,0,0,0,0.1399701,0.01386767,0.01317429,0,0,29.97413,2.62226,0.1261024,0,0.1261024,10.68375,27.39418,0.06944662,0.01449172,0.1119761,0,2.76223
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,1.586841,0,0,0,0,0,0,0,0,0,0,1.586841,0,0,0,0,29.84803,2.735752,1.586841,0,1.586841,12.18916,31.2542,0.06941431,0,1.269472,0,4.322593
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,2.302054,2.656635,2.656635,0,0,0,2.656635,86.653,0,0,0,2.302054,2.796458,2.656635,0,0,28.26119,4.163908,0,0.4944039,-0.4944039,11.66801,29.91792,0.06941431,2.922298,1.841643,0,6.465962
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,2.582309,2.725628,2.725628,0,-1,0,2.725628,94.74179,0,0,0,2.582309,2.869082,2.725628,0,0,28.81053,3.669505,0,0.2867733,-0.2867733,11.36573,29.14283,0.06941431,2.99819,2.065847,0,6.251813
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,1.920709,0,0,0,0,0,0,0,0,0,0,1.920709,0,0,0,0,29.12916,3.382731,1.920709,0,1.920709,13.18787,33.81499,0.06937525,0,1.536567,0,5.303441
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,2.499411,3.505386,3.505386,0,0,0,3.505386,71.30201,0,0,0,2.499411,3.68988,3.505386,0,0,27.20845,5.11137,0,1.190469,-1.190469,11.93301,30.59739,0.06937525,3.855924,1.999529,0,7.610781
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,0.9097052,0.3029312,0.3029312,0,0,0,0.3029312,300.301,0,0,0,0.9097052,0.3188749,0.3029312,0,0,28.5312,3.920901,0.5908303,0,0.5908303,12.49352,32.0346,0.06936324,0.3332243,0.7277641,0,4.830606
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,1.017115,0.2764366,0.2764366,0,0,0,0.2764366,367.9378,0,0,0,1.017115,0.2909859,0.2764366,0,0,27.94037,4.452648,0.7261291,0,0.7261291,13.18239,33.80092,0.06934848,0.3040803,0.813692,0,5.469763
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,1.208456,2.668438,2.668438,0,-1,0,2.668438,45.28701,0,0,0,1.208456,2.808882,2.668438,0,0,27.21424,5.106164,0,1.600426,-1.600426,11.49539,29.47529,0.06934848,2.935282,0.9667647,0,6.31462
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,2.06025,4.43847,4.43847,0,-1,0,4.43847,46.41801,0,0,1.160418,2.06025,4.672073,4.43847,0,0,28.99249,3.505738,0,2.611824,-2.611824,8.742284,22.41607,0.06934848,4.882317,1.6482,0,5.565987
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,1.043244,0,0,0,-1,0,0,0,0,0,0,1.043244,0,0,0,0,31.89452,0.8939139,1.043244,0,1.043244,9.731992,24.95377,0.06932729,0,0.834595,0,1.937158
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,1.722748,5.874507,3.377802,0,-1,0,3.377802,51.00204,0,2.496705,4.393444,1.722748,3.555582,3.377802,0,0,30.85127,1.832833,0,1.832833,-1.832833,7.800015,20,0.06932729,6.461958,1.378199,0,3.555582
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,0.2659461,6.865685,0.2526488,0,-1,0,0.2526488,105.2632,0,6.613036,7.501723,0.2659461,0.2659461,0.2526488,0,0,32.88775,0,0,0,0,7.800015,20,0.06932729,7.552253,0.2127569,0,0.2659461
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,3.13332,0,0,-1,0,0,0,0,3.13332,3.446652,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06932729,3.446652,0,0,0
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,4.652584,0,0,-1,0,0,0,0,4.652584,5.117842,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06932729,5.117842,0,0,0
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,3.684491,0,0,-1,0,0,0,0,3.684491,4.05294,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06932729,4.05294,0,0,0
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,0.3465554,0,0,-1,0,0,0,0,0.3465554,0.3812109,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06932729,0.3812109,0,0,0
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,1.184923,0,0,-1,0,0,0,0,1.184923,1.303416,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06932729,1.303416,0,0,0
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,0.7850134,0,0,-1,0,0,0,0,0.7850134,0.8635148,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06932729,0.8635148,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,1.167545,0,0,-1,0,0,0,0,1.167545,1.2843,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06932729,1.2843,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,0.6274376,0,0,-1,0,0,0,0,0.6274376,0.6901814,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06932729,0.6901814,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,0.4688215,0,0,-1,0,0,0,0,0.4688215,0.5157037,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06932729,0.5157037,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,1.307206,0,0,-1,0,0,0,0,1.307206,1.437927,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06932729,1.437927,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,0.585429,0.585429,9.385429,0,2.710514,0.585429,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.06968234,0.6439719,0,12,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.04125366,1.646708,1.646708,10.44671,0,2.979017,1.646708,2.50522,0,0,0,0.04125366,0,0,8.8,8.36,24.52775,7.524,8.401254,0,8.401254,23.70114,60.77203,0.07012177,1.811379,0.03300293,12,7.565254
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,2.421926,6.032414,6.032414,12,0,3.372,6.032414,40.14853,0,0,0,2.421926,0,0,5.967586,5.669207,16.1265,15.08513,8.091132,0,8.091132,31.37706,80.45383,0.07063255,6.635655,1.93754,12,17.50705
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,5.095782,1.79222,1.79222,0,0,0,1.79222,284.3279,0,0,0,5.095782,1.886547,1.79222,0,0,8.035368,22.36715,3.209234,0,3.209234,34.4216,88.26035,0.07056671,1.971442,4.076625,0,27.46293
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,7.367735,1.173405,1.173405,0,-1,0,1.173405,627.8939,1.306439,0,0,7.367735,1.235163,1.173405,0,0,4.826133,25.25546,4.826133,0,4.826133,39.00008,100,0.07046793,1.290745,5.894188,0,32.62319
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,7.356575,5.34143,5.34143,0,0,0,5.34143,137.7267,1.734017,0,0,7.356575,5.622558,5.34143,0,0,0,29.59898,0,0,0,39.00008,100,0.07046793,5.875573,5.88526,0,36.95555
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,9.44994,5.591427,5.591427,0,0,0,5.591427,169.0076,3.564227,0,0,9.44994,5.885713,5.591427,0,0,0,29.59898,0,0,0,39.00008,100,0.07046793,6.15057,7.559952,0,39.04892
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,9.502078,3.84196,3.84196,0,0,0,3.84196,247.3237,5.45791,0,0,9.502078,4.044169,3.84196,0,0,0,29.59898,0,0,0,39.00008,100,0.07046793,4.226156,7.601663,0,39.10106
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,8.626816,5.32057,5.32057,0,0,0,5.32057,162.1408,3.026216,0,0,8.626816,5.6006,5.32057,0,0,0,29.59898,0,0,0,39.00008,100,0.07046793,5.852627,6.901453,0,38.22579
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,9.262319,4.947357,4.947357,0,-1,0,4.947357,187.2175,4.054574,0,0,9.262319,5.207744,4.947357,0,0,0,29.59898,0,0,0,39.00008,100,0.07046793,5.442092,7.409855,0,38.8613
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,7.095435,6.459978,6.459978,0,-1,0,6.459978,109.8368,0.2954575,0,0,7.095435,6.799977,6.459978,0,0,0,29.59898,0,0,0,39.00008,100,0.07046793,7.105976,5.676348,0,36.69441
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,3.998163,4.150189,4.150189,0,-1,0,4.150189,96.33689,0,0,0,3.998163,4.36862,4.150189,0,0,0,29.59898,0,0.3704571,-0.3704571,38.60958,98.99873,0.07046793,4.565208,3.19853,0,33.59714
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,1.839334,1.98345,1.98345,0,-1,0,1.98345,92.73408,0,0,0,1.839334,2.087842,1.98345,0,0,0.411619,29.22852,0,0.248508,-0.248508,38.34763,98.32706,0.07046793,2.181795,1.471467,0,31.06786
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,0.2715889,6.276573,6.276573,0,-1,0,6.276573,4.327025,0,1.776357E-15,0,0.2715889,6.606919,6.276573,0,0,0.687739,28.98001,0,6.33533,-6.33533,31.66961,81.20396,0.07046793,6.90423,0.2172711,0,29.2516
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,5.690848,5.690848,0,-1,0,5.690848,0,0,8.881784E-16,0,0,5.990366,5.690848,0,0,7.726995,22.64468,0,5.990366,-5.990366,25.35521,65.01322,0.07046793,6.259933,0,0,22.64468
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,6.743444,6.743444,0,-1,0,6.743444,0,0,0,0,0,7.098362,6.743444,0,0,14.38296,16.65432,0,7.098362,-7.098362,17.87288,45.8278,0.07046793,7.417789,0,0,16.65432
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,7.703762,7.703762,0,-1,0,7.703762,0,0,0,0.114138,0,8.109223,7.703762,0,0,22.27003,9.555955,0,8.109223,-8.109223,9.325005,23.91022,0.07046793,8.474138,0,0,9.555955
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,0.6689831,0.6689831,0,-1,0,0.6689831,0,0,1.110223E-16,0,0,0.7041928,0.6689831,0,0,31.28027,1.446732,0,0.7041928,-0.7041928,8.582721,22.00693,0.07046793,0.7358814,0,0,1.446732
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,0.3437741,0.3437741,0,-1,0,0.3437741,0,0,0,0,0,0.3618675,0.3437741,0,0,32.06271,0.742539,0,0.3618675,-0.3618675,8.201279,21.02888,0.07046793,0.3781515,0,0,0.742539
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,0.6259326,0.3616379,0,-1,0,0.3616379,0,0,0.2642947,0.3268879,0,0.3806715,0.3616379,0,0,32.46479,0.3806715,0,0.3806715,-0.3806715,7.800015,20,0.07046793,0.6885259,0,0,0.3806715
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,1.325449,0,0,-1,0,0,0,0,1.325449,1.457993,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.07046793,1.457993,0,0,0
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,1.111498,0,0,-1,0,0,0,0,1.111498,1.222648,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.07046793,1.222648,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,0.6942179,0,0,-1,0,0,0,0,0.6942179,0.7636397,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.07046793,0.7636397,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,0.5704014,0,0,-1,0,0,0,0,0.5704014,0.6274415,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.07046793,0.6274415,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,0.3417717,0.3417717,9.141771,0,2.648868,0.3417717,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.07079703,0.3759488,0,12,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,0.2293237,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2293237,0,0,8.8,8.36,24.52775,7.524,8.589324,0,8.589324,23.87956,61.22951,0.0710921,0,0.183459,12,7.753324
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,2.303863,2.019771,2.019771,10.81977,0,3.073402,2.019771,114.0656,0,0,0,2.303863,0,0,8.8,8.36,15.93843,15.25439,10.66386,0,10.66386,33.99619,87.16953,0.07150646,2.221748,1.843091,12,17.55825
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,4.57001,3.34784,3.34784,0,0,0,3.34784,136.5062,0,0,0,4.57001,3.524042,3.34784,0,0,5.274567,24.85187,1.045968,0,1.045968,34.98848,89.71387,0.07148495,3.682624,3.656008,0,29.42188
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,6.259335,3.737778,3.737778,0,-1,0,3.737778,167.4614,0,0,0,6.259335,3.934503,3.737778,0,0,4.228599,25.79324,2.324832,0,2.324832,37.19401,95.36906,0.07143718,4.111556,5.007468,0,32.05257
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,6.173958,3.363803,3.363803,0,0,0,3.363803,183.541,0.729346,0,0,6.173958,3.540845,3.363803,0,0,1.903767,27.88559,1.903767,0,1.903767,39.00008,100,0.07139811,3.700183,4.939166,0,34.05955
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,8.328834,1.265216,1.265216,0,0,0,1.265216,658.2936,6.997028,0,0,8.328834,1.331806,1.265216,0,0,0,29.59898,0,0,0,39.00008,100,0.07139811,1.391737,6.663067,0,37.92781
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,11.4079,0,0,0,0,0,0,0,11.4079,0,0,11.4079,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.07139811,0,9.126321,0,41.00688
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,10.41289,6.026255,6.026255,0,0,0,6.026255,172.7921,4.069466,0,0,10.41289,6.343426,6.026255,0,0,0,29.59898,0,0,0,39.00008,100,0.07139811,6.62888,8.330314,0,40.01187
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,9.708192,0,0,0,-1,0,0,0,9.708192,0,0,9.708192,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.07139811,0,7.766553,0,39.30717
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,8.043926,5.395004,5.395004,0,-1,0,5.395004,149.0995,2.364974,0,0,8.043926,5.678951,5.395004,0,0,0,29.59898,0,0,0,39.00008,100,0.07139811,5.934504,6.435141,0,37.6429
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,5.282449,2.432151,2.432151,0,-1,0,2.432151,217.1925,2.72229,0,0,5.282449,2.560159,2.432151,0,0,0,29.59898,0,0,0,39.00008,100,0.07139811,2.675366,4.225959,0,34.88143
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,2.148221,6.297854,6.297854,0,-1,0,6.297854,34.11037,8.881784E-16,0,0,2.148221,6.62932,6.297854,0,0,0,29.59898,0,4.481099,-4.481099,34.27658,87.8885,0.07139811,6.927639,1.718577,0,31.7472
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,0.226709,1.225071,1.225071,0,-1,0,1.225071,18.50578,0,2.220446E-16,0,0.226709,1.289549,1.225071,0,0,4.978999,25.11788,0,1.06284,-1.06284,33.15625,85.01587,0.07139811,1.347578,0.1813672,0,25.34459
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,10.38213,8.36,0,-1,0,8.36,0,0,2.022128,3.060341,0,8.8,8.36,0,0,6.159932,24.05504,0,8.8,-8.8,23.88024,61.23126,0.07139811,11.42034,0,0,24.05504
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.93771,15.25504,0,0,0,23.88024,61.23126,0.07139811,0,0,0,15.25504
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,0.5288792,0.5288792,0,-1,0,0.5288792,0,0,1.110223E-16,0,0,0.5567149,0.5288792,0,0,15.93771,15.25504,0,0.5567149,-0.5567149,23.29341,59.72657,0.07139811,0.5817671,0,0,15.25504
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,1.060259,1.060259,0,-1,0,1.060259,0,0,2.220446E-16,0,0,1.116062,1.060259,0,0,16.55628,14.69833,0,1.116062,-1.116062,22.11698,56.71009,0.07139811,1.166285,0,0,14.69833
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,0.7144363,0.7144363,0,-1,0,0.7144363,0,0,1.110223E-16,0,0,0.7520382,0.7144363,0,0,17.79635,13.58226,0,0.7520382,-0.7520382,21.32426,54.67748,0.07139811,0.7858799,0,0,13.58226
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,0.4810885,0.4810885,0,-1,0,0.4810885,0,0,0,0,0,0.5064089,0.4810885,0,0,18.63195,12.83022,0,0.5064089,-0.5064089,20.79046,53.30876,0.07139811,0.5291973,0,0,12.83022
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.19462,12.32382,0,0,0,20.79046,53.30876,0.07139811,0,0,0,12.32382
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,0.7045311,0.7045311,0,-1,0,0.7045311,0,0,1.110223E-16,0,0,0.7416117,0.7045311,0,0,19.19462,12.32382,0,0.7416117,-0.7416117,20.00873,51.30434,0.07139811,0.7749842,0,0,12.32382
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,1.468249,1.468249,0,-1,0,1.468249,0,0,2.220446E-16,0,0,1.545525,1.468249,0,0,20.01864,11.5822,0,1.545525,-1.545525,18.3796,47.12709,0.07139811,1.615074,0,0,11.5822
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,1.105984,1.105984,0,-1,0,1.105984,0,0,0,0,0,1.164193,1.105984,0,0,21.73589,10.03668,0,1.164193,-1.164193,17.15244,43.98052,0.07139811,1.216582,0,0,10.03668
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,1.534471,1.534471,0,0,0,1.534471,0,0,2.220446E-16,0,0,1.615232,1.534471,0,0,23.02944,8.872485,0,1.615232,-1.615232,15.44983,39.61488,0.07139811,1.687918,0,0,8.872485
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.04377237,1.243846,1.243846,0,0,0,1.243846,3.519114,0,2.220446E-16,0,0.04377237,1.309312,1.243846,0,0,24.82414,7.257253,0,1.26554,-1.26554,14.11584,36.19438,0.07139811,1.368231,0.0350179,0,7.301025
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,2.791926,4.915505,4.915505,0,0,0,4.915505,56.79834,0,0,0,2.791926,5.174216,4.915505,0,0,26.23029,5.991714,0,2.382291,-2.382291,11.60468,29.75554,0.07139811,5.407056,2.233541,0,8.783639
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,5.889532,7.05757,7.05757,12,0,3.372,7.05757,83.44984,0,0,0,5.889532,0,0,4.94243,4.695308,28.87728,3.609423,10.58484,0,10.58484,21.64634,55.50333,0.07190631,7.763328,4.711626,12,9.498955
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,8.726099,3.370843,3.370843,0,-1,0,3.370843,258.87,0,0,0,8.726099,3.548255,3.370843,0,0,18.29244,13.13578,5.177844,0,5.177844,26.55848,68.09852,0.07179982,3.707927,6.980879,0,21.86188
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,10.20956,3.308164,3.308164,0,0,0,3.308164,308.6171,0,0,0,10.20956,3.482278,3.308164,0,0,13.1146,17.79584,6.727282,0,6.727282,32.94054,84.46275,0.07166194,3.63898,8.167648,0,28.0054
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,9.858702,3.845062,3.845062,0,0,0,3.845062,256.399,0,0,0,9.858702,4.047434,3.845062,0,0,6.387318,23.85039,5.811268,0,5.811268,38.45359,98.59875,0.07154326,4.229568,7.886961,0,33.7091
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,9.869523,3.624151,3.624151,0,0,0,3.624151,272.3265,5.478578,0,0,9.869523,3.814895,3.624151,0,0,0.57605,29.08053,0.57605,0,0.57605,39.00008,100,0.07153152,3.986566,7.895618,0,38.95005
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,8.769085,2.828204,2.828204,0,0,0,2.828204,310.0585,5.792028,0,0,8.769085,2.977057,2.828204,0,0,0,29.59898,0,0,0,39.00008,100,0.07153152,3.111024,7.015268,0,38.36806
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,7.323469,2.651764,2.651764,0,-1,0,2.651764,276.1735,4.532139,0,0,7.323469,2.791331,2.651764,0,0,0,29.59898,0,0,0,39.00008,100,0.07153152,2.91694,5.858776,0,36.92245
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,5.409696,5.289157,5.289157,0,-1,0,5.289157,102.279,0,0,0,5.409696,5.567533,5.289157,0,0,0,29.59898,0,0.1578376,-0.1578376,38.8337,99.57339,0.07153152,5.818072,4.327757,0,35.00867
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,4.40324,0,0,0,-1,0,0,0,4.227865,0,0,4.40324,0,0,0,0,0.1753751,29.44114,0.1753751,0,0.1753751,39.00008,100,0.07152794,0,3.522592,0,33.84438
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,2.268799,4.907993,4.907993,0,-1,0,4.907993,46.22661,0,8.881784E-16,0,2.268799,5.166308,4.907993,0,0,0,29.59898,0,2.897509,-2.897509,35.94584,92.16862,0.07152794,5.398792,1.815039,0,31.86778
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,0.2962956,4.404051,4.404051,0,-1,0,4.404051,6.727798,0,8.881784E-16,0,0.2962956,4.635843,4.404051,0,0,3.219455,26.70147,0,4.339547,-4.339547,31.37155,80.43971,0.07152794,4.844456,0.2370365,0,26.99776
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.041174,22.36192,0,0,0,31.37155,80.43971,0.07152794,0,0,0,22.36192
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,3.616732,3.616732,0,-1,0,3.616732,0,0,4.440892E-16,0,0,3.807086,3.616732,0,0,8.041174,22.36192,0,3.807086,-3.807086,27.35853,70.14993,0.07152794,3.978405,0,0,22.36192
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,8.231471,8.231471,0,-1,0,8.231471,0,0,1.776357E-15,0.6946178,0,8.664706,8.231471,0,0,12.27127,18.55484,0,8.664706,-8.664706,18.22513,46.731,0.07152794,9.054618,0,0,18.55484
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,1.696668,1.696668,0,-1,0,1.696668,0,0,2.220446E-16,0,0,1.785966,1.696668,0,0,21.89872,9.89013,0,1.785966,-1.785966,16.34255,41.9039,0.07152794,1.866334,0,0,9.89013
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,0.9621291,0.9621291,0,-1,0,0.9621291,0,0,1.110223E-16,0,0,1.012768,0.9621291,0,0,23.88313,8.104164,0,1.012768,-1.012768,15.275,39.1666,0.07152794,1.058342,0,0,8.104164
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,0.07405171,0.07405171,0,-1,0,0.07405171,0,0,1.387779E-17,0,0,0.07794917,0.07405171,0,0,25.00842,7.091396,0,0.07794917,-0.07794917,15.19284,38.95592,0.07152794,0.08145688,0,0,7.091396
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,0.7383952,0.7383952,0,-1,0,0.7383952,0,0,1.110223E-16,0,0,0.7772581,0.7383952,0,0,25.09503,7.013447,0,0.7772581,-0.7772581,14.37354,36.85515,0.07152794,0.8122347,0,0,7.013447
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,1.308468,1.308468,0,-1,0,1.308468,0,0,0,0,0,1.377334,1.308468,0,0,25.95865,6.236189,0,1.377334,-1.377334,12.9217,33.13249,0.07152794,1.439314,0,0,6.236189
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,0.4667441,0.4667441,0,-1,0,0.4667441,0,0,5.551115E-17,0,0,0.4913096,0.4667441,0,0,27.48903,4.858855,0,0.4913096,-0.4913096,12.40381,31.80458,0.07152794,0.5134186,0,0,4.858855
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.03493,4.367545,0,0,0,12.40381,31.80458,0.07152794,0,0,0,4.367545
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,0.6731004,0.6731004,0,0,0,0.6731004,0,0,0,0,0,0.7085267,0.6731004,0,0,28.03493,4.367545,0,0.7085267,-0.7085267,11.65696,29.88958,0.07152794,0.7404104,0,0,4.367545
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.1119801,0.539265,0.539265,0,0,0,0.539265,20.76533,0,0,0,0.1119801,0.5676474,0.539265,0,0,28.82218,3.659018,0,0.4556673,-0.4556673,11.17664,28.658,0.07152794,0.5931916,0.08958412,0,3.770998
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,0.2894127,0,0,0,0,0,0,0,0,0,0,0.2894127,0,0,0,0,29.32847,3.203351,0.2894127,0,0.2894127,11.45121,29.36201,0.07152204,0,0.2315301,0,3.492764
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,1.402966,3.074631,3.074631,0,0,0,3.074631,45.63038,0,4.440892E-16,0,1.402966,3.236454,3.074631,0,0,29.03906,3.463822,0,1.833488,-1.833488,9.518539,24.40646,0.07152204,3.382094,1.122373,0,4.866788
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,0.5077401,0.2637575,0.2637575,0,-1,0,0.2637575,192.5026,0,0,0,0.5077401,0.2776395,0.2637575,0,0,31.07627,1.630334,0.2301006,0,0.2301006,9.736832,24.96618,0.07151736,0.2901332,0.4061921,0,2.138075
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,1.732182,1.504034,1.504034,0,0,0,1.504034,115.1691,0,0,0,1.732182,1.583194,1.504034,0,0,30.84617,1.837425,0.1489889,0,0.1489889,9.878175,25.3286,0.07151432,1.654437,1.385746,0,3.569607
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,1.675507,0,0,0,0,0,0,0,0,0,0,1.675507,0,0,0,0,30.69718,1.971515,1.675507,0,1.675507,11.4677,29.4043,0.07148021,0,1.340406,0,3.647022
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,1.895246,3.988285,3.988285,11.89457,0,3.345325,3.988285,47.52033,0,0,0,1.895246,0,0,7.90628,7.510966,29.02167,3.479471,9.406213,0,9.406213,20.39122,52.28507,0.0719993,4.387114,1.516197,12,5.374718
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,0.8470677,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.8470677,0,0,8.8,8.36,19.61546,11.94506,9.207067,0,9.207067,29.12581,74.68141,0.07227334,0,0.6776542,12,12.79213
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,2.008559,2.64089,2.64089,0,-1,0,2.64089,76.05615,0,0,0,2.008559,2.779884,2.64089,0,0,10.40839,20.23142,0,0.7713251,-0.7713251,28.31276,72.59668,0.07227334,2.904979,1.606847,0,22.23998
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,1.984741,1.84526,1.84526,0,-1,0,1.84526,107.5589,0,0,0,1.984741,1.942379,1.84526,0,0,11.26542,19.4601,0.04236181,0,0.04236181,28.35295,72.69972,0.07227247,2.029786,1.587793,0,21.44484
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,1.101098,4.439247,4.439247,0,-1,0,4.439247,24.80372,0,0,0,1.101098,4.672892,4.439247,0,0,11.22306,19.49822,0,3.571793,-3.571793,24.58795,63.04589,0.07227247,4.883172,0.8808786,0,20.59932
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,0.2414784,1.952916,1.952916,0,-1,0,1.952916,12.36502,0,2.220446E-16,0,0.2414784,2.055701,1.952916,0,0,15.19172,15.92643,0,1.814222,-1.814222,22.67559,58.14242,0.07227247,2.148207,0.1931827,0,16.16791
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,0.2711457,4.27983,4.27983,0,-1,0,4.27983,6.335432,0,8.881784E-16,0,0.2711457,4.505085,4.27983,0,0,17.20752,14.11221,0,4.233939,-4.233939,18.21263,46.69895,0.07227247,4.707813,0.2169166,0,14.38335
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,5.28498,5.28498,0,-1,0,5.28498,0,0,0,0,0,5.563137,5.28498,0,0,21.9119,9.87827,0,5.563137,-5.563137,12.34857,31.66293,0.07227247,5.813478,0,0,9.87827
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,4.31719,4.099377,0,-1,0,4.099377,0,0,0.2178134,0.6495324,0,4.315134,4.099377,0,0,28.09316,4.315134,0,4.315134,-4.315134,7.800015,20,0.07227247,4.748909,0,0,4.315134
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,3.038425,0,0,-1,0,0,0,0,3.038425,3.342267,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.07227247,3.342267,0,0,0
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.07227247,0,0,0,0
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,0.8949935,0,0,-1,0,0,0,0,0.8949935,0.9844929,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.07227247,0.9844929,0,0,0
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.07227247,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,0.007858774,0,0,-1,0,0,0,0,0.007858774,0.008644651,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.07227247,0.008644651,0,0,0
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,0.8855646,0,0,-1,0,0,0,0,0.8855646,0.974121,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.07227247,0.974121,0,0,0
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,0.205586,0,0,-1,0,0,0,0,0.205586,0.2261446,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.07227247,0.2261446,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.07227247,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,1.347329,1.347329,10.14733,0,2.903274,1.347329,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.07266946,1.482062,0,12,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,0.2170835,0.7947237,0.7947237,9.594724,0,2.763465,0.7947237,27.31559,1.776357E-15,0,0,0.2170835,0,0,8.8,8.36,24.52775,7.524,8.577084,0,8.577084,23.86794,61.19973,0.07301632,0.8741961,0.1736668,12,7.741084
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,2.104994,3.677514,3.677514,11.80768,0,3.323343,3.677514,57.2396,0,0,0,2.104994,0,0,8.130166,7.723658,15.95067,15.24337,9.828651,0,9.828651,33.19222,85.10809,0.07351057,4.045265,1.683995,12,17.34837
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,1.333054,2.428213,2.428213,0,0,0,2.428213,54.89857,0,0,0,1.333054,2.556014,2.428213,0,0,6.122018,24.08916,0,1.22296,-1.22296,31.90311,81.80268,0.07351057,2.671034,1.066443,0,25.42222
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,3.351363,6.446676,6.446676,0,-1,0,6.446676,51.98592,0,0,0,3.351363,6.785975,6.446676,0,0,7.480862,22.8662,0,3.434611,-3.434611,28.28271,72.51963,0.07351057,7.091343,2.681091,0,26.21757
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,4.088807,4.721374,4.721374,0,0,0,4.721374,86.60207,0,0,0,4.088807,4.969867,4.721374,0,0,11.2971,19.43159,0,0.8810598,-0.8810598,27.35399,70.13831,0.07351057,5.193511,3.271046,0,23.5204
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,4.64243,0,0,0,0,0,0,0,0,0,0,4.64243,0,0,0,0,12.27605,18.55053,4.64243,0,4.64243,31.75819,81.43109,0.07341477,0,3.713944,0,23.19296
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,2.606278,0.7053041,0.7053041,0,0,0,0.7053041,369.5254,0,0,0,2.606278,0.7424254,0.7053041,0,0,7.633622,22.72872,1.863853,0,1.863853,33.52639,85.96494,0.07337637,0.7758346,2.085023,0,25.335
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,2.34969,2.316674,2.316674,0,0,0,2.316674,101.4251,0,0,0,2.34969,2.438604,2.316674,0,0,5.769769,24.40619,0,0.08891413,-0.08891413,33.43267,85.72462,0.07337637,2.548341,1.879752,0,26.75588
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,3.018373,5.288179,5.288179,0,-1,0,5.288179,57.07773,0,0,0,3.018373,5.566504,5.288179,0,0,5.868562,24.31727,0,2.548132,-2.548132,30.7467,78.83755,0.07337637,5.816997,2.414698,0,27.33564
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,0.634467,2.391369,2.391369,0,-1,0,2.391369,26.53155,0,0,0,0.634467,2.51723,2.391369,0,0,8.69982,21.76914,0,1.882763,-1.882763,28.7621,73.74882,0.07337637,2.630505,0.5075736,0,22.40361
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,2.032018,2.4451,2.4451,0,-1,0,2.4451,83.10572,0,0,0,2.032018,2.573789,2.4451,0,0,10.79178,19.88638,0,0.5417715,-0.5417715,28.19102,72.28452,0.07337637,2.68961,1.625614,0,21.91839
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,1.324842,2.179457,2.179457,0,-1,0,2.179457,60.78772,0,4.440892E-16,0,1.324842,2.294166,2.179457,0,0,11.39375,19.34461,0,0.9693233,-0.9693233,27.16926,69.66464,0.07337637,2.397403,1.059874,0,20.66945
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,0.2893093,9.2859,8.36,0,-1,0,8.36,3.460638,0,0.9259,1.85449,0.2893093,8.8,8.36,0,0,12.47077,18.37528,0,8.510691,-8.510691,18.19821,46.66198,0.07337637,10.21449,0.2314474,0,18.66459
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,1.861396,1.861396,0,-1,0,1.861396,0,0,2.220446E-16,0,0,1.959364,1.861396,0,0,21.9271,9.864592,0,1.959364,-1.959364,16.13286,41.36622,0.07337637,2.047536,0,0,9.864592
