Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.57191,17.38426,0,0,0,26.12463,66.9861,0.0726279,0,0,0,17.38426
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,0.5080534,0.5080534,0,0,0,0.5080534,0,0,1.110223E-16,0,0,0.534793,0.5080534,0,0,13.57191,17.38426,0,0.534793,-0.534793,25.56091,65.54066,0.0726279,0.5588587,0,0,17.38426
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,0.2915681,1.111485,1.111485,0,0,0,1.111485,26.2323,0,0,0,0.2915681,1.169984,1.111485,0,0,14.16613,16.84946,0,0.8784161,-0.8784161,24.63498,63.16648,0.0726279,1.222633,0.2332545,0,17.14103
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,1.810557,3.518927,3.518927,0,0,0,3.518927,51.45198,0,4.440892E-16,0,1.810557,3.704134,3.518927,0,0,15.14215,15.97105,0,1.893576,-1.893576,22.63897,58.04853,0.0726279,3.87082,1.448446,0,17.7816
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,2.196973,0,0,0,0,0,0,0,0,0,0,2.196973,0,0,0,0,17.24612,14.07747,2.196973,0,2.196973,24.72321,63.3927,0.0725856,0,1.757578,0,16.27444
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,5.066422,2.078943,2.078943,0,-1,0,2.078943,243.7019,0,0,0,5.066422,2.18836,2.078943,0,0,15.04915,16.05475,2.878062,0,2.878062,27.45357,70.39364,0.07253025,2.286837,4.053138,0,21.12117
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,8.280503,0.9616435,0.9616435,0,0,0,0.9616435,861.0783,0,0,0,8.280503,1.012256,0.9616435,0,0,12.17108,18.645,7.268247,0,7.268247,34.34884,88.07377,0.07239086,1.057808,6.624403,0,26.92551
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,5.232009,0.3529784,0.3529784,0,0,0,0.3529784,1482.246,0,0,0,5.232009,0.3715562,0.3529784,0,0,4.902837,25.18642,4.860453,0,4.860453,38.95987,99.8969,0.07229794,0.3882763,4.185607,0,30.41843
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,5.486485,3.993717,3.993717,0,0,0,3.993717,137.3779,1.240189,0,0,5.486485,4.203913,3.993717,0,0,0.04238391,29.56083,0.04238391,0,0.04238391,39.00008,100,0.07229713,4.393089,4.389189,0,35.04732
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,8.095452,4.111512,4.111512,0,0,0,4.111512,196.8972,3.767545,0,0,8.095452,4.327908,4.111512,0,0,0,29.59898,0,0,0,39.00008,100,0.07229713,4.522663,6.476362,0,37.69443
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,7.212331,3.597897,3.597897,0,-1,0,3.597897,200.4596,3.425071,0,0,7.212331,3.78726,3.597897,0,0,0,29.59898,0,0,0,39.00008,100,0.07229713,3.957687,5.769865,0,36.81131
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,5.65507,2.50377,2.50377,0,-1,0,2.50377,225.8623,3.019524,0,0,5.65507,2.635547,2.50377,0,0,0,29.59898,0,0,0,39.00008,100,0.07229713,2.754147,4.524056,0,35.25405
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,3.405012,0,0,0,-1,0,0,0,3.405012,0,0,3.405012,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.07229713,0,2.72401,0,33.00399
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,1.319073,0,0,0,-1,0,0,0,1.319073,0,0,1.319073,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.07229713,0,1.055258,0,30.91805
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,0.327394,2.79262,2.79262,0,-1,0,2.79262,11.72354,0,4.440892E-16,0,0.327394,2.9396,2.79262,0,0,0,29.59898,0,2.612206,-2.612206,36.24657,92.93974,0.07229713,3.071882,0.2619152,0,29.92637
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,3.592515,3.592515,0,-1,0,3.592515,0,0,0,0,0,3.781595,3.592515,0,0,2.902451,26.98677,0,3.781595,-3.781595,32.26042,82.71886,0.07229713,3.951767,0,0,26.98677
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,1.852582,1.852582,0,-1,0,1.852582,0,0,0,0,0,1.950086,1.852582,0,0,7.104224,23.20518,0,1.950086,-1.950086,30.20485,77.44817,0.07229713,2.03784,0,0,23.20518
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,5.302702,5.302702,0,-1,0,5.302702,0,0,8.881784E-16,0,0,5.581791,5.302702,0,0,9.270987,21.25509,0,5.581791,-5.581791,24.32112,62.36173,0.07229713,5.832972,0,0,21.25509
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,1.242557,1.242557,0,-1,0,1.242557,0,0,0,0,0,1.307955,1.242557,0,0,15.47298,15.6733,0,1.307955,-1.307955,22.94242,58.8266,0.07229713,1.366813,0,0,15.6733
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,0.2249432,0.2249432,0,-1,0,0.2249432,0,0,0,0,0,0.2367823,0.2249432,0,0,16.92626,14.36534,0,0.2367823,-0.2367823,22.69283,58.18662,0.07229713,0.2474375,0,0,14.36534
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.18935,14.12856,0,0,0,22.69283,58.18662,0.07229713,0,0,0,14.12856
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.18935,14.12856,0,0,0,22.69283,58.18662,0.07229713,0,0,0,14.12856
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,0.8589,0.8589,0,-1,0,0.8589,0,0,1.110223E-16,0,0,0.9041052,0.8589,0,0,17.18935,14.12856,0,0.9041052,-0.9041052,21.73982,55.74301,0.07229713,0.9447899,0,0,14.12856
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.19391,13.22446,0,0,0,21.73982,55.74301,0.07229713,0,0,0,13.22446
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,0.5368453,0.5368453,0,-1,0,0.5368453,0,0,0,0,0,0.5651003,0.5368453,0,0,18.19391,13.22446,0,0.5651003,-0.5651003,21.14415,54.21566,0.07229713,0.5905298,0,0,13.22446
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.8218,12.65936,0,0,0,21.14415,54.21566,0.07229713,0,0,0,12.65936
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,0.2353513,0,0,0,0,0,0,0,0,0,0,0.2353513,0,0,0,0,18.8218,12.65936,0.2353513,0,0.2353513,21.36742,54.78815,0.07229264,0,0.1882811,0,12.89471
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,2.759328,3.460275,3.460275,0,0,0,3.460275,79.74303,0,0,0,2.759328,3.642394,3.460275,0,0,18.58645,12.87117,0,0.8830665,-0.8830665,20.43659,52.40141,0.07229264,3.806302,2.207462,0,15.6305
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,3.663342,8.129355,8.129355,3,0,1.095,8.129355,45.06313,0,0,0,3.663342,5.399322,5.129355,0,0,19.56763,11.98811,0,1.735979,-1.735979,18.60671,47.70941,0.07229264,8.942291,2.930674,12,15.65145
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,7.02532,1.466175,1.466175,0,-1,0,1.466175,479.1596,0,0,0,7.02532,1.543342,1.466175,0,0,21.4965,10.25213,5.481977,0,5.481977,23.80737,61.04441,0.07218814,1.612793,5.620256,0,17.27745
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,8.864986,4.390035,4.390035,0,0,0,4.390035,201.9343,0,0,0,8.864986,4.621089,4.390035,0,0,16.01452,15.18591,4.243897,0,4.243897,27.83348,71.36776,0.07210745,4.829039,7.09199,0,24.05089
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,8.970538,0.7602422,0.7602422,0,0,0,0.7602422,1179.958,0,0,0,8.970538,0.800255,0.7602422,0,0,11.77063,19.00541,8.170283,0,8.170283,35.58449,91.2421,0.07195261,0.8362665,7.17643,0,27.97595
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,9.745263,5.475401,5.475401,0,0,0,5.475401,177.9827,0.38134,0,0,9.745263,5.76358,5.475401,0,0,3.600344,26.35867,3.600344,0,3.600344,39.00008,100,0.07188459,6.022941,7.796211,0,36.10393
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,6.903192,5.359192,5.359192,0,0,0,5.359192,128.8103,1.261937,0,0,6.903192,5.641255,5.359192,0,0,0,29.59898,0,0,0,39.00008,100,0.07188459,5.895112,5.522553,0,36.50217
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,5.89764,3.47619,3.47619,0,-1,0,3.47619,169.6582,2.238493,0,0,5.89764,3.659147,3.47619,0,0,0,29.59898,0,0,0,39.00008,100,0.07188459,3.823809,4.718112,0,35.49662
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,6.474051,3.632701,3.632701,0,-1,0,3.632701,178.2159,2.650156,0,0,6.474051,3.823896,3.632701,0,0,0,29.59898,0,0,0,39.00008,100,0.07188459,3.995971,5.179241,0,36.07303
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,2.640724,7.413234,7.413234,0,-1,0,7.413234,35.62175,0,8.881784E-16,0,2.640724,7.803404,7.413234,0,0,0,29.59898,0,5.162681,-5.162681,33.55814,86.04633,0.07188459,8.154557,2.112579,0,32.2397
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,1.75351,2.932733,2.932733,0,-1,0,2.932733,59.79101,0,0,0,1.75351,3.087087,2.932733,0,0,5.736312,24.4363,0,1.333577,-1.333577,32.15242,82.44194,0.07188459,3.226006,1.402808,0,26.18981
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,0.3240049,1.210205,1.210205,0,-1,0,1.210205,26.77273,0,0,0,0.3240049,1.2739,1.210205,0,0,7.218063,23.10272,0,0.949895,-0.949895,31.15114,79.87457,0.07188459,1.331225,0.2592039,0,23.42673
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,1.376232,1.376232,0,-1,0,1.376232,0,0,0,0,0,1.448665,1.376232,0,0,8.273502,22.15283,0,1.448665,-1.448665,29.62412,75.95912,0.07188459,1.513855,0,0,22.15283
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,7.070293,7.070293,0,-1,0,7.070293,0,0,8.881784E-16,0,0,7.442414,7.070293,0,0,9.88313,20.70416,0,7.442414,-7.442414,21.77912,55.8438,0.07188459,7.777323,0,0,20.70416
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,0.2661892,0.2661892,0,-1,0,0.2661892,0,0,5.551115E-17,0,0,0.2801991,0.2661892,0,0,18.15248,13.26175,0,0.2801991,-0.2801991,21.48377,55.08648,0.07188459,0.2928081,0,0,13.26175
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,0.07863699,0.07863699,0,-1,0,0.07863699,0,0,1.387779E-17,0,0,0.08277577,0.07863699,0,0,18.46381,12.98155,0,0.08277577,-0.08277577,21.39651,54.86275,0.07188459,0.08650068,0,0,12.98155
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,0.5106811,0.5106811,0,-1,0,0.5106811,0,0,0,0,0,0.537559,0.5106811,0,0,18.55578,12.89877,0,0.537559,-0.537559,20.82988,53.40984,0.07188459,0.5617492,0,0,12.89877
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,0.233032,0.233032,0,-1,0,0.233032,0,0,2.775558E-17,0,0,0.2452968,0.233032,0,0,19.15307,12.36121,0,0.2452968,-0.2452968,20.57131,52.74685,0.07188459,0.2563352,0,0,12.36121
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,0.6626284,0.6626284,0,-1,0,0.6626284,0,0,1.110223E-16,0,0,0.6975036,0.6626284,0,0,19.42562,12.11592,0,0.6975036,-0.6975036,19.83608,50.86164,0.07188459,0.7288912,0,0,12.11592
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.20063,11.41841,0,0,0,19.83608,50.86164,0.07188459,0,0,0,11.41841
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,0.8004469,0.8004469,0,-1,0,0.8004469,0,0,0,0,0,0.8425756,0.8004469,0,0,20.20063,11.41841,0,0.8425756,-0.8425756,18.94793,48.58433,0.07188459,0.8804916,0,0,11.41841
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.13682,10.57584,0,0,0,18.94793,48.58433,0.07188459,0,0,0,10.57584
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,0.8227377,0.8227377,0,0,0,0.8227377,0,0,1.110223E-16,0,0,0.8660397,0.8227377,0,0,21.13682,10.57584,0,0.8660397,-0.8660397,18.03504,46.2436,0.07188459,0.9050115,0,0,10.57584
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,0.2052632,0,0,0,0,0,0,0,0,0,0,0.2052632,0,0,0,0,22.09909,9.709797,0.2052632,0,0.2052632,18.22977,46.74291,0.07188071,0,0.1642105,0,9.91506
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,2.888101,0,0,0,0,0,0,0,0,0,0,2.888101,0,0,0,0,21.89383,9.894534,2.888101,0,2.888101,20.96966,53.76826,0.07182625,0,2.310481,0,12.78263
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,5.671568,5.502923,5.502923,0,0,0,5.502923,103.0646,0,0,0,5.671568,5.792551,5.502923,0,0,19.00573,12.49382,0,0.1209826,-0.1209826,20.84214,53.44127,0.07182625,6.053216,4.537255,0,18.16539
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,8.26493,3.272382,3.272382,0,-1,0,3.272382,252.5661,0,0,0,8.26493,3.444613,3.272382,0,0,19.14015,12.37284,4.820317,0,4.820317,25.41509,65.16677,0.07173552,3.599621,6.611944,0,20.63777
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,10.17253,1.482427,1.482427,0,0,0,1.482427,686.2079,0,0,0,10.17253,1.56045,1.482427,0,0,14.31983,16.71113,8.612082,0,8.612082,33.58523,86.1158,0.07157401,1.63067,8.138026,0,26.88366
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,11.17695,3.426581,3.426581,0,0,0,3.426581,326.1839,1.862276,0,0,11.17695,3.606927,3.426581,0,0,5.707751,24.462,5.707751,0,5.707751,39.00008,100,0.07146736,3.769239,8.941564,0,35.63896
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,11.37861,0,0,0,0,0,0,0,11.37861,0,0,11.37861,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.07146736,0,9.102889,0,40.97759
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,10.40338,0,0,0,0,0,0,0,10.40338,0,0,10.40338,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.07146736,0,8.322705,0,40.00236
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,9.702194,2.130975,2.130975,0,-1,0,2.130975,455.2938,7.459063,0,0,9.702194,2.243131,2.130975,0,0,0,29.59898,0,0,0,39.00008,100,0.07146736,2.344072,7.761755,0,39.30117
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,6.940431,1.962223,1.962223,0,-1,0,1.962223,353.7024,4.874932,0,0,6.940431,2.065498,1.962223,0,0,0,29.59898,0,0,0,39.00008,100,0.07146736,2.158446,5.552344,0,36.53941
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,4.198832,5.832437,5.832437,0,-1,0,5.832437,71.99104,0,0,0,4.198832,6.139407,5.832437,0,0,0,29.59898,0,1.940576,-1.940576,36.95453,94.75502,0.07146736,6.41568,3.359065,0,33.79781
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,2.386135,3.105007,3.105007,0,-1,0,3.105007,76.84796,0,0,0,2.386135,3.268428,3.105007,0,0,2.156195,27.6584,0,0.8822938,-0.8822938,36.02451,92.37036,0.07146736,3.415508,1.908908,0,30.04454
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,0.3255456,0,0,0,-1,0,0,0,0,0,0,0.3255456,0,0,0,0,3.136522,26.77611,0.3255456,0,0.3255456,36.33335,93.16225,0.07146129,0,0.2604365,0,27.10165
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.810976,27.0691,0,0,0,36.33335,93.16225,0.07146129,0,0,0,27.0691
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,3.855057,3.855057,0,-1,0,3.855057,0,0,8.881784E-16,0,0,4.057955,3.855057,0,0,2.810976,27.0691,0,4.057955,-4.057955,32.05589,82.19443,0.07146129,4.240562,0,0,27.0691
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,5.372961,5.372961,0,-1,0,5.372961,0,0,8.881784E-16,0,0,5.655748,5.372961,0,0,7.319814,23.01114,0,5.655748,-5.655748,26.09421,66.9081,0.07146129,5.910257,0,0,23.01114
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,0.08649745,0.08649745,0,-1,0,0.08649745,0,0,1.387779E-17,0,0,0.09104995,0.08649745,0,0,13.60398,17.3554,0,0.09104995,-0.09104995,25.99824,66.66201,0.07146129,0.09514719,0,0,17.3554
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,1.361219,1.361219,0,-1,0,1.361219,0,0,2.220446E-16,0,0,1.432862,1.361219,0,0,13.70515,17.26435,0,1.432862,-1.432862,24.48787,62.78927,0.07146129,1.497341,0,0,17.26435
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,0.2729541,0.2729541,0,-1,0,0.2729541,0,0,0,0,0,0.2873201,0.2729541,0,0,15.29721,15.83148,0,0.2873201,-0.2873201,24.185,62.01271,0.07146129,0.3002495,0,0,15.83148
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,0.6178532,0.6178532,0,-1,0,0.6178532,0,0,1.110223E-16,0,0,0.6503718,0.6178532,0,0,15.61646,15.54416,0,0.6503718,-0.6503718,23.49945,60.25488,0.07146129,0.6796385,0,0,15.54416
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,0.3135577,0.3135577,0,-1,0,0.3135577,0,0,0,0,0,0.3300608,0.3135577,0,0,16.33909,14.89379,0,0.3300608,-0.3300608,23.15154,59.3628,0.07146129,0.3449135,0,0,14.89379
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.70583,14.56373,0,0,0,23.15154,59.3628,0.07146129,0,0,0,14.56373
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,1.353698,1.353698,0,-1,0,1.353698,0,0,2.220446E-16,0,0,1.424945,1.353698,0,0,16.70583,14.56373,0,1.424945,-1.424945,21.64951,55.51146,0.07146129,1.489067,0,0,14.56373
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,0.1163157,0.1163157,0,0,0,0.1163157,0,0,1.387779E-17,0,0,0.1224376,0.1163157,0,0,18.2891,13.13879,0,0.1224376,-0.1224376,21.52045,55.18054,0.07146129,0.1279473,0,0,13.13879
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,0.2920014,0,0,0,0,0,0,0,0,0,0,0.2920014,0,0,0,0,18.42514,13.01635,0.2920014,0,0.2920014,21.79747,55.89083,0.07145584,0,0.2336011,0,13.30835
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,1.458707,0.7174628,0.7174628,0,0,0,0.7174628,203.3147,0,0,0,1.458707,0.755224,0.7174628,0,0,18.13314,13.27915,0.703483,0,0.703483,22.46485,57.60207,0.07144273,0.7892091,1.166966,0,14.73786
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,3.726993,0,0,0,0,0,0,0,0,0,0,3.726993,0,0,0,0,17.42966,13.91229,3.726993,0,3.726993,26.00059,66.66804,0.07137331,0,2.981594,0,17.63928
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,4.641839,2.017056,2.017056,0,-1,0,2.017056,230.1294,0,0,0,4.641839,2.123217,2.017056,0,0,13.70267,17.26658,2.518622,0,2.518622,28.38996,72.79463,0.07132648,2.218762,3.713471,0,21.90842
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,5.71814,0,0,0,0,0,0,0,0,0,0,5.71814,0,0,0,0,11.18404,19.53334,5.71814,0,5.71814,33.81467,86.7041,0.07122038,0,4.574512,0,25.25148
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,8.577078,3.457262,3.457262,0,0,0,3.457262,248.0887,0,0,0,8.577078,3.639223,3.457262,0,0,5.465904,24.67966,4.937855,0,4.937855,38.49913,98.71551,0.071129,3.802988,6.861662,0,33.25674
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,8.983906,2.989572,2.989572,0,0,0,2.989572,300.5081,5.308938,0,0,8.983906,3.146918,2.989572,0,0,0.5280497,29.12373,0.5280497,0,0.5280497,39.00008,100,0.07111925,3.28853,7.187125,0,38.10764
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,6.731644,0,0,0,0,0,0,0,6.731644,0,0,6.731644,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.07111925,0,5.385315,0,36.33062
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,6.960955,1.741097,1.741097,0,-1,0,1.741097,399.8027,5.128221,0,0,6.960955,1.832734,1.741097,0,0,0,29.59898,0,0,0,39.00008,100,0.07111925,1.915207,5.568764,0,36.55993
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,6.078597,5.259134,5.259134,0,-1,0,5.259134,115.5817,0.5426667,0,0,6.078597,5.53593,5.259134,0,0,0,29.59898,0,0,0,39.00008,100,0.07111925,5.785047,4.862877,0,35.67757
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,1.692111,0.2903627,0.2903627,0,-1,0,0.2903627,582.7579,1.386467,0,0,1.692111,0.3056449,0.2903627,0,0,0,29.59898,0,0,0,39.00008,100,0.07111925,0.3193989,1.353689,0,31.29109
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,0.5820367,4.958954,4.958954,0,-1,0,4.958954,11.73709,0,8.881784E-16,0,0.5820367,5.219951,4.958954,0,0,0,29.59898,0,4.637915,-4.637915,34.11129,87.46466,0.07111925,5.454849,0.4656294,0,30.18102
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,0.3400957,0,0,0,-1,0,0,0,0,0,0,0.3400957,0,0,0,0,5.153238,24.96106,0.3400957,0,0.3400957,34.43393,88.29195,0.07111296,0,0.2720766,0,25.30116
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.813143,25.26715,0,0,0,34.43393,88.29195,0.07111296,0,0,0,25.26715
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.813143,25.26715,0,0,0,34.43393,88.29195,0.07111296,0,0,0,25.26715
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.813143,25.26715,0,0,0,34.43393,88.29195,0.07111296,0,0,0,25.26715
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,0.9803475,0.9803475,0,-1,0,0.9803475,0,0,1.110223E-16,0,0,1.031945,0.9803475,0,0,4.813143,25.26715,0,1.031945,-1.031945,33.34616,85.50282,0.07111296,1.078382,0,0,25.26715
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,1.056327,1.056327,0,-1,0,1.056327,0,0,0,0,0,1.111923,1.056327,0,0,5.959748,24.2352,0,1.111923,-1.111923,32.1741,82.49751,0.07111296,1.161959,0,0,24.2352
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,0.04140392,0.04140392,0,-1,0,0.04140392,0,0,0,0,0,0.04358308,0.04140392,0,0,7.195218,23.12328,0,0.04358308,-0.04358308,32.12815,82.37972,0.07111296,0.04554432,0,0,23.12328
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,2.172276,2.172276,0,-1,0,2.172276,0,0,0,0,0,2.286606,2.172276,0,0,7.243643,23.0797,0,2.286606,-2.286606,29.71786,76.19949,0.07111296,2.389504,0,0,23.0797
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,1.459542,1.459542,0,-1,0,1.459542,0,0,0,0,0,1.53636,1.459542,0,0,9.784317,20.79309,0,1.53636,-1.53636,28.09839,72.04702,0.07111296,1.605496,0,0,20.79309
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,1.509528,1.509528,0,-1,0,1.509528,0,0,2.220446E-16,0,0,1.588977,1.509528,0,0,11.49138,19.25673,0,1.588977,-1.588977,26.42347,67.75234,0.07111296,1.66048,0,0,19.25673
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,1.464542,1.464542,0,-1,0,1.464542,0,0,2.220446E-16,0,0,1.541623,1.464542,0,0,13.25691,17.66776,0,1.541623,-1.541623,24.79845,63.58565,0.07111296,1.610996,0,0,17.66776
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,0.8739583,0.8739583,0,0,0,0.8739583,0,0,1.110223E-16,0,0,0.9199561,0.8739583,0,0,14.96983,16.12613,0,0.9199561,-0.9199561,23.82873,61.09919,0.07111296,0.9613542,0,0,16.12613
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,0.1571362,0.2026361,0.2026361,0,0,0,0.2026361,77.54601,2.775558E-17,0,0,0.1571362,0.2133012,0.2026361,0,0,15.992,15.20618,0,0.05616496,-0.05616496,23.76953,60.94739,0.07111296,0.2228997,0.125709,0,15.36331
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,2.406666,4.245017,4.245017,0,0,0,4.245017,56.69392,0,8.881784E-16,0,2.406666,4.468439,4.245017,0,0,16.05441,15.15001,0,2.061773,-2.061773,21.59623,55.37484,0.07111296,4.669519,1.925333,0,17.55668
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,4.903502,2.992975,2.992975,0,0,0,2.992975,163.8337,0,0,0,4.903502,3.1505,2.992975,0,0,18.34526,13.08824,1.753002,0,1.753002,23.25928,59.63905,0.0710806,3.292273,3.922802,0,17.99174
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,7.871921,3.289566,3.289566,0,-1,0,3.289566,239.2997,0,0,0,7.871921,3.462701,3.289566,0,0,16.59226,14.66594,4.40922,0,4.40922,27.44223,70.36455,0.07099932,3.618523,6.297537,0,22.53786
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,9.713099,1.349064,1.349064,0,0,0,1.349064,719.9879,0,0,0,9.713099,1.420068,1.349064,0,0,12.18304,18.63424,8.293032,0,8.293032,35.30969,90.53748,0.07084695,1.483971,7.77048,0,28.34734
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,10.12936,6.82397,6.82397,0,0,0,6.82397,148.438,0,0,0,10.12936,7.183126,6.82397,0,0,3.890012,26.09797,2.946237,0,2.946237,38.10474,97.70425,0.07079297,7.506367,8.103491,0,36.22733
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,8.935685,3.011074,3.011074,0,0,0,3.011074,296.7607,4.822359,0,0,8.935685,3.169552,3.011074,0,0,0.9437742,28.74958,0.9437742,0,0.9437742,39.00008,100,0.0707757,3.312182,7.148548,0,37.68526
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,10.48012,0,0,0,0,0,0,0,10.48012,0,0,10.48012,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.0707757,0,8.3841,0,40.0791
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,9.441814,4.398741,4.398741,0,-1,0,4.398741,214.6481,4.81156,0,0,9.441814,4.630254,4.398741,0,0,0,29.59898,0,0,0,39.00008,100,0.0707757,4.838615,7.553452,0,39.04079
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,7.666963,0.6745405,0.6745405,0,-1,0,0.6745405,1136.62,6.95692,0,0,7.666963,0.7100426,0.6745405,0,0,0,29.59898,0,0,0,39.00008,100,0.0707757,0.7419945,6.13357,0,37.26594
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,4.420625,0.2921854,0.2921854,0,-1,0,0.2921854,1512.952,4.113061,0,0,4.420625,0.3075636,0.2921854,0,0,0,29.59898,0,0,0,39.00008,100,0.0707757,0.321404,3.5365,0,34.0196
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,2.203372,0,0,0,-1,0,0,0,2.203372,0,0,2.203372,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.0707757,0,1.762698,0,31.80235
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,0.3434017,3.900588,3.900588,0,-1,0,3.900588,8.803844,0,8.881784E-16,0,0.3434017,4.105882,3.900588,0,0,0,29.59898,0,3.76248,-3.76248,35.03408,89.83078,0.0707757,4.290647,0.2747214,0,29.94238
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,1.367106,1.367106,0,-1,0,1.367106,0,0,2.220446E-16,0,0,1.439059,1.367106,0,0,4.180534,25.8365,0,1.439059,-1.439059,33.51717,85.9413,0.0707757,1.503816,0,0,25.8365
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,0.3511278,0.3511278,0,-1,0,0.3511278,0,0,5.551115E-17,0,0,0.3696083,0.3511278,0,0,5.779488,24.39744,0,0.3696083,-0.3696083,33.12757,84.94232,0.0707757,0.3862406,0,0,24.39744
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,6.923565,6.923565,0,-1,0,6.923565,0,0,8.881784E-16,0,0,7.287963,6.923565,0,0,6.190164,24.02783,0,7.287963,-7.287963,25.44538,65.24445,0.0707757,7.615921,0,0,24.02783
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,1.950815,1.950815,0,-1,0,1.950815,0,0,2.220446E-16,0,0,2.053489,1.950815,0,0,14.2879,16.73987,0,2.053489,-2.053489,23.28082,59.69428,0.0707757,2.145896,0,0,16.73987
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,0.1838934,0.1838934,0,-1,0,0.1838934,0,0,2.775558E-17,0,0,0.193572,0.1838934,0,0,16.56956,14.68638,0,0.193572,-0.193572,23.07677,59.1711,0.0707757,0.2022827,0,0,14.68638
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,0.8708901,0.8708901,0,-1,0,0.8708901,0,0,0,0,0,0.9167265,0.8708901,0,0,16.78464,14.49281,0,0.9167265,-0.9167265,22.11046,56.69337,0.0707757,0.9579791,0,0,14.49281
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,0.7026827,0.7026827,0,-1,0,0.7026827,0,0,0,0,0,0.7396659,0.7026827,0,0,17.80322,13.57608,0,0.7396659,-0.7396659,21.33078,54.69421,0.0707757,0.7729509,0,0,13.57608
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,0.83828,0.83828,0,-1,0,0.83828,0,0,1.110223E-16,0,0,0.8824,0.83828,0,0,18.62507,12.83641,0,0.8824,-0.8824,20.40065,52.30926,0.0707757,0.922108,0,0,12.83641
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.60552,11.95401,0,0,0,20.40065,52.30926,0.0707757,0,0,0,11.95401
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,0.5598501,0.5598501,0,-1,0,0.5598501,0,0,1.110223E-16,0,0,0.5893158,0.5598501,0,0,19.60552,11.95401,0,0.5893158,-0.5893158,19.77946,50.71646,0.0707757,0.6158351,0,0,11.95401
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,0.8576228,0.8576228,0,0,0,0.8576228,0,0,1.110223E-16,0,0,0.9027609,0.8576228,0,0,20.26031,11.3647,0,0.9027609,-0.9027609,18.82787,48.27648,0.0707757,0.9433851,0,0,11.3647
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,0.2905122,0.1501792,0.1501792,0,0,0,0.1501792,193.4437,0,0,0,0.2905122,0.1580833,0.1501792,0,0,21.26338,10.46194,0.1324289,0,0.1324289,18.9535,48.59862,0.07077327,0.1651971,0.2324098,0,10.75245
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,2.304905,3.000533,3.000533,0,0,0,3.000533,76.81654,0,4.440892E-16,0,2.304905,3.158455,3.000533,0,0,21.13095,10.58112,0,0.8535502,-0.8535502,18.05378,46.29165,0.07077327,3.300586,1.843924,0,12.88603
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,4.976929,9.546844,9.546844,3,0,1.095,9.546844,52.13167,0,1.776357E-15,0,4.976929,6.891414,6.546844,0,0,22.07934,9.727572,0,1.914486,-1.914486,16.03573,41.11718,0.07077327,10.50153,3.981543,12,14.7045
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,6.294166,2.615423,2.615423,0,-1,0,2.615423,240.6557,0,0,0,6.294166,2.753077,2.615423,0,0,24.20654,7.813087,3.541089,0,3.541089,19.39511,49.73094,0.07070854,2.876966,5.035333,0,14.10725
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,9.884064,1.232203,1.232203,0,0,0,1.232203,802.1457,0,0,0,9.884064,1.297056,1.232203,0,0,20.66546,11.00007,8.587008,0,8.587008,27.54146,70.61897,0.07055207,1.355423,7.907251,0,20.88413
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,11.26787,4.361924,4.361924,0,0,0,4.361924,258.3233,0,0,0,11.26787,4.591498,4.361924,0,0,12.07845,18.72837,6.676367,0,6.676367,33.87521,86.85934,0.07043089,4.798116,9.014292,0,29.99624
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,11.5128,3.428859,3.428859,0,0,0,3.428859,335.7617,2.501392,0,0,11.5128,3.609326,3.428859,0,0,5.402081,24.7371,5.402081,0,5.402081,39.00008,100,0.07033315,3.771745,9.210239,0,36.2499
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,9.32472,2.221092,2.221092,0,0,0,2.221092,419.826,6.986729,0,0,9.32472,2.337991,2.221092,0,0,0,29.59898,0,0,0,39.00008,100,0.07033315,2.443201,7.459777,0,38.9237
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,7.584059,0,0,0,-1,0,0,0,7.584059,0,0,7.584059,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.07033315,0,6.067247,0,37.18304
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,4.812325,1.395277,1.395277,0,-1,0,1.395277,344.9011,3.343613,0,0,4.812325,1.468712,1.395277,0,0,0,29.59898,0,0,0,39.00008,100,0.07033315,1.534805,3.84986,0,34.4113
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,2.481545,0,0,0,-1,0,0,0,2.481545,0,0,2.481545,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.07033315,0,1.985236,0,32.08052
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,2.151722,4.097834,4.097834,0,-1,0,4.097834,52.50877,0,0,0,2.151722,4.31351,4.097834,0,0,0,29.59898,0,2.161788,-2.161788,36.72136,94.15713,0.07033315,4.507618,1.721378,0,31.7507
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,0.3456698,3.411119,3.411119,0,-1,0,3.411119,10.13362,0,4.440892E-16,0,0.3456698,3.590652,3.411119,0,0,2.401986,27.43719,0,3.244982,-3.244982,33.30084,85.3866,0.07033315,3.752231,0.2765358,0,27.78286
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,2.25846,2.25846,0,-1,0,2.25846,0,0,0,0,0,2.377326,2.25846,0,0,6.007522,24.19221,0,2.377326,-2.377326,30.79492,78.96117,0.07033315,2.484306,0,0,24.19221
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,2.741065,2.741065,0,-1,0,2.741065,0,0,4.440892E-16,0,0,2.885332,2.741065,0,0,8.648995,21.81488,0,2.885332,-2.885332,27.75351,71.16271,0.07033315,3.015172,0,0,21.81488
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.85492,18.92955,0,0,0,27.75351,71.16271,0.07033315,0,0,0,18.92955
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,0.3798531,0.3798531,0,-1,0,0.3798531,0,0,0,0,0,0.3998454,0.3798531,0,0,11.85492,18.92955,0,0.3998454,-0.3998454,27.33204,70.08202,0.07033315,0.4178384,0,0,18.92955
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,1.025644,1.025644,0,-1,0,1.025644,0,0,0,0,0,1.079625,1.025644,0,0,12.29919,18.52971,0,1.079625,-1.079625,26.19402,67.16401,0.07033315,1.128208,0,0,18.52971
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,0.1464929,0.1464929,0,-1,0,0.1464929,0,0,2.775558E-17,0,0,0.154203,0.1464929,0,0,13.49878,17.45008,0,0.154203,-0.154203,26.03147,66.74723,0.07033315,0.1611422,0,0,17.45008
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,0.05119311,0.05119311,0,-1,0,0.05119311,0,0,0,0,0,0.05388748,0.05119311,0,0,13.67011,17.29588,0,0.05388748,-0.05388748,25.97467,66.60158,0.07033315,0.05631242,0,0,17.29588
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.72999,17.24199,0,0,0,25.97467,66.60158,0.07033315,0,0,0,17.24199
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,0.1509802,0.1509802,0,-1,0,0.1509802,0,0,2.775558E-17,0,0,0.1589265,0.1509802,0,0,13.72999,17.24199,0,0.1589265,-0.1589265,25.80714,66.17204,0.07033315,0.1660782,0,0,17.24199
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,1.653907,1.653907,0,-1,0,1.653907,0,0,2.220446E-16,0,0,1.740954,1.653907,0,0,13.90657,17.08306,0,1.740954,-1.740954,23.97202,61.46659,0.07033315,1.819297,0,0,17.08306
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,1.464449,1.464449,0,0,0,1.464449,0,0,2.220446E-16,0,0,1.541525,1.464449,0,0,15.84097,15.34211,0,1.541525,-1.541525,22.34711,57.30016,0.07033315,1.610894,0,0,15.34211
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,0.2855984,0,0,0,0,0,0,0,0,0,0,0.2855984,0,0,0,0,17.55377,13.80058,0.2855984,0,0.2855984,22.61805,57.99488,0.07032799,0,0.2284787,0,14.08618
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,2.095251,0.1944576,0.1944576,0,0,0,0.1944576,1077.485,0,0,0,2.095251,0.2046922,0.1944576,0,0,17.26817,14.05762,1.890559,0,1.890559,24.41159,62.5937,0.07029384,0.2139033,1.676201,0,16.15287
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,3.555043,2.667655,2.667655,0,0,0,2.667655,133.2647,0,0,0,3.555043,2.808059,2.667655,0,0,15.37761,15.75912,0.7469848,0,0.7469848,25.12024,64.41075,0.07028037,2.934421,2.844035,0,19.31417
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,2.560927,0.8205165,0.8205165,0,-1,0,0.8205165,312.1115,0,0,0,2.560927,0.8637016,0.8205165,0,0,14.63063,16.43141,1.697225,0,1.697225,26.73037,68.53928,0.07024976,0.9025682,2.048741,0,18.99234
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,4.962167,3.780343,3.780343,0,0,0,3.780343,131.2623,0,0,0,4.962167,3.979309,3.780343,0,0,12.9334,17.95891,0.9828581,0,0.9828581,27.66279,70.9301,0.07023205,4.158378,3.969734,0,22.92108
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,3.892576,3.841263,3.841263,0,0,0,3.841263,101.3358,0,0,0,3.892576,4.043435,3.841263,0,0,11.95055,18.84349,0,0.1508589,-0.1508589,27.50377,70.52236,0.07023205,4.225389,3.114061,0,22.73606
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,6.539619,1.210002,1.210002,0,0,0,1.210002,540.4633,0,0,0,6.539619,1.273687,1.210002,0,0,12.11817,18.69263,5.265933,0,5.265933,32.49948,83.33183,0.0701373,1.331003,5.231695,0,25.23225
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,7.085554,2.692909,2.692909,0,0,0,2.692909,263.119,0,0,0,7.085554,2.834641,2.692909,0,0,6.852235,23.43197,4.250913,0,4.250913,36.53225,93.67224,0.070061,2.962199,5.668443,0,30.51752
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,5.152351,7.509449,7.509449,0,-1,0,7.509449,68.61157,0,0,0,5.152351,7.904683,7.509449,0,0,2.601322,27.25779,0,2.752332,-2.752332,33.63103,86.23325,0.070061,8.260394,4.121881,0,32.41014
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,1.581069,2.669561,2.669561,0,-1,0,2.669561,59.22578,0,0,0,1.581069,2.810065,2.669561,0,0,5.659469,24.50546,0,1.228996,-1.228996,32.33556,82.91152,0.070061,2.936517,1.264855,0,26.08652
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,2.492896,0,0,0,-1,0,0,0,0,0,0,2.492896,0,0,0,0,7.02502,23.27646,2.492896,0,2.492896,34.70053,88.97553,0.07001633,0,1.994317,0,25.76936
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,1.676224,2.817377,2.817377,0,-1,0,2.817377,59.4959,0,0,0,1.676224,2.96566,2.817377,0,0,4.532124,25.52007,0,1.289436,-1.289436,33.34134,85.49045,0.07001633,3.099115,1.340979,0,27.19629
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,0.1398692,0,0,0,-1,0,0,0,0,0,0,0.1398692,0,0,0,0,5.964831,24.23063,0.1398692,0,0.1398692,33.47403,85.83069,0.07001383,0,0.1118953,0,24.3705
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,7.717148,7.717148,0,-1,0,7.717148,0,0,0,0.1288632,0,8.123314,7.717148,0,0,5.824962,24.35651,0,8.123314,-8.123314,24.91131,63.87502,0.07001383,8.488863,0,0,24.35651
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,1.523435,1.523435,0,-1,0,1.523435,0,0,0,0,0,1.603616,1.523435,0,0,14.85087,16.2332,0,1.603616,-1.603616,23.22095,59.54078,0.07001383,1.675779,0,0,16.2332
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,9.010276,8.36,0,-1,0,8.36,0,0,0.6502755,1.551303,0,8.8,8.36,0,0,16.63266,14.62958,0,8.8,-8.8,13.94493,35.75617,0.07001383,9.911303,0,0,14.62958
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,1.432129,1.432129,0,-1,0,1.432129,0,0,2.220446E-16,0,0,1.507504,1.432129,0,0,26.41044,5.829583,0,1.507504,-1.507504,12.35589,31.6817,0.07001383,1.575342,0,0,5.829583
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,2.222178,2.222178,0,-1,0,2.222178,0,0,0,0,0,2.339134,2.222178,0,0,28.08544,4.322078,0,2.339134,-2.339134,9.890223,25.35949,0.07001383,2.444395,0,0,4.322078
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,0.6392331,0.6392331,0,-1,0,0.6392331,0,0,1.110223E-16,0,0,0.672877,0.6392331,0,0,30.68448,1.982944,0,0.672877,-0.672877,9.180947,23.54084,0.07001383,0.7031564,0,0,1.982944
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,1.381695,1.244564,0,-1,0,1.244564,0,0,0.1371308,0.2753003,0,1.310067,1.244564,0,0,31.43212,1.310067,0,1.310067,-1.310067,7.800015,20,0.07001383,1.519864,0,0,1.310067
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,1.464304,0,0,-1,0,0,0,0,1.464304,1.610734,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.07001383,1.610734,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,0.7035331,0,0,-1,0,0,0,0,0.7035331,0.7738863,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.07001383,0.7738863,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,1.860164,0,0,-1,0,0,0,0,1.860164,2.04618,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.07001383,2.04618,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,0.4603758,0.4603758,9.260376,0,2.678875,0.4603758,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.07031357,0.5064133,0,12,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.08997813,1.21963,1.21963,10.01963,0,2.870966,1.21963,7.377491,1.776357E-15,0,0,0.08997813,0,0,8.8,8.36,24.52775,7.524,8.449978,0,8.449978,23.74736,60.89055,0.07066476,1.341594,0.0719825,12,7.613978
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,2.615988,4.410491,4.410491,11.46295,0,3.236126,4.410491,59.31286,0,0,0,2.615988,0,0,7.052456,6.699833,16.07778,15.12898,9.315822,0,9.315822,32.58512,83.55144,0.0711019,4.85154,2.092791,12,17.74497
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,4.603563,0.5660759,0.5660759,0,0,0,0.5660759,813.2415,0,0,0,4.603563,0.5958693,0.5660759,0,0,6.761953,23.51322,4.007694,0,4.007694,36.38716,93.30022,0.07102958,0.6226834,3.682851,0,28.11678
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,7.83139,4.713465,4.713465,0,-1,0,4.713465,166.1493,0.1155879,0,0,7.83139,4.961543,4.713465,0,0,2.754259,27.12014,2.754259,0,2.754259,39.00008,100,0.07097997,5.184812,6.265112,0,34.95153
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,8.61222,0,0,0,0,0,0,0,8.61222,0,0,8.61222,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.07097997,0,6.889776,0,38.2112
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,10.71256,2.066533,2.066533,0,0,0,2.066533,518.3829,8.537258,0,0,10.71256,2.175298,2.066533,0,0,0,29.59898,0,0,0,39.00008,100,0.07097997,2.273186,8.570045,0,40.31153
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,10.28421,4.952504,4.952504,0,0,0,4.952504,207.6568,5.07105,0,0,10.28421,5.213162,4.952504,0,0,0,29.59898,0,0,0,39.00008,100,0.07097997,5.447755,8.22737,0,39.88319
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,8.619758,3.145228,3.145228,0,0,0,3.145228,274.0583,5.308991,0,0,8.619758,3.310766,3.145228,0,0,0,29.59898,0,0,0,39.00008,100,0.07097997,3.459751,6.895806,0,38.21873
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,7.139063,2.107578,2.107578,0,-1,0,2.107578,338.7331,4.92056,0,0,7.139063,2.218503,2.107578,0,0,0,29.59898,0,0,0,39.00008,100,0.07097997,2.318336,5.71125,0,36.73804
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,5.610004,1.271401,1.271401,0,-1,0,1.271401,441.2459,4.271688,0,0,5.610004,1.338316,1.271401,0,0,0,29.59898,0,0,0,39.00008,100,0.07097997,1.398541,4.488003,0,35.20898
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,5.08508,0,0,0,-1,0,0,0,5.08508,0,0,5.08508,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.07097997,0,4.068064,0,34.68406
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,2.387977,3.433183,3.433183,0,-1,0,3.433183,69.55577,0,0,0,2.387977,3.613877,3.433183,0,0,0,29.59898,0,1.2259,-1.2259,37.70787,96.68665,0.07097997,3.776501,1.910381,0,31.98696
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,0.3525665,2.944326,2.944326,0,-1,0,2.944326,11.97444,0,0,0,0.3525665,3.099291,2.944326,0,0,1.362111,28.37308,0,2.746724,-2.746724,34.81256,89.26281,0.07097997,3.238759,0.2820532,0,28.72565
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,1.477877,1.477877,0,-1,0,1.477877,0,0,0,0,0,1.55566,1.477877,0,0,4.414027,25.62635,0,1.55566,-1.55566,33.17276,85.05817,0.07097997,1.625665,0,0,25.62635
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,5.193447,5.193447,0,-1,0,5.193447,0,0,8.881784E-16,0,0,5.466786,5.193447,0,0,6.142538,24.07069,0,5.466786,-5.466786,27.41026,70.28257,0.07097997,5.712791,0,0,24.07069
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,2.406114,2.406114,0,-1,0,2.406114,0,0,4.440892E-16,0,0,2.532752,2.406114,0,0,12.21674,18.60391,0,2.532752,-2.532752,24.7405,63.43706,0.07097997,2.646725,0,0,18.60391
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,0.8177652,0.8177652,0,-1,0,0.8177652,0,0,1.110223E-16,0,0,0.8608055,0.8177652,0,0,15.03091,16.07116,0,0.8608055,-0.8608055,23.83313,61.11047,0.07097997,0.8995417,0,0,16.07116
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.98736,15.21035,0,0,0,23.83313,61.11047,0.07097997,0,0,0,15.21035
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.98736,15.21035,0,0,0,23.83313,61.11047,0.07097997,0,0,0,15.21035
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,0.2447882,0.2447882,0,-1,0,0.2447882,0,0,2.775558E-17,0,0,0.2576718,0.2447882,0,0,15.98736,15.21035,0,0.2576718,-0.2576718,23.56152,60.41404,0.07097997,0.2692671,0,0,15.21035
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,0.3559636,0.3559636,0,-1,0,0.3559636,0,0,5.551115E-17,0,0,0.3746986,0.3559636,0,0,16.27367,14.95268,0,0.3746986,-0.3746986,23.16656,59.40131,0.07097997,0.39156,0,0,14.95268
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,0.08970653,0.08970653,0,-1,0,0.08970653,0,0,1.387779E-17,0,0,0.09442793,0.08970653,0,0,16.69,14.57798,0,0.09442793,-0.09442793,23.06702,59.14609,0.07097997,0.09867719,0,0,14.57798
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,0.8225247,0.8225247,0,-1,0,0.8225247,0,0,1.110223E-16,0,0,0.8658154,0.8225247,0,0,16.79492,14.48355,0,0.8658154,-0.8658154,22.15437,56.80597,0.07097997,0.9047771,0,0,14.48355
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,0.6928976,0.6928976,0,0,0,0.6928976,0,0,0,0,0,0.7293659,0.6928976,0,0,17.75694,13.61774,0,0.7293659,-0.7293659,21.38555,54.83464,0.07097997,0.7621874,0,0,13.61774
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,0.279688,0,0,0,0,0,0,0,0,0,0,0.279688,0,0,0,0,18.56734,12.88837,0.279688,0,0.279688,21.65089,55.51498,0.07097493,0,0.2237504,0,13.16806
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,1.074533,5.215174,5.215174,0,0,0,5.215174,20.60398,0,8.881784E-16,0,1.074533,5.489657,5.215174,0,0,18.28765,13.14009,0,4.415123,-4.415123,16.99694,43.58181,0.07097493,5.736691,0.8596267,0,14.21462
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,2.635556,4.439176,4.439176,0,0,0,4.439176,59.37041,0,0,0,2.635556,4.672816,4.439176,0,0,23.19335,8.724967,0,2.03726,-2.03726,14.84948,38.07551,0.07097493,4.883093,2.108445,0,11.36052
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,3.71571,3.852899,3.852899,0,-1,0,3.852899,96.43932,0,4.440892E-16,0,3.71571,4.055683,3.852899,0,0,25.45697,6.687707,0,0.3399735,-0.3399735,14.49111,37.15663,0.07097493,4.238189,2.972568,0,10.40342
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,4.97237,1.364466,1.364466,0,0,0,1.364466,364.4186,0,0,0,4.97237,1.43628,1.364466,0,0,25.83472,6.347733,3.53609,0,3.53609,17.84574,45.75822,0.07091135,1.500913,3.977896,0,11.3201
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,5.818608,1.861558,1.861558,0,0,0,1.861558,312.5665,0,0,0,5.818608,1.959535,1.861558,0,0,22.29863,9.530214,3.859073,0,3.859073,21.50678,55.14548,0.07084208,2.047714,4.654886,0,15.34882
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,6.091486,2.985053,2.985053,0,0,0,2.985053,204.0663,0,0,0,6.091486,3.142161,2.985053,0,0,18.43955,13.00338,2.949325,0,2.949325,24.30476,62.31976,0.07078923,3.283558,4.873188,0,19.09487
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,6.571189,3.44041,3.44041,0,0,0,3.44041,191.0002,0,0,0,6.571189,3.621484,3.44041,0,0,15.49023,15.65777,2.949705,0,2.949705,27.10309,69.49497,0.07073646,3.784451,5.256951,0,22.22896
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,4.752377,2.52553,2.52553,0,-1,0,2.52553,188.1735,0,0,0,4.752377,2.658452,2.52553,0,0,12.54052,18.31251,2.093925,0,2.093925,29.08956,74.58848,0.07069904,2.778083,3.801901,0,23.06488
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,1.901465,1.062266,1.062266,0,-1,0,1.062266,179.0009,0,0,0,1.901465,1.118174,1.062266,0,0,10.4466,20.19704,0.7832902,0,0.7832902,29.83266,76.49384,0.07068506,1.168492,1.521172,0,22.0985
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,2.141586,2.446092,2.446092,0,-1,0,2.446092,87.55134,0,0,0,2.141586,2.574834,2.446092,0,0,9.663309,20.902,0,0.4332474,-0.4332474,29.37597,75.32286,0.07068506,2.690701,1.713269,0,23.04359
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,1.478155,0,0,0,-1,0,0,0,0,0,0,1.478155,0,0,0,0,10.1447,20.46875,1.478155,0,1.478155,30.77828,78.9185,0.07065868,0,1.182524,0,21.94691
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,0.277476,2.918768,2.918768,0,-1,0,2.918768,9.506615,0,4.440892E-16,0,0.277476,3.072387,2.918768,0,0,8.66654,21.79909,0,2.794912,-2.794912,27.83218,71.36443,0.07065868,3.210645,0.2219808,0,22.07657
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,3.418905,3.418905,0,-1,0,3.418905,0,0,4.440892E-16,0,0,3.598848,3.418905,0,0,11.772,19.00418,0,3.598848,-3.598848,24.03866,61.63747,0.07065868,3.760796,0,0,19.00418
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.77072,15.40533,0,0,0,24.03866,61.63747,0.07065868,0,0,0,15.40533
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,0.9413652,0.9413652,0,-1,0,0.9413652,0,0,1.110223E-16,0,0,0.9909107,0.9413652,0,0,15.77072,15.40533,0,0.9909107,-0.9909107,22.99415,58.95924,0.07065868,1.035502,0,0,15.40533
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,0.8556104,0.8556104,0,-1,0,0.8556104,0,0,1.110223E-16,0,0,0.9006425,0.8556104,0,0,16.87173,14.41442,0,0.9006425,-0.9006425,22.04479,56.52499,0.07065868,0.9411715,0,0,14.41442
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,1.543546,1.543546,0,-1,0,1.543546,0,0,0,0,0,1.624785,1.543546,0,0,17.87244,13.51378,0,1.624785,-1.624785,20.33212,52.13353,0.07065868,1.6979,0,0,13.51378
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,1.234794,1.234794,0,-1,0,1.234794,0,0,0,0,0,1.299783,1.234794,0,0,19.67776,11.88899,0,1.299783,-1.299783,18.96202,48.62048,0.07065868,1.358273,0,0,11.88899
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,0.5908052,0.5908052,0,-1,0,0.5908052,0,0,1.110223E-16,0,0,0.6219001,0.5908052,0,0,21.12196,10.58921,0,0.6219001,-0.6219001,18.30648,46.93961,0.07065868,0.6498857,0,0,10.58921
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,0.4134584,0.4134584,0,-1,0,0.4134584,0,0,5.551115E-17,0,0,0.4352194,0.4134584,0,0,21.81296,9.967311,0,0.4352194,-0.4352194,17.84772,45.7633,0.07065868,0.4548043,0,0,9.967311
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,0.4114557,0.4114557,0,-1,0,0.4114557,0,0,0,0,0,0.4331113,0.4114557,0,0,22.29654,9.532092,0,0.4331113,-0.4331113,17.39118,44.59269,0.07065868,0.4526013,0,0,9.532092
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.77777,9.09898,0,0,0,17.39118,44.59269,0.07065868,0,0,0,9.09898
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,0.5385253,0.5385253,0,0,0,0.5385253,0,0,1.110223E-16,0,0,0.5668687,0.5385253,0,0,22.77777,9.09898,0,0.5668687,-0.5668687,16.79365,43.06056,0.07065868,0.5923778,0,0,9.09898
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,0.1898779,0,0,0,0,0,0,0,0,0,0,0.1898779,0,0,0,0,23.40763,8.532112,0.1898779,0,0.1898779,16.97379,43.52244,0.07065529,0,0.1519023,0,8.72199
