Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,2.422329,1.514176,1.514176,0,0,0,1.514176,159.9767,0,0,0,2.422329,1.59387,1.514176,0,0,23.21775,8.703002,0.8284593,0,0.8284593,17.75973,45.53768,0.07064052,1.665594,1.937863,0,11.12533
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,4.637478,0,0,0,0,0,0,0,0,0,0,4.637478,0,0,0,0,22.38929,9.448615,4.637478,0,4.637478,22.15923,56.81842,0.07055794,0,3.709983,0,14.08609
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,5.732927,2.225264,2.225264,0,-1,0,2.225264,257.6291,0,0,0,5.732927,2.342383,2.225264,0,0,17.75181,13.62235,3.390544,0,3.390544,25.37578,65.06598,0.07049768,2.44779,4.586341,0,19.35527
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,8.298285,1.172718,1.172718,0,0,0,1.172718,707.6115,0,0,0,8.298285,1.23444,1.172718,0,0,14.36127,16.67384,7.063845,0,7.063845,32.07713,82.24889,0.07037246,1.289989,6.638628,0,24.97212
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,10.07513,3.619574,3.619574,0,0,0,3.619574,278.3514,0,0,0,10.07513,3.810078,3.619574,0,0,7.297425,23.0313,6.265056,0,6.265056,38.02069,97.48875,0.07026178,3.981531,8.060106,0,33.10643
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,8.310237,5.20041,5.20041,0,0,0,5.20041,159.7996,1.803751,0,0,8.310237,5.474116,5.20041,0,0,1.03237,28.66985,1.03237,0,1.03237,39.00008,100,0.07024357,5.720451,6.64819,0,36.98008
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,9.925168,6.854501,6.854501,0,0,0,6.854501,144.7978,2.709904,0,0,9.925168,7.215264,6.854501,0,0,0,29.59898,0,0,0,39.00008,100,0.07024357,7.539951,7.940135,0,39.52415
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,7.487026,1.84907,1.84907,0,-1,0,1.84907,404.9076,5.540637,0,0,7.487026,1.94639,1.84907,0,0,0,29.59898,0,0,0,39.00008,100,0.07024357,2.033977,5.989621,0,37.086
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,5.54073,3.614356,3.614356,0,-1,0,3.614356,153.2979,1.736145,0,0,5.54073,3.804585,3.614356,0,0,0,29.59898,0,0,0,39.00008,100,0.07024357,3.975792,4.432584,0,35.13971
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,2.976152,0.1770018,0.1770018,0,-1,0,0.1770018,1681.424,2.789835,0,0,2.976152,0.1863177,0.1770018,0,0,0,29.59898,0,0,0,39.00008,100,0.07024357,0.194702,2.380922,0,32.57513
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,1.73437,2.937435,2.937435,0,-1,0,2.937435,59.04368,4.440892E-16,0,0,1.73437,3.092036,2.937435,0,0,0,29.59898,0,1.357667,-1.357667,37.56897,96.33051,0.07024357,3.231178,1.387496,0,31.33335
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,0.3518452,3.839433,3.839433,0,-1,0,3.839433,9.163989,0,4.440892E-16,0,0.3518452,4.041509,3.839433,0,0,1.508519,28.24131,0,3.689663,-3.689663,33.67973,86.35809,0.07024357,4.223376,0.2814762,0,28.59316
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,1.27623,1.27623,0,-1,0,1.27623,0,0,0,0,0,1.3434,1.27623,0,0,5.608145,24.55165,0,1.3434,-1.3434,32.26366,82.72716,0.07024357,1.403853,0,0,24.55165
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.100811,23.20825,0,0,0,32.26366,82.72716,0.07024357,0,0,0,23.20825
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,0.5150637,0.5150637,0,-1,0,0.5150637,0,0,1.110223E-16,0,0,0.5421723,0.5150637,0,0,7.100811,23.20825,0,0.5421723,-0.5421723,31.69216,81.26178,0.07024357,0.5665701,0,0,23.20825
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,0.3020514,0.3020514,0,-1,0,0.3020514,0,0,5.551115E-17,0,0,0.3179488,0.3020514,0,0,7.703225,22.66607,0,0.3179488,-0.3179488,31.35701,80.40243,0.07024357,0.3322566,0,0,22.66607
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,0.4242211,0.4242211,0,-1,0,0.4242211,0,0,0,0,0,0.4465486,0.4242211,0,0,8.056501,22.34813,0,0.4465486,-0.4465486,30.8863,79.1955,0.07024357,0.4666432,0,0,22.34813
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,1.020752,1.020752,0,-1,0,1.020752,0,0,2.220446E-16,0,0,1.074476,1.020752,0,0,8.552667,21.90158,0,1.074476,-1.074476,29.75371,76.29141,0.07024357,1.122827,0,0,21.90158
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,1.135913,1.135913,0,-1,0,1.135913,0,0,2.220446E-16,0,0,1.195698,1.135913,0,0,9.746529,20.8271,0,1.195698,-1.195698,28.49333,73.05968,0.07024357,1.249504,0,0,20.8271
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,0.6095745,0.6095745,0,-1,0,0.6095745,0,0,1.110223E-16,0,0,0.6416574,0.6095745,0,0,11.07508,19.6314,0,0.6416574,-0.6416574,27.81697,71.32542,0.07024357,0.6705319,0,0,19.6314
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,0.9138046,0.9138046,0,-1,0,0.9138046,0,0,1.110223E-16,0,0,0.9618996,0.9138046,0,0,11.78803,18.98975,0,0.9618996,-0.9618996,26.80304,68.72559,0.07024357,1.005185,0,0,18.98975
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,0.3711042,0.3711042,0,-1,0,0.3711042,0,0,5.551115E-17,0,0,0.3906361,0.3711042,0,0,12.85681,18.02785,0,0.3906361,-0.3906361,26.39127,67.66978,0.07024357,0.4082147,0,0,18.02785
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,1.53746,1.53746,0,0,0,1.53746,0,0,2.220446E-16,0,0,1.618379,1.53746,0,0,13.29085,17.63721,0,1.618379,-1.618379,24.68535,63.29564,0.07024357,1.691206,0,0,17.63721
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,0.2073285,1.067241,1.067241,0,0,0,1.067241,19.42659,0,0,0,0.2073285,1.123411,1.067241,0,0,15.08905,16.01883,0,0.9160829,-0.9160829,23.71971,60.81965,0.07024357,1.173965,0.1658628,0,16.22616
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,0.7892795,1.366435,1.366435,0,0,0,1.366435,57.76193,0,2.220446E-16,0,0.7892795,1.438353,1.366435,0,0,16.10692,15.10275,0,0.6490736,-0.6490736,23.03553,59.06534,0.07024357,1.503079,0.6314235,0,15.89203
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,1.906679,8.282463,8.282463,3,0,1.095,8.282463,23.02068,0,0,0,1.906679,5.560488,5.282463,0,0,16.82811,14.45368,0,3.653809,-3.653809,19.18407,49.18984,0.07024357,9.110709,1.525343,12,16.36036
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,3.861682,5.287851,5.287851,0,-1,0,5.287851,73.02933,0,0,0,3.861682,5.566159,5.287851,0,0,20.8879,10.79987,0,1.704477,-1.704477,17.3874,44.58298,0.07024357,5.816636,3.089345,0,14.66155
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,4.74614,6.108067,6.108067,0,0,0,6.108067,77.70282,0,0,0,4.74614,6.429544,6.108067,0,0,22.78176,9.09539,0,1.683404,-1.683404,15.61294,40.03309,0.07024357,6.718874,3.796912,0,13.84153
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,3.848844,1.916706,1.916706,0,0,0,1.916706,200.8051,0,0,0,3.848844,2.017585,1.916706,0,0,24.65221,7.411986,1.831258,0,1.831258,17.35022,44.48765,0.07021131,2.108377,3.079075,0,11.26083
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,8.009164,5.194383,5.194383,0,0,0,5.194383,154.1889,0,0,0,8.009164,5.467772,5.194383,0,0,22.82096,9.060119,2.541392,0,2.541392,19.7612,50.66963,0.07016657,5.713821,6.407331,0,17.06928
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,6.64538,1.745681,1.745681,0,0,0,1.745681,380.6755,0,0,0,6.64538,1.837559,1.745681,0,0,20.27956,11.34737,4.807821,0,4.807821,24.3223,62.36473,0.07008211,1.920249,5.316304,0,17.99275
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,7.335115,5.927215,5.927215,0,-1,0,5.927215,123.7531,0,0,0,7.335115,6.239174,5.927215,0,0,15.47174,15.67441,1.095941,0,1.095941,25.362,65.03063,0.07006288,6.519937,5.868092,0,23.00953
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,2.954801,3.660745,3.660745,0,-1,0,3.660745,80.71585,0,0,0,2.954801,3.853415,3.660745,0,0,14.3758,16.66076,0,0.8986142,-0.8986142,24.41477,62.60186,0.07006288,4.026819,2.363841,0,19.61556
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,2.394275,3.210387,3.210387,0,-1,0,3.210387,74.57902,0,0,0,2.394275,3.379354,3.210387,0,0,15.37426,15.76214,0,0.9850795,-0.9850795,23.37641,59.93939,0.07006288,3.531425,1.91542,0,18.15642
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,1.483254,5.123377,5.123377,0,-1,0,5.123377,28.95071,0,8.881784E-16,0,1.483254,5.393028,5.123377,0,0,16.46879,14.77706,0,3.909774,-3.909774,19.25514,49.37207,0.07006288,5.635715,1.186603,0,16.26032
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,0.3694473,4.837711,4.837711,0,-1,0,4.837711,7.63682,0,8.881784E-16,0,0.3694473,5.092327,4.837711,0,0,20.81299,10.86729,0,4.72288,-4.72288,14.27679,36.60709,0.07006288,5.321482,0.2955578,0,11.23674
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,10.05653,5.837189,0,-1,0,5.837189,0,0,4.219338,5.224991,0,6.14441,5.837189,0,0,26.06063,6.14441,0,6.14441,-6.14441,7.800015,20,0.07006288,11.06218,0,0,6.14441
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,8.373873,0,0,-1,0,0,0,0,8.373873,9.21126,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.07006288,9.21126,0,0,0
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,7.076964,0,0,-1,0,0,0,0,7.076964,7.784661,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.07006288,7.784661,0,0,0
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.07006288,0,0,0,0
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,0.4382345,0,0,-1,0,0,0,0,0.4382345,0.482058,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.07006288,0.482058,0,0,0
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,2.090086,0,0,-1,0,0,0,0,2.090086,2.299094,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.07006288,2.299094,0,0,0
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,0.5812498,0,0,-1,0,0,0,0,0.5812498,0.6393748,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.07006288,0.6393748,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,0.7275578,0,0,-1,0,0,0,0,0.7275578,0.8003136,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.07006288,0.8003136,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,0.7876038,0,0,-1,0,0,0,0,0.7876038,0.8663642,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.07006288,0.8663642,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.1379515,0,0,-1,0,0,0,0,0.1379515,0.1517466,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.07006288,0.1517466,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,0.5385668,0.5385668,9.338567,0,2.698658,0.5385668,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.07036167,0.5924236,0,12,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,0.2433226,0.7810392,0.7810392,9.581039,0,2.760003,0.7810392,31.1537,0,0,0,0.2433226,0,0,8.8,8.36,24.52775,7.524,8.603323,0,8.603323,23.89284,61.26356,0.07067194,0.8591432,0.1946581,12,7.767323
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,1.983068,0.004639304,0.004639304,8.804639,0,2.563574,0.004639304,42744.95,0,0,0,1.983068,0,0,8.8,8.36,15.92443,15.26699,10.34307,0,10.34307,33.70513,86.42324,0.0708959,0.005103234,1.586454,12,17.25006
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,3.706286,3.059151,3.059151,0,0,0,3.059151,121.1541,0,0,0,3.706286,3.220159,3.059151,0,0,5.581363,24.57575,0.4861268,0,0.4861268,34.16631,87.60575,0.07088733,3.365067,2.965029,0,28.28204
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,7.405859,0.1403675,0.1403675,0,-1,0,0.1403675,5276.048,2.162868,0,0,7.405859,0.1477553,0.1403675,0,0,5.095236,25.01327,5.095236,0,5.095236,39.00008,100,0.07079765,0.1544043,5.924687,0,32.41912
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,8.886339,4.183661,4.183661,0,0,0,4.183661,212.4058,4.482486,0,0,8.886339,4.403854,4.183661,0,0,0,29.59898,0,0,0,39.00008,100,0.07079765,4.602027,7.109072,0,38.48532
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,9.027041,2.344173,2.344173,0,0,0,2.344173,385.0843,6.559491,0,0,9.027041,2.46755,2.344173,0,0,0,29.59898,0,0,0,39.00008,100,0.07079765,2.57859,7.221633,0,38.62602
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,8.115584,0,0,0,0,0,0,0,8.115584,0,0,8.115584,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.07079765,0,6.492467,0,37.71456
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,8.224516,3.249859,3.249859,0,0,0,3.249859,253.073,4.803612,0,0,8.224516,3.420904,3.249859,0,0,0,29.59898,0,0,0,39.00008,100,0.07079765,3.574845,6.579613,0,37.82349
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,6.441524,8.394447,8.36,0,-1,0,8.36,77.05171,0,0.03444724,0.8738919,6.441524,8.8,8.36,0,0,0,29.59898,0,2.358477,-2.358477,36.51403,93.62552,0.07079765,9.233891,5.153219,0,36.0405
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,6.09736,0.7699544,0.7699544,0,-1,0,0.7699544,791.9119,2.666353,0,0,6.09736,0.8104783,0.7699544,0,0,2.62053,27.2405,2.62053,0,2.62053,39.00008,100,0.07075161,0.8469498,4.877888,0,33.33786
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,2.966785,1.282976,1.282976,0,-1,0,1.282976,231.2425,1.616284,0,0,2.966785,1.350501,1.282976,0,0,0,29.59898,0,0,0,39.00008,100,0.07075161,1.411273,2.373428,0,32.56576
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,2.21528,6.148548,6.148548,0,-1,0,6.148548,36.02932,0,8.881784E-16,0,2.21528,6.472156,6.148548,0,0,0,29.59898,0,4.256876,-4.256876,34.51294,88.49453,0.07075161,6.763402,1.772224,0,31.81426
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,0.3578795,2.262883,2.262883,0,-1,0,2.262883,15.8152,0,0,0,0.3578795,2.381983,2.262883,0,0,4.729862,25.3421,0,2.024103,-2.024103,32.37934,83.0238,0.07075161,2.489172,0.2863036,0,25.69998
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.978866,23.318,0,0,0,32.37934,83.0238,0.07075161,0,0,0,23.318
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,6.456068,6.456068,0,-1,0,6.456068,0,0,8.881784E-16,0,0,6.79586,6.456068,0,0,6.978866,23.318,0,6.79586,-6.79586,25.21588,64.65597,0.07075161,7.101674,0,0,23.318
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,5.894317,5.894317,0,-1,0,5.894317,0,0,8.881784E-16,0,0,6.204544,5.894317,0,0,14.52982,16.52214,0,6.204544,-6.204544,18.67571,47.88635,0.07075161,6.483749,0,0,16.52214
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,0.6594565,0.6594565,0,-1,0,0.6594565,0,0,1.110223E-16,0,0,0.6941648,0.6594565,0,0,21.42376,10.31759,0,0.6941648,-0.6941648,17.944,46.01017,0.07075161,0.7254022,0,0,10.31759
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.19505,9.623429,0,0,0,17.944,46.01017,0.07075161,0,0,0,9.623429
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,1.468115,1.468115,0,-1,0,1.468115,0,0,0,0,0,1.545384,1.468115,0,0,22.19505,9.623429,0,1.545384,-1.545384,16.31502,41.83331,0.07075161,1.614926,0,0,9.623429
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,0.2867432,0.2867432,0,-1,0,0.2867432,0,0,0,0,0,0.3018349,0.2867432,0,0,23.91215,8.078046,0,0.3018349,-0.3018349,15.99686,41.01751,0.07075161,0.3154175,0,0,8.078046
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,1.128388,1.128388,0,-1,0,1.128388,0,0,2.220446E-16,0,0,1.187776,1.128388,0,0,24.24752,7.776211,0,1.187776,-1.187776,14.74484,37.80719,0.07075161,1.241226,0,0,7.776211
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,0.8279505,0.8279505,0,-1,0,0.8279505,0,0,1.110223E-16,0,0,0.8715268,0.8279505,0,0,25.56727,6.588435,0,0.8715268,-0.8715268,13.82617,35.45164,0.07075161,0.9107456,0,0,6.588435
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,0.9428319,0.9428319,0,-1,0,0.9428319,0,0,0,0,0,0.9924546,0.9428319,0,0,26.53563,5.716908,0,0.9924546,-0.9924546,12.78003,32.76923,0.07075161,1.037115,0,0,5.716908
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,0.8064082,0.8064082,0,0,0,0.8064082,0,0,1.110223E-16,0,0,0.8488508,0.8064082,0,0,27.63836,4.724453,0,0.8488508,-0.8488508,11.88526,30.47496,0.07075161,0.8870491,0,0,4.724453
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,0.271957,1.706333,1.706333,0,0,0,1.706333,15.9381,0,2.220446E-16,0,0.271957,1.79614,1.706333,0,0,28.58153,3.875602,0,1.524183,-1.524183,10.27863,26.35541,0.07075161,1.876966,0.2175656,0,4.147559
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,1.588208,5.135777,5.135777,3,0,1.095,5.135777,30.92439,0,0,0,1.588208,2.248187,2.135777,0,0,30.27506,2.35142,0,0.6599787,-0.6599787,9.582951,24.57162,0.07075161,5.649355,1.270566,12,3.939628
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,3.363835,3.789325,3.789325,11.68258,0,3.291692,3.789325,88.77134,0,0,0,3.363835,0,0,7.893251,7.498589,31.00838,1.691441,10.86242,0,10.86242,19.88795,50.99464,0.07116543,4.168258,2.691068,12,5.055276
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,5.81037,1.964948,1.964948,0,-1,0,1.964948,295.701,0,0,0,5.81037,2.068366,1.964948,0,0,20.14595,11.46762,3.742003,0,3.742003,23.43793,60.09713,0.07109959,2.161443,4.648296,0,17.27799
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,9.03934,0.4317712,0.4317712,0,0,0,0.4317712,2093.549,0,0,0,9.03934,0.454496,0.4317712,0,0,16.40395,14.83543,8.584845,0,8.584845,31.58223,80.9799,0.070949,0.4749483,7.231472,0,23.87477
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,9.309874,7.186105,7.186105,0,0,0,7.186105,129.5538,0,0,0,9.309874,7.564322,7.186105,0,0,7.819103,22.56178,1.745552,0,1.745552,33.2382,85.22599,0.07091846,7.904716,7.447899,0,31.87166
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,9.328176,0.7639953,0.7639953,0,0,0,0.7639953,1220.973,2.450419,0,0,9.328176,0.8042056,0.7639953,0,0,6.073551,24.13278,6.073551,0,6.073551,39.00008,100,0.0708124,0.8403948,7.462541,0,33.46096
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,9.246063,2.044267,2.044267,0,0,0,2.044267,452.2923,7.094203,0,0,9.246063,2.15186,2.044267,0,0,0,29.59898,0,0,0,39.00008,100,0.0708124,2.248694,7.396851,0,38.84504
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,6.560897,5.001637,5.001637,0,-1,0,5.001637,131.175,1.296016,0,0,6.560897,5.264881,5.001637,0,0,0,29.59898,0,0,0,39.00008,100,0.0708124,5.501801,5.248718,0,36.15987
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,7.426326,0,0,0,-1,0,0,0,7.426326,0,0,7.426326,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.0708124,0,5.941061,0,37.0253
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,4.233163,0,0,0,-1,0,0,0,4.233163,0,0,4.233163,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.0708124,0,3.386531,0,33.83214
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,1.324883,5.902302,5.902302,0,-1,0,5.902302,22.44689,0,8.881784E-16,0,1.324883,6.21295,5.902302,0,0,0,29.59898,0,4.888066,-4.888066,33.8476,86.78855,0.0708124,6.492533,1.059907,0,30.92386
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,0.3468828,1.844634,1.844634,0,-1,0,1.844634,18.80497,0,2.220446E-16,0,0.3468828,1.94172,1.844634,0,0,5.431185,24.71091,0,1.594837,-1.594837,32.1665,82.47803,0.0708124,2.029098,0.2775063,0,25.05779
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,8.453389,8.36,0,-1,0,8.36,0,0,0.09338899,0.9387279,0,8.8,8.36,0,0,7.203226,23.11607,0,8.8,-8.8,22.89048,58.69343,0.0708124,9.298728,0,0,23.11607
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,6.051548,6.051548,0,-1,0,6.051548,0,0,8.881784E-16,0,0,6.370051,6.051548,0,0,16.981,14.31607,0,6.370051,-6.370051,16.17586,41.47648,0.0708124,6.656703,0,0,14.31607
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,3.350694,3.350694,0,-1,0,3.350694,0,0,0,0,0,3.527047,3.350694,0,0,24.05884,7.946023,0,3.527047,-3.527047,12.45803,31.94359,0.0708124,3.685764,0,0,7.946023
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,1.006273,1.006273,0,-1,0,1.006273,0,0,0,0,0,1.059235,1.006273,0,0,27.97778,4.418977,0,1.059235,-1.059235,11.34149,29.0807,0.0708124,1.1069,0,0,4.418977
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,1.583835,1.583835,0,-1,0,1.583835,0,0,2.220446E-16,0,0,1.667195,1.583835,0,0,29.15471,3.359742,0,1.667195,-1.667195,9.584117,24.57461,0.0708124,1.742218,0,0,3.359742
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,0.920509,0.920509,0,-1,0,0.920509,0,0,1.110223E-16,0,0,0.9689568,0.920509,0,0,31.00714,1.692548,0,0.9689568,-0.9689568,8.562747,21.95572,0.0708124,1.01256,0,0,1.692548
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,0.138165,0.138165,0,-1,0,0.138165,0,0,2.775558E-17,0,0,0.1454369,0.138165,0,0,32.08376,0.7235907,0,0.1454369,-0.1454369,8.409443,21.56263,0.0708124,0.1519815,0,0,0.7235907
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,0.5576884,0.5492461,0,-1,0,0.5492461,0,0,0.008442289,0.06421113,0,0.5781538,0.5492461,0,0,32.24536,0.5781538,0,0.5781538,-0.5781538,7.800015,20,0.0708124,0.6134573,0,0,0.5781538
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,1.422519,0,0,-1,0,0,0,0,1.422519,1.564771,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.0708124,1.564771,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,0.2608401,0,0,-1,0,0,0,0,0.2608401,0.2869241,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.0708124,0.2869241,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.0708124,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,0.2280904,0.6651731,0.6651731,9.465173,0,2.730689,0.6651731,34.29039,1.776357E-15,0,0,0.2280904,0,0,8.8,8.36,32.88775,0,8.588091,0,8.588091,15.94739,40.89067,0.07110954,0.7316903,0.1824723,12,0.2280904
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,2.21915,3.077269,3.077269,11.42228,0,3.225837,3.077269,72.11427,0,0,0,2.21915,0,0,8.345014,7.927763,24.29966,7.729281,10.14691,0,10.14691,25.5736,65.5732,0.07151299,3.384995,1.77532,12,9.948431
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,4.64087,7.31577,7.31577,11.63154,0,3.27878,7.31577,63.43652,0,0,0,4.64087,0,0,4.31577,4.099981,14.15275,16.8615,8.74085,0,8.74085,33.8659,86.83546,0.07195356,8.047346,3.712696,12,21.50237
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,7.09023,0,0,0,-1,0,0,0,1.678331,0,0,7.09023,0,0,0,0,5.411899,24.72827,5.411899,0,5.411899,39.00008,100,0.07185844,0,5.672184,0,31.8185
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,7.562533,2.825309,2.825309,0,0,0,2.825309,267.6711,4.588524,0,0,7.562533,2.974009,2.825309,0,0,0,29.59898,0,0,0,39.00008,100,0.07185844,3.10784,6.050027,0,37.16151
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,10.3624,4.977493,4.977493,0,0,0,4.977493,208.1851,5.122933,0,0,10.3624,5.239466,4.977493,0,0,0,29.59898,0,0,0,39.00008,100,0.07185844,5.475242,8.28992,0,39.96138
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,9.667651,0,0,0,0,0,0,0,9.667651,0,0,9.667651,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.07185844,0,7.734121,0,39.26663
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,6.705685,0,0,0,0,0,0,0,6.705685,0,0,6.705685,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.07185844,0,5.364548,0,36.30466
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,5.556552,0,0,0,-1,0,0,0,5.556552,0,0,5.556552,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.07185844,0,4.445242,0,35.15553
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,5.004989,2.859312,2.859312,0,-1,0,2.859312,175.0417,1.995187,0,0,5.004989,3.009802,2.859312,0,0,0,29.59898,0,0,0,39.00008,100,0.07185844,3.145243,4.003991,0,34.60397
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,4.409908,2.706038,2.706038,0,-1,0,2.706038,162.9655,1.561447,0,0,4.409908,2.848461,2.706038,0,0,0,29.59898,0,0,0,39.00008,100,0.07185844,2.976642,3.527926,0,34.00888
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,2.420127,3.799126,3.799126,0,-1,0,3.799126,63.70221,0,4.440892E-16,0,2.420127,3.999079,3.799126,0,0,0,29.59898,0,1.578953,-1.578953,37.33572,95.73241,0.07185844,4.179038,1.936101,0,32.0191
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,0.3756094,0,0,0,-1,0,0,0,0,0,0,0.3756094,0,0,0,0,1.754392,28.02003,0.3756094,0,0.3756094,37.69205,96.64609,0.07185185,0,0.3004875,0,28.39564
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,3.214499,3.214499,0,-1,0,3.214499,0,0,0,0,0,3.383683,3.214499,0,0,1.378783,28.35807,0,3.383683,-3.383683,34.12534,87.50068,0.07185185,3.535949,0,0,28.35807
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,6.8273,6.8273,0,-1,0,6.8273,0,0,8.881784E-16,0,0,7.186632,6.8273,0,0,5.138431,24.97439,0,7.186632,-7.186632,26.54996,68.07668,0.07185185,7.51003,0,0,24.97439
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,3.220813,3.220813,0,-1,0,3.220813,0,0,0,0,0,3.39033,3.220813,0,0,13.12358,17.78776,0,3.39033,-3.39033,22.97624,58.91331,0.07185185,3.542895,0,0,17.78776
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,0.8902388,0.8902388,0,-1,0,0.8902388,0,0,1.110223E-16,0,0,0.9370934,0.8902388,0,0,16.89061,14.39743,0,0.9370934,-0.9370934,21.98845,56.38054,0.07185185,0.9792627,0,0,14.39743
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,1.027238,1.027238,0,-1,0,1.027238,0,0,0,0,0,1.081304,1.027238,0,0,17.93183,13.46034,0,1.081304,-1.081304,20.84866,53.458,0.07185185,1.129962,0,0,13.46034
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,0.45415,0.45415,0,-1,0,0.45415,0,0,5.551115E-17,0,0,0.4780526,0.45415,0,0,19.13327,12.37903,0,0.4780526,-0.4780526,20.34475,52.16592,0.07185185,0.4995649,0,0,12.37903
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,0.4173937,0.4173937,0,-1,0,0.4173937,0,0,5.551115E-17,0,0,0.4393618,0.4173937,0,0,19.66444,11.90098,0,0.4393618,-0.4393618,19.88162,50.97841,0.07185185,0.4591331,0,0,11.90098
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,1.359471,1.359471,0,-1,0,1.359471,0,0,0,0,0,1.431023,1.359471,0,0,20.15262,11.46162,0,1.431023,-1.431023,18.37319,47.11065,0.07185185,1.495419,0,0,11.46162
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,0.5526019,0.5526019,0,-1,0,0.5526019,0,0,0,0,0,0.5816863,0.5526019,0,0,21.74265,10.03059,0,0.5816863,-0.5816863,17.76004,45.53847,0.07185185,0.6078622,0,0,10.03059
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,1.370384,1.370384,0,-1,0,1.370384,0,0,0,0,0,1.44251,1.370384,0,0,22.38897,9.448909,0,1.44251,-1.44251,16.2395,41.63966,0.07185185,1.507423,0,0,9.448909
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,0.3105741,0.3105741,0,0,0,0.3105741,0,0,0,0,0,0.3269202,0.3105741,0,0,23.99175,8.006399,0,0.3269202,-0.3269202,15.8949,40.75607,0.07185185,0.3416316,0,0,8.006399
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,0.246964,1.823343,1.823343,0,0,0,1.823343,13.54457,0,4.440892E-16,0,0.246964,1.919308,1.823343,0,0,24.355,7.679479,0,1.672344,-1.672344,14.13209,36.23606,0.07185185,2.005677,0.1975712,0,7.926443
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,1.775614,2.819633,2.819633,0,0,0,2.819633,62.97323,0,4.440892E-16,0,1.775614,2.968035,2.819633,0,0,26.21316,6.007134,0,1.192421,-1.192421,12.87517,33.01319,0.07185185,3.101597,1.420491,0,7.782749
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,2.021803,1.47037,1.47037,0,0,0,1.47037,137.503,0,0,0,2.021803,1.547758,1.47037,0,0,27.53807,4.814713,0.4740448,0,0.4740448,13.32489,34.16631,0.07184353,1.617408,1.617443,0,6.836517
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,3.319614,3.349859,3.349859,0,-1,0,3.349859,99.09713,0,0,0,3.319614,3.526167,3.349859,0,0,27.06403,5.241354,0,0.2065532,-0.2065532,13.10716,33.60804,0.07184353,3.684844,2.655691,0,8.560967
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,4.273504,0.1723071,0.1723071,0,0,0,0.1723071,2480.167,0,0,0,4.273504,0.1813759,0.1723071,0,0,27.29353,5.034801,4.092128,0,4.092128,16.9893,43.56221,0.07177181,0.1895378,3.418803,0,9.308305
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,4.082087,6.562184,6.562184,0,0,0,6.562184,62.20622,0,0,0,4.082087,6.907563,6.562184,0,0,23.2014,8.717716,0,2.825476,-2.825476,14.01098,35.92552,0.07177181,7.218403,3.265669,0,12.7998
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,7.996313,2.252699,2.252699,0,0,0,2.252699,354.9659,0,0,0,7.996313,2.371262,2.252699,0,0,26.34082,5.892241,5.625051,0,5.625051,19.34737,49.60855,0.07167345,2.477969,6.39705,0,13.88855
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,5.599401,3.748137,3.748137,0,0,0,3.748137,149.3916,0,0,0,5.599401,3.945407,3.748137,0,0,20.71577,10.95479,1.653993,0,1.653993,20.91649,53.63192,0.07164458,4.122951,4.47952,0,16.55419
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,5.617863,4.951682,4.951682,0,-1,0,4.951682,113.4536,0,0,0,5.617863,5.212296,4.951682,0,0,19.06178,12.44338,0.4055665,0,0.4055665,21.30124,54.61847,0.07163751,5.44685,4.49429,0,18.06124
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,4.660094,0,0,0,-1,0,0,0,0,0,0,4.660094,0,0,0,0,18.65621,12.80839,4.660094,0,4.660094,25.7222,65.95422,0.07155631,0,3.728076,0,17.46848
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,3.101192,2.931443,2.931443,0,-1,0,2.931443,105.7906,0,0,0,3.101192,3.08573,2.931443,0,0,13.99611,17.00248,0.01546226,0,0.01546226,25.73687,65.99184,0.07155604,3.224588,2.480954,0,20.10367
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,1.086474,0,0,0,-1,0,0,0,0,0,0,1.086474,0,0,0,0,13.98065,17.01639,1.086474,0,1.086474,26.76759,68.6347,0.07153714,0,0.8691791,0,18.10287
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.1194808,6.048284,6.048284,0,-1,0,6.048284,1.97545,0,0,0,0.1194808,6.366614,6.048284,0,0,12.89418,17.99422,0,6.247133,-6.247133,20.18253,51.74997,0.07153714,6.653112,0.09558464,0,18.1137
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,2.226734,2.226734,0,-1,0,2.226734,0,0,0,0,0,2.34393,2.226734,0,0,19.83544,11.74708,0,2.34393,-2.34393,17.71181,45.41481,0.07153714,2.449407,0,0,11.74708
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,2.035272,2.035272,0,-1,0,2.035272,0,0,4.440892E-16,0,0,2.142392,2.035272,0,0,22.4398,9.403153,0,2.142392,-2.142392,15.45353,39.62436,0.07153714,2.2388,0,0,9.403153
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.82024,7.260762,0,0,0,15.45353,39.62436,0.07153714,0,0,0,7.260762
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,2.202681,2.202681,0,-1,0,2.202681,0,0,0,0,0,2.318612,2.202681,0,0,24.82024,7.260762,0,2.318612,-2.318612,13.0095,33.35762,0.07153714,2.422949,0,0,7.260762
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.39647,4.94215,0,0,0,13.0095,33.35762,0.07153714,0,0,0,4.94215
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,1.340879,1.340879,0,-1,0,1.340879,0,0,0,0,0,1.411452,1.340879,0,0,27.39647,4.94215,0,1.411452,-1.411452,11.5217,29.54276,0.07153714,1.474967,0,0,4.94215
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,0.4860685,0.4860685,0,-1,0,0.4860685,0,0,0,0,0,0.5116511,0.4860685,0,0,28.96476,3.530698,0,0.5116511,-0.5116511,10.98237,28.15987,0.07153714,0.5346754,0,0,3.530698
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,0.2579014,0.2579014,0,-1,0,0.2579014,0,0,5.551115E-17,0,0,0.2714751,0.2579014,0,0,29.53326,3.019047,0,0.2714751,-0.2714751,10.69621,27.42613,0.07153714,0.2836915,0,0,3.019047
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,0.9970068,0.9970068,0,-1,0,0.9970068,0,0,0,0,0,1.049481,0.9970068,0,0,29.8349,2.747572,0,1.049481,-1.049481,9.589961,24.58959,0.07153714,1.096707,0,0,2.747572
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,0.9082736,0.9082736,0,-1,0,0.9082736,0,0,1.110223E-16,0,0,0.9560775,0.9082736,0,0,31.00099,1.698091,0,0.9560775,-0.9560775,8.582167,22.00551,0.07153714,0.9991009,0,0,1.698091
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,0.5095195,0.5095195,0,0,0,0.5095195,0,0,1.110223E-16,0,0,0.5363364,0.5095195,0,0,32.06329,0.7420136,0,0.5363364,-0.5363364,8.016818,20.5559,0.07153714,0.5604715,0,0,0.7420136
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,0.1222959,0.6940766,0.6940766,9.494077,0,2.738001,0.6940766,17.61994,0,0,0,0.1222959,0,0,8.8,8.36,32.65922,0.2056772,8.482296,0,8.482296,16.06383,41.18923,0.07183288,0.7634842,0.09783672,12,0.3279731
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,2.032102,2.670135,2.670135,11.47013,0,3.237944,2.670135,76.10484,1.776357E-15,0,0,2.032102,0,0,8.8,8.36,24.17693,7.839744,10.3921,0,10.3921,25.92264,66.46819,0.07222853,2.937148,1.625681,12,9.871845
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,3.624954,2.254123,2.254123,11.05412,0,3.132693,2.254123,160.8144,1.776357E-15,0,0,3.624954,0,0,8.8,8.36,13.78483,17.19263,11.98495,0,11.98495,37.29257,95.62178,0.07256604,2.479535,2.899963,12,20.81759
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,5.359471,2.284192,2.284192,0,-1,0,2.284192,234.6331,1.155187,0,0,5.359471,2.404413,2.284192,0,0,1.799872,27.97909,1.799872,0,1.799872,39.00008,100,0.07253453,2.512612,4.287577,0,33.33857
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,8.363632,1.722086,1.722086,0,0,0,1.722086,485.6685,6.55091,0,0,8.363632,1.812723,1.722086,0,0,0,29.59898,0,0,0,39.00008,100,0.07253453,1.894295,6.690906,0,37.96261
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,8.705726,6.205381,6.205381,0,0,0,6.205381,140.2932,2.173745,0,0,8.705726,6.531981,6.205381,0,0,0,29.59898,0,0,0,39.00008,100,0.07253453,6.82592,6.964581,0,38.3047
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,8.767196,0,0,0,0,0,0,0,8.767196,0,0,8.767196,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.07253453,0,7.013757,0,38.36617
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,6.115361,0,0,0,0,0,0,0,6.115361,0,0,6.115361,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.07253453,0,4.892289,0,35.71434
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,7.514709,2.36635,2.36635,0,-1,0,2.36635,317.5655,5.023815,0,0,7.514709,2.490894,2.36635,0,0,0,29.59898,0,0,0,39.00008,100,0.07253453,2.602984,6.011767,0,37.11369
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,5.341646,0.5327407,0.5327407,0,-1,0,0.5327407,1002.673,4.780866,0,0,5.341646,0.5607796,0.5327407,0,0,0,29.59898,0,0,0,39.00008,100,0.07253453,0.5860147,4.273316,0,34.94062
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,4.385691,5.191334,5.191334,0,-1,0,5.191334,84.48101,0,8.881784E-16,0,4.385691,5.464561,5.191334,0,0,0,29.59898,0,1.07887,-1.07887,37.86285,97.08403,0.07253453,5.710467,3.508553,0,33.98467
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,2.477043,0.2176426,0.2176426,0,-1,0,0.2176426,1138.124,1.0492,0,0,2.477043,0.2290975,0.2176426,0,0,1.198745,28.52011,1.198745,0,1.198745,39.00008,100,0.07251357,0.2394069,1.981634,0,30.99715
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,0.3840682,6.867006,6.867006,0,-1,0,6.867006,5.592949,0,8.881784E-16,0,0.3840682,7.228427,6.867006,0,0,0,29.59898,0,6.844359,-6.844359,31.78549,81.50109,0.07251357,7.553707,0.3072546,0,29.98305
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,5.465885,5.465885,0,-1,0,5.465885,0,0,8.881784E-16,0,0,5.753563,5.465885,0,0,7.604844,22.75462,0,5.753563,-5.753563,25.7207,65.95039,0.07251357,6.012474,0,0,22.75462
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,0.1748913,0.1748913,0,-1,0,0.1748913,0,0,2.775558E-17,0,0,0.1840961,0.1748913,0,0,13.99769,17.00105,0,0.1840961,-0.1840961,25.52665,65.45281,0.07251357,0.1923804,0,0,17.00105
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,2.865828,2.865828,0,-1,0,2.865828,0,0,4.440892E-16,0,0,3.016661,2.865828,0,0,14.20224,16.81696,0,3.016661,-3.016661,22.34681,57.29939,0.07251357,3.152411,0,0,16.81696
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,0.6825947,0.6825947,0,-1,0,0.6825947,0,0,1.110223E-16,0,0,0.7185207,0.6825947,0,0,17.55409,13.8003,0,0.7185207,-0.7185207,21.58942,55.35738,0.07251357,0.7508541,0,0,13.8003
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,0.8795886,0.8795886,0,-1,0,0.8795886,0,0,1.110223E-16,0,0,0.9258828,0.8795886,0,0,18.35245,13.08178,0,0.9258828,-0.9258828,20.61345,52.8549,0.07251357,0.9675475,0,0,13.08178
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,0.4430469,0.4430469,0,-1,0,0.4430469,0,0,5.551115E-17,0,0,0.4663652,0.4430469,0,0,19.3812,12.1559,0,0.4663652,-0.4663652,20.12186,51.59441,0.07251357,0.4873516,0,0,12.1559
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,1.427036,1.427036,0,-1,0,1.427036,0,0,2.220446E-16,0,0,1.502144,1.427036,0,0,19.89939,11.68953,0,1.502144,-1.502144,18.53846,47.53443,0.07251357,1.56974,0,0,11.68953
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,0.4156418,0.4156418,0,-1,0,0.4156418,0,0,5.551115E-17,0,0,0.4375177,0.4156418,0,0,21.56844,10.18739,0,0.4375177,-0.4375177,18.07728,46.35191,0.07251357,0.457206,0,0,10.18739
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,0.1669146,0.1669146,0,-1,0,0.1669146,0,0,2.775558E-17,0,0,0.1756996,0.1669146,0,0,22.05457,9.749868,0,0.1756996,-0.1756996,17.89208,45.87703,0.07251357,0.1836061,0,0,9.749868
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,1.072451,1.072451,0,-1,0,1.072451,0,0,2.220446E-16,0,0,1.128896,1.072451,0,0,22.24979,9.574169,0,1.128896,-1.128896,16.70211,42.82585,0.07251357,1.179696,0,0,9.574169
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.50412,8.445273,0,0,0,16.70211,42.82585,0.07251357,0,0,0,8.445273
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.06033718,0.952498,0.952498,0,0,0,0.952498,6.334626,0,1.110223E-16,0,0.06033718,1.002629,0.952498,0,0,23.50412,8.445273,0,0.9422923,-0.9422923,15.70885,40.27903,0.07251357,1.047748,0.04826974,0,8.50561
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,2.226972,0.05426644,0.05426644,0,0,0,0.05426644,4103.774,0,0,0,2.226972,0.05712257,0.05426644,0,0,24.55111,7.502981,2.16985,0,2.16985,17.76735,45.55722,0.07247563,0.05969309,1.781578,0,9.729953
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,3.632256,3.255597,3.255597,0,0,0,3.255597,111.5696,0,0,0,3.632256,3.426944,3.255597,0,0,22.38126,9.455846,0.2053116,0,0.2053116,17.96213,46.05664,0.07247205,3.581157,2.905805,0,13.0881
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,6.088879,0,0,0,-1,0,0,0,0,0,0,6.088879,0,0,0,0,22.17595,9.640626,6.088879,0,6.088879,23.73854,60.86794,0.07236584,0,4.871103,0,15.7295
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,8.705435,0.06969289,0.06969289,0,0,0,0.06969289,12491.14,0,0,0,8.705435,0.07336093,0.06969289,0,0,16.08707,15.12062,8.632074,0,8.632074,31.92765,81.86561,0.0722158,0.07666218,6.964348,0,23.82605
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,8.438236,6.119274,6.119274,0,0,0,6.119274,137.896,0,0,0,8.438236,6.441341,6.119274,0,0,7.454994,22.88948,1.996895,0,1.996895,33.82207,86.72308,0.07218119,6.731202,6.750589,0,31.32772
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,9.073556,0,0,0,0,0,0,0,3.615457,0,0,9.073556,0,0,0,0,5.458099,24.68669,5.458099,0,5.458099,39.00008,100,0.07208673,0,7.258845,0,33.76025
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,8.224019,0,0,0,0,0,0,0,8.224019,0,0,8.224019,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.07208673,0,6.579216,0,37.823
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,8.173357,1.800389,1.800389,0,-1,0,1.800389,453.9773,6.278211,0,0,8.173357,1.895146,1.800389,0,0,0,29.59898,0,0,0,39.00008,100,0.07208673,1.980428,6.538685,0,37.77234
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,7.833979,5.255608,5.255608,0,-1,0,5.255608,149.0594,2.301761,0,0,7.833979,5.532218,5.255608,0,0,0,29.59898,0,0,0,39.00008,100,0.07208673,5.781168,6.267183,0,37.43296
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,5.243176,3.411413,3.411413,0,-1,0,3.411413,153.6951,1.652214,0,0,5.243176,3.590961,3.411413,0,0,0,29.59898,0,0,0,39.00008,100,0.07208673,3.752555,4.194541,0,34.84216
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,2.431016,1.938205,1.938205,0,-1,0,1.938205,125.4262,0.3908007,0,0,2.431016,2.040216,1.938205,0,0,0,29.59898,0,0,0,39.00008,100,0.07208673,2.132025,1.944813,0,32.02999
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,0.3818562,0,0,0,-1,0,0,0,0.3818562,0,0,0.3818562,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.07208673,0,0.3054849,0,29.98083
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.07208673,0,0,0,29.59898
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,1.978519,1.978519,0,-1,0,1.978519,0,0,0,0,0,2.082651,1.978519,0,0,0,29.59898,0,2.082651,-2.082651,36.80477,94.37102,0.07208673,2.17637,0,0,29.59898
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.314057,27.51633,0,0,0,36.80477,94.37102,0.07208673,0,0,0,27.51633
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,0.7242338,0.7242338,0,-1,0,0.7242338,0,0,0,0,0,0.7623514,0.7242338,0,0,2.314057,27.51633,0,0.7623514,-0.7623514,36.00118,92.31054,0.07208673,0.7966572,0,0,27.51633
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.161114,26.75397,0,0,0,36.00118,92.31054,0.07208673,0,0,0,26.75397
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,1.546863,1.546863,0,-1,0,1.546863,0,0,2.220446E-16,0,0,1.628277,1.546863,0,0,3.161114,26.75397,0,1.628277,-1.628277,34.28483,87.90964,0.07208673,1.701549,0,0,26.75397
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,1.062613,1.062613,0,-1,0,1.062613,0,0,2.220446E-16,0,0,1.11854,1.062613,0,0,4.970311,25.1257,0,1.11854,-1.11854,33.10578,84.88645,0.07208673,1.168874,0,0,25.1257
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.213132,24.00716,0,0,0,33.10578,84.88645,0.07208673,0,0,0,24.00716
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,1.259989,1.259989,0,-1,0,1.259989,0,0,2.220446E-16,0,0,1.326304,1.259989,0,0,6.213132,24.00716,0,1.326304,-1.326304,31.70774,81.30172,0.07208673,1.385988,0,0,24.00716
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.686804,22.68085,0,0,0,31.70774,81.30172,0.07208673,0,0,0,22.68085
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,1.374119,1.374119,0,0,0,1.374119,0,0,2.220446E-16,0,0,1.446441,1.374119,0,0,7.686804,22.68085,0,1.446441,-1.446441,30.18305,77.39229,0.07208673,1.51153,0,0,22.68085
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.03986083,0.1276202,0.1276202,0,0,0,0.1276202,31.23394,0,2.775558E-17,0,0.03986083,0.1343371,0.1276202,0,0,9.293961,21.23441,0,0.09447627,-0.09447627,30.08347,77.13694,0.07208673,0.1403823,0.03188866,0,21.27427
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,2.5352,4.050727,4.050727,0,0,0,4.050727,62.58629,0,0,0,2.5352,4.263924,4.050727,0,0,9.398934,21.13994,0,1.728724,-1.728724,28.26123,72.46455,0.07208673,4.4558,2.02816,0,23.67514
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,5.413947,4.759328,4.759328,0,0,0,4.759328,113.7544,0,0,0,5.413947,5.009819,4.759328,0,0,11.31974,19.41121,0.404128,0,0.404128,28.64462,73.4476,0.07207974,5.23526,4.331157,0,24.82516
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,7.740354,1.508505,1.508505,0,-1,0,1.508505,513.1141,0,0,0,7.740354,1.587901,1.508505,0,0,10.91561,19.77493,6.152453,0,6.152453,34.48135,88.41354,0.07197358,1.659356,6.192283,0,27.51528
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,10.12752,5.10943,5.10943,0,0,0,5.10943,198.2124,0,0,0,10.12752,5.378347,5.10943,0,0,4.763157,25.31214,4.749175,0,4.749175,38.98681,99.96599,0.07189186,5.620373,8.102018,0,35.43966
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,10.63973,5.006354,5.006354,0,0,0,5.006354,212.5245,5.355903,0,0,10.63973,5.269847,5.006354,0,0,0.01398211,29.58639,0.01398211,0,0.01398211,39.00008,100,0.07189161,5.50699,8.511786,0,40.22613
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,11.65484,2.414002,2.414002,0,0,0,2.414002,482.8015,9.113784,0,0,11.65484,2.541055,2.414002,0,0,0,29.59898,0,0,0,39.00008,100,0.07189161,2.655402,9.323871,0,41.25381
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,11.00501,1.070066,1.070066,0,0,0,1.070066,1028.442,9.878623,0,0,11.00501,1.126386,1.070066,0,0,0,29.59898,0,0,0,39.00008,100,0.07189161,1.177073,8.804007,0,40.60398
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,8.713513,6.141026,6.141026,0,-1,0,6.141026,141.8902,2.249275,0,0,8.713513,6.464238,6.141026,0,0,0,29.59898,0,0,0,39.00008,100,0.07189161,6.755129,6.970811,0,38.31249
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,7.253684,3.780088,3.780088,0,-1,0,3.780088,191.8919,3.274643,0,0,7.253684,3.979041,3.780088,0,0,0,29.59898,0,0,0,39.00008,100,0.07189161,4.158097,5.802947,0,36.85266
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,4.665742,3.059902,3.059902,0,-1,0,3.059902,152.4801,1.444793,0,0,4.665742,3.220949,3.059902,0,0,0,29.59898,0,0,0,39.00008,100,0.07189161,3.365892,3.732594,0,34.26472
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,2.514197,0.3080903,0.3080903,0,-1,0,0.3080903,816.0584,2.189891,0,0,2.514197,0.3243056,0.3080903,0,0,0,29.59898,0,0,0,39.00008,100,0.07189161,0.3388994,2.011358,0,32.11317
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,0.3628807,5.750659,5.750659,0,-1,0,5.750659,6.310246,0,8.881784E-16,0,0.3628807,6.053325,5.750659,0,0,0,29.59898,0,5.690444,-5.690444,33.00182,84.61989,0.07189161,6.325724,0.2903046,0,29.96186
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,0.9658287,0.9658287,0,-1,0,0.9658287,0,0,0,0,0,1.016662,0.9658287,0,0,6.322716,23.90854,0,1.016662,-1.016662,31.93017,81.87206,0.07189161,1.062412,0,0,23.90854
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.45234,22.89187,0,0,0,31.93017,81.87206,0.07189161,0,0,0,22.89187
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,6.034958,6.034958,0,-1,0,6.034958,0,0,0,0,0,6.352587,6.034958,0,0,7.45234,22.89187,0,6.352587,-6.352587,25.23395,64.70232,0.07189161,6.638453,0,0,22.89187
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,0.2847962,0.2847962,0,-1,0,0.2847962,0,0,5.551115E-17,0,0,0.2997855,0.2847962,0,0,14.51077,16.53929,0,0.2997855,-0.2997855,24.91795,63.89206,0.07189161,0.3132758,0,0,16.53929
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.84386,16.2395,0,0,0,24.91795,63.89206,0.07189161,0,0,0,16.2395
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,0.8840784,0.8840784,0,-1,0,0.8840784,0,0,0,0,0,0.9306089,0.8840784,0,0,14.84386,16.2395,0,0.9306089,-0.9306089,23.937,61.37681,0.07189161,0.9724863,0,0,16.2395
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.87787,15.30889,0,0,0,23.937,61.37681,0.07189161,0,0,0,15.30889
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,0.5887447,0.5887447,0,-1,0,0.5887447,0,0,0,0,0,0.6197313,0.5887447,0,0,15.87787,15.30889,0,0.6197313,-0.6197313,23.28375,59.7018,0.07189161,0.6476192,0,0,15.30889
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,0.5760798,0.5760798,0,-1,0,0.5760798,0,0,0,0,0,0.6063998,0.5760798,0,0,16.56647,14.68916,0,0.6063998,-0.6063998,22.64455,58.06283,0.07189161,0.6336879,0,0,14.68916
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,0.7222157,0.7222157,0,-1,0,0.7222157,0,0,0,0,0,0.7602271,0.7222157,0,0,17.24024,14.08276,0,0.7602271,-0.7602271,21.8432,56.00809,0.07189161,0.7944373,0,0,14.08276
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,1.154277,1.154277,0,0,0,1.154277,0,0,0,0,0,1.215029,1.154277,0,0,18.08494,13.32253,0,1.215029,-1.215029,20.56244,52.72411,0.07189161,1.269705,0,0,13.32253
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.04220765,0,0,0,0,0,0,0,0,0,0,0.04220765,0,0,0,0,19.43497,12.1075,0.04220765,0,0.04220765,20.60249,52.82678,0.07189089,0,0.03376612,0,12.14971
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,2.508123,3.461096,3.461096,0,0,0,3.461096,72.46617,0,0,0,2.508123,3.643258,3.461096,0,0,19.39276,12.14549,0,1.135135,-1.135135,19.40595,49.75875,0.07189089,3.807205,2.006499,0,14.65361
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,4.392046,3.155533,3.155533,0,0,0,3.155533,139.1856,0,0,0,4.392046,3.321614,3.155533,0,0,20.65402,11.01036,1.070433,0,1.070433,20.42145,52.36259,0.0718725,3.471086,3.513637,0,15.4024
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,7.441433,2.72952,2.72952,0,-1,0,2.72952,272.6279,0,0,0,7.441433,2.873179,2.72952,0,0,19.58359,11.97375,4.568254,0,4.568254,24.75528,63.47494,0.07179409,3.002472,5.953146,0,19.41518
