Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,8.959347,1.545078,1.545078,0,0,0,1.545078,579.8636,0,0,0,8.959347,1.626398,1.545078,0,0,15.01534,16.08517,7.332949,0,7.332949,31.71192,81.31246,0.0716686,1.699586,7.167477,0,25.04452
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,8.502977,1.277939,1.277939,0,0,0,1.277939,665.3664,0,0,0,8.502977,1.345199,1.277939,0,0,7.68239,22.68483,7.157779,0,7.157779,38.50239,98.72388,0.07154653,1.405733,6.802382,0,31.18781
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,10.91549,1.845428,1.845428,0,0,0,1.845428,591.4884,8.448323,0,0,10.91549,1.942555,1.845428,0,0,0.5246114,29.12683,0.5246114,0,0.5246114,39.00008,100,0.07153761,2.02997,8.732391,0,40.04232
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,10.07718,1.744872,1.744872,0,0,0,1.744872,577.5309,8.240468,0,0,10.07718,1.836707,1.744872,0,0,0,29.59898,0,0,0,39.00008,100,0.07153761,1.919359,8.06174,0,39.67616
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,9.503366,3.539558,3.539558,0,-1,0,3.539558,268.4902,5.777515,0,0,9.503366,3.725851,3.539558,0,0,0,29.59898,0,0,0,39.00008,100,0.07153761,3.893514,7.602693,0,39.10234
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,6.430294,4.347815,4.347815,0,-1,0,4.347815,147.8971,1.853646,0,0,6.430294,4.576647,4.347815,0,0,0,29.59898,0,0,0,39.00008,100,0.07153761,4.782597,5.144235,0,36.02927
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,4.495541,2.494528,2.494528,0,-1,0,2.494528,180.2161,1.869722,0,0,4.495541,2.625818,2.494528,0,0,0,29.59898,0,0,0,39.00008,100,0.07153761,2.74398,3.596432,0,34.09452
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,2.412201,5.113008,5.113008,0,-1,0,5.113008,47.17773,0,8.881784E-16,0,2.412201,5.382114,5.113008,0,0,0,29.59898,0,2.969913,-2.969913,35.86951,91.97293,0.07153761,5.624309,1.929761,0,32.01118
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,0.398203,0.1782529,0.1782529,0,-1,0,0.1782529,223.3922,0,0,0,0.398203,0.1876346,0.1782529,0,0,3.299903,26.62906,0.2105684,0,0.2105684,36.06928,92.48515,0.07153402,0.1960782,0.3185624,0,27.02727
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,4.877247,4.877247,0,-1,0,4.877247,0,0,0,0,0,5.133944,4.877247,0,0,3.089335,26.81858,0,5.133944,-5.133944,30.65763,78.60914,0.07153402,5.364972,0,0,26.81858
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,0.9252025,0.9252025,0,-1,0,0.9252025,0,0,1.110223E-16,0,0,0.9738974,0.9252025,0,0,8.793717,21.68463,0,0.9738974,-0.9738974,29.63105,75.97689,0.07153402,1.017723,0,0,21.68463
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,1.121798,1.121798,0,-1,0,1.121798,0,0,2.220446E-16,0,0,1.18084,1.121798,0,0,9.875826,20.71074,0,1.18084,-1.18084,28.38633,72.78532,0.07153402,1.233978,0,0,20.71074
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,1.738393,1.738393,0,-1,0,1.738393,0,0,0,0,0,1.829887,1.738393,0,0,11.18787,19.5299,0,1.829887,-1.829887,26.45746,67.83951,0.07153402,1.912232,0,0,19.5299
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,1.296074,1.296074,0,-1,0,1.296074,0,0,2.220446E-16,0,0,1.364288,1.296074,0,0,13.22108,17.70001,0,1.364288,-1.364288,25.01938,64.15211,0.07153402,1.425681,0,0,17.70001
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,1.97603,1.97603,0,-1,0,1.97603,0,0,0,0,0,2.080032,1.97603,0,0,14.73695,16.33572,0,2.080032,-2.080032,22.82683,58.53022,0.07153402,2.173633,0,0,16.33572
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,2.053857,2.053857,0,-1,0,2.053857,0,0,0,0,0,2.161955,2.053857,0,0,17.0481,14.25569,0,2.161955,-2.161955,20.54793,52.68689,0.07153402,2.259243,0,0,14.25569
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.45027,12.09373,0,0,0,20.54793,52.68689,0.07153402,0,0,0,12.09373
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,0.9480908,0.9480908,0,-1,0,0.9480908,0,0,0,0,0,0.9979903,0.9480908,0,0,19.45027,12.09373,0,0.9979903,-0.9979903,19.49595,49.98953,0.07153402,1.0429,0,0,12.09373
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,1.605555,1.605555,0,-1,0,1.605555,0,0,2.220446E-16,0,0,1.690058,1.605555,0,0,20.55915,11.09574,0,1.690058,-1.690058,17.71448,45.42165,0.07153402,1.766111,0,0,11.09574
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,0.3008767,0.3008767,0,0,0,0.3008767,0,0,0,0,0,0.3167123,0.3008767,0,0,22.43699,9.405684,0,0.3167123,-0.3167123,17.38063,44.56564,0.07153402,0.3309644,0,0,9.405684
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,0.254482,1.153867,1.153867,0,0,0,1.153867,22.0547,0,0,0,0.254482,1.214597,1.153867,0,0,22.78889,9.088972,0,0.9601152,-0.9601152,16.36858,41.97064,0.07153402,1.269254,0.2035856,0,9.343454
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,1.357089,1.852092,1.852092,0,0,0,1.852092,73.27331,2.220446E-16,0,0,1.357089,1.94957,1.852092,0,0,23.85569,8.128857,0,0.5924814,-0.5924814,15.74405,40.36929,0.07153402,2.037301,1.085671,0,9.485946
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,2.284727,3.89904,3.89904,0,0,0,3.89904,58.59716,0,0,0,2.284727,4.104252,3.89904,0,0,24.514,7.536376,0,1.819525,-1.819525,13.8261,35.45148,0.07153402,4.288943,1.827781,0,9.821102
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,2.852735,1.47759,1.47759,0,-1,0,1.47759,193.0667,0,0,0,2.852735,1.555358,1.47759,0,0,26.5357,5.71685,1.297377,0,1.297377,15.0569,38.60737,0.07151195,1.625349,2.282188,0,8.569585
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,3.672845,1.532824,1.532824,0,0,0,1.532824,239.613,0,0,0,3.672845,1.613499,1.532824,0,0,25.23832,6.884489,2.059346,0,2.059346,17.01057,43.61676,0.07147694,1.686106,2.938276,0,10.55733
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,6.864913,2.266439,2.266439,0,0,0,2.266439,302.8942,0,0,0,6.864913,2.385725,2.266439,0,0,23.17898,8.737901,4.479187,0,4.479187,21.2599,54.51246,0.07140091,2.493083,5.49193,0,15.60281
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,8.420324,0,0,0,0,0,0,0,0,0,0,8.420324,0,0,0,0,18.69979,12.76917,8.420324,0,8.420324,29.24812,74.99503,0.07125842,0,6.736259,0,21.18949
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,7.869927,1.571916,1.571916,0,0,0,1.571916,500.6584,0,0,0,7.869927,1.654648,1.571916,0,0,10.27946,20.34746,6.21528,0,6.21528,35.14445,90.11381,0.07115361,1.729107,6.295942,0,28.21739
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,8.702881,1.770341,1.770341,0,-1,0,1.770341,491.5935,2.77518,0,0,8.702881,1.863517,1.770341,0,0,4.064184,25.94121,4.064184,0,4.064184,39.00008,100,0.07108524,1.947375,6.962305,0,34.64409
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,7.389128,0,0,0,-1,0,0,0,7.389128,0,0,7.389128,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.07108524,0,5.911303,0,36.98811
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,3.425272,4.291829,4.291829,0,-1,0,4.291829,79.80916,0,0,0,3.425272,4.517715,4.291829,0,0,0,29.59898,0,1.092442,-1.092442,37.84854,97.04735,0.07108524,4.721012,2.740218,0,33.02425
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,1.897601,0.8436842,0.8436842,0,-1,0,0.8436842,224.9184,0,0,0,1.897601,0.8880886,0.8436842,0,0,1.213825,28.50654,1.009512,0,1.009512,38.80625,99.50301,0.07106827,0.9280527,1.518081,0,30.40414
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,0.2787717,6.278303,6.278303,0,-1,0,6.278303,4.44024,0,8.881784E-16,0,0.2787717,6.60874,6.278303,0,0,0.2043123,29.4151,0,6.329968,-6.329968,32.13388,82.39439,0.07106827,6.906133,0.2230174,0,29.69387
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.23761,23.08513,0,0,0,32.13388,82.39439,0.07106827,0,0,0,23.08513
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.23761,23.08513,0,0,0,32.13388,82.39439,0.07106827,0,0,0,23.08513
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,3.470114,3.470114,0,-1,0,3.470114,0,0,0,0,0,3.652752,3.470114,0,0,7.23761,23.08513,0,3.652752,-3.652752,28.28354,72.52175,0.07106827,3.817126,0,0,23.08513
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,0.4033958,0.4033958,0,-1,0,0.4033958,0,0,5.551115E-17,0,0,0.4246272,0.4033958,0,0,11.29622,19.43238,0,0.4246272,-0.4246272,27.83594,71.37407,0.07106827,0.4437354,0,0,19.43238
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,0.3275048,0.3275048,0,-1,0,0.3275048,0,0,0,0,0,0.3447419,0.3275048,0,0,11.76803,19.00775,0,0.3447419,-0.3447419,27.47255,70.4423,0.07106827,0.3602552,0,0,19.00775
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,0.2096485,0.2096485,0,-1,0,0.2096485,0,0,2.775558E-17,0,0,0.2206826,0.2096485,0,0,12.15108,18.66301,0,0.2206826,-0.2206826,27.23993,69.84584,0.07106827,0.2306133,0,0,18.66301
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,0.9150873,0.9150873,0,-1,0,0.9150873,0,0,1.110223E-16,0,0,0.9632497,0.9150873,0,0,12.39628,18.44233,0,0.9632497,-0.9632497,26.22458,67.24238,0.07106827,1.006596,0,0,18.44233
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,0.7657048,0.7657048,0,-1,0,0.7657048,0,0,0,0,0,0.8060051,0.7657048,0,0,13.46656,17.47907,0,0.8060051,-0.8060051,25.37498,65.0639,0.07106827,0.8422753,0,0,17.47907
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,1.228831,1.228831,0,-1,0,1.228831,0,0,2.220446E-16,0,0,1.293506,1.228831,0,0,14.36212,16.67307,0,1.293506,-1.293506,24.0115,61.56783,0.07106827,1.351714,0,0,16.67307
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,1.303297,1.303297,0,-1,0,1.303297,0,0,2.220446E-16,0,0,1.371892,1.303297,0,0,15.79935,15.37956,0,1.371892,-1.371892,22.5654,57.85988,0.07106827,1.433627,0,0,15.37956
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.32367,14.00767,0,0,0,22.5654,57.85988,0.07106827,0,0,0,14.00767
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.05957806,1.321566,1.321566,0,0,0,1.321566,4.508141,0,0,0,0.05957806,1.391122,1.321566,0,0,17.32367,14.00767,0,1.331544,-1.331544,21.16183,54.26099,0.07106827,1.453723,0.04766245,0,14.06725
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,0.1348132,0.1990779,0.1990779,0,0,0,0.1990779,67.7188,0,2.775558E-17,0,0.1348132,0.2095557,0.1990779,0,0,18.80317,12.67613,0,0.07474255,-0.07474255,21.08304,54.05898,0.07106827,0.2189857,0.1078505,0,12.81094
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,0.4956653,3.417289,3.417289,0,0,0,3.417289,14.50463,0,4.440892E-16,0,0.4956653,3.597147,3.417289,0,0,18.88621,12.60139,0,3.101481,-3.101481,17.81379,45.6763,0.07106827,3.759018,0.3965322,0,13.09705
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,0.4521447,5.836258,5.836258,0,-1,0,5.836258,7.747167,0,8.881784E-16,0,0.4521447,6.143429,5.836258,0,0,22.3323,9.499905,0,5.691285,-5.691285,11.81465,30.29392,0.07106827,6.419884,0.3617157,0,9.952049
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,0.800667,5.779587,5.779587,3,0,1.095,5.779587,13.85336,0,0,0,0.800667,2.925881,2.779587,0,0,28.65595,3.808619,0,2.125214,-2.125214,9.574481,24.5499,0.07106827,6.357546,0.6405336,12,4.609286
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,2.087576,2.844604,2.844604,11.6446,0,3.282085,2.844604,73.38722,1.776357E-15,0,0,2.087576,0,0,8.8,8.36,31.0173,1.683405,10.44758,0,10.44758,19.48592,49.9638,0.07146619,3.129065,1.670061,12,3.770981
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,2.381608,2.926684,2.926684,11.72668,0,3.302851,2.926684,81.37564,1.776357E-15,0,0,2.381608,0,0,8.8,8.36,20.56973,11.08622,10.74161,0,10.74161,29.67631,76.09294,0.0718626,3.219352,1.905286,12,13.46783
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,1.70129,5.627372,5.627372,12,0,3.372,5.627372,30.2324,0,0,0,1.70129,0,0,6.372628,6.053997,9.828119,20.75367,7.755286,0,7.755286,37.03362,94.9578,0.07225899,6.190109,1.361032,12,22.45496
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,0.7919278,2.817391,2.817391,0,-1,0,2.817391,28.10855,0,4.440892E-16,0,0.7919278,2.965675,2.817391,0,0,2.072833,27.73343,0,2.173747,-2.173747,34.74229,89.0826,0.07225899,3.09913,0.6335422,0,28.52536
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,1.259224,2.473921,2.473921,0,-1,0,2.473921,50.89995,0,0,0,1.259224,2.604127,2.473921,0,0,4.488108,25.55968,0,1.344903,-1.344903,33.32463,85.44761,0.07225899,2.721313,1.007379,0,26.8189
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,0.2178918,2.022067,2.022067,0,-1,0,2.022067,10.7757,0,0,0,0.2178918,2.128491,2.022067,0,0,5.982444,24.21478,0,1.910599,-1.910599,31.31068,80.28365,0.07225899,2.224273,0.1743135,0,24.43267
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.02952142,0,0,0,-1,0,0,0,0,0,0,0.02952142,0,0,0,0,8.105332,22.30418,0.02952142,0,0.02952142,31.33869,80.35546,0.07225849,0,0.02361714,0,22.3337
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,0.4191248,2.721763,2.721763,0,-1,0,2.721763,15.39902,0,0,0,0.4191248,2.865014,2.721763,0,0,8.07581,22.33075,0,2.445889,-2.445889,28.7605,73.74472,0.07225849,2.993939,0.3352998,0,22.74987
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,9.859508,8.36,0,-1,0,8.36,0,0,1.499508,2.485458,0,8.8,8.36,0,0,10.79346,19.88486,0,8.8,-8.8,19.48448,49.96011,0.07225849,10.84546,0,0,19.88486
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,3.295333,3.295333,0,-1,0,3.295333,0,0,4.440892E-16,0,0,3.468772,3.295333,0,0,20.57124,11.08486,0,3.468772,-3.468772,15.82808,40.58473,0.07225849,3.624867,0,0,11.08486
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,7.055607,7.055607,0,-1,0,7.055607,0,0,8.881784E-16,0.5258846,0,7.426955,7.055607,0,0,24.42543,7.616087,0,7.426955,-7.426955,7.999379,20.51119,0.07225849,7.761168,0,0,7.616087
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,1.227198,0.1796761,0,-1,0,0.1796761,0,0,1.047522,1.170242,0,0.1891328,0.1796761,0,0,32.6776,0.1891328,0,0.1891328,-0.1891328,7.800015,20,0.07225849,1.349918,0,0,0.1891328
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,1.350895,0,0,-1,0,0,0,0,1.350895,1.485984,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.07225849,1.485984,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,1.063174,0,0,-1,0,0,0,0,1.063174,1.169491,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.07225849,1.169491,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,0.9419712,0,0,-1,0,0,0,0,0.9419712,1.036168,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.07225849,1.036168,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,0.3006936,0,0,-1,0,0,0,0,0.3006936,0.3307629,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.07225849,0.3307629,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,1.011761,0,0,-1,0,0,0,0,1.011761,1.112937,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.07225849,1.112937,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,0.8951816,0,0,-1,0,0,0,0,0.8951816,0.9846997,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.07225849,0.9846997,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,2.15938,2.15938,10.95938,0,3.108723,2.15938,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.07264119,2.375318,0,12,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.09763645,0.3740151,0.3740151,9.174015,0,2.657026,0.3740151,26.10495,1.776357E-15,0,0,0.09763645,0,0,8.8,8.36,24.52775,7.524,8.457637,0,8.457637,23.75463,60.90918,0.07290337,0.4114166,0.07810917,12,7.621636
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,0.2270048,3.188119,3.188119,11.46535,0,3.236733,3.188119,7.120337,0,0,0,0.2270048,0,0,8.277228,7.863367,16.07012,15.13587,8.090372,0,8.090372,31.42983,80.58914,0.07332113,3.506931,0.1816039,12,15.36288
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,1.704814,4.912545,4.912545,0,0,0,4.912545,34.70328,0,0,0,1.704814,5.1711,4.912545,0,0,7.979745,22.41721,0,3.466285,-3.466285,27.77604,71.22047,0.07332113,5.403799,1.363851,0,24.12202
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,2.699059,2.044382,2.044382,0,-1,0,2.044382,132.0233,0,0,0,2.699059,2.151981,2.044382,0,0,11.83117,18.95092,0.5470787,0,0.5470787,28.29505,72.55125,0.07331176,2.24882,2.159248,0,21.64998
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,1.985575,4.077024,4.077024,0,0,0,4.077024,48.70157,0,0,0,1.985575,4.291604,4.077024,0,0,11.28409,19.44329,0,2.306029,-2.306029,25.86428,66.31853,0.07331176,4.484726,1.58846,0,21.42887
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,2.475396,3.154457,3.154457,0,0,0,3.154457,78.47296,0,0,0,2.475396,3.320482,3.154457,0,0,13.84635,17.13726,0,0.8450853,-0.8450853,24.97348,64.03444,0.07331176,3.469903,1.980317,0,19.61266
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,2.227006,0.2204455,0.2204455,0,0,0,0.2204455,1010.23,0,0,0,2.227006,0.2320479,0.2204455,0,0,14.78533,16.29218,1.994958,0,1.994958,26.86606,68.88721,0.07327764,0.24249,1.781605,0,18.51918
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,3.901076,2.084574,2.084574,0,0,0,2.084574,187.1403,0,0,0,3.901076,2.194288,2.084574,0,0,12.79037,18.08764,1.706788,0,1.706788,28.48526,73.03899,0.07324848,2.293031,3.120861,0,21.98872
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,1.066699,0.4295003,0.4295003,0,-1,0,0.4295003,248.3581,0,0,0,1.066699,0.4521055,0.4295003,0,0,11.08359,19.62375,0.614593,0,0.614593,29.06832,74.534,0.07323799,0.4724503,0.8533589,0,20.69045
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,2.011461,0.7268331,0.7268331,0,-1,0,0.7268331,276.7432,0,0,0,2.011461,0.7650875,0.7268331,0,0,10.46899,20.17688,1.246374,0,1.246374,30.25073,77.56583,0.07321671,0.7995164,1.609169,0,22.18834
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,2.81167,2.598238,2.598238,0,-1,0,2.598238,108.2145,0,0,0,2.81167,2.734987,2.598238,0,0,9.222619,21.29862,0.07668275,0,0.07668275,30.32348,77.75236,0.07321541,2.858061,2.249336,0,24.11029
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,1.20443,3.838008,3.838008,0,-1,0,3.838008,31.38163,0,4.440892E-16,0,1.20443,4.040009,3.838008,0,0,9.145937,21.36764,0,2.835579,-2.835579,27.33452,70.08837,0.07321541,4.221809,0.9635437,0,22.57207
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,0.3761495,2.906859,2.906859,0,-1,0,2.906859,12.94007,0,0,0,0.3761495,3.059852,2.906859,0,0,12.29658,18.53206,0,2.683702,-2.683702,24.50565,62.83487,0.07321541,3.197545,0.3009196,0,18.90821
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,4.757633,4.757633,0,-1,0,4.757633,0,0,8.881784E-16,0,0,5.008035,4.757633,0,0,15.27847,15.84835,0,5.008035,-5.008035,19.22672,49.29917,0.07321541,5.233397,0,0,15.84835
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,3.108311,3.108311,0,-1,0,3.108311,0,0,4.440892E-16,0,0,3.271907,3.108311,0,0,20.84295,10.84032,0,3.271907,-3.271907,15.77782,40.45588,0.07321541,3.419142,0,0,10.84032
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,4.185725,4.185725,0,-1,0,4.185725,0,0,0,0,0,4.406026,4.185725,0,0,24.47841,7.568412,0,4.406026,-4.406026,11.13346,28.54729,0.07321541,4.604297,0,0,7.568412
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,1.463599,1.463599,0,-1,0,1.463599,0,0,2.220446E-16,0,0,1.54063,1.463599,0,0,29.37399,3.162386,0,1.54063,-1.54063,9.509497,24.38328,0.07321541,1.609959,0,0,3.162386
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,0.1131475,0.1131475,0,-1,0,0.1131475,0,0,1.387779E-17,0,0,0.1191027,0.1131475,0,0,31.0858,1.621756,0,0.1191027,-0.1191027,9.383951,24.06137,0.07321541,0.1244623,0,0,1.621756
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,1.220045,1.220045,0,-1,0,1.220045,0,0,2.220446E-16,0,0,1.284258,1.220045,0,0,31.21814,1.502653,0,1.284258,-1.284258,8.030225,20.59028,0.07321541,1.342049,0,0,1.502653
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,0.6951895,0.2074759,0,-1,0,0.2074759,0,0,0.4877136,0.5572326,0,0.2183957,0.2074759,0,0,32.64509,0.2183957,0,0.2183957,-0.2183957,7.800015,20,0.07321541,0.7647085,0,0,0.2183957
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,1.349998,0,0,-1,0,0,0,0,1.349998,1.484998,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.07321541,1.484998,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,1.054236,0,0,-1,0,0,0,0,1.054236,1.15966,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.07321541,1.15966,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,0.2391958,0,0,-1,0,0,0,0,0.2391958,0.2631154,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.07321541,0.2631154,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,0.5609106,0.5609106,9.36091,0,2.70431,0.5609106,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.07348897,0.6170017,0,12,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,0.2427806,0.9797156,0.9797156,9.779716,0,2.810268,0.9797156,24.78072,1.776357E-15,0,0,0.2427806,0,0,8.8,8.36,24.52775,7.524,8.60278,0,8.60278,23.89232,61.26224,0.07378463,1.077687,0.1942245,12,7.766781
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,2.201414,3.45625,3.45625,11.66875,0,3.288195,3.45625,63.69371,0,0,0,2.201414,0,0,8.212504,7.801879,15.92497,15.2665,10.00329,0,10.00329,33.38228,85.59541,0.07417808,3.801875,1.761131,12,17.46792
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,4.275136,5.107186,5.107186,0,0,0,5.107186,83.70827,0,8.881784E-16,0,4.275136,5.375985,5.107186,0,0,5.92168,24.26947,0,1.100848,-1.100848,32.22188,82.62005,0.07417808,5.617904,3.420109,0,28.5446
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,6.44219,0.8670942,0.8670942,0,-1,0,0.8670942,742.9631,0,0,0,6.44219,0.9127308,0.8670942,0,0,7.144845,23.16862,5.529459,0,5.529459,37.46759,96.07055,0.0740832,0.9538036,5.153752,0,29.61081
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,6.36876,0,0,0,0,0,0,0,4.753374,0,0,6.36876,0,0,0,0,1.615386,28.14513,1.615386,0,1.615386,39.00008,100,0.07405553,0,5.095008,0,34.51389
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,6.907122,1.892005,1.892005,0,0,0,1.892005,365.0689,4.915538,0,0,6.907122,1.991584,1.892005,0,0,0,29.59898,0,0,0,39.00008,100,0.07405553,2.081206,5.525698,0,36.5061
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,5.255475,5.035194,5.035194,0,0,0,5.035194,104.3748,0,0,0,5.255475,5.300205,5.035194,0,0,0,29.59898,0,0.04472983,-0.04472983,38.95293,99.8791,0.07405553,5.538714,4.20438,0,34.85445
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,4.770656,3.184385,3.184385,0,0,0,3.184385,149.8141,1.368972,0,0,4.770656,3.351984,3.184385,0,0,0.04969981,29.55425,0.04969981,0,0.04969981,39.00008,100,0.07405468,3.502823,3.816525,0,34.32491
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,2.708941,1.034134,1.034134,0,-1,0,1.034134,261.9526,1.620378,0,0,2.708941,1.088562,1.034134,0,0,0,29.59898,0,0,0,39.00008,100,0.07405468,1.137547,2.167152,0,32.30792
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,2.351733,4.250865,4.250865,0,-1,0,4.250865,55.32364,0,0,0,2.351733,4.474595,4.250865,0,0,0,29.59898,0,2.122861,-2.122861,36.76239,94.26234,0.07405468,4.675951,1.881387,0,31.95071
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,0.7707464,7.388091,7.388091,0,-1,0,7.388091,10.43228,0,0,0,0.7707464,7.776937,7.388091,0,0,2.358735,27.47612,0,7.006191,-7.006191,29.37721,75.32603,0.07405468,8.1269,0.6165972,0,28.24686
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,0.5227201,0,0,0,-1,0,0,0,0,0,0,0.5227201,0,0,0,0,10.14339,20.46992,0.5227201,0,0.5227201,29.87311,76.59756,0.07404573,0,0.4181761,0,20.99265
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,0.3285219,2.242818,2.242818,0,-1,0,2.242818,14.64773,0,0,0,0.3285219,2.360861,2.242818,0,0,9.620671,20.94037,0,2.032339,-2.032339,27.73083,71.10456,0.07404573,2.4671,0.2628175,0,21.2689
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,6.086384,6.086384,0,-1,0,6.086384,0,0,8.881784E-16,0,0,6.40672,6.086384,0,0,11.87883,18.90804,0,6.40672,-6.40672,20.97756,53.7885,0.07404573,6.695023,0,0,18.90804
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,7.628042,7.628042,0,-1,0,7.628042,0,0,8.881784E-16,0.03084664,0,8.029518,7.628042,0,0,18.9974,12.50131,0,8.029518,-8.029518,12.5137,32.08635,0.07404573,8.390846,0,0,12.50131
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,4.390322,4.248206,0,-1,0,4.248206,0,0,0.1421161,0.5811483,0,4.471796,4.248206,0,0,27.91909,4.471796,0,4.471796,-4.471796,7.800015,20,0.07404573,4.829354,0,0,4.471796
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,0.7622045,0,0,-1,0,0,0,0,0.7622045,0.8384249,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.07404573,0.8384249,0,0,0
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,1.621054,0,0,-1,0,0,0,0,1.621054,1.783159,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.07404573,1.783159,0,0,0
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.07404573,0,0,0,0
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,1.135969,0,0,-1,0,0,0,0,1.135969,1.249566,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.07404573,1.249566,0,0,0
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,1.160575,0,0,-1,0,0,0,0,1.160575,1.276632,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.07404573,1.276632,0,0,0
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,0.2349838,0,0,-1,0,0,0,0,0.2349838,0.2584822,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.07404573,0.2584822,0,0,0
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,0.1627242,0,0,-1,0,0,0,0,0.1627242,0.1789967,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.07404573,0.1789967,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,1.307408,1.307408,10.10741,0,2.893174,1.307408,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.07436392,1.438149,0,12,0
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,0.2127383,0.7685669,0.7685669,9.568567,0,2.756847,0.7685669,27.67986,0,0,0,0.2127383,0,0,8.8,8.36,24.52775,7.524,8.572739,0,8.572739,23.86382,61.18916,0.07464233,0.8454236,0.1701906,12,7.736738
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,2.07865,3.601038,3.601038,11.41453,0,3.223876,3.601038,57.72362,0,0,0,2.07865,0,0,7.813493,7.422819,15.95502,15.23946,9.501468,0,9.501468,32.8777,84.30164,0.07502291,3.961142,1.66292,12,17.31811
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,3.788053,3.637356,3.637356,0,0,0,3.637356,104.143,4.440892E-16,0,0,3.788053,3.828796,3.637356,0,0,6.453547,23.79078,0,0.04074341,-0.04074341,32.83476,84.19152,0.07502291,4.001092,3.030442,0,27.57884
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,4.461143,2.966205,2.966205,0,-1,0,2.966205,150.399,0,0,0,4.461143,3.122322,2.966205,0,0,6.498817,23.75004,1.338822,0,1.338822,34.10488,87.44823,0.07499983,3.262826,3.568915,0,28.21119
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,6.2097,5.232042,5.232042,0,0,0,5.232042,118.686,0,0,0,6.2097,5.507413,5.232042,0,0,5.159996,24.95498,0.7022871,0,0.7022871,34.77113,89.15655,0.07498773,5.755246,4.96776,0,31.16468
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,10.20155,2.711254,2.711254,0,0,0,2.711254,376.267,2.889893,0,0,10.20155,2.853951,2.711254,0,0,4.457708,25.58704,4.457708,0,4.457708,39.00008,100,0.07491104,2.982379,8.161242,0,35.78859
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,9.763357,0,0,0,0,0,0,0,9.763357,0,0,9.763357,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.07491104,0,7.810685,0,39.36234
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,9.148123,0,0,0,0,0,0,0,9.148123,0,0,9.148123,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.07491104,0,7.318498,0,38.7471
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,9.112958,2.041734,2.041734,0,-1,0,2.041734,446.3341,6.963764,0,0,9.112958,2.149194,2.041734,0,0,0,29.59898,0,0,0,39.00008,100,0.07491104,2.245908,7.290366,0,38.71194
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,7.113589,0,0,0,-1,0,0,0,7.113589,0,0,7.113589,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.07491104,0,5.690871,0,36.71257
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,3.529182,2.081699,2.081699,0,-1,0,2.081699,169.5337,1.33792,0,0,3.529182,2.191262,2.081699,0,0,0,29.59898,0,0,0,39.00008,100,0.07491104,2.289869,2.823346,0,33.12816
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,2.387368,1.373862,1.373862,0,-1,0,1.373862,173.7706,0.9411973,0,0,2.387368,1.446171,1.373862,0,0,0,29.59898,0,0,0,39.00008,100,0.07491104,1.511249,1.909895,0,31.98635
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,0.3990367,3.585846,3.585846,0,-1,0,3.585846,11.12811,0,4.440892E-16,0,0.3990367,3.774575,3.585846,0,0,0,29.59898,0,3.375538,-3.375538,35.44195,90.87661,0.07491104,3.944431,0.3192294,0,29.99801
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,6.83104,6.83104,0,-1,0,6.83104,0,0,0,0,0,7.190569,6.83104,0,0,3.750598,26.22344,0,7.190569,-7.190569,27.86242,71.44197,0.07491104,7.514144,0,0,26.22344
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,2.243367,2.243367,0,-1,0,2.243367,0,0,0,0,0,2.361439,2.243367,0,0,11.74012,19.03287,0,2.361439,-2.361439,25.37325,65.05948,0.07491104,2.467704,0,0,19.03287
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,4.959317,4.959317,0,-1,0,4.959317,0,0,0,0,0,5.220334,4.959317,0,0,14.36394,16.67143,0,5.220334,-5.220334,19.87053,50.94998,0.07491104,5.455249,0,0,16.67143
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,0.2833638,0.2833638,0,-1,0,0.2833638,0,0,0,0,0,0.2982777,0.2833638,0,0,20.16431,11.4511,0,0.2982777,-0.2982777,19.55612,50.1438,0.07491104,0.3117002,0,0,11.4511
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,0.8897391,0.8897391,0,-1,0,0.8897391,0,0,1.110223E-16,0,0,0.9365675,0.8897391,0,0,20.49573,11.15282,0,0.9365675,-0.9365675,18.56889,47.61245,0.07491104,0.978713,0,0,11.15282
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,0.9924371,0.9924371,0,-1,0,0.9924371,0,0,0,0,0,1.044671,0.9924371,0,0,21.53636,10.21625,0,1.044671,-1.044671,17.46771,44.78892,0.07491104,1.091681,0,0,10.21625
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,0.8885643,0.8885643,0,-1,0,0.8885643,0,0,1.110223E-16,0,0,0.9353309,0.8885643,0,0,22.69711,9.171582,0,0.9353309,-0.9353309,16.48179,42.26091,0.07491104,0.9774208,0,0,9.171582
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,0.9313552,0.9313552,0,-1,0,0.9313552,0,0,1.110223E-16,0,0,0.9803739,0.9313552,0,0,23.73636,8.236252,0,0.9803739,-0.9803739,15.44838,39.61116,0.07491104,1.024491,0,0,8.236252
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,1.439647,1.439647,0,-1,0,1.439647,0,0,2.220446E-16,0,0,1.515418,1.439647,0,0,24.82567,7.255878,0,1.515418,-1.515418,13.85099,35.51529,0.07491104,1.583612,0,0,7.255878
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.50946,5.740459,0,0,0,13.85099,35.51529,0.07491104,0,0,0,5.740459
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,0.6925469,0.6925469,0,0,0,0.6925469,0,0,1.110223E-16,0,0,0.7289968,0.6925469,0,0,26.50946,5.740459,0,0.7289968,-0.7289968,13.08256,33.54496,0.07491104,0.7618016,0,0,5.740459
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,0.2255973,1.2337,1.2337,0,0,0,1.2337,18.28624,0,0,0,0.2255973,1.298631,1.2337,0,0,27.31946,5.011463,0,1.073034,-1.073034,11.95148,30.64477,0.07491104,1.35707,0.1804778,0,5.23706
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,1.770556,1.565738,1.565738,0,0,0,1.565738,113.0812,0,0,0,1.770556,1.648145,1.565738,0,0,28.51172,3.938429,0.1224107,0,0.1224107,12.06761,30.94254,0.07490893,1.722311,1.416444,0,5.708984
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,2.352268,2.592695,2.592695,0,0,0,2.592695,90.72679,0,0,0,2.352268,2.729152,2.592695,0,0,28.38931,4.048598,0,0.3768836,-0.3768836,11.67034,29.9239,0.07490893,2.851964,1.881815,0,6.400867
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,4.053164,1.960824,1.960824,0,-1,0,1.960824,206.7072,0,0,0,4.053164,2.064025,1.960824,0,0,28.80807,3.671715,1.98914,0,1.98914,13.55741,34.76251,0.07487477,2.156906,3.242532,0,7.724879
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,4.67555,2.000094,2.000094,0,0,0,2.000094,233.7665,0,0,0,4.67555,2.105362,2.000094,0,0,26.81893,5.46194,2.570188,0,2.570188,15.9957,41.01453,0.07483066,2.200103,3.74044,0,10.13749
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,3.941893,6.506073,6.506073,0,0,0,6.506073,60.58789,0,0,0,3.941893,6.848498,6.506073,0,0,24.24874,7.77511,0,2.906605,-2.906605,12.93187,33.15857,0.07483066,7.15668,3.153514,0,11.717
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,7.897331,5.17819,5.17819,0,0,0,5.17819,152.5114,0,0,0,7.897331,5.450727,5.17819,0,0,27.4783,4.868505,2.446604,0,2.446604,15.25292,39.10998,0.07478872,5.696009,6.317864,0,12.76583
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,9.1096,1.104154,1.104154,0,0,0,1.104154,825.0302,0,0,0,9.1096,1.162267,1.104154,0,0,25.0317,7.070448,7.947333,0,7.947333,22.79243,58.442,0.07465281,1.214569,7.28768,0,16.18005
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,6.577093,5.712545,5.712545,0,-1,0,5.712545,115.1342,0,0,0,6.577093,6.013205,5.712545,0,0,17.08437,14.22305,0.5638877,0,0.5638877,23.32738,59.81366,0.07464319,6.2838,5.261674,0,20.80014
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,5.435847,0,0,0,-1,0,0,0,0,0,0,5.435847,0,0,0,0,16.52048,14.73055,5.435847,0,5.435847,28.48427,73.03645,0.07455054,0,4.348678,0,20.16639
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,4.515082,3.410434,3.410434,0,-1,0,3.410434,132.3902,0,0,0,4.515082,3.589931,3.410434,0,0,11.08463,19.62281,0.9251515,0,0.9251515,29.36195,75.2869,0.0745348,3.751477,3.612066,0,24.13789
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,2.086646,3.136817,3.136817,0,-1,0,3.136817,66.52113,0,4.440892E-16,0,2.086646,3.301913,3.136817,0,0,10.15948,20.45544,0,1.215267,-1.215267,28.08094,72.00228,0.0745348,3.450499,1.669317,0,22.54209
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,0.4199752,0.3460304,0.3460304,0,-1,0,0.3460304,121.3695,0,0,0,0.4199752,0.3642425,0.3460304,0,0,11.50978,19.24018,0.05573268,0,0.05573268,28.13382,72.13785,0.07453385,0.3806334,0.3359801,0,19.66015
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,4.123127,4.123127,0,-1,0,4.123127,0,0,8.881784E-16,0,0,4.340134,4.123127,0,0,11.45404,19.29034,0,4.340134,-4.340134,23.55891,60.40735,0.07453385,4.535439,0,0,19.29034
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,10.35913,8.36,0,-1,0,8.36,0,0,1.999126,3.035039,0,8.8,8.36,0,0,16.27641,14.9502,0,8.8,-8.8,14.2829,36.62275,0.07453385,11.39504,0,0,14.9502
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,3.935248,3.935248,0,-1,0,3.935248,0,0,4.440892E-16,0,0,4.142366,3.935248,0,0,26.05419,6.150204,0,4.142366,-4.142366,9.916463,25.42678,0.07453385,4.328773,0,0,6.150204
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,2.437673,1.907446,0,-1,0,1.907446,0,0,0.5302265,0.7739937,0,2.007838,1.907446,0,0,30.65682,2.007838,0,2.007838,-2.007838,7.800015,20,0.07453385,2.68144,0,0,2.007838
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,1.123488,0,0,-1,0,0,0,0,1.123488,1.235837,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.07453385,1.235837,0,0,0
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,0.7028085,0,0,-1,0,0,0,0,0.7028085,0.7730893,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.07453385,0.7730893,0,0,0
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,0.2911386,0,0,-1,0,0,0,0,0.2911386,0.3202525,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.07453385,0.3202525,0,0,0
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.07453385,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,0.4874002,0,0,-1,0,0,0,0,0.4874002,0.5361402,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.07453385,0.5361402,0,0,0
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,0.9624918,0,0,-1,0,0,0,0,0.9624918,1.058741,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.07453385,1.058741,0,0,0
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,0.4407049,0.4407049,9.240705,0,2.673898,0.4407049,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.0747916,0.4847753,0,12,0
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,0.238139,1.209045,1.209045,10.00905,0,2.868289,1.209045,19.69646,1.776357E-15,0,0,0.238139,0,0,8.8,8.36,24.52775,7.524,8.598139,0,8.598139,23.88792,61.25095,0.07509343,1.32995,0.1905112,12,7.762139
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,1.54185,3.107189,3.107189,11.36076,0,3.210272,3.107189,49.62201,0,0,0,1.54185,0,0,8.253572,7.840893,15.92961,15.26233,9.382742,0,9.382742,32.78917,84.07462,0.07546688,3.417908,1.23348,12,16.80417
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,3.181656,6.150712,6.150712,0,0,0,6.150712,51.72826,0,0,0,3.181656,6.474433,6.150712,0,0,6.546872,23.70679,0,3.292778,-3.292778,29.31828,75.17492,0.07546688,6.765783,2.545325,0,26.88845
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,5.632926,5.403152,5.403152,0,-1,0,5.403152,104.2526,0,0,0,5.632926,5.687529,5.403152,0,0,10.20551,20.41401,0,0.05460345,-0.05460345,29.26072,75.02734,0.07546688,5.943468,4.506341,0,26.04694
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,6.400561,2.874526,2.874526,0,0,0,2.874526,222.6649,0,0,0,6.400561,3.025817,2.874526,0,0,10.26618,20.35941,3.374744,0,3.374744,32.46228,83.23646,0.07540913,3.161978,5.120449,0,26.75997
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,9.292068,6.35413,6.35413,0,0,0,6.35413,146.2367,0,0,0,9.292068,6.688558,6.35413,0,0,6.89144,23.39668,2.603511,0,2.603511,34.93219,89.56954,0.07536464,6.989542,7.433655,0,32.68875
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,6.465946,2.789998,2.789998,0,0,0,2.789998,231.7545,0,0,0,6.465946,2.93684,2.789998,0,0,4.287929,25.73984,3.529106,0,3.529106,38.2802,98.15415,0.07530442,3.068998,5.172757,0,32.20579
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,5.762689,1.540293,1.540293,0,0,0,1.540293,374.1295,3.382505,0,0,5.762689,1.621361,1.540293,0,0,0.758823,28.91604,0.758823,0,0.758823,39.00008,100,0.07529148,1.694322,4.610151,0,34.67873
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,9.506978,5.78334,5.78334,0,-1,0,5.78334,164.3856,3.419251,0,0,9.506978,6.087727,5.78334,0,0,0,29.59898,0,0,0,39.00008,100,0.07529148,6.361674,7.605583,0,39.10596
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,7.423927,2.735637,2.735637,0,-1,0,2.735637,271.3784,4.544309,0,0,7.423927,2.879618,2.735637,0,0,0,29.59898,0,0,0,39.00008,100,0.07529148,3.009201,5.939142,0,37.0229
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,5.476251,1.794828,1.794828,0,-1,0,1.794828,305.1129,3.586959,0,0,5.476251,1.889292,1.794828,0,0,0,29.59898,0,0,0,39.00008,100,0.07529148,1.974311,4.381001,0,35.07523
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,2.403636,0,0,0,-1,0,0,0,2.403636,0,0,2.403636,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.07529148,0,1.922909,0,32.00261
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,0.3209232,7.079528,7.079528,0,-1,0,7.079528,4.533115,0,8.881784E-16,0,0.3209232,7.452135,7.079528,0,0,0,29.59898,0,7.131212,-7.131212,31.48312,80.72579,0.07529148,7.787481,0.2567385,0,29.9199
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,6.471087,6.471087,0,-1,0,6.471087,0,0,8.881784E-16,0,0,6.811671,6.471087,0,0,7.923568,22.46777,0,6.811671,-6.811671,24.30299,62.31523,0.07529148,7.118196,0,0,22.46777
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,5.237142,5.237142,0,-1,0,5.237142,0,0,8.881784E-16,0,0,5.512781,5.237142,0,0,15.49209,15.6561,0,5.512781,-5.512781,18.49201,47.41531,0.07529148,5.760856,0,0,15.6561
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,4.45786,4.45786,0,-1,0,4.45786,0,0,8.881784E-16,0,0,4.692484,4.45786,0,0,21.6174,10.14331,0,4.692484,-4.692484,13.54569,34.73248,0.07529148,4.903646,0,0,10.14331
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,0.107461,0.107461,0,-1,0,0.107461,0,0,1.387779E-17,0,0,0.1131169,0.107461,0,0,26.83128,5.45083,0,0.1131169,-0.1131169,13.42646,34.42675,0.07529148,0.1182071,0,0,5.45083
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.95696,5.337713,0,0,0,13.42646,34.42675,0.07529148,0,0,0,5.337713
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.95696,5.337713,0,0,0,13.42646,34.42675,0.07529148,0,0,0,5.337713
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,2.080303,2.080303,0,-1,0,2.080303,0,0,4.440892E-16,0,0,2.189793,2.080303,0,0,26.95696,5.337713,0,2.189793,-2.189793,11.11821,28.50818,0.07529148,2.288334,0,0,5.337713
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,1.387321,1.387321,0,-1,0,1.387321,0,0,0,0,0,1.460338,1.387321,0,0,29.39006,3.14792,0,1.460338,-1.460338,9.578883,24.56119,0.07529148,1.526053,0,0,3.14792
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,0.9054588,0.9054588,0,-1,0,0.9054588,0,0,1.110223E-16,0,0,0.9531145,0.9054588,0,0,31.01266,1.687582,0,0.9531145,-0.9531145,8.574213,21.98512,0.07529148,0.9960046,0,0,1.687582
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.07168,0.7344677,0,0,0,8.574213,21.98512,0.07529148,0,0,0,0.7344677
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,1.571759,1.571759,10.37176,0,2.960055,1.571759,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.07168,0.7344677,8.36,0,8.36,16.50521,42.32095,0.07561751,1.728934,0,12,0.7344677
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.09519292,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.09519292,0,0,8.8,8.36,23.71168,8.258468,8.455193,0,8.455193,24.5265,62.88835,0.07584105,0,0.07615434,12,8.353661
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,0.821048,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.821048,0,0,8.8,8.36,15.25648,15.86814,9.181048,0,9.181048,33.23641,85.2214,0.07605129,0,0.6568384,12,16.68919
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,3.014947,4.802014,4.802014,0,0,0,4.802014,62.78506,0,0,0,3.014947,5.054751,4.802014,0,0,6.075438,24.13108,0,2.039804,-2.039804,31.08627,79.70822,0.07605129,5.282215,2.411958,0,27.14603
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,4.962422,2.620626,2.620626,0,-1,0,2.620626,189.3602,0,0,0,4.962422,2.758554,2.620626,0,0,8.341887,22.09128,2.203868,0,2.203868,33.17704,85.06917,0.07601359,2.882689,3.969938,0,27.0537
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,5.429435,1.244286,1.244286,0,0,0,1.244286,436.3494,0,0,0,5.429435,1.309775,1.244286,0,0,6.138018,24.07476,4.11966,0,4.11966,37.0853,95.09031,0.07594321,1.368715,4.343548,0,29.5042
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,6.191868,2.477439,2.477439,0,0,0,2.477439,249.9302,1.56568,0,0,6.191868,2.607831,2.477439,0,0,2.018358,27.78246,2.018358,0,2.018358,39.00008,100,0.07590877,2.725183,4.953495,0,33.97432
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,9.504066,1.62741,1.62741,0,0,0,1.62741,583.9995,7.791004,0,0,9.504066,1.713063,1.62741,0,0,0,29.59898,0,0,0,39.00008,100,0.07590877,1.790151,7.603253,0,39.10305
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,7.176723,0,0,0,0,0,0,0,7.176723,0,0,7.176723,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.07590877,0,5.741379,0,36.7757
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,6.357367,4.260488,4.260488,0,-1,0,4.260488,149.2169,1.872643,0,0,6.357367,4.484724,4.260488,0,0,0,29.59898,0,0,0,39.00008,100,0.07590877,4.686536,5.085893,0,35.95634
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,5.723849,0.533003,0.533003,0,-1,0,0.533003,1073.887,5.162793,0,0,5.723849,0.5610558,0.533003,0,0,0,29.59898,0,0,0,39.00008,100,0.07590877,0.5863033,4.579079,0,35.32283
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,3.704379,0.9158602,0.9158602,0,-1,0,0.9158602,404.4699,2.740315,0,0,3.704379,0.9640633,0.9158602,0,0,0,29.59898,0,0,0,39.00008,100,0.07590877,1.007446,2.963503,0,33.30336
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,2.24454,0.1867477,0.1867477,0,-1,0,0.1867477,1201.911,2.047964,0,0,2.24454,0.1965765,0.1867477,0,0,0,29.59898,0,0,0,39.00008,100,0.07590877,0.2054224,1.795632,0,31.84352
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,0.4470834,4.24522,4.24522,0,-1,0,4.24522,10.53146,0,8.881784E-16,0,0.4470834,4.468652,4.24522,0,0,0,29.59898,0,4.021569,-4.021569,34.76097,89.13052,0.07590877,4.669742,0.3576667,0,30.04606
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,2.371841,2.371841,0,-1,0,2.371841,0,0,4.440892E-16,0,0,2.496675,2.371841,0,0,4.46841,25.57741,0,2.496675,-2.496675,32.12925,82.38251,0.07590877,2.609025,0,0,25.57741
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,0.425414,0.425414,0,-1,0,0.425414,0,0,0,0,0,0.4478042,0.425414,0,0,7.242493,23.08073,0,0.4478042,-0.4478042,31.65722,81.1722,0.07590877,0.4679554,0,0,23.08073
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,1.646031,1.646031,0,-1,0,1.646031,0,0,2.220446E-16,0,0,1.732664,1.646031,0,0,7.740053,22.63293,0,1.732664,-1.732664,29.83083,76.48916,0.07590877,1.810634,0,0,22.63293
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,1.800046,1.800046,0,-1,0,1.800046,0,0,2.220446E-16,0,0,1.894785,1.800046,0,0,9.665236,20.90027,0,1.894785,-1.894785,27.83355,71.36794,0.07590877,1.98005,0,0,20.90027
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,0.8429999,0.8429999,0,-1,0,0.8429999,0,0,1.110223E-16,0,0,0.8873683,0.8429999,0,0,11.77055,19.00548,0,0.8873683,-0.8873683,26.89818,68.96957,0.07590877,0.9272999,0,0,19.00548
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,1.285566,1.285566,0,-1,0,1.285566,0,0,2.220446E-16,0,0,1.353227,1.285566,0,0,12.75652,18.11811,0,1.353227,-1.353227,25.47176,65.31207,0.07590877,1.414123,0,0,18.11811
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,1.002653,1.002653,0,-1,0,1.002653,0,0,0,0,0,1.055425,1.002653,0,0,14.2601,16.76488,0,1.055425,-1.055425,24.35924,62.45947,0.07590877,1.102919,0,0,16.76488
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,0.693675,0.693675,0,-1,0,0.693675,0,0,1.110223E-16,0,0,0.7301842,0.693675,0,0,15.4328,15.70946,0,0.7301842,-0.7301842,23.58956,60.48593,0.07590877,0.7630424,0,0,15.70946
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,0.7383746,0.7383746,0,-1,0,0.7383746,0,0,1.110223E-16,0,0,0.7772364,0.7383746,0,0,16.24411,14.97928,0,0.7772364,-0.7772364,22.77028,58.38522,0.07590877,0.812212,0,0,14.97928
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.10771,14.20204,0,0,0,22.77028,58.38522,0.07590877,0,0,0,14.20204
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,1.566821,1.566821,0,0,0,1.566821,0,0,2.220446E-16,0,0,1.649285,1.566821,0,0,17.10771,14.20204,0,1.649285,-1.649285,21.03178,53.92754,0.07590877,1.723503,0,0,14.20204
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.09662796,1.336902,1.336902,0,0,0,1.336902,7.227752,0,2.220446E-16,0,0.09662796,1.407265,1.336902,0,0,18.94025,12.55276,0,1.310637,-1.310637,19.65025,50.38515,0.07590877,1.470592,0.07730237,0,12.64938
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,2.137049,0.1210875,0.1210875,0,0,0,0.1210875,1764.88,0,0,0,2.137049,0.1274605,0.1210875,0,0,20.39651,11.24212,2.009588,0,2.009588,21.55671,55.27351,0.07587452,0.1331962,1.709639,0,13.37917
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,3.913082,0,0,0,0,0,0,0,0,0,0,3.913082,0,0,0,0,18.38692,13.05075,3.913082,0,3.913082,25.26899,64.79214,0.07580791,0,3.130466,0,16.96383
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,6.471196,7.428512,7.428512,0,-1,0,7.428512,87.11296,0,8.881784E-16,0,6.471196,7.819486,7.428512,0,0,14.47384,16.57252,0,1.34829,-1.34829,23.84776,61.14799,0.07580791,8.171363,5.176957,0,23.04372
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,9.220527,0,0,0,0,0,0,0,0,0,0,9.220527,0,0,0,0,15.97194,15.22423,9.220527,0,9.220527,32.59512,83.57707,0.07565141,0,7.376421,0,24.44476
