Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,10.5018,4.111147,4.111147,0,0,0,4.111147,255.4469,0,0,0,10.5018,4.327524,4.111147,0,0,6.751414,23.52271,6.174276,0,6.174276,38.45256,98.5961,0.07554698,4.522262,8.40144,0,34.02451
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,9.983513,1.852388,1.852388,0,0,0,1.852388,538.9538,7.456493,0,0,9.983513,1.949882,1.852388,0,0,0.5771385,29.07955,0.5771385,0,0.5771385,39.00008,100,0.07553723,2.037626,7.98681,0,39.06306
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,8.237784,0,0,0,0,0,0,0,8.237784,0,0,8.237784,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.07553723,0,6.590228,0,37.83676
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,5.26991,0,0,0,-1,0,0,0,5.26991,0,0,5.26991,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.07553723,0,4.215928,0,34.86889
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,6.731818,0.4611522,0.4611522,0,-1,0,0.4611522,1459.782,6.246395,0,0,6.731818,0.4854234,0.4611522,0,0,0,29.59898,0,0,0,39.00008,100,0.07553723,0.5072674,5.385455,0,36.3308
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,3.495497,0,0,0,-1,0,0,0,3.495497,0,0,3.495497,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.07553723,0,2.796398,0,33.09447
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,2.290966,2.91624,2.91624,0,-1,0,2.91624,78.55888,0,0,0,2.290966,3.069726,2.91624,0,0,0,29.59898,0,0.7787606,-0.7787606,38.17919,97.89517,0.07553723,3.207864,1.832772,0,31.88994
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,0.3356015,0,0,0,-1,0,0,0,0,0,0,0.3356015,0,0,0,0,0.8652896,28.82022,0.3356015,0,0.3356015,38.49757,98.71152,0.07553156,0,0.2684812,0,29.15582
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,5.121855,5.121855,0,-1,0,5.121855,0,0,0,0,0,5.391427,5.121855,0,0,0.5296881,29.12226,0,5.391427,-5.391427,32.81451,84.1396,0.07553156,5.634041,0,0,29.12226
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,0.1408277,0.1408277,0,-1,0,0.1408277,0,0,2.775558E-17,0,0,0.1482397,0.1408277,0,0,6.520162,23.73083,0,0.1482397,-0.1482397,32.65825,83.73894,0.07553156,0.1549105,0,0,23.73083
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.684873,23.58259,0,0,0,32.65825,83.73894,0.07553156,0,0,0,23.58259
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,0.2758577,0.2758577,0,-1,0,0.2758577,0,0,5.551115E-17,0,0,0.2903766,0.2758577,0,0,6.684873,23.58259,0,0.2903766,-0.2903766,32.35217,82.95411,0.07553156,0.3034435,0,0,23.58259
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,0.6047628,0.6047628,0,-1,0,0.6047628,0,0,0,0,0,0.6365924,0.6047628,0,0,7.007514,23.29222,0,0.6365924,-0.6365924,31.68114,81.23353,0.07553156,0.6652391,0,0,23.29222
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.714839,22.65562,0,0,0,31.68114,81.23353,0.07553156,0,0,0,22.65562
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,1.006132,1.006132,0,-1,0,1.006132,0,0,2.220446E-16,0,0,1.059086,1.006132,0,0,7.714839,22.65562,0,1.059086,-1.059086,30.56476,78.37103,0.07553156,1.106745,0,0,22.65562
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,0.1465213,0.1465213,0,-1,0,0.1465213,0,0,2.775558E-17,0,0,0.154233,0.1465213,0,0,8.891601,21.59654,0,0.154233,-0.154233,30.40219,77.95418,0.07553156,0.1611735,0,0,21.59654
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,0.1647273,0.1647273,0,-1,0,0.1647273,0,0,2.775558E-17,0,0,0.1733971,0.1647273,0,0,9.062971,21.4423,0,0.1733971,-0.1733971,30.21941,77.48552,0.07553156,0.1812,0,0,21.4423
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.255634,21.26891,0,0,0,30.21941,77.48552,0.07553156,0,0,0,21.26891
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,0.8193833,0.8193833,0,0,0,0.8193833,0,0,0,0,0,0.8625087,0.8193833,0,0,9.255634,21.26891,0,0.8625087,-0.8625087,29.31025,75.15434,0.07553156,0.9013216,0,0,21.26891
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.1105587,0,0,0,0,0,0,0,0,0,0,0.1105587,0,0,0,0,10.21398,20.4064,0.1105587,0,0.1105587,29.41513,75.42327,0.0755297,0,0.08844693,0,20.51696
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,0.8312289,0.8930829,0.8930829,0,0,0,0.8930829,93.0741,0,0,0,0.8312289,0.9400873,0.8930829,0,0,10.10342,20.5059,0,0.1088583,-0.1088583,29.30039,75.12904,0.0755297,0.9823912,0.6649832,0,21.33713
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,0.7119985,1.52719,1.52719,0,0,0,1.52719,46.62147,0,2.220446E-16,0,0.7119985,1.607569,1.52719,0,0,10.22437,20.39704,0,0.8955702,-0.8955702,28.35637,72.7085,0.0755297,1.679909,0.5695988,0,21.10904
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,1.240551,1.1098,1.1098,0,-1,0,1.1098,111.7816,0,0,0,1.240551,1.16821,1.1098,0,0,11.21945,19.50147,0.07234119,0,0.07234119,28.425,72.88448,0.07552848,1.220779,0.9924409,0,20.74202
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,1.202924,4.013813,4.013813,0,0,0,4.013813,29.9696,0,0,0,1.202924,4.225067,4.013813,0,0,11.14711,19.56658,0,3.022143,-3.022143,25.23938,64.71624,0.07552848,4.415195,0.9623391,0,20.7695
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,1.228833,8.050572,8.050572,3,0,1.095,8.050572,15.26392,0,0,0,1.228833,5.316392,5.050572,0,0,14.50505,16.54444,0,4.087559,-4.087559,20.93072,53.6684,0.07552848,8.85563,0.9830664,12,17.77327
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,3.40425,0.7023115,0.7023115,9.502312,0,2.740085,0.7023115,484.7209,0,0,0,3.40425,0,0,8.8,8.36,19.04678,12.45688,11.76425,0,11.76425,32.09127,82.28513,0.07573789,0.7725426,2.7234,12,15.86113
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,3.014459,4.013979,4.013979,0,0,0,4.013979,75.09901,0,0,0,3.014459,4.225242,4.013979,0,0,7.282527,23.0447,0,1.210783,-1.210783,30.81499,79.01263,0.07573789,4.415377,2.411567,0,26.05916
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,1.919261,2.951772,2.951772,0,-1,0,2.951772,65.02065,0,4.440892E-16,0,1.919261,3.107129,2.951772,0,0,8.627842,21.83392,0,1.187867,-1.187867,29.56287,75.80207,0.07573789,3.246949,1.535409,0,23.75318
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,1.332384,3.560139,3.560139,0,-1,0,3.560139,37.42504,0,0,0,1.332384,3.747515,3.560139,0,0,9.947694,20.64605,0,2.415131,-2.415131,27.0171,69.27447,0.07573789,3.916153,1.065907,0,21.97844
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.09130567,3.59428,3.59428,0,-1,0,3.59428,2.540305,0,4.440892E-16,0,0.09130567,3.783453,3.59428,0,0,12.63117,18.23092,0,3.692147,-3.692147,23.12523,59.29535,0.07573789,3.953708,0.07304453,0,18.32223
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,0.443779,1.046398,1.046398,0,-1,0,1.046398,42.41014,0,2.220446E-16,0,0.443779,1.101472,1.046398,0,0,16.73356,14.53878,0,0.657693,-0.657693,22.43196,57.51773,0.07573789,1.151038,0.3550232,0,14.98255
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,0.2122621,2.289289,2.289289,0,-1,0,2.289289,9.271968,0,0,0,0.2122621,2.409777,2.289289,0,0,17.46433,13.88108,0,2.197515,-2.197515,20.11558,51.5783,0.07573789,2.518217,0.1698097,0,14.09334
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.90601,11.68357,0,0,0,20.11558,51.5783,0.07573789,0,0,0,11.68357
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,6.342307,6.342307,0,-1,0,6.342307,0,0,8.881784E-16,0,0,6.676113,6.342307,0,0,19.90601,11.68357,0,6.676113,-6.676113,13.07834,33.53413,0.07573789,6.976538,0,0,11.68357
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,2.949723,2.949723,0,-1,0,2.949723,0,0,4.440892E-16,0,0,3.104971,2.949723,0,0,27.32392,5.007455,0,3.104971,-3.104971,9.805409,25.14202,0.07573789,3.244695,0,0,5.007455
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,0.8120499,0.8120499,0,-1,0,0.8120499,0,0,0,0,0,0.8547893,0.8120499,0,0,30.77388,1.902484,0,0.8547893,-0.8547893,8.904383,22.8317,0.07573789,0.8932548,0,0,1.902484
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,0.1282976,0.1282976,0,-1,0,0.1282976,0,0,0,0,0,0.1350501,0.1282976,0,0,31.72365,1.047694,0,0.1350501,-0.1350501,8.762027,22.46669,0.07573789,0.1411273,0,0,1.047694
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,1.157536,0.8670119,0,-1,0,0.8670119,0,0,0.2905236,0.4062771,0,0.9126441,0.8670119,0,0,31.8737,0.9126441,0,0.9126441,-0.9126441,7.800015,20,0.07573789,1.273289,0,0,0.9126441
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,0.5665707,0,0,-1,0,0,0,0,0.5665707,0.6232277,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.07573789,0.6232277,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,1.122923,0,0,-1,0,0,0,0,1.122923,1.235215,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.07573789,1.235215,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,0.1721063,0,0,-1,0,0,0,0,0.1721063,0.1893169,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.07573789,0.1893169,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,0.8145229,0,0,-1,0,0,0,0,0.8145229,0.8959752,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.07573789,0.8959752,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,1.677757,1.677757,10.47776,0,2.986873,1.677757,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.07606476,1.845533,0,12,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,0.2350161,1.341174,1.341174,10.14117,0,2.901717,1.341174,17.52317,0,0,0,0.2350161,0,0,8.8,8.36,24.52775,7.524,8.595016,0,8.595016,23.88496,61.24335,0.07636541,1.475291,0.1880129,12,7.759016
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,0.5155605,5.566608,5.566608,12,0,3.372,5.566608,9.261664,0,0,0,0.5155605,0,0,6.433392,6.111722,15.93274,15.25951,6.627283,0,6.627283,30.17215,77.36433,0.07668478,6.123269,0.4124484,12,15.77507
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,0.7071306,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.7071306,0,0,8.8,8.36,9.305454,21.22407,9.067131,0,9.067131,38.77398,99.42027,0.07689176,0,0.5657045,12,21.9312
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,1.446972,5.834839,5.834839,0,-1,0,5.834839,24.79884,0,0,0,1.446972,6.141936,5.834839,0,0,0.2383236,29.38449,0,4.694963,-4.694963,33.82506,86.73074,0.07689176,6.418323,1.157578,0,30.83146
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,3.045485,3.239515,3.239515,0,0,0,3.239515,94.01053,0,0,0,3.045485,3.410016,3.239515,0,0,5.45495,24.68952,0,0.3645306,-0.3645306,33.44081,85.74549,0.07689176,3.563466,2.436388,0,27.73501
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,3.610994,1.542399,1.542399,0,0,0,1.542399,234.1155,0,0,0,3.610994,1.623577,1.542399,0,0,5.859984,24.32499,1.987416,0,1.987416,35.32624,90.57992,0.07685795,1.696638,2.888795,0,27.93599
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,2.208385,3.683544,3.683544,0,0,0,3.683544,59.95272,0,0,0,2.208385,3.877414,3.683544,0,0,3.872567,26.11367,0,1.66903,-1.66903,33.56693,86.06887,0.07685795,4.051898,1.766708,0,28.32205
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,1.243002,4.658347,4.658347,0,0,0,4.658347,26.68333,0,8.881784E-16,0,1.243002,4.903523,4.658347,0,0,5.727045,24.44464,0,3.660521,-3.660521,29.7084,76.17522,0.07685795,5.124182,0.9944017,0,25.68764
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,2.951893,2.283033,2.283033,0,-1,0,2.283033,129.297,0,0,0,2.951893,2.403193,2.283033,0,0,9.794291,20.78412,0.5487003,0,0.5487003,30.22894,77.50995,0.07684862,2.511337,2.361515,0,23.73601
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,3.057395,7.269027,7.269027,0,-1,0,7.269027,42.06059,0,8.881784E-16,0,3.057395,7.651608,7.269027,0,0,9.24559,21.27795,0,4.594212,-4.594212,25.38622,65.09273,0.07684862,7.99593,2.445916,0,24.33534
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,3.395679,4.183025,4.183025,0,-1,0,4.183025,81.1776,0,0,0,3.395679,4.403184,4.183025,0,0,14.35027,16.68373,0,1.007505,-1.007505,24.32421,62.36965,0.07684862,4.601328,2.716544,0,20.07941
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,1.48481,1.900115,1.900115,0,-1,0,1.900115,78.14314,0,2.220446E-16,0,1.48481,2.000121,1.900115,0,0,15.46972,15.67623,0,0.5153115,-0.5153115,23.78103,60.97687,0.07684862,2.090127,1.187848,0,17.16104
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,0.3929152,0,0,0,-1,0,0,0,0,0,0,0.3929152,0,0,0,0,16.04229,15.16092,0.3929152,0,0.3929152,24.15378,61.93264,0.07684194,0,0.3143322,0,15.55383
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,5.177209,5.177209,0,-1,0,5.177209,0,0,0,0,0,5.449694,5.177209,0,0,15.64937,15.51454,0,5.449694,-5.449694,18.4093,47.20323,0.07684194,5.69493,0,0,15.51454
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,5.674838,5.674838,0,-1,0,5.674838,0,0,8.881784E-16,0,0,5.973513,5.674838,0,0,21.70459,10.06485,0,5.973513,-5.973513,12.11266,31.05804,0.07684194,6.242321,0,0,10.06485
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.34183,4.091335,0,0,0,12.11266,31.05804,0.07684194,0,0,0,4.091335
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,0.9111639,0.9111639,0,-1,0,0.9111639,0,0,1.110223E-16,0,0,0.9591199,0.9111639,0,0,28.34183,4.091335,0,0.9591199,-0.9591199,11.10166,28.46574,0.07684194,1.00228,0,0,4.091335
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,1.649964,1.649964,0,-1,0,1.649964,0,0,2.220446E-16,0,0,1.736804,1.649964,0,0,29.40751,3.132215,0,1.736804,-1.736804,9.270907,23.77151,0.07684194,1.814961,0,0,3.132215
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,0.7668079,0.7668079,0,-1,0,0.7668079,0,0,1.110223E-16,0,0,0.8071662,0.7668079,0,0,31.3373,1.39541,0,0.8071662,-0.8071662,8.420079,21.5899,0.07684194,0.8434886,0,0,1.39541
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,0.8732496,0.558832,0,-1,0,0.558832,0,0,0.3144176,0.4017425,0,0.5882442,0.558832,0,0,32.23415,0.5882442,0,0.5882442,-0.5882442,7.800015,20,0.07684194,0.9605745,0,0,0.5882442
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,0.8766661,0,0,-1,0,0,0,0,0.8766661,0.9643328,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.07684194,0.9643328,0,0,0
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,1.252291,0,0,-1,0,0,0,0,1.252291,1.37752,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.07684194,1.37752,0,0,0
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,0.5011874,0,0,-1,0,0,0,0,0.5011874,0.5513061,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.07684194,0.5513061,0,0,0
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,1.10669,1.10669,9.90669,0,2.842392,1.10669,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.07712876,1.217359,0,12,0
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,0.1995063,0.6543267,0.6543267,9.454327,0,2.727945,0.6543267,30.49031,0,0,0,0.1995063,0,0,8.8,8.36,24.52775,7.524,8.559506,0,8.559506,23.85127,61.15697,0.0773831,0.7197593,0.159605,12,7.723506
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,1.895879,1.623892,1.623892,10.42389,0,2.973245,1.623892,116.7491,0,0,0,1.895879,0,0,8.8,8.36,15.96825,15.22756,10.25588,0,10.25588,33.58085,86.10457,0.07766744,1.786281,1.516703,12,17.12343
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,4.947078,2.448991,2.448991,0,0,0,2.448991,202.0048,0,0,0,4.947078,2.577885,2.448991,0,0,5.712368,24.45785,2.369193,0,2.369193,35.82846,91.86768,0.07762701,2.69389,3.957662,0,29.40492
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,5.854328,2.065196,2.065196,0,-1,0,2.065196,283.4756,0.3372623,0,0,5.854328,2.173891,2.065196,0,0,3.343175,26.59012,3.343175,0,3.343175,39.00008,100,0.07757002,2.271716,4.683462,0,32.44445
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,8.33542,3.550187,3.550187,0,0,0,3.550187,234.7882,4.598381,0,0,8.33542,3.737039,3.550187,0,0,0,29.59898,0,0,0,39.00008,100,0.07757002,3.905206,6.668336,0,37.9344
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,8.035181,2.21072,2.21072,0,0,0,2.21072,363.4644,5.708107,0,0,8.035181,2.327074,2.21072,0,0,0,29.59898,0,0,0,39.00008,100,0.07757002,2.431792,6.428145,0,37.63416
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,6.539442,0,0,0,0,0,0,0,6.539442,0,0,6.539442,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.07757002,0,5.231554,0,36.13842
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,6.305987,1.615739,1.615739,0,0,0,1.615739,390.285,4.60521,0,0,6.305987,1.700778,1.615739,0,0,0,29.59898,0,0,0,39.00008,100,0.07757002,1.777313,5.04479,0,35.90496
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,7.352516,2.416649,2.416649,0,-1,0,2.416649,304.2443,4.808676,0,0,7.352516,2.543841,2.416649,0,0,0,29.59898,0,0,0,39.00008,100,0.07757002,2.658314,5.882013,0,36.9515
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,4.821626,0,0,0,-1,0,0,0,4.821626,0,0,4.821626,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.07757002,0,3.857301,0,34.4206
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,4.494805,1.875832,1.875832,0,-1,0,1.875832,239.6166,2.520245,0,0,4.494805,1.97456,1.875832,0,0,0,29.59898,0,0,0,39.00008,100,0.07757002,2.063415,3.595844,0,34.09378
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,2.139453,0.5498845,0.5498845,0,-1,0,0.5498845,389.0732,1.560628,0,0,2.139453,0.5788258,0.5498845,0,0,0,29.59898,0,0,0,39.00008,100,0.07757002,0.6048729,1.711563,0,31.73843
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,0.4583116,2.057216,2.057216,0,-1,0,2.057216,22.27824,0,0,0,0.4583116,2.165491,2.057216,0,0,0,29.59898,0,1.707179,-1.707179,37.20055,95.38584,0.07757002,2.262938,0.3666493,0,30.05729
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,3.215672,3.215672,0,-1,0,3.215672,0,0,4.440892E-16,0,0,3.384917,3.215672,0,0,1.896866,27.8918,0,3.384917,-3.384917,33.63254,86.2371,0.07757002,3.537239,0,0,27.8918
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,4.3689,4.3689,0,-1,0,4.3689,0,0,8.881784E-16,0,0,4.598842,4.3689,0,0,5.657885,24.50688,0,4.598842,-4.598842,28.78493,73.80737,0.07757002,4.805789,0,0,24.50688
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.76771,19.90804,0,0,0,28.78493,73.80737,0.07757002,0,0,0,19.90804
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,1.135561,1.135561,0,-1,0,1.135561,0,0,2.220446E-16,0,0,1.195328,1.135561,0,0,10.76771,19.90804,0,1.195328,-1.195328,27.52495,70.57664,0.07757002,1.249117,0,0,19.90804
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,0.09774169,0.09774169,0,-1,0,0.09774169,0,0,1.387779E-17,0,0,0.102886,0.09774169,0,0,12.09585,18.71271,0,0.102886,-0.102886,27.41649,70.29856,0.07757002,0.1075159,0,0,18.71271
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,0.1347511,0.1347511,0,-1,0,0.1347511,0,0,2.775558E-17,0,0,0.1418432,0.1347511,0,0,12.21017,18.60983,0,0.1418432,-0.1418432,27.26698,69.91519,0.07757002,0.1482262,0,0,18.60983
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,1.24226,1.24226,0,-1,0,1.24226,0,0,2.220446E-16,0,0,1.307642,1.24226,0,0,12.36777,18.46798,0,1.307642,-1.307642,25.8886,66.3809,0.07757002,1.366486,0,0,18.46798
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,0.5678931,0.5678931,0,-1,0,0.5678931,0,0,0,0,0,0.5977822,0.5678931,0,0,13.82071,17.16034,0,0.5977822,-0.5977822,25.25849,64.76522,0.07757002,0.6246824,0,0,17.16034
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,1.142523,1.142523,0,-1,0,1.142523,0,0,2.220446E-16,0,0,1.202655,1.142523,0,0,14.48491,16.56256,0,1.202655,-1.202655,23.99078,61.51469,0.07757002,1.256775,0,0,16.56256
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,0.173475,0.173475,0,-1,0,0.173475,0,0,0,0,0,0.1826053,0.173475,0,0,15.82119,15.3599,0,0.1826053,-0.1826053,23.79829,61.02114,0.07757002,0.1908226,0,0,15.3599
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,0.8857561,0.8857561,0,0,0,0.8857561,0,0,1.110223E-16,0,0,0.9323748,0.8857561,0,0,16.02409,15.1773,0,0.9323748,-0.9323748,22.81548,58.50112,0.07757002,0.9743317,0,0,15.1773
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,0.2277476,1.67047,1.67047,0,0,0,1.67047,13.63374,0,0,0,0.2277476,1.75839,1.67047,0,0,17.06006,14.24492,0,1.530642,-1.530642,21.20204,54.36411,0.07757002,1.837517,0.1821981,0,14.47267
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,1.360597,4.027676,4.027676,0,0,0,4.027676,33.78119,0,8.881784E-16,0,1.360597,4.239659,4.027676,0,0,18.76077,12.71428,0,2.879062,-2.879062,18.16725,46.58259,0.07757002,4.430444,1.088478,0,14.07488
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,3.197708,3.844426,3.844426,0,0,0,3.844426,83.17776,0,4.440892E-16,0,3.197708,4.046765,3.844426,0,0,21.95973,9.835218,0,0.849057,-0.849057,17.27226,44.28776,0.07757002,4.228869,2.558166,0,13.03293
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,6.865582,0,0,0,-1,0,0,0,0,0,0,6.865582,0,0,0,0,22.90313,8.986162,6.865582,0,6.865582,23.78553,60.9884,0.07745326,0,5.492466,0,15.85174
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,8.109538,0,0,0,0,0,0,0,0,0,0,8.109538,0,0,0,0,16.03755,15.16519,8.109538,0,8.109538,31.47891,80.71499,0.07731578,0,6.48763,0,23.27472
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,8.395591,4.741691,4.741691,0,0,0,4.741691,177.059,0,0,0,8.395591,4.991253,4.741691,0,0,7.928009,22.46377,3.404338,0,3.404338,34.70855,88.99609,0.07725822,5.215859,6.716473,0,30.85936
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,8.634628,2.251009,2.251009,0,0,0,2.251009,383.5891,1.741473,0,0,8.634628,2.369484,2.251009,0,0,4.523671,25.52767,4.523671,0,4.523671,39.00008,100,0.07718186,2.47611,6.907702,0,34.1623
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,5.001249,5.12399,5.12399,0,0,0,5.12399,97.60458,0,0,0,5.001249,5.393673,5.12399,0,0,0,29.59898,0,0.3924245,-0.3924245,38.58643,98.93935,0.07718186,5.636389,4.000999,0,34.60023
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,5.591601,1.682246,1.682246,0,-1,0,1.682246,332.389,3.384789,0,0,5.591601,1.770785,1.682246,0,0,0.4360272,29.20655,0.4360272,0,0.4360272,39.00008,100,0.07717451,1.850471,4.473281,0,34.79816
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,4.273407,0,0,0,-1,0,0,0,4.273407,0,0,4.273407,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.07717451,0,3.418725,0,33.87238
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,2.994523,5.138726,5.138726,0,-1,0,5.138726,58.27365,0,0,0,2.994523,5.409185,5.138726,0,0,0,29.59898,0,2.414662,-2.414662,36.4548,93.47366,0.07717451,5.652598,2.395619,0,32.5935
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,0.9810498,3.800323,3.800323,0,-1,0,3.800323,25.81491,0,4.440892E-16,0,0.9810498,4.00034,3.800323,0,0,2.682958,27.18432,0,3.01929,-3.01929,33.27219,85.31313,0.07717451,4.180355,0.7848399,0,28.16537
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,0.3235919,2.819549,2.819549,0,-1,0,2.819549,11.47673,0,4.440892E-16,0,0.3235919,2.967947,2.819549,0,0,6.037724,24.16503,0,2.644355,-2.644355,30.48479,78.16599,0.07717451,3.101504,0.2588736,0,24.48862
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.975896,21.52067,0,0,0,30.48479,78.16599,0.07717451,0,0,0,21.52067
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,1.982413,1.982413,0,-1,0,1.982413,0,0,2.220446E-16,0,0,2.086751,1.982413,0,0,8.975896,21.52067,0,2.086751,-2.086751,28.28517,72.52592,0.07717451,2.180655,0,0,21.52067
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.29451,19.43392,0,0,0,28.28517,72.52592,0.07717451,0,0,0,19.43392
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,1.364353,1.364353,0,-1,0,1.364353,0,0,2.220446E-16,0,0,1.436161,1.364353,0,0,11.29451,19.43392,0,1.436161,-1.436161,26.77132,68.64427,0.07717451,1.500788,0,0,19.43392
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.89024,17.99776,0,0,0,26.77132,68.64427,0.07717451,0,0,0,17.99776
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,0.622902,0.622902,0,-1,0,0.622902,0,0,1.110223E-16,0,0,0.6556863,0.622902,0,0,12.89024,17.99776,0,0.6556863,-0.6556863,26.08017,66.87209,0.07717451,0.6851922,0,0,17.99776
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,0.661168,0.661168,0,-1,0,0.661168,0,0,1.110223E-16,0,0,0.6959664,0.661168,0,0,13.61878,17.34207,0,0.6959664,-0.6959664,25.34655,64.99104,0.07717451,0.7272848,0,0,17.34207
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,1.051441,1.051441,0,-1,0,1.051441,0,0,2.220446E-16,0,0,1.10678,1.051441,0,0,14.39208,16.64611,0,1.10678,-1.10678,24.1799,61.99963,0.07717451,1.156585,0,0,16.64611
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,1.692714,1.692714,0,-1,0,1.692714,0,0,2.220446E-16,0,0,1.781805,1.692714,0,0,15.62183,15.53933,0,1.781805,-1.781805,22.30172,57.18378,0.07717451,1.861986,0,0,15.53933
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,0.2534629,0.2534629,0,-1,0,0.2534629,0,0,5.551115E-17,0,0,0.2668031,0.2534629,0,0,17.60162,13.75752,0,0.2668031,-0.2668031,22.02048,56.46266,0.07717451,0.2788092,0,0,13.75752
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,0.5346694,0.5346694,0,0,0,0.5346694,0,0,0,0,0,0.5628099,0.5346694,0,0,17.89807,13.49072,0,0.5628099,-0.5628099,21.42723,54.9415,0.07717451,0.5881364,0,0,13.49072
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.1089012,0,0,0,0,0,0,0,0,0,0,0.1089012,0,0,0,0,18.52341,12.92791,0.1089012,0,0.1089012,21.53054,55.20641,0.07717267,0,0.08712099,0,13.03681
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,2.522247,3.955868,3.955868,0,0,0,3.955868,63.75965,0,0,0,2.522247,4.164071,3.955868,0,0,18.41451,13.02592,0,1.641824,-1.641824,19.79991,50.76889,0.07717267,4.351454,2.017798,0,15.54817
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,5.3727,2.127653,2.127653,0,0,0,2.127653,252.5177,0,0,0,5.3727,2.239635,2.127653,0,0,20.23876,11.3841,3.133065,0,3.133065,22.77219,58.39012,0.07711989,2.340419,4.29816,0,16.7568
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,5.526113,2.326054,2.326054,0,-1,0,2.326054,237.5746,0,0,0,5.526113,2.448478,2.326054,0,0,17.10569,14.20386,3.077635,0,3.077635,25.69189,65.87652,0.07706811,2.558659,4.42089,0,19.72997
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,6.011096,0,0,0,0,0,0,0,0,0,0,6.011096,0,0,0,0,14.02806,16.97373,6.011096,0,6.011096,31.39452,80.49861,0.07696717,0,4.808877,0,22.98482
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,8.693377,2.747693,2.747693,0,0,0,2.747693,316.3882,0,0,0,8.693377,2.892308,2.747693,0,0,8.016962,22.38371,5.801068,0,5.801068,36.8979,94.6098,0.07687001,3.022462,6.954701,0,31.07709
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,9.379368,0,0,0,0,0,0,0,7.163474,0,0,9.379368,0,0,0,0,2.215894,27.60467,2.215894,0,2.215894,39.00008,100,0.07683297,0,7.503494,0,36.98404
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,7.619888,7.488346,7.488346,0,0,0,7.488346,101.7566,0,0,0,7.619888,7.88247,7.488346,0,0,0,29.59898,0,0.2625819,-0.2625819,38.72329,99.2903,0.07683297,8.237181,6.095911,0,37.21886
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,5.385235,5.33003,5.33003,0,-1,0,5.33003,101.0357,0,0,0,5.385235,5.610559,5.33003,0,0,0.2917576,29.3364,0,0.2253232,-0.2253232,38.48578,98.68129,0.07683297,5.863033,4.308188,0,34.72163
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,5.170282,2.913813,2.913813,0,-1,0,2.913813,177.4405,1.560995,0,0,5.170282,3.067171,2.913813,0,0,0.5421167,29.11107,0.5421167,0,0.5421167,39.00008,100,0.07682391,3.205194,4.136226,0,34.28136
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,3.881398,0,0,0,-1,0,0,0,3.881398,0,0,3.881398,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.07682391,0,3.105118,0,33.48038
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,2.150966,2.574031,2.574031,0,-1,0,2.574031,83.56409,0,0,0,2.150966,2.709507,2.574031,0,0,0,29.59898,0,0.5585409,-0.5585409,38.41132,98.49038,0.07682391,2.831434,1.720773,0,31.74994
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.4720803,4.283388,4.283388,0,-1,0,4.283388,11.02119,0,8.881784E-16,0,0.4720803,4.508829,4.283388,0,0,0.620601,29.04044,0,4.036749,-4.036749,34.15622,87.57987,0.07682391,4.711727,0.3776642,0,29.51252
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,1.97171,1.97171,0,-1,0,1.97171,0,0,2.220446E-16,0,0,2.075484,1.97171,0,0,5.105878,25.00369,0,2.075484,-2.075484,31.96846,81.97026,0.07682391,2.168881,0,0,25.00369
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.411971,22.9282,0,0,0,31.96846,81.97026,0.07682391,0,0,0,22.9282
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,1.468061,1.468061,0,-1,0,1.468061,0,0,2.220446E-16,0,0,1.545328,1.468061,0,0,7.411971,22.9282,0,1.545328,-1.545328,30.33955,77.79356,0.07682391,1.614867,0,0,22.9282
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,0.9647496,0.9647496,0,-1,0,0.9647496,0,0,1.110223E-16,0,0,1.015526,0.9647496,0,0,9.129002,21.38288,0,1.015526,-1.015526,29.26909,75.0488,0.07682391,1.061224,0,0,21.38288
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,0.7318083,0.7318083,0,-1,0,0.7318083,0,0,1.110223E-16,0,0,0.7703245,0.7318083,0,0,10.25736,20.36735,0,0.7703245,-0.7703245,28.45709,72.96677,0.07682391,0.8049891,0,0,20.36735
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,0.4491937,0.4491937,0,-1,0,0.4491937,0,0,5.551115E-17,0,0,0.4728355,0.4491937,0,0,11.11328,19.59703,0,0.4728355,-0.4728355,27.95868,71.68879,0.07682391,0.4941131,0,0,19.59703
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,1.08054,1.08054,0,-1,0,1.08054,0,0,0,0,0,1.13741,1.08054,0,0,11.63865,19.12419,0,1.13741,-1.13741,26.75975,68.6146,0.07682391,1.188594,0,0,19.12419
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,0.03079892,0.03079892,0,-1,0,0.03079892,0,0,3.469447E-18,0,0,0.03241992,0.03079892,0,0,12.90244,17.98678,0,0.03241992,-0.03241992,26.72557,68.52698,0.07682391,0.03387881,0,0,17.98678
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,0.08679635,0.08679635,0,-1,0,0.08679635,0,0,1.387779E-17,0,0,0.09136458,0.08679635,0,0,12.93846,17.95436,0,0.09136458,-0.09136458,26.62927,68.28004,0.07682391,0.09547599,0,0,17.95436
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,1.956342,1.956342,0,-1,0,1.956342,0,0,4.440892E-16,0,0,2.059307,1.956342,0,0,13.03998,17.863,0,2.059307,-2.059307,24.45857,62.71415,0.07682391,2.151976,0,0,17.863
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,0.3185382,0.3185382,0,0,0,0.3185382,0,0,5.551115E-17,0,0,0.3353033,0.3185382,0,0,15.3281,15.80369,0,0.3353033,-0.3353033,24.10513,61.80789,0.07682391,0.350392,0,0,15.80369
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.2275223,1.154887,1.154887,0,0,0,1.154887,19.70082,0,2.220446E-16,0,0.2275223,1.215671,1.154887,0,0,15.70066,15.46839,0,0.9881486,-0.9881486,23.06353,59.13713,0.07682391,1.270376,0.1820178,0,15.69591
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,1.010461,3.822935,3.822935,0,0,0,3.822935,26.43155,0,0,0,1.010461,4.024142,3.822935,0,0,16.7986,14.48024,0,3.013681,-3.013681,19.88683,50.99176,0.07682391,4.205228,0.8083685,0,15.4907
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,1.951861,3.035545,3.035545,0,0,0,3.035545,64.30017,0,4.440892E-16,0,1.951861,3.195311,3.035545,0,0,20.14713,11.46656,0,1.24345,-1.24345,18.57611,47.63097,0.07682391,3.3391,1.561489,0,13.41842
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,3.180105,3.436404,3.436404,0,-1,0,3.436404,92.54165,0,4.440892E-16,0,3.180105,3.617268,3.436404,0,0,21.52875,10.22311,0,0.4371624,-0.4371624,18.1153,46.44941,0.07682391,3.780045,2.544084,0,13.40321
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,5.53682,8.204894,8.204894,12,0,3.372,8.204894,67.48192,0,0,0,5.53682,0,0,3.795106,3.605351,22.01448,9.785944,9.142171,0,9.142171,26.78833,68.68789,0.07722059,9.025383,4.429456,12,15.32276
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,7.308366,0.1321785,0.1321785,5.988964,0,1.851208,0.1321785,5529.163,0,0,0,7.308366,0,0,5.856785,5.563946,12.87231,18.0139,12.87231,0,12.87231,39.00008,100,0.0771873,0.1453964,5.846693,12,25.32226
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,7.411456,3.290536,3.290536,0,0,0,3.290536,225.2355,3.947734,0,0,7.411456,3.463723,3.290536,0,0,0,29.59898,0,0,0,39.00008,100,0.0771873,3.61959,5.929165,0,37.01043
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,6.107212,0.2478351,0.2478351,0,0,0,0.2478351,2464.224,5.846333,0,0,6.107212,0.2608791,0.2478351,0,0,0,29.59898,0,0,0,39.00008,100,0.0771873,0.2726187,4.88577,0,35.70619
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,5.17582,3.447605,3.447605,0,-1,0,3.447605,150.128,1.546762,0,0,5.17582,3.629058,3.447605,0,0,0,29.59898,0,0,0,39.00008,100,0.0771873,3.792366,4.140656,0,34.7748
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,6.257676,3.370502,3.370502,0,-1,0,3.370502,185.66,2.709779,0,0,6.257676,3.547897,3.370502,0,0,0,29.59898,0,0,0,39.00008,100,0.0771873,3.707552,5.00614,0,35.85666
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,3.407499,5.298115,5.298115,0,-1,0,5.298115,64.31531,0,0,0,3.407499,5.576963,5.298115,0,0,0,29.59898,0,2.169464,-2.169464,36.71326,94.13638,0.0771873,5.827927,2.725999,0,33.00648
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,1.272882,3.653304,3.653304,0,-1,0,3.653304,34.84193,0,0,0,1.272882,3.845583,3.653304,0,0,2.410516,27.42951,0,2.572702,-2.572702,34.0014,87.18289,0.0771873,4.018635,1.018305,0,28.70239
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.4235601,0.9805113,0.9805113,0,-1,0,0.9805113,43.19788,0,0,0,0.4235601,1.032117,0.9805113,0,0,5.269073,24.85681,0,0.608557,-0.608557,33.35992,85.53809,0.0771873,1.078562,0.3388481,0,25.28037
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,0.5155696,0.5155696,0,-1,0,0.5155696,0,0,0,0,0,0.5427049,0.5155696,0,0,5.945248,24.24825,0,0.5427049,-0.5427049,32.78786,84.07127,0.0771873,0.5671266,0,0,24.24825
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,3.62341,3.62341,0,-1,0,3.62341,0,0,4.440892E-16,0,0,3.814116,3.62341,0,0,6.548254,23.70555,0,3.814116,-3.814116,28.76743,73.76249,0.0771873,3.985751,0,0,23.70555
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,3.848165,3.848165,0,-1,0,3.848165,0,0,0,0,0,4.0507,3.848165,0,0,10.78616,19.89143,0,4.0507,-4.0507,24.49762,62.81427,0.0771873,4.232981,0,0,19.89143
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,2.481066,2.481066,0,-1,0,2.481066,0,0,0,0,0,2.611649,2.481066,0,0,15.28694,15.84073,0,2.611649,-2.611649,21.7447,55.75552,0.0771873,2.729173,0,0,15.84073
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.18877,13.22909,0,0,0,21.7447,55.75552,0.0771873,0,0,0,13.22909
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.18877,13.22909,0,0,0,21.7447,55.75552,0.0771873,0,0,0,13.22909
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.18877,13.22909,0,0,0,21.7447,55.75552,0.0771873,0,0,0,13.22909
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.18877,13.22909,0,0,0,21.7447,55.75552,0.0771873,0,0,0,13.22909
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,0.65676,0.65676,0,-1,0,0.65676,0,0,0,0,0,0.6913263,0.65676,0,0,18.18877,13.22909,0,0.6913263,-0.6913263,21.01597,53.887,0.0771873,0.722436,0,0,13.22909
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,0.007146007,0.007146007,0,-1,0,0.007146007,0,0,8.673617E-19,0,0,0.007522113,0.007146007,0,0,18.95691,12.53776,0,0.007522113,-0.007522113,21.00805,53.86668,0.0771873,0.007860608,0,0,12.53776
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,0.8887312,0.8887312,0,0,0,0.8887312,0,0,1.110223E-16,0,0,0.9355065,0.8887312,0,0,18.96527,12.53024,0,0.9355065,-0.9355065,20.02193,51.33819,0.0771873,0.9776043,0,0,12.53024
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.1725842,0,0,0,0,0,0,0,0,0,0,0.1725842,0,0,0,0,20.00472,11.59473,0.1725842,0,0.1725842,20.18566,51.75801,0.07718442,0,0.1380674,0,11.76731
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,1.67002,0,0,0,0,0,0,0,0,0,0,1.67002,0,0,0,0,19.83213,11.75006,1.67002,0,1.67002,21.76998,55.82036,0.07715653,0,1.336016,0,13.42008
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,1.778994,1.581397,1.581397,0,0,0,1.581397,112.495,0,0,0,1.778994,1.664629,1.581397,0,0,18.16212,13.25307,0.1143648,0,0.1143648,21.87848,56.09855,0.07715462,1.739537,1.423195,0,15.03207
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,5.335582,3.130204,3.130204,0,-1,0,3.130204,170.4547,0,0,0,5.335582,3.294952,3.130204,0,0,18.04775,13.356,2.04063,0,2.04063,23.81439,61.06242,0.07712057,3.443225,4.268466,0,18.69159
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,7.485915,1.577491,1.577491,0,0,0,1.577491,474.5456,0,0,0,7.485915,1.660517,1.577491,0,0,16.00712,15.19257,5.825398,0,5.825398,29.34085,75.2328,0.07702354,1.73524,5.988732,0,22.67848
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,6.238183,8.010653,8.010653,11.75702,0,3.310525,8.010653,77.87359,0,0,0,6.238183,0,0,3.746363,3.559045,10.18172,20.43543,9.797228,0,9.797228,38.63531,99.06471,0.07739146,8.811717,4.990546,12,26.67361
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,6.957434,0,0,0,0,0,0,0,6.572939,0,0,6.957434,0,0,0,0,0.3844952,29.25293,0.3844952,0,0.3844952,39.00008,100,0.07738505,0,5.565947,0,36.21037
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,9.397885,1.40845,1.40845,0,0,0,1.40845,667.2503,7.915307,0,0,9.397885,1.482579,1.40845,0,0,0,29.59898,0,0,0,39.00008,100,0.07738505,1.549295,7.518309,0,38.99686
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,6.185854,0.4902652,0.4902652,0,-1,0,0.4902652,1261.737,5.669786,0,0,6.185854,0.5160686,0.4902652,0,0,0,29.59898,0,0,0,39.00008,100,0.07738505,0.5392917,4.948684,0,35.78483
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,4.472117,0.02475888,0.02475888,0,-1,0,0.02475888,18062.68,4.446055,0,0,4.472117,0.02606198,0.02475888,0,0,0,29.59898,0,0,0,39.00008,100,0.07738505,0.02723477,3.577694,0,34.07109
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,2.639219,0.4410619,0.4410619,0,-1,0,0.4410619,598.3784,2.174943,0,0,2.639219,0.4642757,0.4410619,0,0,0,29.59898,0,0,0,39.00008,100,0.07738505,0.4851681,2.111375,0,32.2382
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,2.191036,0,0,0,-1,0,0,0,2.191036,0,0,2.191036,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.07738505,0,1.752829,0,31.79001
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.4892938,0.3202546,0.3202546,0,-1,0,0.3202546,152.7828,0.1521838,0,0,0.4892938,0.3371101,0.3202546,0,0,0,29.59898,0,0,0,39.00008,100,0.07738505,0.3522801,0.3914351,0,30.08827
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,8.696016,8.36,0,-1,0,8.36,0,0,0.336016,1.205618,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.07738505,9.565618,0,0,29.59898
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,6.390577,6.390577,0,-1,0,6.390577,0,0,8.881784E-16,0,0,6.726923,6.390577,0,0,9.777778,20.79898,0,6.726923,-6.726923,22.63326,58.03389,0.07738505,7.029634,0,0,20.79898
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,4.981989,4.981989,0,-1,0,4.981989,0,0,0,0,0,5.244199,4.981989,0,0,17.25214,14.07205,0,5.244199,-5.244199,17.10539,43.85989,0.07738505,5.480188,0,0,14.07205
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.07903,8.827856,0,0,0,17.10539,43.85989,0.07738505,0,0,0,8.827856
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,0.3348116,0.3348116,0,-1,0,0.3348116,0,0,5.551115E-17,0,0,0.3524333,0.3348116,0,0,23.07903,8.827856,0,0.3524333,-0.3524333,16.7339,42.90734,0.07738505,0.3682928,0,0,8.827856
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,0.4529437,0.4529437,0,-1,0,0.4529437,0,0,5.551115E-17,0,0,0.4767829,0.4529437,0,0,23.47062,8.475423,0,0.4767829,-0.4767829,16.23132,41.61869,0.07738505,0.4982381,0,0,8.475423
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,0.5683882,0.5683882,0,-1,0,0.5683882,0,0,1.110223E-16,0,0,0.5983033,0.5683882,0,0,24.00038,7.99864,0,0.5983033,-0.5983033,15.60065,40.0016,0.07738505,0.625227,0,0,7.99864
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,0.4994546,0.4994546,0,-1,0,0.4994546,0,0,5.551115E-17,0,0,0.5257417,0.4994546,0,0,24.66516,7.400336,0,0.5257417,-0.5257417,15.04647,38.58063,0.07738505,0.5494,0,0,7.400336
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,0.7563884,0.7563884,0,-1,0,0.7563884,0,0,1.110223E-16,0,0,0.7961982,0.7563884,0,0,25.24932,6.874595,0,0.7961982,-0.7961982,14.20721,36.42867,0.07738505,0.8320272,0,0,6.874595
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,0.6715109,0.6715109,0,-1,0,0.6715109,0,0,1.110223E-16,0,0,0.7068536,0.6715109,0,0,26.13398,6.078396,0,0.7068536,-0.7068536,13.46212,34.51818,0.07738505,0.738662,0,0,6.078396
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,0.9208099,0.9208099,0,0,0,0.9208099,0,0,1.110223E-16,0,0,0.9692736,0.9208099,0,0,26.91937,5.371543,0,0.9692736,-0.9692736,12.44041,31.89844,0.07738505,1.012891,0,0,5.371543
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.1585887,0,0,0,0,0,0,0,0,0,0,0.1585887,0,0,0,0,27.99634,4.402269,0.1585887,0,0.1585887,12.59087,32.28421,0.0773824,0,0.126871,0,4.560858
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,1.017938,0.7682443,0.7682443,0,0,0,0.7682443,132.5019,0,0,0,1.017938,0.8086782,0.7682443,0,0,27.83776,4.544999,0.2092603,0,0.2092603,12.78939,32.79324,0.07737891,0.8450687,0.8143507,0,5.562938
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,1.186868,0,0,0,0,0,0,0,0,0,0,1.186868,0,0,0,0,27.62849,4.733334,1.186868,0,1.186868,13.91535,35.68031,0.07735913,0,0.9494945,0,5.920201
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,1.589912,2.739715,2.739715,0,-1,0,2.739715,58.03201,0,4.440892E-16,0,1.589912,2.88391,2.739715,0,0,26.44163,5.801515,0,1.293999,-1.293999,12.55135,32.1829,0.07735913,3.013686,1.271929,0,7.391427
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,2.947382,0,0,0,0,0,0,0,0,0,0,2.947382,0,0,0,0,27.8794,4.507516,2.947382,0,2.947382,15.34749,39.35245,0.07731004,0,2.357905,0,7.454898
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,3.872834,0,0,0,0,0,0,0,0,0,0,3.872834,0,0,0,0,24.93202,7.16016,3.872834,0,3.872834,19.02158,48.77318,0.07724563,0,3.098267,0,11.03299
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,4.232211,1.470538,1.470538,0,0,0,1.470538,287.8001,0,0,0,4.232211,1.547935,1.470538,0,0,21.05919,10.64571,2.684276,0,2.684276,21.56811,55.30273,0.07720105,1.617592,3.385769,0,14.87792
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,2.016734,3.176563,3.176563,0,0,0,3.176563,63.48792,0,4.440892E-16,0,2.016734,3.34375,3.176563,0,0,18.37491,13.06156,0,1.327017,-1.327017,20.16931,51.71607,0.07720105,3.494219,1.613387,0,15.07829
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,4.392608,0,0,0,-1,0,0,0,0,0,0,4.392608,0,0,0,0,19.84937,11.73454,4.392608,0,4.392608,24.3365,62.40117,0.07712822,0,3.514086,0,16.12715
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,1.653804,0.4341026,0.4341026,0,-1,0,0.4341026,380.9709,0,0,0,1.653804,0.4569501,0.4341026,0,0,15.45677,15.68789,1.196854,0,1.196854,25.47194,65.31253,0.07710839,0.4775128,1.323044,0,17.34169
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.5016508,2.179535,2.179535,0,-1,0,2.179535,23.01641,0,0,0,0.5016508,2.294248,2.179535,0,0,14.25991,16.76506,0,1.792597,-1.792597,23.58237,60.46751,0.07710839,2.397489,0.4013206,0,17.26671
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.2099518,3.176459,3.176459,0,-1,0,3.176459,6.609618,0,0,0,0.2099518,3.343641,3.176459,0,0,16.25169,14.97246,0,3.133689,-3.133689,20.27918,51.99778,0.07710839,3.494105,0.1679615,0,15.18241
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.1910324,0,0,0,-1,0,0,0,0,0,0,0.1910324,0,0,0,0,19.73356,11.83877,0.1910324,0,0.1910324,20.46041,52.46247,0.07710523,0,0.1528259,0,12.0298
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,1.787427,1.787427,0,-1,0,1.787427,0,0,2.220446E-16,0,0,1.881502,1.787427,0,0,19.54253,12.0107,0,1.881502,-1.881502,18.47713,47.37716,0.07710523,1.96617,0,0,12.0107
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.63309,10.1292,0,0,0,18.47713,47.37716,0.07710523,0,0,0,10.1292
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,2.999776,2.999776,0,-1,0,2.999776,0,0,4.440892E-16,0,0,3.157659,2.999776,0,0,21.63309,10.1292,0,3.157659,-3.157659,15.14866,38.84265,0.07710523,3.299754,0,0,10.1292
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.1416,6.971539,0,0,0,15.14866,38.84265,0.07710523,0,0,0,6.971539
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.1416,6.971539,0,0,0,15.14866,38.84265,0.07710523,0,0,0,6.971539
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,0.06133696,0.06133696,0,-1,0,0.06133696,0,0,0,0,0,0.06456522,0.06133696,0,0,25.1416,6.971539,0,0.06456522,-0.06456522,15.08061,38.66814,0.07710523,0.06747065,0,0,6.971539
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.21334,6.906974,0,0,0,15.08061,38.66814,0.07710523,0,0,0,6.906974
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,0.9533865,0.9533865,0,-1,0,0.9533865,0,0,2.220446E-16,0,0,1.003565,0.9533865,0,0,25.21334,6.906974,0,1.003565,-1.003565,14.02276,35.95571,0.07710523,1.048725,0,0,6.906974
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.32841,5.903409,0,0,0,14.02276,35.95571,0.07710523,0,0,0,5.903409
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,1.739607,1.739607,0,-1,0,1.739607,0,0,0,0,0,1.831165,1.739607,0,0,26.32841,5.903409,0,1.831165,-1.831165,12.09254,31.00644,0.07710523,1.913568,0,0,5.903409
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,0.8292801,0.8292801,0,0,0,0.8292801,0,0,1.110223E-16,0,0,0.8729264,0.8292801,0,0,28.36304,4.072244,0,0.8729264,-0.8729264,11.17239,28.6471,0.07710523,0.9122081,0,0,4.072244
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.1566618,1.010689,1.010689,0,0,0,1.010689,15.50049,0,0,0,0.1566618,1.063884,1.010689,0,0,29.33296,3.199318,0,0.907222,-0.907222,10.2161,26.19507,0.07710523,1.111758,0.1253294,0,3.355979
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.6439651,2.526725,2.526725,11.32673,0,3.201661,2.526725,25.48616,1.776357E-15,0,0,0.6439651,0,0,8.8,8.36,30.34098,2.292096,9.003965,0,9.003965,18.75801,48.09736,0.07745809,2.779397,0.5151721,12,2.936061
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,1.178995,5.895309,5.895309,12,0,3.372,5.895309,19.99887,0,0,0,1.178995,0,0,6.104691,5.799457,21.33702,10.39566,6.978452,0,6.978452,25.37835,65.07256,0.07777703,6.48484,0.9431961,12,11.57466
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,1.551383,0,0,0,-1,0,0,0,0,0,0,1.551383,0,0,0,0,14.35856,16.67627,1.551383,0,1.551383,26.85012,68.84632,0.07775121,0,1.241106,0,18.22765
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,6.598832,1.802827,1.802827,0,0,0,1.802827,366.0269,0,0,0,6.598832,1.897713,1.802827,0,0,12.80718,18.07252,4.701119,0,4.701119,31.30999,80.28187,0.0776731,1.98311,5.279066,0,24.67135
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,9.194358,0,0,0,0,0,0,0,1.088296,0,0,9.194358,0,0,0,0,8.106062,22.30352,8.106062,0,8.106062,39.00008,100,0.07753878,0,7.355486,0,31.49788
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,9.232855,2.675916,2.675916,0,0,0,2.675916,345.0353,6.416101,0,0,9.232855,2.816754,2.675916,0,0,0,29.59898,0,0,0,39.00008,100,0.07753878,2.943508,7.386284,0,38.83183
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,5.992773,3.024124,3.024124,0,0,0,3.024124,198.1656,2.809485,0,0,5.992773,3.183288,3.024124,0,0,0,29.59898,0,0,0,39.00008,100,0.07753878,3.326536,4.794219,0,35.59175
