Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,6.160033,5.944015,5.944015,0,-1,0,5.944015,103.6342,0,0,0,6.160033,6.256857,5.944015,0,0,0,29.59898,0,0.09682467,-0.09682467,38.89801,99.7383,0.07753878,6.538416,4.928026,0,35.75901
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,5.566469,0,0,0,-1,0,0,0,5.458886,0,0,5.566469,0,0,0,0,0.107583,29.50215,0.107583,0,0.107583,39.00008,100,0.077537,0,4.453176,0,35.06862
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,2.896056,0.7434614,0.7434614,0,-1,0,0.7434614,389.5368,2.113465,0,0,2.896056,0.7825909,0.7434614,0,0,0,29.59898,0,0,0,39.00008,100,0.077537,0.8178075,2.316845,0,32.49503
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.8196054,2.538231,2.538231,0,-1,0,2.538231,32.29042,0,4.440892E-16,0,0.8196054,2.671822,2.538231,0,0,0,29.59898,0,1.852216,-1.852216,37.04767,94.99384,0.077537,2.792054,0.6556844,0,30.41858
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.4985916,0,0,0,-1,0,0,0,0,0,0,0.4985916,0,0,0,0,2.058018,27.74676,0.4985916,0,0.4985916,37.52068,96.20667,0.07752875,0,0.3988732,0,28.24535
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.559427,28.19549,0,0,0,37.52068,96.20667,0.07752875,0,0,0,28.19549
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,4.016972,4.016972,0,-1,0,4.016972,0,0,0,0,0,4.228391,4.016972,0,0,1.559427,28.19549,0,4.228391,-4.228391,33.06356,84.77819,0.07752875,4.418669,0,0,28.19549
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.257639,23.9671,0,0,0,33.06356,84.77819,0.07752875,0,0,0,23.9671
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.257639,23.9671,0,0,0,33.06356,84.77819,0.07752875,0,0,0,23.9671
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,1.951313,1.951313,0,-1,0,1.951313,0,0,2.220446E-16,0,0,2.054013,1.951313,0,0,6.257639,23.9671,0,2.054013,-2.054013,30.89844,79.22661,0.07752875,2.146444,0,0,23.9671
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.539876,21.91309,0,0,0,30.89844,79.22661,0.07752875,0,0,0,21.91309
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,0.5963478,0.5963478,0,-1,0,0.5963478,0,0,1.110223E-16,0,0,0.6277345,0.5963478,0,0,8.539876,21.91309,0,0.6277345,-0.6277345,30.23675,77.52998,0.07752875,0.6559826,0,0,21.91309
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,0.5669825,0.5669825,0,-1,0,0.5669825,0,0,0,0,0,0.5968237,0.5669825,0,0,9.237359,21.28535,0,0.5968237,-0.5968237,29.60764,75.91688,0.07752875,0.6236808,0,0,21.28535
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,0.8080655,0.8080655,0,-1,0,0.8080655,0,0,1.110223E-16,0,0,0.8505952,0.8080655,0,0,9.900496,20.68853,0,0.8505952,-0.8505952,28.71104,73.6179,0.07752875,0.888872,0,0,20.68853
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.8456,19.83794,0,0,0,28.71104,73.6179,0.07752875,0,0,0,19.83794
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,0.1352569,0.1352569,0,0,0,0.1352569,0,0,2.775558E-17,0,0,0.1423757,0.1352569,0,0,10.8456,19.83794,0,0.1423757,-0.1423757,28.56096,73.23309,0.07752875,0.1487826,0,0,19.83794
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.02053938,0.4316605,0.4316605,0,0,0,0.4316605,4.758224,0,5.551115E-17,0,0.02053938,0.4543795,0.4316605,0,0,11.0038,19.69556,0,0.4338401,-0.4338401,28.10365,72.0605,0.07752875,0.4748265,0.0164315,0,19.7161
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.097821,2.112792,2.112792,0,0,0,2.112792,4.629939,0,0,0,0.097821,2.223992,2.112792,0,0,11.48584,19.26172,0,2.126171,-2.126171,25.86247,66.3139,0.07752875,2.324072,0.07825681,0,19.35954
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.7302,6.884113,6.884113,0,0,0,6.884113,10.60703,0,8.881784E-16,0,0.7302,7.246434,6.884113,0,0,13.84825,17.13555,0,6.516234,-6.516234,18.99376,48.70184,0.07752875,7.572524,0.58416,0,17.86575
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,1.667723,5.242047,5.242047,0,-1,0,5.242047,31.81435,0,8.881784E-16,0,1.667723,5.517945,5.242047,0,0,21.08851,10.61932,0,3.850221,-3.850221,14.93527,38.29548,0.07752875,5.766252,1.334179,0,12.28704
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.5359176,0,0,0,0,0,0,0,0,0,0,0.5359176,0,0,0,0,25.36654,6.769094,0.5359176,0,0.5359176,15.44368,39.59911,0.07751989,0,0.4287341,0,7.305011
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,3.832138,1.166049,1.166049,0,0,0,1.166049,328.643,0,0,0,3.832138,1.22742,1.166049,0,0,24.83062,7.251419,2.604718,0,2.604718,17.91474,45.93513,0.07747685,1.282654,3.065711,0,11.08356
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,5.903583,1.282871,1.282871,0,0,0,1.282871,460.1851,0,0,0,5.903583,1.350391,1.282871,0,0,22.2259,9.595666,4.553192,0,4.553192,22.23427,57.01084,0.07740173,1.411159,4.722866,0,15.49925
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,3.976023,0.289643,0.289643,0,0,0,0.289643,1372.733,0,0,0,3.976023,0.3048873,0.289643,0,0,17.67271,13.69354,3.671136,0,3.671136,25.71702,65.94094,0.07734126,0.3186072,3.180819,0,17.66956
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,3.610844,3.045693,3.045693,0,-1,0,3.045693,118.5557,0,0,0,3.610844,3.205993,3.045693,0,0,14.00158,16.99756,0.4048508,0,0.4048508,26.10109,66.92574,0.0773346,3.350263,2.888675,0,20.6084
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,2.558651,7.421263,7.421263,0,-1,0,7.421263,34.47729,0,0,0,2.558651,7.811856,7.421263,0,0,13.59672,17.36193,0,5.253205,-5.253205,20.56373,52.7274,0.0773346,8.163389,2.046921,0,19.92058
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,1.033845,1.143096,1.143096,0,-1,0,1.143096,90.44257,0,0,0,1.033845,1.203259,1.143096,0,0,19.43362,12.10872,0,0.1694135,-0.1694135,20.38515,52.26951,0.0773346,1.257405,0.827076,0,13.14257
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.446936,0,0,0,-1,0,0,0,0,0,0,0.446936,0,0,0,0,19.62186,11.93931,0.446936,0,0.446936,20.80915,53.35669,0.07732724,0,0.3575488,0,12.38624
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.5030429,7.168084,7.168084,0,-1,0,7.168084,7.017816,0,8.881784E-16,0,0.5030429,7.545351,7.168084,0,0,19.17492,12.34155,0,7.042308,-7.042308,13.38591,34.32277,0.07732724,7.884892,0.4024343,0,12.84459
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,1.449069,1.449069,0,-1,0,1.449069,0,0,2.220446E-16,0,0,1.525336,1.449069,0,0,26.99971,5.299242,0,1.525336,-1.525336,11.77806,30.2001,0.07732724,1.593976,0,0,5.299242
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,3.6511,3.585211,0,-1,0,3.585211,0,0,0.06588909,0.430999,0,3.773906,3.585211,0,0,28.69452,3.773906,0,3.773906,-3.773906,7.800015,20,0.07732724,4.01621,0,0,3.773906
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,9.671391,0,0,-1,0,0,0,0,9.671391,10.63853,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.07732724,10.63853,0,0,0
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,1.707631,0,0,-1,0,0,0,0,1.707631,1.878394,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.07732724,1.878394,0,0,0
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,0.8816215,0,0,-1,0,0,0,0,0.8816215,0.9697837,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.07732724,0.9697837,0,0,0
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,0.04927773,0,0,-1,0,0,0,0,0.04927773,0.0542055,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.07732724,0.0542055,0,0,0
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,1.427393,0,0,-1,0,0,0,0,1.427393,1.570132,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.07732724,1.570132,0,0,0
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,1.695862,0,0,-1,0,0,0,0,1.695862,1.865448,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.07732724,1.865448,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,0.01558219,0,0,-1,0,0,0,0,0.01558219,0.01714041,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.07732724,0.01714041,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,0.2606425,0,0,-1,0,0,0,0,0.2606425,0.2867068,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.07732724,0.2867068,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,0.4846728,0.4846728,9.284673,0,2.685022,0.4846728,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.07756516,0.5331401,0,12,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.1131811,0.9814661,0.9814661,9.781466,0,2.810711,0.9814661,11.53184,0,0,0,0.1131811,0,0,8.8,8.36,24.52775,7.524,8.473181,0,8.473181,23.76937,60.94699,0.07782996,1.079613,0.09054489,12,7.637181
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,1.3982,6.151918,6.151918,12,0,3.372,6.151918,22.72787,0,0,0,1.3982,0,0,5.848082,5.555677,16.05457,15.14986,6.953878,0,6.953878,30.3664,77.86241,0.07814243,6.76711,1.11856,12,16.54806
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,4.55288,1.678443,1.678443,6.465616,0,1.971801,1.678443,271.2562,0,0,0,4.55288,0,0,4.787173,4.547814,9.100695,21.40835,9.100695,0,9.100695,39.00008,100,0.07819802,1.846287,3.642304,12,25.96123
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,4.717685,2.309125,2.309125,0,-1,0,2.309125,204.3062,2.287027,0,0,4.717685,2.430658,2.309125,0,0,0,29.59898,0,0,0,39.00008,100,0.07819802,2.540037,3.774148,0,34.31666
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,3.337048,2.203564,2.203564,0,0,0,2.203564,151.4387,1.017507,0,0,3.337048,2.319541,2.203564,0,0,0,29.59898,0,0,0,39.00008,100,0.07819802,2.42392,2.669638,0,32.93603
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,4.709486,8.126941,8.126941,3,0,1.095,8.126941,57.94907,0,1.776357E-15,0,4.709486,5.39678,5.126941,0,0,0,29.59898,0,0.6872938,-0.6872938,38.27561,98.14239,0.07819802,8.939635,3.767589,12,34.30846
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,4.854743,4.029293,4.029293,0,0,0,4.029293,120.4862,0,0,0,4.854743,4.241361,4.029293,0,0,0.7636598,28.91168,0.6133824,0,0.6133824,38.85751,99.63445,0.07818788,4.432222,3.883795,0,33.76643
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,6.679963,4.15035,4.15035,0,0,0,4.15035,160.9494,2.160897,0,0,6.679963,4.368789,4.15035,0,0,0.1502774,29.46373,0.1502774,0,0.1502774,39.00008,100,0.0781854,4.565384,5.34397,0,36.14369
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,6.01957,3.038837,3.038837,0,-1,0,3.038837,198.088,2.820795,0,0,6.01957,3.198776,3.038837,0,0,0,29.59898,0,0,0,39.00008,100,0.0781854,3.342721,4.815656,0,35.61855
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,5.092617,2.237614,2.237614,0,-1,0,2.237614,227.5914,2.737234,0,0,5.092617,2.355383,2.237614,0,0,0,29.59898,0,0,0,39.00008,100,0.0781854,2.461375,4.074093,0,34.69159
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,3.551879,3.728116,3.728116,0,-1,0,3.728116,95.27277,0,0,0,3.551879,3.924333,3.728116,0,0,0,29.59898,0,0.3724535,-0.3724535,38.60748,98.99333,0.0781854,4.100927,2.841503,0,33.15086
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,2.182425,0,0,0,-1,0,0,0,1.768588,0,0,2.182425,0,0,0,0,0.4138372,29.22652,0.4138372,0,0.4138372,39.00008,100,0.07817857,0,1.74594,0,31.40895
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.4649302,9.919433,8.36,0,-1,0,8.36,5.561367,0,1.559433,2.551376,0.4649302,8.8,8.36,0,0,0,29.59898,0,8.33507,-8.33507,30.21414,77.47201,0.07817857,10.91138,0.3719442,0,30.06391
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,3.374325,3.374325,0,-1,0,3.374325,0,0,4.440892E-16,0,0,3.551921,3.374325,0,0,9.261189,21.26391,0,3.551921,-3.551921,26.47009,67.87189,0.07817857,3.711758,0,0,21.26391
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,3.237494,3.237494,0,-1,0,3.237494,0,0,4.440892E-16,0,0,3.407888,3.237494,0,0,13.20777,17.71199,0,3.407888,-3.407888,22.87786,58.66106,0.07817857,3.561243,0,0,17.71199
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,4.009026,4.009026,0,-1,0,4.009026,0,0,0,0,0,4.220027,4.009026,0,0,16.99431,14.3041,0,4.220027,-4.220027,18.42956,47.25519,0.07817857,4.409928,0,0,14.3041
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,1.13035,1.13035,0,-1,0,1.13035,0,0,2.220446E-16,0,0,1.189842,1.13035,0,0,21.68323,10.08407,0,1.189842,-1.189842,17.17536,44.03929,0.07817857,1.243385,0,0,10.08407
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,0.5114568,0.5114568,0,-1,0,0.5114568,0,0,0,0,0,0.5383757,0.5114568,0,0,23.00528,8.89423,0,0.5383757,-0.5383757,16.60786,42.58417,0.07817857,0.5626026,0,0,8.89423
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,1.102921,1.102921,0,-1,0,1.102921,0,0,2.220446E-16,0,0,1.16097,1.102921,0,0,23.60347,8.355855,0,1.16097,-1.16097,15.38409,39.4463,0.07817857,1.213214,0,0,8.355855
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,1.085216,1.085216,0,-1,0,1.085216,0,0,2.220446E-16,0,0,1.142333,1.085216,0,0,24.89344,7.194885,0,1.142333,-1.142333,14.17997,36.35881,0.07817857,1.193738,0,0,7.194885
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,0.8189003,0.8189003,0,-1,0,0.8189003,0,0,1.110223E-16,0,0,0.8620003,0.8189003,0,0,26.16269,6.052552,0,0.8620003,-0.8620003,13.27134,34.029,0.07817857,0.9007904,0,0,6.052552
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,1.122206,1.122206,0,-1,0,1.122206,0,0,2.220446E-16,0,0,1.181269,1.122206,0,0,27.12047,5.190552,0,1.181269,-1.181269,12.02617,30.83627,0.07817857,1.234426,0,0,5.190552
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,1.449256,1.449256,0,-1,0,1.449256,0,0,2.220446E-16,0,0,1.525533,1.449256,0,0,28.43299,4.009282,0,1.525533,-1.525533,10.41812,26.71307,0.07817857,1.594182,0,0,4.009282
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,0.2847938,0.2847938,0,0,0,0.2847938,0,0,5.551115E-17,0,0,0.2997829,0.2847938,0,0,30.12803,2.483749,0,0.2997829,-0.2997829,10.10212,25.90281,0.07817857,0.3132732,0,0,2.483749
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.2104624,0.9426102,0.9426102,0,0,0,0.9426102,22.32762,0,0,0,0.2104624,0.9922212,0.9426102,0,0,30.46112,2.183966,0,0.7817588,-0.7817588,9.278072,23.78988,0.07817857,1.036871,0.1683699,0,2.394428
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,2.239986,1.942236,1.942236,10.74224,0,3.053786,1.942236,115.3303,1.776357E-15,0,0,2.239986,0,0,8.8,8.36,31.32975,1.402207,10.59999,0,10.59999,19.3341,49.57452,0.0784626,2.13646,1.791989,12,3.642193
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,5.16029,1.659014,1.659014,10.45901,0,2.982131,1.659014,311.0456,1.776357E-15,0,0,5.16029,0,0,8.8,8.36,20.72976,10.94219,13.52029,0,13.52029,32.16058,82.46284,0.07868031,1.824915,4.128232,12,16.10248
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,7.494408,6.126511,6.126511,0,-1,0,6.126511,122.3275,0,0,0,7.494408,6.448959,6.126511,0,0,7.20947,23.11045,1.045448,0,1.045448,33.15237,85.00591,0.07866304,6.739162,5.995526,0,30.60486
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,6.247421,4.258878,4.258878,0,0,0,4.258878,146.6917,0,0,0,6.247421,4.483029,4.258878,0,0,6.164021,24.05136,1.764391,0,1.764391,34.82622,89.29783,0.07863388,4.684766,4.997937,0,30.29878
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,9.667904,2.114398,2.114398,0,0,0,2.114398,457.2415,3.042591,0,0,9.667904,2.225682,2.114398,0,0,4.39963,25.63931,4.39963,0,4.39963,39.00008,100,0.07856129,2.325838,7.734323,0,35.30721
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,7.907456,3.583824,3.583824,0,0,0,3.583824,220.643,4.13501,0,0,7.907456,3.772446,3.583824,0,0,0,29.59898,0,0,0,39.00008,100,0.07856129,3.942206,6.325964,0,37.50644
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,10.19196,2.763954,2.763954,0,0,0,2.763954,368.7458,7.282539,0,0,10.19196,2.909425,2.763954,0,0,0,29.59898,0,0,0,39.00008,100,0.07856129,3.040349,8.153571,0,39.79094
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,8.357491,0.4163935,0.4163935,0,-1,0,0.4163935,2007.114,7.919182,0,0,8.357491,0.4383089,0.4163935,0,0,0,29.59898,0,0,0,39.00008,100,0.07856129,0.4580328,6.685993,0,37.95647
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,7.564592,2.981992,2.981992,0,-1,0,2.981992,253.6758,4.425652,0,0,7.564592,3.138939,2.981992,0,0,0,29.59898,0,0,0,39.00008,100,0.07856129,3.280192,6.051673,0,37.16357
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,5.125551,7.778487,7.778487,0,-1,0,7.778487,65.89394,0,0,0.1963353,5.125551,8.187881,7.778487,0,0,0,29.59898,0,3.062329,-3.062329,35.7721,91.72314,0.07856129,8.556335,4.100441,0,34.72453
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,2.786857,3.714368,3.714368,0,-1,0,3.714368,75.02909,4.440892E-16,0,0,2.786857,3.909861,3.714368,0,0,3.402588,26.53665,0,1.123004,-1.123004,34.58835,88.6879,0.07856129,4.085804,2.229485,0,29.32351
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.4551236,4.227755,4.227755,0,-1,0,4.227755,10.76514,0,0,0,0.4551236,4.450268,4.227755,0,0,4.650371,25.41364,0,3.995144,-3.995144,30.3771,77.88984,0.07856129,4.65053,0.3640989,0,25.86877
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,2.523485,2.523485,0,-1,0,2.523485,0,0,0,0,0,2.6563,2.523485,0,0,9.08942,21.4185,0,2.6563,-2.6563,27.57711,70.7104,0.07856129,2.775834,0,0,21.4185
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,6.751654,6.751654,0,-1,0,6.751654,0,0,8.881784E-16,0,0,7.107004,6.751654,0,0,12.04086,18.7622,0,7.107004,-7.107004,20.08567,51.50162,0.07856129,7.426819,0,0,18.7622
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,2.114356,2.114356,0,-1,0,2.114356,0,0,4.440892E-16,0,0,2.225637,2.114356,0,0,19.93754,11.6552,0,2.225637,-2.225637,17.73964,45.48617,0.07856129,2.325791,0,0,11.6552
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.41047,9.429559,0,0,0,17.73964,45.48617,0.07856129,0,0,0,9.429559
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,0.730351,0.730351,0,-1,0,0.730351,0,0,1.110223E-16,0,0,0.7687905,0.730351,0,0,22.41047,9.429559,0,0.7687905,-0.7687905,16.92927,43.40829,0.07856129,0.8033861,0,0,9.429559
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.26468,8.660768,0,0,0,16.92927,43.40829,0.07856129,0,0,0,8.660768
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,0.8748536,0.8748536,0,-1,0,0.8748536,0,0,1.110223E-16,0,0,0.9208985,0.8748536,0,0,23.26468,8.660768,0,0.9208985,-0.9208985,15.95855,40.91929,0.07856129,0.9623389,0,0,8.660768
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,1.165637,1.165637,0,-1,0,1.165637,0,0,0,0,0,1.226987,1.165637,0,0,24.2879,7.73987,0,1.226987,-1.226987,14.6652,37.60299,0.07856129,1.282201,0,0,7.73987
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,0.9857047,0.9857047,0,-1,0,0.9857047,0,0,0,0,0,1.037584,0.9857047,0,0,25.65122,6.512883,0,1.037584,-1.037584,13.57149,34.79861,0.07856129,1.084275,0,0,6.512883
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,0.902343,0.902343,0,-1,0,0.902343,0,0,1.110223E-16,0,0,0.9498347,0.902343,0,0,26.80409,5.475299,0,0.9498347,-0.9498347,12.57027,32.23141,0.07856129,0.9925773,0,0,5.475299
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,0.473964,0.473964,0,0,0,0.473964,0,0,0,0,0,0.4989095,0.473964,0,0,27.85946,4.525464,0,0.4989095,-0.4989095,12.04438,30.88296,0.07856129,0.5213605,0,0,4.525464
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.1973246,0.7368,0.7368,0,0,0,0.7368,26.7813,0,1.110223E-16,0,0.1973246,0.7755789,0.7368,0,0,28.4138,4.026555,0,0.5782543,-0.5782543,11.43484,29.32005,0.07856129,0.8104799,0.1578597,0,4.223879
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.9808244,0,0,0,0,0,0,0,0,0,0,0.9808244,0,0,0,0,29.05631,3.4483,0.9808244,0,0.9808244,12.36533,31.70592,0.07854512,0,0.7846595,0,4.429125
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,3.150989,4.206701,4.206701,0,0,0,4.206701,74.90404,0,0,0,3.150989,4.428106,4.206701,0,0,28.07549,4.331042,0,1.277117,-1.277117,11.01914,28.25414,0.07854512,4.627371,2.520791,0,7.482031
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,3.286488,2.863929,2.863929,0,-1,0,2.863929,114.7545,0,0,0,3.286488,3.014662,2.863929,0,0,29.4945,3.053925,0.271826,0,0.271826,11.27701,28.91536,0.07854065,3.150322,2.62919,0,6.340413
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,4.996587,2.881428,2.881428,0,0,0,2.881428,173.4066,0,0,0,4.996587,3.033082,2.881428,0,0,29.22268,3.298568,1.963506,0,1.963506,13.13976,33.69162,0.07850831,3.16957,3.99727,0,8.295156
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,3.41299,3.760724,3.760724,0,0,0,3.760724,90.75352,0,0,0,3.41299,3.958657,3.760724,0,0,27.25917,5.065723,0,0.5456676,-0.5456676,12.56457,32.21679,0.07850831,4.136797,2.730392,0,8.478713
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,3.738821,2.482754,2.482754,0,0,0,2.482754,150.5917,0,0,0,3.738821,2.613425,2.482754,0,0,27.86547,4.520056,1.125396,0,1.125396,13.63222,34.95433,0.07848979,2.731029,2.991057,0,8.258877
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,1.870082,0,0,0,0,0,0,0,0,0,0,1.870082,0,0,0,0,26.74007,5.532912,1.870082,0,1.870082,15.40633,39.50334,0.07845902,0,1.496066,0,7.402994
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.5842195,0,0,0,-1,0,0,0,0,0,0,0.5842195,0,0,0,0,24.86999,7.215986,0.5842195,0,0.5842195,15.96057,40.92446,0.07844942,0,0.4673756,0,7.800206
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,1.986343,3.758824,3.758824,0,-1,0,3.758824,52.8448,0,0,0,1.986343,3.956656,3.758824,0,0,24.28577,7.741784,0,1.970314,-1.970314,13.88368,35.59911,0.07844942,4.134706,1.589074,0,9.728127
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.8983318,6.006856,6.006856,0,-1,0,6.006856,14.95511,0,8.881784E-16,0.953962,0.8983318,6.323006,6.006856,0,0,26.47501,5.77147,0,5.424675,-5.424675,8.16557,20.93732,0.07844942,6.607542,0.7186654,0,6.669802
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.3178903,2.796158,0.6314515,0,-1,0,0.6314515,50.34278,0,2.164706,2.685918,0.3178903,0.6646858,0.6314515,0,0,32.50243,0.3467956,0,0.3467956,-0.3467956,7.800015,20,0.07844942,3.075773,0.2543122,0,0.6646858
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.4407573,0,0,0,-1,0,0,0,0,0,0,0.4407573,0,0,0,0,32.88775,0,0.4407573,0,0.4407573,8.218155,21.07215,0.07844218,0,0.3526058,0,0.4407573
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,7.041585,0.3768475,0,-1,0,0.3768475,0,0,6.664737,7.368896,0,0.3966816,0.3768475,0,0,32.44699,0.3966816,0,0.3966816,-0.3966816,7.800015,20,0.07844218,7.745743,0,0,0.3966816
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,5.735549,0,0,-1,0,0,0,0,5.735549,6.309104,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.07844218,6.309104,0,0,0
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,3.351623,0,0,-1,0,0,0,0,3.351623,3.686785,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.07844218,3.686785,0,0,0
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,0.7104673,0,0,-1,0,0,0,0,0.7104673,0.7815141,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.07844218,0.7815141,0,0,0
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,0.2915864,0,0,-1,0,0,0,0,0.2915864,0.3207451,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.07844218,0.3207451,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.07844218,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,0.558989,0,0,-1,0,0,0,0,0.558989,0.6148879,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.07844218,0.6148879,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,0.7442468,0,0,-1,0,0,0,0,0.7442468,0.8186715,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.07844218,0.8186715,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,0.4192435,0,0,-1,0,0,0,0,0.4192435,0.4611679,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.07844218,0.4611679,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,0.1777328,0,0,-1,0,0,0,0,0.1777328,0.1955061,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.07844218,0.1955061,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,0.9540037,0.9540037,9.754004,0,2.803763,0.9540037,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.07870211,1.049404,0,12,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,0.1383751,0.7427928,0.7427928,9.542793,0,2.750327,0.7427928,18.62903,0,0,0,0.1383751,0,0,8.8,8.36,24.52775,7.524,8.498375,0,8.498375,23.79327,61.00827,0.07894647,0.8170721,0.1107001,12,7.662375
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,1.82163,4.54884,4.54884,12,0,3.372,4.54884,40.04604,0,0,0,1.82163,0,0,7.45116,7.078602,16.02938,15.17254,8.900232,0,8.900232,32.23677,82.65823,0.07932728,5.003724,1.457304,12,16.99417
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,3.056029,4.902166,4.902166,0,0,0,4.902166,62.34039,0,0,0,3.056029,5.160175,4.902166,0,0,7.129146,23.18275,0,2.104146,-2.104146,30.01881,76.97116,0.07932728,5.392383,2.444824,0,26.23878
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,3.958385,3.529037,3.529037,0,-1,0,3.529037,112.1662,0,0,0,3.958385,3.714776,3.529037,0,0,9.467086,21.0786,0.2436093,0,0.2436093,30.24992,77.56374,0.07932325,3.881941,3.166708,0,25.03699
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,4.563715,1.863952,1.863952,0,0,0,1.863952,244.8408,0,0,0,4.563715,1.962055,1.863952,0,0,9.223476,21.29785,2.60166,0,2.60166,32.71807,83.89233,0.07928027,2.050347,3.650972,0,25.86156
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,3.878542,0.9256605,0.9256605,0,0,0,0.9256605,419.0027,0,0,0,3.878542,0.9743795,0.9256605,0,0,6.621816,23.63934,2.904163,0,2.904163,35.4732,90.95675,0.07923235,1.018227,3.102834,0,27.51789
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,6.029356,0.8644248,0.8644248,0,0,0,0.8644248,697.4991,1.401781,0,0,6.029356,0.9099209,0.8644248,0,0,3.717653,26.25309,3.717653,0,3.717653,39.00008,100,0.07917108,0.9508673,4.823484,0,32.28244
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,5.714988,1.292897,1.292897,0,0,0,1.292897,442.0298,4.354044,0,0,5.714988,1.360944,1.292897,0,0,0,29.59898,0,0,0,39.00008,100,0.07917108,1.422186,4.57199,0,35.31396
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,7.617493,3.116355,3.116355,0,-1,0,3.116355,244.436,4.337119,0,0,7.617493,3.280374,3.116355,0,0,0,29.59898,0,0,0,39.00008,100,0.07917108,3.427991,6.093994,0,37.21647
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,4.01942,0.2088375,0.2088375,0,-1,0,0.2088375,1924.664,3.799591,0,0,4.01942,0.2198289,0.2088375,0,0,0,29.59898,0,0,0,39.00008,100,0.07917108,0.2297212,3.215536,0,33.6184
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,4.463879,2.349464,2.349464,0,-1,0,2.349464,189.9956,1.990759,0,0,4.463879,2.47312,2.349464,0,0,0,29.59898,0,0,0,39.00008,100,0.07917108,2.58441,3.571103,0,34.06286
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,2.388694,6.479537,6.479537,0,-1,0,6.479537,36.86519,8.881784E-16,0,0,2.388694,6.820566,6.479537,0,0,0,29.59898,0,4.431872,-4.431872,34.32848,88.02155,0.07917108,7.127491,1.910955,0,31.98767
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,0.3074743,5.190407,5.190407,0,-1,0,5.190407,5.923895,0,0,0,0.3074743,5.463587,5.190407,0,0,4.924303,25.16711,0,5.156112,-5.156112,28.89346,74.08563,0.07917108,5.709448,0.2459794,0,25.47458
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,5.734278,5.734278,0,-1,0,5.734278,0,0,0,0,0,6.036082,5.734278,0,0,10.65332,20.01099,0,6.036082,-6.036082,22.53087,57.77134,0.07917108,6.307705,0,0,20.01099
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,4.518145,4.518145,0,-1,0,4.518145,0,0,8.881784E-16,0,0,4.755942,4.518145,0,0,17.36007,13.97491,0,4.755942,-4.755942,17.51766,44.917,0.07917108,4.969959,0,0,13.97491
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,1.350705,1.350705,0,-1,0,1.350705,0,0,0,0,0,1.421795,1.350705,0,0,22.64445,9.21897,0,1.421795,-1.421795,16.01896,41.07418,0.07917108,1.485775,0,0,9.21897
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.22423,7.797175,0,0,0,16.01896,41.07418,0.07917108,0,0,0,7.797175
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,0.0549344,0.0549344,0,-1,0,0.0549344,0,0,6.938894E-18,0,0,0.05782569,0.0549344,0,0,24.22423,7.797175,0,0.05782569,-0.05782569,15.95801,40.91788,0.07917108,0.06042784,0,0,7.797175
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,1.646152,1.646152,0,-1,0,1.646152,0,0,0,0,0,1.732792,1.646152,0,0,24.28848,7.73935,0,1.732792,-1.732792,14.13148,36.2345,0.07917108,1.810768,0,0,7.73935
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,0.08937541,0.08937541,0,-1,0,0.08937541,0,0,0,0,0,0.09407939,0.08937541,0,0,26.2138,6.006558,0,0.09407939,-0.09407939,14.03232,35.98022,0.07917108,0.09831296,0,0,6.006558
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.31833,5.912478,0,0,0,14.03232,35.98022,0.07917108,0,0,0,5.912478
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,1.139259,1.139259,0,-1,0,1.139259,0,0,2.220446E-16,0,0,1.19922,1.139259,0,0,26.31833,5.912478,0,1.19922,-1.19922,12.76823,32.73898,0.07917108,1.253184,0,0,5.912478
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,0.05709148,0.05709148,0,-1,0,0.05709148,0,0,6.938894E-18,0,0,0.06009629,0.05709148,0,0,27.6508,4.713259,0,0.06009629,-0.06009629,12.70488,32.57655,0.07917108,0.06280062,0,0,4.713259
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,0.8221508,0.8221508,0,0,0,0.8221508,0,0,0,0,0,0.865422,0.8221508,0,0,27.71757,4.653162,0,0.865422,-0.865422,11.79264,30.23749,0.07917108,0.9043659,0,0,4.653162
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,0.1301914,0,0,0,0,0,0,0,0,0,0,0.1301914,0,0,0,0,28.67915,3.78774,0.1301914,0,0.1301914,11.91615,30.55418,0.07916895,0,0.1041531,0,3.917932
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,1.933857,0.4241995,0.4241995,0,0,0,0.4241995,455.8838,0,0,0,1.933857,0.4465258,0.4241995,0,0,28.54896,3.904913,1.487331,0,1.487331,13.32716,34.17214,0.07914446,0.4666195,1.547085,0,5.838769
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,4.87263,0.7748884,0.7748884,0,0,0,0.7748884,628.817,0,0,0,4.87263,0.815672,0.7748884,0,0,27.06163,5.243511,4.056958,0,4.056958,17.17593,44.04076,0.07907776,0.8523772,3.898104,0,10.11614
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,7.726198,1.626743,1.626743,0,-1,0,1.626743,474.9489,0,0,0,7.726198,1.712361,1.626743,0,0,23.00467,8.894773,6.013837,0,6.013837,22.88116,58.66951,0.07897909,1.789417,6.180958,0,16.62097
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,9.326779,0.9965143,0.9965143,0,0,0,0.9965143,935.9403,0,0,0,9.326779,1.048962,0.9965143,0,0,16.99084,14.30723,8.277817,0,8.277817,30.73418,78.80544,0.07884368,1.096166,7.461423,0,23.634
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,11.2704,4.995086,4.995086,0,0,0,4.995086,225.6298,0,0,0,11.2704,5.257986,4.995086,0,0,8.713019,21.75726,6.012419,0,6.012419,36.43806,93.43075,0.07874562,5.494595,9.016323,0,33.02766
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,11.17015,1.305634,1.305634,0,0,0,1.305634,855.5346,7.095202,0,0,11.17015,1.374352,1.305634,0,0,2.7006,27.16844,2.7006,0,2.7006,39.00008,100,0.07870165,1.436198,8.936124,0,38.33859
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,11.23658,0.03140659,0.03140659,0,0,0,0.03140659,35777.77,11.20352,0,0,11.23658,0.03305957,0.03140659,0,0,0,29.59898,0,0,0,39.00008,100,0.07870165,0.03454725,8.989261,0,40.83556
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,10.8787,3.025261,3.025261,0,-1,0,3.025261,359.5955,7.694216,0,0,10.8787,3.184485,3.025261,0,0,0,29.59898,0,0,0,39.00008,100,0.07870165,3.327787,8.702961,0,40.47768
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,8.287185,1.443011,1.443011,0,-1,0,1.443011,574.298,6.768225,0,0,8.287185,1.518959,1.443011,0,0,0,29.59898,0,0,0,39.00008,100,0.07870165,1.587312,6.629748,0,37.88616
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,5.17028,0,0,0,-1,0,0,0,5.17028,0,0,5.17028,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.07870165,0,4.136224,0,34.76926
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,2.678591,2.702792,2.702792,0,-1,0,2.702792,99.10462,0,0,0,2.678591,2.845044,2.702792,0,0,0,29.59898,0,0.1664524,-0.1664524,38.82462,99.55011,0.07870165,2.973071,2.142873,0,32.27757
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,0.4931649,0,0,0,-1,0,0,0,0.3082178,0,0,0.4931649,0,0,0,0,0.1849471,29.43253,0.1849471,0,0.1849471,39.00008,100,0.07869864,0,0.3945319,0,29.92569
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.07869864,0,0,0,29.59898
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,4.367551,4.367551,0,-1,0,4.367551,0,0,0,0,0,4.597423,4.367551,0,0,0,29.59898,0,4.597423,-4.597423,34.15397,87.5741,0.07869864,4.804307,0,0,29.59898
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,5.648526,5.648526,0,-1,0,5.648526,0,0,8.881784E-16,0,0,5.945817,5.648526,0,0,5.108247,25.00156,0,5.945817,-5.945817,27.88653,71.50378,0.07869864,6.213378,0,0,25.00156
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,1.726333,1.726333,0,-1,0,1.726333,0,0,2.220446E-16,0,0,1.817193,1.726333,0,0,11.71471,19.05574,0,1.817193,-1.817193,25.97104,66.59227,0.07869864,1.898967,0,0,19.05574
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,0.5658635,0.5658635,0,-1,0,0.5658635,0,0,1.110223E-16,0,0,0.5956458,0.5658635,0,0,13.73381,17.23855,0,0.5956458,-0.5956458,25.34317,64.98236,0.07869864,0.6224498,0,0,17.23855
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,0.9826797,0.9826797,0,-1,0,0.9826797,0,0,1.110223E-16,0,0,1.0344,0.9826797,0,0,14.39564,16.6429,0,1.0344,-1.0344,24.25282,62.18659,0.07869864,1.080948,0,0,16.6429
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,1.714327,1.714327,0,-1,0,1.714327,0,0,2.220446E-16,0,0,1.804555,1.714327,0,0,15.54498,15.6085,0,1.804555,-1.804555,22.35065,57.30925,0.07869864,1.88576,0,0,15.6085
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,0.9762683,0.9762683,0,-1,0,0.9762683,0,0,1.110223E-16,0,0,1.027651,0.9762683,0,0,17.55004,13.80394,0,1.027651,-1.027651,21.26741,54.53172,0.07869864,1.073895,0,0,13.80394
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,2.07004,2.07004,0,-1,0,2.07004,0,0,0,0,0,2.178989,2.07004,0,0,18.69187,12.77629,0,2.178989,-2.178989,18.97056,48.64235,0.07869864,2.277044,0,0,12.77629
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.11297,10.59731,0,0,0,18.97056,48.64235,0.07869864,0,0,0,10.59731
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,0.2631615,0.2631615,0,0,0,0.2631615,0,0,5.551115E-17,0,0,0.2770121,0.2631615,0,0,21.11297,10.59731,0,0.2770121,-0.2770121,18.67856,47.89365,0.07869864,0.2894776,0,0,10.59731
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.08646946,1.730487,1.730487,0,0,0,1.730487,4.996829,0,4.440892E-16,0,0.08646946,1.821565,1.730487,0,0,21.42076,10.32029,0,1.735096,-1.735096,16.84961,43.20404,0.07869864,1.903536,0.06917557,0,10.40676
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,1.574383,9.451715,9.451715,3,0,1.095,9.451715,16.65711,0,0,0,1.574383,6.79128,6.451716,0,0,23.34865,8.585197,0,5.216897,-5.216897,11.35052,29.10383,0.07869864,10.39689,1.259506,12,10.15958
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,3.126447,1.872356,1.872356,10.67236,0,3.036106,1.872356,166.9793,1.776357E-15,0,0,3.126447,0,0,8.8,8.36,29.1452,3.3683,11.48645,0,11.48645,22.24752,57.0448,0.07895704,2.059592,2.501157,12,6.494747
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,4.083575,1.752367,1.752367,0,-1,0,1.752367,233.0319,0,0,0,4.083575,1.844597,1.752367,0,0,17.65875,13.7061,2.238978,0,2.238978,24.3716,62.49115,0.0789206,1.927604,3.26686,0,17.78968
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,6.955962,1.934672,1.934672,0,0,0,1.934672,359.5421,0,0,0,6.955962,2.036497,1.934672,0,0,15.41977,15.72118,4.919465,0,4.919465,29.03861,74.45782,0.07884064,2.128139,5.564769,0,22.67714
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,5.229527,3.939977,3.939977,0,0,0,3.939977,132.7299,0,0,0,5.229527,4.147344,3.939977,0,0,10.50031,20.1487,1.082183,0,1.082183,30.06526,77.09026,0.07882307,4.333974,4.183622,0,25.37823
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,9.552015,0,0,0,0,0,0,0,0.13389,0,0,9.552015,0,0,0,0,9.418125,21.12267,9.418125,0,9.418125,39.00008,100,0.07867051,0,7.641612,0,30.67468
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,7.545967,2.307611,2.307611,0,0,0,2.307611,327.0034,5.116903,0,0,7.545967,2.429065,2.307611,0,0,0,29.59898,0,0,0,39.00008,100,0.07867051,2.538373,6.036774,0,37.14495
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,6.66112,1.728463,1.728463,0,-1,0,1.728463,385.3784,4.841686,0,0,6.66112,1.819434,1.728463,0,0,0,29.59898,0,0,0,39.00008,100,0.07867051,1.901309,5.328897,0,36.2601
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,5.001254,1.171733,1.171733,0,-1,0,1.171733,426.8255,3.767851,0,0,5.001254,1.233403,1.171733,0,0,0,29.59898,0,0,0,39.00008,100,0.07867051,1.288906,4.001003,0,34.60023
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,3.803201,4.153711,4.153711,0,-1,0,4.153711,91.56152,0,0,0,3.803201,4.372327,4.153711,0,0,0,29.59898,0,0.5691263,-0.5691263,38.40017,98.46177,0.07867051,4.569082,3.042561,0,33.40218
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,2.470415,0,0,0,-1,0,0,0,1.838053,0,0,2.470415,0,0,0,0,0.6323625,29.02985,0.6323625,0,0.6323625,39.00008,100,0.07866029,0,1.976332,0,31.50027
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,0.5140776,2.914681,2.914681,0,-1,0,2.914681,17.63752,0,4.440892E-16,0,0.5140776,3.068085,2.914681,0,0,0,29.59898,0,2.554008,-2.554008,36.30792,93.09704,0.07866029,3.206149,0.4112621,0,30.11306
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,5.378144,5.378144,0,-1,0,5.378144,0,0,8.881784E-16,0,0,5.661204,5.378144,0,0,2.837786,27.04497,0,5.661204,-5.661204,30.34048,77.79596,0.07866029,5.915959,0,0,27.04497
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.128014,21.38377,0,0,0,30.34048,77.79596,0.07866029,0,0,0,21.38377
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,6.673887,6.673887,0,-1,0,6.673887,0,0,8.881784E-16,0,0,7.025144,6.673887,0,0,9.128014,21.38377,0,7.025144,-7.025144,22.93533,58.80843,0.07866029,7.341276,0,0,21.38377
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.93373,14.35862,0,0,0,22.93533,58.80843,0.07866029,0,0,0,14.35862
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.93373,14.35862,0,0,0,22.93533,58.80843,0.07866029,0,0,0,14.35862
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,1.510006,1.510006,0,-1,0,1.510006,0,0,2.220446E-16,0,0,1.58948,1.510006,0,0,16.93373,14.35862,0,1.58948,-1.58948,21.25987,54.51239,0.07866029,1.661006,0,0,14.35862
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.69982,12.76914,0,0,0,21.25987,54.51239,0.07866029,0,0,0,12.76914
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.69982,12.76914,0,0,0,21.25987,54.51239,0.07866029,0,0,0,12.76914
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,0.5590239,0.5590239,0,-1,0,0.5590239,0,0,1.110223E-16,0,0,0.5884461,0.5590239,0,0,18.69982,12.76914,0,0.5884461,-0.5884461,20.6396,52.92194,0.07866029,0.6149262,0,0,12.76914
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,0.7780389,0.7780389,0,-1,0,0.7780389,0,0,1.110223E-16,0,0,0.8189884,0.7780389,0,0,19.35365,12.1807,0,0.8189884,-0.8189884,19.77631,50.70838,0.07866029,0.8558428,0,0,12.1807
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,0.5332873,0.5332873,0,0,0,0.5332873,0,0,0,0,0,0.5613551,0.5332873,0,0,20.26363,11.36171,0,0.5613551,-0.5613551,19.18459,49.19115,0.07866029,0.586616,0,0,11.36171
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,0.1206026,0.7553492,0.7553492,0,0,0,0.7553492,15.96647,0,1.110223E-16,0,0.1206026,0.7951044,0.7553492,0,0,20.88736,10.80035,0,0.6745018,-0.6745018,18.4736,47.36811,0.07866029,0.8308841,0.09648211,0,10.92095
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,1.856048,0.23238,0.23238,0,0,0,0.23238,798.7123,0,0,0,1.856048,0.2446105,0.23238,0,0,21.63681,10.12585,1.611437,0,1.611437,20.00234,51.28796,0.07863425,0.255618,1.484838,0,11.9819
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,5.158558,0,0,0,0,0,0,0,0,0,0,5.158558,0,0,0,0,20.02537,11.57614,5.158558,0,5.158558,24.89618,63.83623,0.07855102,0,4.126846,0,16.7347
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,8.392811,2.747123,2.747123,0,-1,0,2.747123,305.5128,0,0,0,8.392811,2.891708,2.747123,0,0,14.86681,16.21885,5.501102,0,5.501102,30.11498,77.21775,0.07846245,3.021835,6.714249,0,24.61166
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,9.530572,0.08043465,0.08043465,0,0,0,0.08043465,11848.84,0.08019232,0,0,9.530572,0.08466805,0.08043465,0,0,9.365711,21.16984,9.365711,0,9.365711,39.00008,100,0.07831213,0.08847811,7.624457,0,30.70041
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,10.01973,0,0,0,0,0,0,0,10.01973,0,0,10.01973,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.07831213,0,8.01578,0,39.61871
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,10.56567,0.8347106,0.8347106,0,0,0,0.8347106,1265.788,9.687026,0,0,10.56567,0.8786427,0.8347106,0,0,0,29.59898,0,0,0,39.00008,100,0.07831213,0.9181817,8.452536,0,40.16465
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,10.03749,4.325604,4.325604,0,0,0,4.325604,232.0482,5.48422,0,0,10.03749,4.553267,4.325604,0,0,0,29.59898,0,0,0,39.00008,100,0.07831213,4.758164,8.02999,0,39.63647
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,9.095928,2.608279,2.608279,0,-1,0,2.608279,348.7329,6.350371,0,0,9.095928,2.745557,2.608279,0,0,0,29.59898,0,0,0,39.00008,100,0.07831213,2.869107,7.276742,0,38.6949
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,6.374361,0.3484907,0.3484907,0,-1,0,0.3484907,1829.134,6.007528,0,0,6.374361,0.3668323,0.3484907,0,0,0,29.59898,0,0,0,39.00008,100,0.07831213,0.3833397,5.099488,0,35.97334
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,5.442349,6.433121,6.433121,0,-1,0,6.433121,84.59888,0,8.881784E-16,0,5.442349,6.771707,6.433121,0,0,0,29.59898,0,1.329358,-1.329358,37.59881,96.40702,0.07831213,7.076434,4.353879,0,35.04133
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,3.304903,3.160675,3.160675,0,-1,0,3.160675,104.5632,4.440892E-16,0,0,3.304903,3.327026,3.160675,0,0,1.477064,28.26962,0,0.02212331,-0.02212331,37.57549,96.34722,0.07831213,3.476742,2.643922,0,31.57452
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,0.4786627,6.676098,6.676098,0,-1,0,6.676098,7.169797,0,0,0,0.4786627,7.027472,6.676098,0,0,1.501646,28.2475,0,6.548809,-6.548809,30.67244,78.64713,0.07831213,7.343708,0.3829302,0,28.72616
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,6.249047,6.249047,0,-1,0,6.249047,0,0,0,0,0,6.577944,6.249047,0,0,8.7781,21.69869,0,6.577944,-6.577944,23.73868,60.86829,0.07831213,6.873951,0,0,21.69869
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,3.374235,3.374235,0,-1,0,3.374235,0,0,4.440892E-16,0,0,3.551826,3.374235,0,0,16.08693,15.12074,0,3.551826,-3.551826,19.99473,51.26842,0.07831213,3.711658,0,0,15.12074
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.0334,11.56892,0,0,0,19.99473,51.26842,0.07831213,0,0,0,11.56892
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.0334,11.56892,0,0,0,19.99473,51.26842,0.07831213,0,0,0,11.56892
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.0334,11.56892,0,0,0,19.99473,51.26842,0.07831213,0,0,0,11.56892
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,0.2383188,0.2383188,0,-1,0,0.2383188,0,0,2.775558E-17,0,0,0.2508619,0.2383188,0,0,20.0334,11.56892,0,0.2508619,-0.2508619,19.73029,50.5904,0.07831213,0.2621507,0,0,11.56892
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,0.8033633,0.8033633,0,-1,0,0.8033633,0,0,1.110223E-16,0,0,0.8456455,0.8033633,0,0,20.31214,11.31806,0,0.8456455,-0.8456455,18.83891,48.30479,0.07831213,0.8836996,0,0,11.31806
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,2.451144,2.451144,0,-1,0,2.451144,0,0,4.440892E-16,0,0,2.580151,2.451144,0,0,21.25174,10.47241,0,2.580151,-2.580151,16.11919,41.33117,0.07831213,2.696258,0,0,10.47241
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,1.304734,1.304734,0,-1,0,1.304734,0,0,2.220446E-16,0,0,1.373404,1.304734,0,0,24.11858,7.89226,0,1.373404,-1.373404,14.67149,37.61914,0.07831213,1.435207,0,0,7.89226
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.3241247,0.3241247,0,-1,0,0.3241247,0,0,0,0,0,0.3411839,0.3241247,0,0,25.64458,6.518855,0,0.3411839,-0.3411839,14.31185,36.69699,0.07831213,0.3565372,0,0,6.518855
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,0.7660792,0.7660792,0,0,0,0.7660792,0,0,0,0,0,0.8063992,0.7660792,0,0,26.02367,6.177671,0,0.8063992,-0.8063992,13.46183,34.51745,0.07831213,0.8426872,0,0,6.177671
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.09244812,1.063871,1.063871,0,0,0,1.063871,8.689787,0,2.220446E-16,0,0.09244812,1.119864,1.063871,0,0,26.91967,5.371272,0,1.027416,-1.027416,12.37884,31.74056,0.07831213,1.170258,0.0739585,0,5.46372
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,2.417892,1.106139,1.106139,0,0,0,1.106139,218.5885,0,0,0,2.417892,1.164357,1.106139,0,0,28.06125,4.343856,1.253536,0,1.253536,13.56805,34.7898,0.07829205,1.216753,1.934314,0,6.761749
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,5.509875,5.740075,5.740075,12,0,3.372,5.740075,95.9896,0,0,0,5.509875,0,0,6.259925,5.946929,26.80771,5.472038,11.4568,0,11.4568,24.43693,62.65867,0.07862525,6.314082,4.4079,12,10.98191
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,7.129416,3.881979,3.881979,0,-1,0,3.881979,183.6542,0,0,0,7.129416,4.086294,3.881979,0,0,15.35091,15.78316,3.043122,0,3.043122,27.32389,70.06111,0.07857645,4.270177,5.703533,0,22.91258
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,8.73962,1.451439,1.451439,0,0,0,1.451439,602.1348,0,0,0,8.73962,1.527831,1.451439,0,0,12.30779,18.52197,7.21179,0,7.21179,34.16559,87.6039,0.07846107,1.596583,6.991696,0,27.26159
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,10.49027,3.715566,3.715566,0,0,0,3.715566,282.3329,1.48315,0,0,10.49027,3.911123,3.715566,0,0,5.095995,25.01258,5.095995,0,5.095995,39.00008,100,0.07837975,4.087123,8.392214,0,35.50285
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,12.03322,3.514219,3.514219,0,0,0,3.514219,342.4153,8.334044,0,0,12.03322,3.699178,3.514219,0,0,0,29.59898,0,0,0,39.00008,100,0.07837975,3.865641,9.626578,0,41.6322
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,10.11728,2.250514,2.250514,0,0,0,2.250514,449.5543,7.748318,0,0,10.11728,2.368962,2.250514,0,0,0,29.59898,0,0,0,39.00008,100,0.07837975,2.475565,8.093824,0,39.71626
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,9.766256,0,0,0,-1,0,0,0,9.766256,0,0,9.766256,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.07837975,0,7.813005,0,39.36523
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,8.204984,3.024663,3.024663,0,-1,0,3.024663,271.2693,5.021128,0,0,8.204984,3.183856,3.024663,0,0,0,29.59898,0,0,0,39.00008,100,0.07837975,3.327129,6.563987,0,37.80396
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,4.339336,0,0,0,-1,0,0,0,4.339336,0,0,4.339336,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.07837975,0,3.471469,0,33.93832
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,2.195467,1.690487,1.690487,0,-1,0,1.690487,129.8719,0.4160068,0,0,2.195467,1.77946,1.690487,0,0,0,29.59898,0,0,0,39.00008,100,0.07837975,1.859535,1.756373,0,31.79445
