Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,0.5280398,4.967287,4.967287,0,-1,0,4.967287,10.63035,0,0,0,0.5280398,5.228723,4.967287,0,0,0,29.59898,0,4.700683,-4.700683,34.04512,87.29501,0.07837975,5.464015,0.4224318,0,30.12702
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,2.267879,2.267879,0,-1,0,2.267879,0,0,4.440892E-16,0,0,2.387241,2.267879,0,0,5.222981,24.89829,0,2.387241,-2.387241,31.52875,80.84279,0.07837975,2.494667,0,0,24.89829
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.875471,22.51105,0,0,0,31.52875,80.84279,0.07837975,0,0,0,22.51105
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,2.652056,2.652056,0,-1,0,2.652056,0,0,4.440892E-16,0,0,2.791638,2.652056,0,0,7.875471,22.51105,0,2.791638,-2.791638,28.58611,73.29756,0.07837975,2.917262,0,0,22.51105
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,0.6635016,0.6635016,0,-1,0,0.6635016,0,0,0,0,0,0.6984227,0.6635016,0,0,10.97729,19.71942,0,0.6984227,-0.6984227,27.8499,71.40987,0.07837975,0.7298517,0,0,19.71942
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,0.7779306,0.7779306,0,-1,0,0.7779306,0,0,1.110223E-16,0,0,0.8188744,0.7779306,0,0,11.75332,19.02099,0,0.8188744,-0.8188744,26.98673,69.19662,0.07837975,0.8557237,0,0,19.02099
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,0.6513737,0.6513737,0,-1,0,0.6513737,0,0,0,0,0,0.6856565,0.6513737,0,0,12.66318,18.20212,0,0.6856565,-0.6856565,26.26399,67.34342,0.07837975,0.7165111,0,0,18.20212
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.42502,17.51646,0,0,0,26.26399,67.34342,0.07837975,0,0,0,17.51646
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,0.8321415,0.8321415,0,-1,0,0.8321415,0,0,1.110223E-16,0,0,0.8759384,0.8321415,0,0,13.42502,17.51646,0,0.8759384,-0.8759384,25.34067,64.97594,0.07837975,0.9153556,0,0,17.51646
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,0.7708823,0.7708823,0,-1,0,0.7708823,0,0,0,0,0,0.8114551,0.7708823,0,0,14.39828,16.64052,0,0.8114551,-0.8114551,24.48532,62.78275,0.07837975,0.8479705,0,0,16.64052
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,1.816284,1.816284,0,-1,0,1.816284,0,0,2.220446E-16,0,0,1.911877,1.816284,0,0,15.2999,15.82907,0,1.911877,-1.911877,22.47002,57.61533,0.07837975,1.997912,0,0,15.82907
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,0.9097307,0.9097307,0,0,0,0.9097307,0,0,1.110223E-16,0,0,0.9576113,0.9097307,0,0,17.42421,13.91719,0,0.9576113,-0.9576113,21.46061,55.0271,0.07837975,1.000704,0,0,13.91719
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.07205287,0.04787948,0.04787948,0,0,0,0.04787948,150.488,0,0,0,0.07205287,0.05039945,0.04787948,0,0,18.48822,12.95958,0.02165342,0,0.02165342,21.48116,55.07977,0.0783794,0.05266743,0.0576423,0,13.03163
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,0.612043,3.019334,3.019334,0,0,0,3.019334,20.2708,0,4.440892E-16,0,0.612043,3.178246,3.019334,0,0,18.46657,12.97907,0,2.566203,-2.566203,18.77614,48.14385,0.0783794,3.321267,0.4896345,0,13.59111
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,1.33191,2.709945,2.709945,0,0,0,2.709945,49.14897,0,0,0,1.33191,2.852574,2.709945,0,0,21.3179,10.41287,0,1.520664,-1.520664,17.17322,44.03381,0.0783794,2.98094,1.065528,0,11.74478
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,1.320752,0,0,0,-1,0,0,0,0,0,0,1.320752,0,0,0,0,23.00753,8.892201,1.320752,0,1.320752,18.4262,47.24656,0.07835835,0,1.056602,0,10.21295
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,3.241731,2.230996,2.230996,0,0,0,2.230996,145.3042,0,0,0,3.241731,2.348417,2.230996,0,0,21.68678,10.08088,0.8933139,0,0.8933139,19.27367,49.41956,0.07834412,2.454096,2.593385,0,13.32261
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,4.361803,0,0,0,0,0,0,0,0,0,0,4.361803,0,0,0,0,20.79346,10.88486,4.361803,0,4.361803,23.41164,60.02972,0.07827471,0,3.489443,0,15.24666
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,2.909995,0.1571234,0.1571234,0,0,0,0.1571234,1852.044,0,0,0,2.909995,0.165393,0.1571234,0,0,16.43166,14.81048,2.744602,0,2.744602,26.01539,66.706,0.0782311,0.1728357,2.327996,0,17.72048
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,1.339893,1.630226,1.630226,0,0,0,1.630226,82.19064,0,0,0,1.339893,1.716027,1.630226,0,0,13.68706,17.28062,0,0.3761342,-0.3761342,25.61891,65.68939,0.0782311,1.793248,1.071914,0,18.62052
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,2.865049,3.820528,3.820528,0,-1,0,3.820528,74.99092,0,0,0,2.865049,4.021608,3.820528,0,0,14.10499,16.90449,0,1.156559,-1.156559,24.39979,62.56345,0.0782311,4.202581,2.292039,0,19.76954
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,2.093195,0,0,0,-1,0,0,0,0,0,0,2.093195,0,0,0,0,15.39005,15.74793,2.093195,0,2.093195,26.38557,67.65518,0.07819787,0,1.674556,0,17.84113
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,1.681684,0,0,0,-1,0,0,0,0,0,0,1.681684,0,0,0,0,13.29686,17.63181,1.681684,0,1.681684,27.98096,71.7459,0.07817119,0,1.345347,0,19.31349
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,0.6298516,4.49487,4.49487,0,-1,0,4.49487,14.01268,0,0,0,0.6298516,4.731441,4.49487,0,0,11.61517,19.14532,0,4.10159,-4.10159,23.6575,60.66014,0.07817119,4.944356,0.5038813,0,19.77518
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,0.5210918,2.021569,2.021569,0,-1,0,2.021569,25.7766,0,0,0,0.5210918,2.127968,2.021569,0,0,16.17249,15.04373,0,1.606876,-1.606876,21.96371,56.31708,0.07817119,2.223726,0.4168734,0,15.56482
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,4.804223,4.804223,0,-1,0,4.804223,0,0,0,0,0,5.057076,4.804223,0,0,17.95791,13.43686,0,5.057076,-5.057076,16.63308,42.64884,0.07817119,5.284645,0,0,13.43686
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,1.38636,1.38636,0,-1,0,1.38636,0,0,2.220446E-16,0,0,1.459326,1.38636,0,0,23.57689,8.37978,0,1.459326,-1.459326,15.09482,38.70458,0.07817119,1.524996,0,0,8.37978
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,8.134196,6.574432,0,-1,0,6.574432,0,0,1.559765,2.373184,0,6.920455,6.574432,0,0,25.19836,6.920455,0,6.920455,-6.920455,7.800015,20,0.07817119,8.947616,0,0,6.920455
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,0.7746339,0,0,-1,0,0,0,0,0.7746339,0.8520973,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.07817119,0.8520973,0,0,0
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.07817119,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,1.444251,0,0,-1,0,0,0,0,1.444251,1.588676,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.07817119,1.588676,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,1.552314,0,0,-1,0,0,0,0,1.552314,1.707546,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.07817119,1.707546,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,1.123792,0,0,-1,0,0,0,0,1.123792,1.236171,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.07817119,1.236171,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,1.784168,0,0,-1,0,0,0,0,1.784168,1.962585,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.07817119,1.962585,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,1.506284,0,0,-1,0,0,0,0,1.506284,1.656913,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.07817119,1.656913,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,0.2233192,0.2233192,9.023319,0,2.6189,0.2233192,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.07838175,0.2456512,0,12,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,0.1181679,0.07102596,0.07102596,8.871026,0,2.580369,0.07102596,166.3728,0,0,0,0.1181679,0,0,8.8,8.36,24.52775,7.524,8.478168,0,8.478168,23.77411,60.95912,0.07858106,0.07812855,0.09453429,12,7.642168
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,1.831224,2.486261,2.486261,11.28626,0,3.191424,2.486261,73.65375,0,0,0,1.831224,0,0,8.8,8.36,16.04959,15.15435,10.19122,0,10.19122,33.44235,85.74944,0.07888944,2.734887,1.464979,12,16.98557
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,4.232919,1.417479,1.417479,0,0,0,1.417479,298.6231,0,0,0,4.232919,1.492083,1.417479,0,0,5.858361,24.32645,2.740836,0,2.740836,36.04253,92.41657,0.07884584,1.559226,3.386335,0,28.55937
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,5.030043,2.965306,2.965306,0,-1,0,2.965306,169.6298,0,0,0,5.030043,3.121375,2.965306,0,0,3.117525,26.79321,1.908668,0,1.908668,37.85326,97.05943,0.0788155,3.261837,4.024035,0,31.82325
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,9.17187,3.62511,3.62511,0,0,0,3.62511,253.0094,4.147108,0,0,9.17187,3.815906,3.62511,0,0,1.208857,28.51101,1.208857,0,1.208857,39.00008,100,0.0787963,3.987621,7.337496,0,37.68288
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,8.596714,0,0,0,0,0,0,0,8.596714,0,0,8.596714,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.0787963,0,6.877371,0,38.19569
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,9.545587,3.553555,3.553555,0,0,0,3.553555,268.6207,5.805002,0,0,9.545587,3.740585,3.553555,0,0,0,29.59898,0,0,0,39.00008,100,0.0787963,3.908911,7.636469,0,39.14457
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,10.13494,2.284404,2.284404,0,0,0,2.284404,443.6582,7.730309,0,0,10.13494,2.404636,2.284404,0,0,0,29.59898,0,0,0,39.00008,100,0.0787963,2.512845,8.107956,0,39.73392
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,7.173439,4.915703,4.915703,0,-1,0,4.915703,145.9291,1.999015,0,0,7.173439,5.174424,4.915703,0,0,0,29.59898,0,0,0,39.00008,100,0.0787963,5.407273,5.738751,0,36.77242
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,4.536305,2.645911,2.645911,0,-1,0,2.645911,171.4459,1.751136,0,0,4.536305,2.785169,2.645911,0,0,0,29.59898,0,0,0,39.00008,100,0.0787963,2.910502,3.629044,0,34.13528
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,3.781133,1.167137,1.167137,0,-1,0,1.167137,323.9665,2.552568,0,0,3.781133,1.228565,1.167137,0,0,0,29.59898,0,0,0,39.00008,100,0.0787963,1.283851,3.024906,0,33.38011
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,2.232491,2.032598,2.032598,0,-1,0,2.032598,109.8344,0.09291526,0,0,2.232491,2.139576,2.032598,0,0,0,29.59898,0,0,0,39.00008,100,0.0787963,2.235857,1.785993,0,31.83147
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,0.539125,4.204801,4.204801,0,-1,0,4.204801,12.82165,0,8.881784E-16,0,0.539125,4.426106,4.204801,0,0,0,29.59898,0,3.886981,-3.886981,34.90284,89.49429,0.0787963,4.625281,0.4313,0,30.1381
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,8.714326,8.36,0,-1,0,8.36,0,0,0.3543263,1.225759,0,8.8,8.36,0,0,4.318868,25.712,0,8.8,-8.8,25.62683,65.70968,0.0787963,9.585759,0,0,25.712
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,3.894711,3.894711,0,-1,0,3.894711,0,0,0,0,0,4.099696,3.894711,0,0,14.09665,16.912,0,4.099696,-4.099696,21.30537,54.62904,0.0787963,4.284182,0,0,16.912
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,0.9116247,0.9116247,0,-1,0,0.9116247,0,0,1.110223E-16,0,0,0.9596049,0.9116247,0,0,18.65186,12.8123,0,0.9596049,-0.9596049,20.29385,52.03542,0.0787963,1.002787,0,0,12.8123
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.71809,11.8527,0,0,0,20.29385,52.03542,0.0787963,0,0,0,11.8527
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,0.03718802,0.03718802,0,-1,0,0.03718802,0,0,0,0,0,0.03914529,0.03718802,0,0,19.71809,11.8527,0,0.03914529,-0.03914529,20.25259,51.92962,0.0787963,0.04090682,0,0,11.8527
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,1.68527,1.68527,0,-1,0,1.68527,0,0,2.220446E-16,0,0,1.773969,1.68527,0,0,19.76159,11.81355,0,1.773969,-1.773969,18.38266,47.13494,0.0787963,1.853797,0,0,11.81355
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,0.9441069,0.9441069,0,-1,0,0.9441069,0,0,1.110223E-16,0,0,0.9937968,0.9441069,0,0,21.73266,10.03958,0,0.9937968,-0.9937968,17.33511,44.44891,0.0787963,1.038518,0,0,10.03958
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,0.5785507,0.5785507,0,-1,0,0.5785507,0,0,1.110223E-16,0,0,0.6090007,0.5785507,0,0,22.83688,9.045785,0,0.6090007,-0.6090007,16.69317,42.80291,0.0787963,0.6364058,0,0,9.045785
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,0.1456631,0.1456631,0,-1,0,0.1456631,0,0,0,0,0,0.1533296,0.1456631,0,0,23.51355,8.436784,0,0.1533296,-0.1533296,16.53154,42.38849,0.0787963,0.1602294,0,0,8.436784
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,1.070513,1.070513,0,-1,0,1.070513,0,0,0,0,0,1.126855,1.070513,0,0,23.68391,8.283455,0,1.126855,-1.126855,15.34373,39.34283,0.0787963,1.177564,0,0,8.283455
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,0.9481643,0.9481643,0,0,0,0.9481643,0,0,1.110223E-16,0,0,0.9980677,0.9481643,0,0,24.93598,7.1566,0,0.9980677,-0.9980677,14.29168,36.64526,0.0787963,1.042981,0,0,7.1566
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,0.1437569,0.383958,0.383958,0,0,0,0.383958,37.44077,0,5.551115E-17,0,0.1437569,0.4041663,0.383958,0,0,26.04494,6.158532,0,0.2604095,-0.2604095,14.01718,35.94142,0.0787963,0.4223538,0.1150055,0,6.302289
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,1.074794,0,0,0,0,0,0,0,0,0,0,1.074794,0,0,0,0,26.33428,5.898122,1.074794,0,1.074794,15.03682,38.55587,0.07877924,0,0.8598351,0,6.972916
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,3.45126,0,0,0,0,0,0,0,0,0,0,3.45126,0,0,0,0,25.25949,6.865437,3.45126,0,3.45126,18.31097,46.95112,0.0787245,0,2.761008,0,10.3167
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,6.137183,3.080475,3.080475,0,-1,0,3.080475,199.2285,0,0,0,6.137183,3.242605,3.080475,0,0,21.80823,9.97157,2.894578,0,2.894578,21.05701,53.99223,0.07867865,3.388523,4.909747,0,16.10875
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,8.914516,3.292375,3.292375,0,0,0,3.292375,270.7625,0,0,0,8.914516,3.465658,3.292375,0,0,18.91365,12.57669,5.448858,0,5.448858,26.22625,67.24667,0.07859249,3.621613,7.131613,0,21.49121
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,9.112096,3.087014,3.087014,0,0,0,3.087014,295.175,0,0,0,9.112096,3.249489,3.087014,0,0,13.46479,17.48066,5.862607,0,5.862607,31.78801,81.50755,0.07849999,3.395716,7.289677,0,26.59276
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,5.727296,2.139323,2.139323,0,0,0,2.139323,267.7154,0,0,0,5.727296,2.251918,2.139323,0,0,7.602187,22.75701,3.475378,0,3.475378,35.08504,89.96147,0.07844526,2.353255,4.581837,0,28.48431
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,7.154095,2.903188,2.903188,0,0,0,2.903188,246.422,0,0,0,7.154095,3.055988,2.903188,0,0,4.12681,25.88485,4.098107,0,4.098107,38.97285,99.93018,0.07838082,3.193507,5.723276,0,33.03894
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,8.580737,1.282561,1.282561,0,-1,0,1.282561,669.0316,7.201971,0,0,8.580737,1.350064,1.282561,0,0,0.02870245,29.57315,0.02870245,0,0.02870245,39.00008,100,0.07838036,1.410817,6.86459,0,38.15388
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,6.083165,0,0,0,-1,0,0,0,6.083165,0,0,6.083165,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.07838036,0,4.866532,0,35.68214
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,4.693347,0,0,0,-1,0,0,0,4.693347,0,0,4.693347,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.07838036,0,3.754678,0,34.29232
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,2.326982,0,0,0,-1,0,0,0,2.326982,0,0,2.326982,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.07838036,0,1.861585,0,31.92596
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,0.534659,0.4957359,0.4957359,0,-1,0,0.4957359,107.8516,0.01283164,0,0,0.534659,0.5218273,0.4957359,0,0,0,29.59898,0,0,0,39.00008,100,0.07838036,0.5453095,0.4277272,0,30.13364
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,5.785694,5.785694,0,-1,0,5.785694,0,0,0,0,0,6.090204,5.785694,0,0,0,29.59898,0,6.090204,-6.090204,32.58044,83.53942,0.07838036,6.364264,0,0,29.59898
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,5.728335,5.728335,0,-1,0,5.728335,0,0,8.881784E-16,0,0,6.029827,5.728335,0,0,6.766894,23.50877,0,6.029827,-6.029827,26.22444,67.24203,0.07838036,6.301169,0,0,23.50877
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,2.133252,2.133252,0,-1,0,2.133252,0,0,0,0,0,2.245529,2.133252,0,0,13.4667,17.47895,0,2.245529,-2.245529,23.85745,61.17282,0.07838036,2.346577,0,0,17.47895
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,0.2926031,0.2926031,0,-1,0,0.2926031,0,0,0,0,0,0.3080033,0.2926031,0,0,15.96173,15.23342,0,0.3080033,-0.3080033,23.53278,60.34035,0.07838036,0.3218634,0,0,15.23342
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,0.4845423,0.4845423,0,-1,0,0.4845423,0,0,5.551115E-17,0,0,0.5100445,0.4845423,0,0,16.30396,14.92542,0,0.5100445,-0.5100445,22.99515,58.96181,0.07838036,0.5329965,0,0,14.92542
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,0.04579931,0.04579931,0,-1,0,0.04579931,0,0,6.938894E-18,0,0,0.0482098,0.04579931,0,0,16.87068,14.41537,0,0.0482098,-0.0482098,22.94433,58.8315,0.07838036,0.05037924,0,0,14.41537
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,0.8735933,0.8735933,0,-1,0,0.8735933,0,0,1.110223E-16,0,0,0.9195719,0.8735933,0,0,16.92424,14.36716,0,0.9195719,-0.9195719,21.97502,56.34609,0.07838036,0.9609527,0,0,14.36716
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,0.4074406,0.4074406,0,-1,0,0.4074406,0,0,5.551115E-17,0,0,0.4288849,0.4074406,0,0,17.94599,13.44759,0,0.4288849,-0.4288849,21.52293,55.1869,0.07838036,0.4481847,0,0,13.44759
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,0.3525881,0.3525881,0,-1,0,0.3525881,0,0,0,0,0,0.3711453,0.3525881,0,0,18.42253,13.0187,0,0.3711453,-0.3711453,21.13171,54.18377,0.07838036,0.3878469,0,0,13.0187
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,0.7201123,0.7201123,0,-1,0,0.7201123,0,0,0,0,0,0.758013,0.7201123,0,0,18.83491,12.64756,0,0.758013,-0.758013,20.3327,52.13502,0.07838036,0.7921236,0,0,12.64756
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,0.4044923,0.4044923,0,0,0,0.4044923,0,0,0,0,0,0.4257814,0.4044923,0,0,19.67715,11.88955,0,0.4257814,-0.4257814,19.88388,50.98421,0.07838036,0.4449416,0,0,11.88955
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.07013774,2.189607,2.189607,0,0,0,2.189607,3.203211,0,4.440892E-16,0,0.07013774,2.304849,2.189607,0,0,20.15024,11.46376,0,2.234712,-2.234712,17.52829,44.94425,0.07838036,2.408568,0.05611019,0,11.5339
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,0.7982804,2.131639,2.131639,0,0,0,2.131639,37.44914,0,4.440892E-16,0,0.7982804,2.24383,2.131639,0,0,22.63325,9.229053,0,1.44555,-1.44555,16.00455,41.03722,0.07838036,2.344803,0.6386243,0,10.02733
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,1.446484,3.870321,3.870321,0,0,0,3.870321,37.37376,0,8.881784E-16,0,1.446484,4.074022,3.870321,0,0,24.23942,7.783503,0,2.627538,-2.627538,13.23488,33.93552,0.07838036,4.257353,1.157188,0,9.229987
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,1.57068,1.320024,1.320024,0,-1,0,1.320024,118.9888,0,0,0,1.57068,1.389498,1.320024,0,0,27.1589,5.155965,0.1811815,0,0.1811815,13.40676,34.37625,0.07837752,1.452026,1.256544,0,6.726645
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,2.1243,3.976,3.976,0,0,0,3.976,53.42807,0,8.881784E-16,0,2.1243,4.185264,3.976,0,0,26.97772,5.319028,0,2.060963,-2.060963,11.23432,28.80589,0.07837752,4.3736,1.69944,0,7.443328
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,5.146618,3.684371,3.684371,0,0,0,3.684371,139.6878,0,0,0,5.146618,3.878286,3.684371,0,0,29.26768,3.258065,1.268333,0,1.268333,12.43756,31.89112,0.0783576,4.052809,4.117295,0,8.404683
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,4.599747,0.249626,0.249626,0,0,0,0.249626,1842.656,0,0,0,4.599747,0.2627642,0.249626,0,0,27.99935,4.399564,4.336983,0,4.336983,16.55199,42.44091,0.07828955,0.2745886,3.679798,0,8.999311
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,6.209769,0.3308353,0.3308353,0,0,0,0.3308353,1876.997,0,0,0,6.209769,0.3482477,0.3308353,0,0,23.66236,8.302849,5.861521,0,5.861521,22.11271,56.69915,0.07819778,0.3639188,4.967815,0,14.51262
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,5.559368,0,0,0,-1,0,0,0,0,0,0,5.559368,0,0,0,0,17.80084,13.57822,5.559368,0,5.559368,27.38679,70.2224,0.07811094,0,4.447495,0,19.13759
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,3.369263,1.052252,1.052252,0,-1,0,1.052252,320.1956,0,0,0,3.369263,1.107633,1.052252,0,0,12.24148,18.58165,2.26163,0,2.26163,29.53236,75.72386,0.07807567,1.157477,2.69541,0,21.95091
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,3.341064,1.146839,1.146839,0,-1,0,1.146839,291.3282,0,0,0,3.341064,1.207199,1.146839,0,0,9.979847,20.61712,2.133866,0,2.133866,31.55673,80.91452,0.07804242,1.261523,2.672852,0,23.95818
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,1.286753,4.227274,4.227274,0,-1,0,4.227274,30.4393,0,0,0,1.286753,4.449762,4.227274,0,0,7.845981,22.5376,0,3.16301,-3.16301,28.22262,72.36555,0.07804242,4.650002,1.029402,0,23.82435
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,0.4586999,0,0,0,-1,0,0,0,0,0,0,0.4586999,0,0,0,0,11.36044,19.37459,0.4586999,0,0.4586999,28.65778,73.48135,0.07803527,0,0.3669599,0,19.83328
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,0.1574618,0.1574618,0,-1,0,0.1574618,0,0,0,0,0,0.1657493,0.1574618,0,0,10.90174,19.78741,0,0.1657493,-0.1657493,28.48307,73.03336,0.07803527,0.173208,0,0,19.78741
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,2.246733,2.246733,0,-1,0,2.246733,0,0,4.440892E-16,0,0,2.364982,2.246733,0,0,11.0859,19.62167,0,2.364982,-2.364982,25.99016,66.6413,0.07803527,2.471406,0,0,19.62167
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,0.4310563,0.4310563,0,-1,0,0.4310563,0,0,5.551115E-17,0,0,0.4537435,0.4310563,0,0,13.71366,17.25668,0,0.4537435,-0.4537435,25.51187,65.41492,0.07803527,0.474162,0,0,17.25668
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,0.506764,0.506764,0,-1,0,0.506764,0,0,1.110223E-16,0,0,0.5334358,0.506764,0,0,14.21782,16.80294,0,0.5334358,-0.5334358,24.94958,63.97315,0.07803527,0.5574404,0,0,16.80294
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,1.826422,1.826422,0,-1,0,1.826422,0,0,2.220446E-16,0,0,1.92255,1.826422,0,0,14.81053,16.2695,0,1.92255,-1.92255,22.92303,58.77689,0.07803527,2.009064,0,0,16.2695
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,1.84589,1.84589,0,-1,0,1.84589,0,0,2.220446E-16,0,0,1.943042,1.84589,0,0,16.94669,14.34696,0,1.943042,-1.943042,20.87489,53.52525,0.07803527,2.030479,0,0,14.34696
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.10563,12.40391,0,0,0,20.87489,53.52525,0.07803527,0,0,0,12.40391
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,0.3083688,0.3083688,0,-1,0,0.3083688,0,0,5.551115E-17,0,0,0.3245988,0.3083688,0,0,19.10563,12.40391,0,0.3245988,-0.3245988,20.53273,52.64792,0.07803527,0.3392057,0,0,12.40391
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,0.1084843,0.1084843,0,-1,0,0.1084843,0,0,1.387779E-17,0,0,0.114194,0.1084843,0,0,19.46629,12.07931,0,0.114194,-0.114194,20.41236,52.33928,0.07803527,0.1193327,0,0,12.07931
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.59318,11.96512,0,0,0,20.41236,52.33928,0.07803527,0,0,0,11.96512
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,1.096588,1.096588,0,0,0,1.096588,0,0,0,0,0,1.154303,1.096588,0,0,19.59318,11.96512,0,1.154303,-1.154303,19.19562,49.21943,0.07803527,1.206247,0,0,11.96512
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,0.1814607,1.286209,1.286209,0,0,0,1.286209,14.10819,0,0,0,0.1814607,1.353904,1.286209,0,0,20.87573,10.81082,0,1.172443,-1.172443,17.95975,46.05056,0.07803527,1.41483,0.1451686,0,10.99228
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,2.055161,3.217094,3.217094,0,0,0,3.217094,63.88253,0,0,0,2.055161,3.386415,3.217094,0,0,22.17845,9.638373,0,1.331254,-1.331254,16.55649,42.45245,0.07803527,3.538804,1.644129,0,11.69353
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,2.797078,6.023336,6.023336,0,0,0,6.023336,46.43736,0,0,0,2.797078,6.340353,6.023336,0,0,23.65762,8.30712,0,3.543275,-3.543275,12.82155,32.8757,0.07803527,6.625669,2.237663,0,11.1042
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,5.838974,0.4276241,0.4276241,0,-1,0,0.4276241,1365.445,0,0,0,5.838974,0.4501306,0.4276241,0,0,27.59459,4.763844,5.388843,0,5.388843,17.93386,45.98415,0.07795145,0.4703865,4.671179,0,10.60282
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,10.27546,0,0,0,0,0,0,0,0,0,0,10.27546,0,0,0,0,22.20575,9.613804,10.27546,0,10.27546,27.68201,70.97937,0.07779209,0,8.220367,0,19.88926
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,11.81705,4.649911,4.649911,0,0,0,4.649911,254.1349,0,0,0,11.81705,4.894643,4.649911,0,0,11.93029,18.86172,6.922403,0,6.922403,34.24918,87.81823,0.0776851,5.114902,9.453637,0,30.67876
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,10.55278,0.5173172,0.5173172,0,0,0,0.5173172,2039.906,5.000352,0,0,10.55278,0.5445445,0.5173172,0,0,5.007888,25.09188,5.007888,0,5.007888,39.00008,100,0.07760789,0.5690489,8.442227,0,35.64466
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,8.680841,3.788551,3.788551,0,0,0,3.788551,229.1335,4.692893,0,0,8.680841,3.987948,3.788551,0,0,0,29.59898,0,0,0,39.00008,100,0.07760789,4.167406,6.944673,0,38.27982
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,7.612534,4.06382,4.06382,0,-1,0,4.06382,187.3246,3.334828,0,0,7.612534,4.277705,4.06382,0,0,0,29.59898,0,0,0,39.00008,100,0.07760789,4.470202,6.090027,0,37.21151
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,7.512162,4.558729,4.558729,0,-1,0,4.558729,164.7863,2.7135,0,0,7.512162,4.798662,4.558729,0,0,0,29.59898,0,0,0,39.00008,100,0.07760789,5.014601,6.009729,0,37.11114
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,4.233628,3.116254,3.116254,0,-1,0,3.116254,135.8563,0.9533604,0,0,4.233628,3.280267,3.116254,0,0,0,29.59898,0,0,0,39.00008,100,0.07760789,3.427879,3.386902,0,33.83261
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,2.544007,0.5007929,0.5007929,0,-1,0,0.5007929,507.9958,2.016857,0,0,2.544007,0.5271505,0.5007929,0,0,0,29.59898,0,0,0,39.00008,100,0.07760789,0.5508723,2.035206,0,32.14299
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,0.5421821,7.23383,7.23383,0,-1,0,7.23383,7.49509,0,1.776357E-15,0,0.5421821,7.614558,7.23383,0,0,0,29.59898,0,7.072376,-7.072376,31.54514,80.88481,0.07760789,7.957213,0.4337457,0,30.14116
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.858195,22.5266,0,0,0,31.54514,80.88481,0.07760789,0,0,0,22.5266
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,3.773448,3.773448,0,-1,0,3.773448,0,0,4.440892E-16,0,0,3.97205,3.773448,0,0,7.858195,22.5266,0,3.97205,-3.97205,27.35823,70.14917,0.07760789,4.150793,0,0,22.5266
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,2.805748,2.805748,0,-1,0,2.805748,0,0,4.440892E-16,0,0,2.953419,2.805748,0,0,12.27158,18.55455,0,2.953419,-2.953419,24.24505,62.16668,0.07760789,3.086323,0,0,18.55455
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,1.164072,1.164072,0,-1,0,1.164072,0,0,2.220446E-16,0,0,1.225339,1.164072,0,0,15.55316,15.60113,0,1.225339,-1.225339,22.95343,58.85484,0.07760789,1.28048,0,0,15.60113
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,0.6125085,0.6125085,0,-1,0,0.6125085,0,0,1.110223E-16,0,0,0.6447458,0.6125085,0,0,16.91465,14.37579,0,0.6447458,-0.6447458,22.27381,57.11222,0.07760789,0.6737593,0,0,14.37579
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,0.8497519,0.8497519,0,-1,0,0.8497519,0,0,1.110223E-16,0,0,0.8944757,0.8497519,0,0,17.63103,13.73105,0,0.8944757,-0.8944757,21.33095,54.69463,0.07760789,0.9347271,0,0,13.73105
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.6249,12.83657,0,0,0,21.33095,54.69463,0.07760789,0,0,0,12.83657
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,0.1515523,0.1515523,0,-1,0,0.1515523,0,0,2.775558E-17,0,0,0.1595288,0.1515523,0,0,18.6249,12.83657,0,0.1595288,-0.1595288,21.16279,54.26346,0.07760789,0.1667076,0,0,12.83657
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,0.7335874,0.7335874,0,-1,0,0.7335874,0,0,0,0,0,0.7721974,0.7335874,0,0,18.80215,12.67704,0,0.7721974,-0.7721974,20.34883,52.17637,0.07760789,0.8069462,0,0,12.67704
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,1.383998,1.383998,0,-1,0,1.383998,0,0,0,0,0,1.45684,1.383998,0,0,19.66015,11.90485,0,1.45684,-1.45684,18.81318,48.23883,0.07760789,1.522398,0,0,11.90485
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,0.8359655,0.8359655,0,0,0,0.8359655,0,0,0,0,0,0.8799636,0.8359655,0,0,21.27886,10.44801,0,0.8799636,-0.8799636,17.88562,45.86047,0.07760789,0.919562,0,0,10.44801
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,0.1653954,0.05561178,0.05561178,0,0,0,0.05561178,297.4108,0,0,0,0.1653954,0.05853871,0.05561178,0,0,22.2566,9.568042,0.1068567,0,0.1068567,17.98699,46.1204,0.07760625,0.06117295,0.1323164,0,9.733438
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,0.9825146,1.638375,1.638375,0,0,0,1.638375,59.96885,0,0,0,0.9825146,1.724605,1.638375,0,0,22.14974,9.664213,0,0.7420905,-0.7420905,17.20476,44.11468,0.07760625,1.802212,0.7860117,0,10.64673
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,2.934972,0,0,0,0,0,0,0,0,0,0,2.934972,0,0,0,0,22.97428,8.922122,2.934972,0,2.934972,19.98912,51.25404,0.07756107,0,2.347978,0,11.85709
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,2.755155,2.990468,2.990468,0,-1,0,2.990468,92.13123,0,0,0,2.755155,3.147861,2.990468,0,0,20.03931,11.5636,0,0.392706,-0.392706,19.57517,50.19264,0.07756107,3.289515,2.204124,0,14.31875
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,3.779757,3.831317,3.831317,0,0,0,3.831317,98.65425,0,4.440892E-16,0,3.779757,4.032966,3.831317,0,0,20.47565,11.17089,0,0.2532082,-0.2532082,19.30826,49.50827,0.07756107,4.214449,3.023806,0,14.95065
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,4.014563,5.791386,5.791386,0,0,0,5.791386,69.31955,0,0,0,4.014563,6.096196,5.791386,0,0,20.75699,10.91768,0,2.081633,-2.081633,17.11403,43.88204,0.07756107,6.370525,3.21165,0,14.93225
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,3.99926,0,0,0,0,0,0,0,0,0,0,3.99926,0,0,0,0,23.06992,8.83605,3.99926,0,3.99926,20.90806,53.61031,0.07749959,0,3.199408,0,12.83531
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,4.367762,0,0,0,0,0,0,0,0,0,0,4.367762,0,0,0,0,19.07066,12.43538,4.367762,0,4.367762,25.05169,64.23496,0.07743256,0,3.49421,0,16.80315
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,4.156411,4.934067,4.934067,0,-1,0,4.934067,84.23905,0,0,0,4.156411,5.193755,4.934067,0,0,14.7029,16.36637,0,1.037344,-1.037344,23.95823,61.43123,0.07743256,5.427474,3.325129,0,20.52278
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,1.874431,3.349872,3.349872,0,-1,0,3.349872,55.95529,0,4.440892E-16,0,1.874431,3.526181,3.349872,0,0,15.8555,15.32903,0,1.651751,-1.651751,22.21713,56.96689,0.07743256,3.68486,1.499545,0,17.20346
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,1.766144,1.776005,1.776005,0,-1,0,1.776005,99.44479,0,0,0,1.766144,1.869478,1.776005,0,0,17.69078,13.67728,0,0.1033345,-0.1033345,22.10821,56.6876,0.07743256,1.953605,1.412915,0,15.44342
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,1.728254,3.037262,3.037262,0,-1,0,3.037262,56.90172,0,4.440892E-16,0,1.728254,3.197118,3.037262,0,0,17.8056,13.57394,0,1.468863,-1.468863,20.55989,52.71756,0.07743256,3.340988,1.382603,0,15.3022
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,0.5451958,0,0,0,-1,0,0,0,0,0,0,0.5451958,0,0,0,0,19.43767,12.10508,0.5451958,0,0.5451958,21.07711,54.04375,0.0774242,0,0.4361566,0,12.65027
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,5.188047,5.188047,0,-1,0,5.188047,0,0,8.881784E-16,0,0,5.461102,5.188047,0,0,18.89247,12.59575,0,5.461102,-5.461102,15.3206,39.28351,0.0774242,5.706852,0,0,12.59575
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,3.020452,3.020452,0,-1,0,3.020452,0,0,0,0,0,3.179424,3.020452,0,0,24.96036,7.134652,0,3.179424,-3.179424,11.96919,30.69018,0.0774242,3.322498,0,0,7.134652
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,2.560998,2.560998,0,-1,0,2.560998,0,0,0,0,0,2.695787,2.560998,0,0,28.49306,3.955228,0,2.695787,-2.695787,9.127584,23.40401,0.0774242,2.817098,0,0,3.955228
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,0.1697382,0.1697382,0,-1,0,0.1697382,0,0,0,0,0,0.1786718,0.1697382,0,0,31.48837,1.259441,0,0.1786718,-0.1786718,8.939246,22.9211,0.0774242,0.186712,0,0,1.259441
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,0.2722753,0.2722753,0,-1,0,0.2722753,0,0,0,0,0,0.2866056,0.2722753,0,0,31.6869,1.080769,0,0.2866056,-0.2866056,8.637137,22.14646,0.0774242,0.2995028,0,0,1.080769
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.00535,0.7941638,0,0,0,8.637137,22.14646,0.0774242,0,0,0,0.7941638
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,0.5743188,0.5743188,0,-1,0,0.5743188,0,0,1.110223E-16,0,0,0.6045461,0.5743188,0,0,32.00535,0.7941638,0,0.6045461,-0.6045461,7.99989,20.5125,0.0774242,0.6317506,0,0,0.7941638
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,0.7850881,0.1801368,0,-1,0,0.1801368,0,0,0.6049513,0.6834601,0,0.1896177,0.1801368,0,0,32.67707,0.1896177,0,0.1896177,-0.1896177,7.800015,20,0.0774242,0.8635969,0,0,0.1896177
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.0774242,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,0.3226132,0,0,-1,0,0,0,0,0.3226132,0.3548746,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.0774242,0.3548746,0,0,0
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,0.09102061,0.09102061,8.891021,0,2.585428,0.09102061,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.07762361,0.1001227,0,12,0
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.1141701,1.039371,1.039371,9.839371,0,2.825361,1.039371,10.98454,1.776357E-15,0,0,0.1141701,0,0,8.8,8.36,24.52775,7.524,8.47417,0,8.47417,23.77031,60.94939,0.07787322,1.143308,0.09133607,12,7.63817
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,2.391183,1.175592,1.175592,9.975592,0,2.859825,1.175592,203.4024,0,0,0,2.391183,0,0,8.8,8.36,16.05358,15.15075,10.75118,0,10.75118,33.96978,87.10182,0.0780945,1.293151,1.912946,12,17.54193
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,3.583312,0,0,0,0,0,0,0,0,0,0,3.583312,0,0,0,0,5.302401,24.82682,3.583312,0,3.583312,37.36921,95.81829,0.07803943,0,2.866649,0,28.41013
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,2.904293,2.081959,2.081959,0,-1,0,2.081959,139.4981,0,0,0,2.904293,2.191536,2.081959,0,0,1.719089,28.0518,0.7127568,0,0.7127568,38.04539,97.55208,0.07802849,2.290155,2.323435,0,30.95609
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,8.100207,0.9275918,0.9275918,0,0,0,0.9275918,873.2513,6.117463,0,0,8.100207,0.9764124,0.9275918,0,0,1.006332,28.69328,1.006332,0,1.006332,39.00008,100,0.07801304,1.020351,6.480166,0,36.79349
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,11.28117,6.605184,6.605184,0,0,0,6.605184,170.7927,4.328346,0,0,11.28117,6.952825,6.605184,0,0,0,29.59898,0,0,0,39.00008,100,0.07801304,7.265702,9.024937,0,40.88015
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,10.7776,0.5408301,0.5408301,0,0,0,0.5408301,1992.788,10.2083,0,0,10.7776,0.5692948,0.5408301,0,0,0,29.59898,0,0,0,39.00008,100,0.07801304,0.5949131,8.62208,0,40.37658
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,7.271291,0,0,0,0,0,0,0,7.271291,0,0,7.271291,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.07801304,0,5.817032,0,36.87027
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,3.271214,2.097659,2.097659,0,-1,0,2.097659,155.946,1.063152,0,0,3.271214,2.208062,2.097659,0,0,0,29.59898,0,0,0,39.00008,100,0.07801304,2.307425,2.616971,0,32.87019
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,4.233779,2.147376,2.147376,0,-1,0,2.147376,197.1606,1.973383,0,0,4.233779,2.260396,2.147376,0,0,0,29.59898,0,0,0,39.00008,100,0.07801304,2.362114,3.387023,0,33.83276
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,3.73027,2.505324,2.505324,0,-1,0,2.505324,148.8937,1.093087,0,0,3.73027,2.637183,2.505324,0,0,0,29.59898,0,0,0,39.00008,100,0.07801304,2.755857,2.984216,0,33.32925
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,2.397383,2.487294,2.487294,0,-1,0,2.487294,96.38519,0,0,0,2.397383,2.618205,2.487294,0,0,0,29.59898,0,0.2208213,-0.2208213,38.76731,99.40317,0.07801304,2.736024,1.917907,0,31.99636
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.533693,3.825593,3.825593,0,-1,0,3.825593,13.95059,0,0,0,0.533693,4.02694,3.825593,0,0,0.245357,29.37816,0,3.493247,-3.493247,35.08511,89.96163,0.07801304,4.208152,0.4269544,0,29.91185
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.126743,25.88491,0,0,0,35.08511,89.96163,0.07801304,0,0,0,25.88491
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,2.067711,2.067711,0,-1,0,2.067711,0,0,4.440892E-16,0,0,2.176538,2.067711,0,0,4.126743,25.88491,0,2.176538,-2.176538,32.79083,84.07889,0.07801304,2.274482,0,0,25.88491
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.545118,23.70837,0,0,0,32.79083,84.07889,0.07801304,0,0,0,23.70837
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.545118,23.70837,0,0,0,32.79083,84.07889,0.07801304,0,0,0,23.70837
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.545118,23.70837,0,0,0,32.79083,84.07889,0.07801304,0,0,0,23.70837
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,0.8828185,0.8828185,0,-1,0,0.8828185,0,0,1.110223E-16,0,0,0.9292826,0.8828185,0,0,6.545118,23.70837,0,0.9292826,-0.9292826,31.81128,81.56723,0.07801304,0.9711003,0,0,23.70837
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,0.6083819,0.6083819,0,-1,0,0.6083819,0,0,0,0,0,0.640402,0.6083819,0,0,7.577655,22.77909,0,0.640402,-0.640402,31.13624,79.83636,0.07801304,0.66922,0,0,22.77909
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.289212,22.13869,0,0,0,31.13624,79.83636,0.07801304,0,0,0,22.13869
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,0.3272168,0.3272168,0,-1,0,0.3272168,0,0,5.551115E-17,0,0,0.3444388,0.3272168,0,0,8.289212,22.13869,0,0.3444388,-0.3444388,30.77317,78.9054,0.07801304,0.3599385,0,0,22.13869
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,0.2864604,0.2864604,0,-1,0,0.2864604,0,0,5.551115E-17,0,0,0.3015372,0.2864604,0,0,8.671923,21.79425,0,0.3015372,-0.3015372,30.45532,78.09042,0.07801304,0.3151064,0,0,21.79425
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,1.130602,1.130602,0,0,0,1.130602,0,0,0,0,0,1.190107,1.130602,0,0,9.006964,21.49271,0,1.190107,-1.190107,29.20084,74.87379,0.07801304,1.243662,0,0,21.49271
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.1712379,1.76255,1.76255,0,0,0,1.76255,9.715352,0,2.220446E-16,0,0.1712379,1.855316,1.76255,0,0,10.32931,20.3026,0,1.684078,-1.684078,27.42566,70.32207,0.07801304,1.938805,0.1369903,0,20.47384
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,1.276631,4.422396,4.422396,0,0,0,4.422396,28.8674,0,8.881784E-16,0,1.276631,4.655153,4.422396,0,0,12.2005,18.61853,0,3.378523,-3.378523,23.86439,61.19062,0.07801304,4.864635,1.021305,0,19.89516
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,3.884855,5.599653,5.599653,0,0,0,5.599653,69.3767,0,8.881784E-16,0,3.884855,5.894372,5.599653,0,0,15.95442,15.24,0,2.009517,-2.009517,21.74617,55.7593,0.07801304,6.159619,3.107884,0,19.12486
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,2.303995,2.011482,2.011482,0,-1,0,2.011482,114.5422,0,0,0,2.303995,2.117349,2.011482,0,0,18.18721,13.23049,0.1866459,0,0.1866459,21.92324,56.21333,0.07801018,2.21263,1.843196,0,15.53448
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,1.87777,0.3337884,0.3337884,0,0,0,0.3337884,562.5632,0,0,0,1.87777,0.3513562,0.3337884,0,0,18.00057,13.39847,1.526414,0,1.526414,23.37132,59.92635,0.07798676,0.3671672,1.502216,0,15.27624
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,2.183144,3.344498,3.344498,0,0,0,3.344498,65.27568,0,0,0,2.183144,3.520525,3.344498,0,0,16.47415,14.77224,0,1.337381,-1.337381,21.9616,56.31168,0.07798676,3.678948,1.746515,0,16.95538
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,2.400339,2.186782,2.186782,0,0,0,2.186782,109.7658,0,0,0,2.400339,2.301876,2.186782,0,0,17.96013,13.43486,0.09846312,0,0.09846312,22.05501,56.5512,0.07798525,2.40546,1.920271,0,15.8352
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,5.836881,4.444183,4.444183,0,0,0,4.444183,131.3375,0,0,0,5.836881,4.678088,4.444183,0,0,17.86167,13.52348,1.158793,0,1.158793,23.15434,59.36998,0.07796748,4.888602,4.669505,0,19.36036
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,2.957654,0,0,0,-1,0,0,0,0,0,0,2.957654,0,0,0,0,16.70288,14.56639,2.957654,0,2.957654,25.96022,66.56452,0.07792217,0,2.366123,0,17.52404
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,2.724658,3.309334,3.309334,0,-1,0,3.309334,82.33251,0,4.440892E-16,0,2.724658,3.483509,3.309334,0,0,13.74522,17.22828,0,0.7588515,-0.7588515,25.16032,64.5135,0.07792217,3.640267,2.179726,0,19.95294
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,1.951515,3.682157,3.682157,0,-1,0,3.682157,52.99923,0,4.440892E-16,0,1.951515,3.875955,3.682157,0,0,14.58839,16.46943,0,1.92444,-1.92444,23.13178,59.31213,0.07792217,4.050373,1.561212,0,18.42094
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,1.165493,0.1754866,0.1754866,0,-1,0,0.1754866,664.1491,0,0,0,1.165493,0.1847228,0.1754866,0,0,16.72666,14.54499,0.9807701,0,0.9807701,24.06222,61.69787,0.07790716,0.1930353,0.9323943,0,15.71048
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.3287391,1.207823,1.207823,0,-1,0,1.207823,27.21748,0,2.220446E-16,0,0.3287391,1.271393,1.207823,0,0,15.74589,15.42768,0,0.942654,-0.942654,23.06857,59.15007,0.07790716,1.328606,0.2629913,0,15.75642
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,3.663166,3.663166,0,-1,0,3.663166,0,0,0,0,0,3.855964,3.663166,0,0,16.79328,14.48503,0,3.855964,-3.855964,19.00403,48.72819,0.07790716,4.029482,0,0,14.48503
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,1.519427,1.519427,0,-1,0,1.519427,0,0,0,0,0,1.599397,1.519427,0,0,21.07768,10.62906,0,1.599397,-1.599397,17.31812,44.40534,0.07790716,1.67137,0,0,10.62906
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,0.1718601,0.1718601,0,-1,0,0.1718601,0,0,2.775558E-17,0,0,0.1809054,0.1718601,0,0,22.85479,9.029665,0,0.1809054,-0.1809054,17.12743,43.91639,0.07790716,0.1890461,0,0,9.029665
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,0.9966314,0.9966314,0,-1,0,0.9966314,0,0,1.110223E-16,0,0,1.049086,0.9966314,0,0,23.0558,8.84876,0,1.049086,-1.049086,16.02159,41.08093,0.07790716,1.096295,0,0,8.84876
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,0.1827369,0.1827369,0,-1,0,0.1827369,0,0,2.775558E-17,0,0,0.1923546,0.1827369,0,0,24.22145,7.799674,0,0.1923546,-0.1923546,15.81883,40.56103,0.07790716,0.2010106,0,0,7.799674
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,0.4701831,0.4701831,0,-1,0,0.4701831,0,0,5.551115E-17,0,0,0.4949296,0.4701831,0,0,24.43518,7.607319,0,0.4949296,-0.4949296,15.29713,39.22334,0.07790716,0.5172014,0,0,7.607319
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,0.4272838,0.4272838,0,-1,0,0.4272838,0,0,5.551115E-17,0,0,0.4497724,0.4272838,0,0,24.9851,7.11239,0,0.4497724,-0.4497724,14.82303,38.00769,0.07790716,0.4700122,0,0,7.11239
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,1.146191,1.146191,0,-1,0,1.146191,0,0,2.220446E-16,0,0,1.206517,1.146191,0,0,25.48485,6.662617,0,1.206517,-1.206517,13.55125,34.74673,0.07790716,1.26081,0,0,6.662617
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,0.8912105,0.8912105,0,-1,0,0.8912105,0,0,0,0,0,0.9381163,0.8912105,0,0,26.82542,5.4561,0,0.9381163,-0.9381163,12.56239,32.21119,0.07790716,0.9803315,0,0,5.4561
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,1.305871,1.305871,0,-1,0,1.305871,0,0,2.220446E-16,0,0,1.374602,1.305871,0,0,27.86777,4.517984,0,1.374602,-1.374602,11.11343,28.49592,0.07790716,1.436459,0,0,4.517984
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,1.391134,1.391134,0,0,0,1.391134,0,0,2.220446E-16,0,0,1.464352,1.391134,0,0,29.39511,3.143382,0,1.464352,-1.464352,9.569869,24.53808,0.07790716,1.530248,0,0,3.143382
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.03098319,0.1751809,0.1751809,0,0,0,0.1751809,17.6864,0,2.775558E-17,0,0.03098319,0.1844009,0.1751809,0,0,31.02216,1.67903,0,0.1534177,-0.1534177,9.408153,24.12342,0.07790716,0.192699,0.02478655,0,1.710013
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.4323089,2.151418,2.151418,10.95142,0,3.106709,2.151418,20.09414,1.776357E-15,0,0,0.4323089,0,0,8.8,8.36,31.19263,1.525612,8.792309,0,8.792309,17.74927,45.51086,0.07821119,2.36656,0.3458471,12,1.957921
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,1.561683,1.35605,1.35605,10.15605,0,2.905481,1.35605,115.1641,0,0,0,1.561683,0,0,8.8,8.36,22.40032,9.43869,9.921683,0,9.921683,27.1618,69.64552,0.07845305,1.491655,1.249346,12,11.00037
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,1.048887,10.68689,8.36,0,-1,0,8.36,12.5465,0,2.326894,3.395583,1.048887,8.8,8.36,0,0,12.47864,18.36821,0,7.751113,-7.751113,18.99141,48.69584,0.07845305,11.75558,0.8391096,0,19.41709
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,1.887379,3.336909,3.336909,0,0,0,3.336909,56.5607,0,0,0,1.887379,3.512536,3.336909,0,0,21.09098,10.61709,0,1.625157,-1.625157,17.27835,44.30337,0.07845305,3.6706,1.509903,0,12.50447
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,1.853272,6.735684,6.735684,0,0,0,6.735684,27.51424,0,1.776357E-15,0,1.853272,7.090193,6.735684,0,0,22.89671,8.991936,0,5.236921,-5.236921,11.75815,30.14904,0.07845305,7.409252,1.482618,0,10.84521
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,2.396267,0,0,0,0,0,0,0,0,0,0,2.396267,0,0,0,0,28.71552,3.755015,2.396267,0,2.396267,14.03145,35.978,0.07841627,0,1.917013,0,6.151281
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,3.961395,2.587032,2.587032,0,0,0,2.587032,153.1251,0,0,0,3.961395,2.723192,2.587032,0,0,26.31925,5.911654,1.238203,0,1.238203,15.20611,38.98994,0.07839728,2.845735,3.169116,0,9.873049
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,1.632992,0.9935462,0.9935462,0,-1,0,0.9935462,164.36,0,0,0,1.632992,1.045838,0.9935462,0,0,25.08105,7.026037,0.587154,0,0.587154,15.76313,40.41821,0.07838827,1.092901,1.306394,0,8.659029
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,2.663525,5.60421,5.60421,0,-1,0,5.60421,47.52722,0,0,0,2.663525,5.899168,5.60421,0,0,24.49389,7.554476,0,3.235643,-3.235643,12.35246,31.67292,0.07838827,6.164631,2.13082,0,10.218
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.579034,2.849844,2.849844,0,-1,0,2.849844,20.3181,0,4.440892E-16,0,0.579034,2.999835,2.849844,0,0,28.08905,4.318832,0,2.420801,-2.420801,9.800716,25.12999,0.07838827,3.134828,0.4632272,0,4.897867
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,1.007703,2.915601,2.760448,0,-1,0,2.760448,36.50506,0,0.1551533,1.212568,1.007703,2.905734,2.760448,0,0,30.77883,1.898031,0,1.898031,-1.898031,7.800015,20,0.07838827,3.207161,0.8061625,0,2.905734
