Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.5251662,3.073746,0.4989078,0,-1,0,0.4989078,105.2632,0,2.574838,3.281339,0.5251662,0.5251662,0.4989078,0,0,32.88775,0,0,0,0,7.800015,20,0.07838827,3.381121,0.4201329,0,0.5251662
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,0.03831021,0,0,-1,0,0,0,0,0.03831021,0.04214124,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.07838827,0.04214124,0,0,0
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,6.029241,0,0,-1,0,0,0,0,6.029241,6.632164,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.07838827,6.632164,0,0,0
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.07838827,0,0,0,0
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,0.1030215,0,0,-1,0,0,0,0,0.1030215,0.1133237,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.07838827,0.1133237,0,0,0
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,0.436868,0,0,-1,0,0,0,0,0.436868,0.4805548,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.07838827,0.4805548,0,0,0
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,0.2409897,0,0,-1,0,0,0,0,0.2409897,0.2650887,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.07838827,0.2650887,0,0,0
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,0.5143243,0,0,-1,0,0,0,0,0.5143243,0.5657567,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.07838827,0.5657567,0,0,0
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,0.334931,0,0,-1,0,0,0,0,0.334931,0.3684241,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.07838827,0.3684241,0,0,0
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,0.9397418,0,0,-1,0,0,0,0,0.9397418,1.033716,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.07838827,1.033716,0,0,0
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,1.815417,0,0,-1,0,0,0,0,1.815417,1.996959,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.07838827,1.996959,0,0,0
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,0.79173,0.79173,9.59173,0,2.762708,0.79173,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.07862213,0.8709031,0,12,0
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.06040398,0.1935584,0.1935584,8.993558,0,2.61137,0.1935584,31.20711,1.776357E-15,0,0,0.06040398,0,0,8.8,8.36,24.52775,7.524,8.420404,0,8.420404,23.71931,60.81861,0.07882151,0.2129142,0.04832318,12,7.584404
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.3284459,1.212586,1.212586,10.01259,0,2.869184,1.212586,27.0864,1.776357E-15,0,0,0.3284459,0,0,8.8,8.36,16.10735,15.10236,8.688446,0,8.688446,31.96189,81.95339,0.07907187,1.333845,0.2627567,12,15.43081
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.9167585,2.525123,2.525123,0,0,0,2.525123,36.3055,0,0,0,0.9167585,2.658024,2.525123,0,0,7.418903,22.92196,0,1.741266,-1.741266,30.12643,77.24711,0.07907187,2.777635,0.7334068,0,23.83872
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,3.533801,2.336118,2.336118,0,-1,0,2.336118,151.2681,0,0,0,3.533801,2.459072,2.336118,0,0,9.353643,21.1807,1.074729,0,1.074729,31.14601,79.8614,0.07905533,2.56973,2.827041,0,24.7145
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,4.467305,3.044781,3.044781,0,0,0,3.044781,146.7201,0,0,0,4.467305,3.205033,3.044781,0,0,8.278913,22.14795,1.262272,0,1.262272,32.34351,82.93191,0.07903592,3.34926,3.573844,0,26.61526
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,2.920503,4.275052,4.275052,0,0,0,4.275052,68.31503,0,8.881784E-16,0,2.920503,4.500054,4.275052,0,0,7.016642,23.284,0,1.579551,-1.579551,30.67851,78.6627,0.07903592,4.702557,2.336402,0,26.2045
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,3.560803,0.7575982,0.7575982,0,0,0,0.7575982,470.012,0,0,0,3.560803,0.7974718,0.7575982,0,0,8.771699,21.70445,2.763331,0,2.763331,33.30004,85.38454,0.07899346,0.833358,2.848642,0,25.26525
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,2.384888,3.923326,3.923326,0,0,0,3.923326,60.78742,8.881784E-16,0,0,2.384888,4.129817,3.923326,0,0,6.008368,24.19145,0,1.744928,-1.744928,31.46072,80.66837,0.07899346,4.315658,1.907911,0,26.57634
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,3.037137,3.064021,3.064021,0,-1,0,3.064021,99.12259,0,0,0,3.037137,3.225285,3.064021,0,0,7.947177,22.44652,0,0.1881483,-0.1881483,31.2624,80.15984,0.07899346,3.370423,2.429709,0,25.48366
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,3.595139,1.726799,1.726799,0,-1,0,1.726799,208.1968,0,0,0,3.595139,1.817683,1.726799,0,0,8.156231,22.25837,1.777456,0,1.777456,32.94864,84.48353,0.07896618,1.899479,2.876111,0,25.85351
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,1.926582,3.334716,3.334716,0,-1,0,3.334716,57.77351,0,0,0,1.926582,3.510227,3.334716,0,0,6.378774,23.85808,0,1.583645,-1.583645,31.27933,80.20325,0.07896618,3.668187,1.541266,0,25.78466
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.589746,0,0,0,-1,0,0,0,0,0,0,0.589746,0,0,0,0,8.13838,22.27444,0.589746,0,0.589746,31.83882,81.63783,0.07895713,0,0.4717968,0,22.86418
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.4880224,0.8222289,0.8222289,0,-1,0,0.8222289,59.35359,0,0,0,0.4880224,0.8655041,0.8222289,0,0,7.548634,22.80521,0,0.3774818,-0.3774818,31.44091,80.61757,0.07895713,0.9044518,0.3904179,0,23.29323
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,1.465482,1.465482,0,-1,0,1.465482,0,0,2.220446E-16,0,0,1.542612,1.465482,0,0,7.968058,22.42772,0,1.542612,-1.542612,29.81486,76.4482,0.07895713,1.61203,0,0,22.42772
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,5.253792,5.253792,0,-1,0,5.253792,0,0,8.881784E-16,0,0,5.530307,5.253792,0,0,9.682072,20.88511,0,5.530307,-5.530307,23.9854,61.50091,0.07895713,5.779171,0,0,20.88511
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.82686,15.35481,0,0,0,23.9854,61.50091,0.07895713,0,0,0,15.35481
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,0.443501,0.443501,0,-1,0,0.443501,0,0,5.551115E-17,0,0,0.4668432,0.443501,0,0,15.82686,15.35481,0,0.4668432,-0.4668432,23.49331,60.23913,0.07895713,0.4878511,0,0,15.35481
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,1.615191,1.615191,0,-1,0,1.615191,0,0,2.220446E-16,0,0,1.700201,1.615191,0,0,16.34557,14.88796,0,1.700201,-1.700201,21.70114,55.64383,0.07895713,1.77671,0,0,14.88796
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,1.119315,1.119315,0,-1,0,1.119315,0,0,0,0,0,1.178226,1.119315,0,0,18.23468,13.18776,0,1.178226,-1.178226,20.45918,52.45933,0.07895713,1.231246,0,0,13.18776
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,0.8966169,0.8966169,0,-1,0,0.8966169,0,0,1.110223E-16,0,0,0.9438073,0.8966169,0,0,19.54382,12.00954,0,0.9438073,-0.9438073,19.46432,49.90841,0.07895713,0.9862787,0,0,12.00954
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,0.02550238,0.02550238,0,-1,0,0.02550238,0,0,3.469447E-18,0,0,0.02684461,0.02550238,0,0,20.5925,11.06573,0,0.02684461,-0.02684461,19.43602,49.83585,0.07895713,0.02805262,0,0,11.06573
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.62233,11.03888,0,0,0,19.43602,49.83585,0.07895713,0,0,0,11.03888
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,0.4137245,0.4137245,0,-1,0,0.4137245,0,0,0,0,0,0.4354995,0.4137245,0,0,20.62233,11.03888,0,0.4354995,-0.4354995,18.97696,48.65879,0.07895713,0.455097,0,0,11.03888
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,1.184453,1.184453,0,0,0,1.184453,0,0,2.220446E-16,0,0,1.246793,1.184453,0,0,21.10621,10.60338,0,1.246793,-1.246793,17.66273,45.28896,0.07895713,1.302899,0,0,10.60338
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.121493,0.7733487,0.7733487,0,0,0,0.7733487,15.70998,0,0,0,0.121493,0.8140513,0.7733487,0,0,22.49154,9.356592,0,0.6925583,-0.6925583,16.93271,43.41711,0.07895713,0.8506836,0.09719437,0,9.478085
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,2.091139,6.765623,6.765623,0,0,0,6.765623,30.9083,0,0,0,2.091139,7.121708,6.765623,0,0,23.26105,8.664034,0,5.030569,-5.030569,11.63002,29.82051,0.07895713,7.442185,1.672911,0,10.75517
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,5.341463,0.9157391,0.9157391,0,0,0,0.9157391,583.2953,0,0,0,5.341463,0.9639359,0.9157391,0,0,28.85057,3.633465,4.377527,0,4.377527,15.78291,40.46892,0.07889002,1.007313,4.27317,0,8.974927
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,8.034041,0,0,0,-1,0,0,0,0,0,0,8.034041,0,0,0,0,24.47304,7.573238,8.034041,0,8.034041,23.40467,60.01186,0.07876715,0,6.427233,0,15.60728
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,10.06065,1.874962,1.874962,0,0,0,1.874962,536.5789,0,0,0,10.06065,1.973644,1.874962,0,0,16.439,14.80388,8.087006,0,8.087006,31.07668,79.68363,0.07864386,2.062458,8.04852,0,24.86453
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,9.974563,2.799521,2.799521,0,0,0,2.799521,356.2953,0,0,0,9.974563,2.946864,2.799521,0,0,8.351996,22.08218,7.027698,0,7.027698,37.74374,96.77863,0.07853703,3.079473,7.97965,0,32.05674
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,9.255029,3.508242,3.508242,0,0,0,3.508242,263.8082,4.237844,0,0,9.255029,3.692886,3.508242,0,0,1.324298,28.40711,1.324298,0,1.324298,39.00008,100,0.07851694,3.859066,7.404023,0,37.66214
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,5.403081,3.840278,3.840278,0,0,0,3.840278,140.6951,1.360684,0,0,5.403081,4.042397,3.840278,0,0,0,29.59898,0,0,0,39.00008,100,0.07851694,4.224305,4.322465,0,35.00206
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,9.294574,3.469282,3.469282,0,-1,0,3.469282,267.9106,5.642698,0,0,9.294574,3.651876,3.469282,0,0,0,29.59898,0,0,0,39.00008,100,0.07851694,3.81621,7.435659,0,38.89355
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,7.608055,3.067226,3.067226,0,-1,0,3.067226,248.0435,4.379396,0,0,7.608055,3.228659,3.067226,0,0,0,29.59898,0,0,0,39.00008,100,0.07851694,3.373948,6.086444,0,37.20703
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,4.962223,7.592463,7.592463,0,-1,0,7.592463,65.35723,0,0,0,4.962223,7.992066,7.592463,0,0,0,29.59898,0,3.029843,-3.029843,35.80634,91.81095,0.07851694,8.351709,3.969779,0,34.5612
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,3.188076,0,0,0,-1,0,0,0,0,0,0,3.188076,0,0,0,0,3.366492,26.56914,3.188076,0,3.188076,38.83082,99.566,0.07846859,0,2.550461,0,29.75721
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.536613,12.32717,8.36,0,-1,0,8.36,6.418816,0,3.967174,5.199891,0.536613,8.8,8.36,0,0,0.178416,29.4384,0,8.263387,-8.263387,30.12044,77.23175,0.07846859,13.55989,0.4292904,0,29.97502
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,5.32132,5.32132,0,-1,0,5.32132,0,0,0,0,0,5.601389,5.32132,0,0,9.359957,21.17502,0,5.601389,-5.601389,24.21606,62.09234,0.07846859,5.853452,0,0,21.17502
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,5.715373,5.715373,0,-1,0,5.715373,0,0,0,0,0,6.016182,5.715373,0,0,15.58372,15.57363,0,6.016182,-6.016182,17.87445,45.83183,0.07846859,6.28691,0,0,15.57363
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,4.398458,4.398458,0,-1,0,4.398458,0,0,0,0,0,4.629957,4.398458,0,0,22.26837,9.557446,0,4.629957,-4.629957,12.99405,33.318,0.07846859,4.838305,0,0,9.557446
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,0.6875658,0.6875658,0,-1,0,0.6875658,0,0,1.110223E-16,0,0,0.7237535,0.6875658,0,0,27.41277,4.927489,0,0.7237535,-0.7237535,12.23114,31.36184,0.07846859,0.7563224,0,0,4.927489
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,0.3479821,0.3479821,0,-1,0,0.3479821,0,0,5.551115E-17,0,0,0.3662969,0.3479821,0,0,28.21694,4.203736,0,0.3662969,-0.3662969,11.84503,30.37181,0.07846859,0.3827803,0,0,4.203736
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,1.117472,1.117472,0,-1,0,1.117472,0,0,0,0,0,1.176287,1.117472,0,0,28.62393,3.837439,0,1.176287,-1.176287,10.60512,27.19255,0.07846859,1.22922,0,0,3.837439
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,0.5859041,0.5859041,0,-1,0,0.5859041,0,0,1.110223E-16,0,0,0.6167411,0.5859041,0,0,29.93092,2.661152,0,0.6167411,-0.6167411,9.955014,25.52563,0.07846859,0.6444945,0,0,2.661152
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.61619,2.044411,0,0,0,9.955014,25.52563,0.07846859,0,0,0,2.044411
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,0.6126994,0.6126994,0,-1,0,0.6126994,0,0,1.110223E-16,0,0,0.6449468,0.6126994,0,0,30.61619,2.044411,0,0.6449468,-0.6449468,9.27518,23.78246,0.07846859,0.6739694,0,0,2.044411
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,0.7258542,0.7258542,0,-1,0,0.7258542,0,0,1.110223E-16,0,0,0.7640571,0.7258542,0,0,31.33279,1.399464,0,0.7640571,-0.7640571,8.469793,21.71737,0.07846859,0.7984397,0,0,1.399464
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.18175,0.6354069,0,0,0,8.469793,21.71737,0.07846859,0,0,0,0.6354069
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.09603843,2.087221,2.087221,10.88722,0,3.090467,2.087221,4.601259,0,0,0,0.09603843,0,0,8.8,8.36,32.18175,0.6354069,8.456038,0,8.456038,16.4919,42.28683,0.07876815,2.295943,0.07683074,12,0.7314453
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,1.700738,4.451208,4.451208,11.70725,0,3.297933,4.451208,38.20846,0,0,0,1.700738,0,0,7.256039,6.893237,23.72571,8.245841,8.593975,0,8.593975,24.64486,63.19181,0.079109,4.896328,1.36059,12,9.946579
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,4.459007,9.693446,9.693446,12,0,3.372,9.693446,46.00023,0,0,0,4.459007,0,0,2.306554,2.191226,15.13173,15.98042,6.650233,0,6.650233,30.95382,79.36861,0.07936143,10.66279,3.567206,12,20.43943
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,7.733489,3.870334,3.870334,0,-1,0,3.870334,199.8145,0,0,0,7.733489,4.074036,3.870334,0,0,8.4815,21.96563,3.659452,0,3.659452,34.42548,88.27029,0.07930564,4.257368,6.186791,0,29.69912
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,10.04307,1.836271,1.836271,0,0,0,1.836271,546.9274,3.288105,0,0,10.04307,1.932917,1.836271,0,0,4.822047,25.25914,4.822047,0,4.822047,39.00008,100,0.07923225,2.019898,8.034455,0,35.3022
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,10.17365,4.054753,4.054753,0,0,0,4.054753,250.9068,5.905488,0,0,10.17365,4.268161,4.054753,0,0,0,29.59898,0,0,0,39.00008,100,0.07923225,4.460228,8.138919,0,39.77263
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,10.68884,0.3378013,0.3378013,0,0,0,0.3378013,3164.24,10.33326,0,0,10.68884,0.3555803,0.3378013,0,0,0,29.59898,0,0,0,39.00008,100,0.07923225,0.3715815,8.551075,0,40.28782
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,11.57435,5.018517,5.018517,0,0,0,5.018517,230.6328,6.291698,0,0,11.57435,5.28265,5.018517,0,0,0,29.59898,0,0,0,39.00008,100,0.07923225,5.520369,9.259479,0,41.17332
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,9.15308,3.474837,3.474837,0,-1,0,3.474837,263.4103,5.495356,0,0,9.15308,3.657723,3.474837,0,0,0,29.59898,0,0,0,39.00008,100,0.07923225,3.822321,7.322464,0,38.75206
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,6.265297,3.094095,3.094095,0,-1,0,3.094095,202.4921,3.008355,0,0,6.265297,3.256942,3.094095,0,0,0,29.59898,0,0,0,39.00008,100,0.07923225,3.403504,5.012238,0,35.86427
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,5.310355,1.694025,1.694025,0,-1,0,1.694025,313.4756,3.527171,0,0,5.310355,1.783184,1.694025,0,0,0,29.59898,0,0,0,39.00008,100,0.07923225,1.863427,4.248284,0,34.90933
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,2.911374,6.638207,6.638207,0,-1,0,6.638207,43.85783,0,8.881784E-16,0,2.911374,6.987587,6.638207,0,0,0,29.59898,0,4.076213,-4.076213,34.70337,88.98283,0.07923225,7.302028,2.329099,0,32.51035
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.5388164,10.99985,8.36,0,-1,0,8.36,6.445172,0,2.639852,3.739837,0.5388164,8.8,8.36,0,0,4.529125,25.52277,0,8.261184,-8.261184,25.99532,66.65453,0.07923225,12.09984,0.4310531,0,26.06158
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.70822,17.26158,0,0,0,25.99532,66.65453,0.07923225,0,0,0,17.26158
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,1.048635,1.048635,0,-1,0,1.048635,0,0,2.220446E-16,0,0,1.103827,1.048635,0,0,13.70822,17.26158,0,1.103827,-1.103827,24.83179,63.67112,0.07923225,1.153499,0,0,17.26158
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,1.608333,1.608333,0,-1,0,1.608333,0,0,2.220446E-16,0,0,1.692983,1.608333,0,0,14.93469,16.15775,0,1.692983,-1.692983,23.04722,59.09533,0.07923225,1.769167,0,0,16.15775
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,0.8478327,0.8478327,0,-1,0,0.8478327,0,0,0,0,0,0.8924555,0.8478327,0,0,16.81578,14.46477,0,0.8924555,-0.8924555,22.10649,56.6832,0.07923225,0.9326159,0,0,14.46477
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,1.058143,1.058143,0,-1,0,1.058143,0,0,2.220446E-16,0,0,1.113835,1.058143,0,0,17.8074,13.57232,0,1.113835,-1.113835,20.93241,53.67274,0.07923225,1.163957,0,0,13.57232
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,0.3684692,0.3684692,0,-1,0,0.3684692,0,0,5.551115E-17,0,0,0.3878623,0.3684692,0,0,19.045,12.45848,0,0.3878623,-0.3878623,20.52357,52.62442,0.07923225,0.4053161,0,0,12.45848
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,0.09583738,0.09583738,0,-1,0,0.09583738,0,0,1.387779E-17,0,0,0.1008815,0.09583738,0,0,19.47595,12.07062,0,0.1008815,-0.1008815,20.41723,52.35176,0.07923225,0.1054211,0,0,12.07062
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,0.5538549,0.5538549,0,-1,0,0.5538549,0,0,1.110223E-16,0,0,0.5830052,0.5538549,0,0,19.58805,11.96974,0,0.5830052,-0.5830052,19.80269,50.77602,0.07923225,0.6092404,0,0,11.96974
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,0.6065518,0.6065518,0,-1,0,0.6065518,0,0,1.110223E-16,0,0,0.6384756,0.6065518,0,0,20.23583,11.38673,0,0.6384756,-0.6384756,19.12967,49.05035,0.07923225,0.667207,0,0,11.38673
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,0.5357197,0.5357197,0,-1,0,0.5357197,0,0,1.110223E-16,0,0,0.5639155,0.5357197,0,0,20.94525,10.74826,0,0.5639155,-0.5639155,18.53526,47.5262,0.07923225,0.5892917,0,0,10.74826
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,0.7622,0.7622,0,0,0,0.7622,0,0,1.110223E-16,0,0,0.8023158,0.7622,0,0,21.57182,10.18434,0,0.8023158,-0.8023158,17.68954,45.3577,0.07923225,0.83842,0,0,10.18434
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.1543738,0,0,0,0,0,0,0,0,0,0,0.1543738,0,0,0,0,22.46328,9.382027,0.1543738,0,0.1543738,17.83599,45.73322,0.07922989,0,0.123499,0,9.5364
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,2.008807,3.55923,3.55923,0,0,0,3.55923,56.43937,0,0,0,2.008807,3.746558,3.55923,0,0,22.30891,9.520963,0,1.737751,-1.737751,16.00424,41.03643,0.07922989,3.915153,1.607046,0,11.52977
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,2.662766,3.608993,3.608993,0,0,0,3.608993,73.78143,0,4.440892E-16,0,2.662766,3.79894,3.608993,0,0,24.23974,7.783212,0,1.136174,-1.136174,14.80661,37.96559,0.07922989,3.969893,2.130213,0,10.44598
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,4.095868,3.576662,3.576662,0,-1,0,3.576662,114.5165,0,0,0,4.095868,3.764907,3.576662,0,0,25.50216,6.647038,0.3309608,0,0.3309608,15.12059,38.77066,0.07922486,3.934328,3.276694,0,10.74291
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,4.895543,2.539145,2.539145,0,0,0,2.539145,192.8028,0,0,0,4.895543,2.672784,2.539145,0,0,25.17119,6.944903,2.222759,0,2.222759,17.22928,44.17756,0.07919108,2.79306,3.916435,0,11.84045
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,6.854574,0.6856506,0.6856506,0,0,0,0.6856506,999.7182,0,0,0,6.854574,0.7217374,0.6856506,0,0,22.94843,8.945386,6.132836,0,6.132836,23.0474,59.09578,0.07909802,0.7542157,5.483659,0,15.79996
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,10.75275,2.24181,2.24181,0,0,0,2.24181,479.6458,0,0,0,10.75275,2.3598,2.24181,0,0,16.8156,14.46494,8.392947,0,8.392947,31.00965,79.51176,0.07897104,2.465991,8.602197,0,25.21769
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,9.857172,5.334668,5.334668,0,0,0,5.334668,184.7758,0,0,0,9.857172,5.615439,5.334668,0,0,8.422653,22.01859,4.241733,0,4.241733,35.03371,89.82984,0.07890701,5.868134,7.885737,0,31.87576
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,4.982098,7.516353,7.516353,0,-1,0,7.516353,66.28344,0,0,0,4.982098,7.911951,7.516353,0,0,4.18092,25.83615,0,2.929853,-2.929853,31.94537,81.91105,0.07890701,8.267988,3.985678,0,30.81825
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,4.218649,2.413801,2.413801,0,-1,0,2.413801,174.7721,0,0,0,4.218649,2.540843,2.413801,0,0,7.436313,22.9063,1.677806,0,1.677806,33.53708,85.99234,0.07888171,2.655181,3.37492,0,27.12495
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,3.552462,1.793844,1.793844,0,-1,0,1.793844,198.0363,0,0,0,3.552462,1.888257,1.793844,0,0,5.758506,24.41632,1.664205,0,1.664205,35.11588,90.04054,0.07885663,1.973229,2.84197,0,27.96878
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,2.866668,2.231931,2.231931,0,-1,0,2.231931,128.4389,0,0,0,2.866668,2.349401,2.231931,0,0,4.094301,25.91411,0.5172663,0,0.5172663,35.60661,91.29881,0.07884885,2.455124,2.293334,0,28.78078
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.5130422,0,0,0,-1,0,0,0,0,0,0,0.5130422,0,0,0,0,3.577034,26.37965,0.5130422,0,0.5130422,36.09332,92.54679,0.07884112,0,0.4104338,0,26.89269
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,4.687392,4.687392,0,-1,0,4.687392,0,0,0,0,0,4.934097,4.687392,0,0,3.063992,26.84138,0,4.934097,-4.934097,30.89232,79.21093,0.07884112,5.156131,0,0,26.84138
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,4.335066,4.335066,0,-1,0,4.335066,0,0,8.881784E-16,0,0,4.563228,4.335066,0,0,8.546322,21.90729,0,4.563228,-4.563228,26.08226,66.87746,0.07884112,4.768573,0,0,21.90729
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,4.053124,4.053124,0,-1,0,4.053124,0,0,8.881784E-16,0,0,4.266447,4.053124,0,0,13.61657,17.34406,0,4.266447,-4.266447,21.58503,55.34612,0.07884112,4.458437,0,0,17.34406
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,0.2129728,0.2129728,0,-1,0,0.2129728,0,0,2.775558E-17,0,0,0.2241819,0.2129728,0,0,18.35707,13.07761,0,0.2241819,-0.2241819,21.34872,54.7402,0.07884112,0.2342701,0,0,13.07761
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,2.010647,2.010647,0,-1,0,2.010647,0,0,4.440892E-16,0,0,2.11647,2.010647,0,0,18.60616,12.85343,0,2.11647,-2.11647,19.11777,49.01982,0.07884112,2.211711,0,0,12.85343
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,0.0182554,0.0182554,0,-1,0,0.0182554,0,0,0,0,0,0.01921621,0.0182554,0,0,20.9578,10.73696,0,0.01921621,-0.01921621,19.09751,48.96788,0.07884112,0.02008094,0,0,10.73696
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,0.2963018,0.2963018,0,-1,0,0.2963018,0,0,0,0,0,0.3118967,0.2963018,0,0,20.97915,10.71775,0,0.3118967,-0.3118967,18.76874,48.12489,0.07884112,0.325932,0,0,10.71775
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,0.4391145,0.4391145,0,-1,0,0.4391145,0,0,0,0,0,0.4622258,0.4391145,0,0,21.3257,10.40585,0,0.4622258,-0.4622258,18.28152,46.87559,0.07884112,0.483026,0,0,10.40585
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,0.5100046,0.5100046,0,-1,0,0.5100046,0,0,0,0,0,0.536847,0.5100046,0,0,21.83928,9.943624,0,0.536847,-0.536847,17.71563,45.4246,0.07884112,0.5610051,0,0,9.943624
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,1.13416,1.13416,0,-1,0,1.13416,0,0,2.220446E-16,0,0,1.193853,1.13416,0,0,22.43578,9.406776,0,1.193853,-1.193853,16.4572,42.19786,0.07884112,1.247576,0,0,9.406776
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,0.5674445,0.5674445,0,0,0,0.5674445,0,0,0,0,0,0.59731,0.5674445,0,0,23.76228,8.212923,0,0.59731,-0.59731,15.82758,40.58345,0.07884112,0.624189,0,0,8.212923
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.1579025,0.8475354,0.8475354,0,0,0,0.8475354,18.63079,0,0,0,0.1579025,0.8921426,0.8475354,0,0,24.42596,7.615613,0,0.7342401,-0.7342401,15.05362,38.59895,0.07884112,0.932289,0.126322,0,7.773516
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,1.573983,5.06532,5.06532,0,0,0,5.06532,31.07371,0,0,0,1.573983,5.331915,5.06532,0,0,25.24178,6.881373,0,3.757933,-3.757933,11.09241,28.44202,0.07884112,5.571852,1.259186,0,8.455356
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,3.778453,2.917568,2.917568,0,0,0,2.917568,129.5069,0,0,0,3.778453,3.071124,2.917568,0,0,29.41726,3.123441,0.7073289,0,0.7073289,11.76344,30.16261,0.07883047,3.209325,3.022763,0,6.901894
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,4.891523,0.2502395,0.2502395,0,-1,0,0.2502395,1954.737,0,0,0,4.891523,0.26341,0.2502395,0,0,28.70993,3.760037,4.628113,0,4.628113,16.15405,41.42057,0.07876086,0.2752634,3.913218,0,8.651559
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,5.192516,0,0,0,0,0,0,0,0,0,0,5.192516,0,0,0,0,24.08182,7.925338,5.192516,0,5.192516,21.08011,54.05145,0.07868291,0,4.154013,0,13.11785
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,5.831017,0.3540746,0.3540746,0,0,0,0.3540746,1646.833,0,0,0,5.831017,0.3727101,0.3540746,0,0,18.88931,12.5986,5.458306,0,5.458306,26.25831,67.32887,0.07860114,0.3894821,4.664813,0,18.42962
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,6.747488,4.853741,4.853741,0,0,0,4.853741,139.0163,0,0,0,6.747488,5.1092,4.853741,0,0,13.431,17.51108,1.638287,0,1.638287,27.81253,71.31403,0.07857663,5.339115,5.39799,0,24.25857
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,7.158605,0,0,0,0,0,0,0,0,0,0,7.158605,0,0,0,0,11.79271,18.98554,7.158605,0,7.158605,34.60378,88.72746,0.07846972,0,5.726884,0,26.14414
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,5.937353,1.538991,1.538991,0,-1,0,1.538991,385.7952,0,0,0,5.937353,1.619991,1.538991,0,0,4.634108,25.42828,4.317362,0,4.317362,38.69959,99.22952,0.07840537,1.69289,4.749883,0,31.36563
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,1.394105,0.4024948,0.4024948,0,-1,0,0.4024948,346.3659,0.6536809,0,0,1.394105,0.4236787,0.4024948,0,0,0.3167452,29.31391,0.3167452,0,0.3167452,39.00008,100,0.07840066,0.4427442,1.115284,0,30.70801
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,3.164106,2.755108,2.755108,0,-1,0,2.755108,114.8451,0.2639919,0,0,3.164106,2.900114,2.755108,0,0,0,29.59898,0,0,0,39.00008,100,0.07840066,3.030619,2.531285,0,32.76308
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.9694042,0,0,0,-1,0,0,0,0.9694042,0,0,0.9694042,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.07840066,0,0.7755233,0,30.56838
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.544899,1.99414,1.99414,0,-1,0,1.99414,27.32501,0,0,0,0.544899,2.099095,1.99414,0,0,0,29.59898,0,1.554196,-1.554196,37.36181,95.79932,0.07840066,2.193554,0.4359192,0,30.14388
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,1.789461,1.789461,0,-1,0,1.789461,0,0,2.220446E-16,0,0,1.883643,1.789461,0,0,1.726885,28.04478,0,1.883643,-1.883643,35.37628,90.70822,0.07840066,1.968407,0,0,28.04478
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,9.591369,8.36,0,-1,0,8.36,0,0,1.231369,2.190506,0,8.8,8.36,0,0,3.819821,26.16114,0,8.8,-8.8,26.10026,66.92361,0.07840066,10.55051,0,0,26.16114
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,1.486151,1.486151,0,-1,0,1.486151,0,0,2.220446E-16,0,0,1.56437,1.486151,0,0,13.5976,17.36114,0,1.56437,-1.56437,24.45127,62.69545,0.07840066,1.634767,0,0,17.36114
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,0.3652637,0.3652637,0,-1,0,0.3652637,0,0,5.551115E-17,0,0,0.3844881,0.3652637,0,0,15.33579,15.79677,0,0.3844881,-0.3844881,24.04599,61.65625,0.07840066,0.4017901,0,0,15.79677
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,0.4964401,0.4964401,0,-1,0,0.4964401,0,0,5.551115E-17,0,0,0.5225686,0.4964401,0,0,15.763,15.41228,0,0.5225686,-0.5225686,23.49515,60.24385,0.07840066,0.5460842,0,0,15.41228
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,1.605502,1.605502,0,-1,0,1.605502,0,0,2.220446E-16,0,0,1.690002,1.605502,0,0,16.34363,14.88971,0,1.690002,-1.690002,21.71373,55.67612,0.07840066,1.766053,0,0,14.88971
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,1.670538,1.670538,0,-1,0,1.670538,0,0,2.220446E-16,0,0,1.758461,1.670538,0,0,18.22141,13.19971,0,1.758461,-1.758461,19.86015,50.92336,0.07840066,1.837592,0,0,13.19971
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,1.451299,1.451299,0,-1,0,1.451299,0,0,2.220446E-16,0,0,1.527684,1.451299,0,0,20.17525,11.44125,0,1.527684,-1.527684,18.24983,46.79435,0.07840066,1.596429,0,0,11.44125
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,0.993949,0.993949,0,-1,0,0.993949,0,0,0,0,0,1.046262,0.993949,0,0,21.87268,9.913566,0,1.046262,-1.046262,17.14697,43.96651,0.07840066,1.093344,0,0,9.913566
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,1.130394,1.130394,0,-1,0,1.130394,0,0,2.220446E-16,0,0,1.189889,1.130394,0,0,23.03519,8.867304,0,1.189889,-1.189889,15.89272,40.75049,0.07840066,1.243434,0,0,8.867304
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.35729,7.677415,0,0,0,15.89272,40.75049,0.07840066,0,0,0,7.677415
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.07775404,0.0835391,0.0835391,0,0,0,0.0835391,93.07504,0,0,0,0.07775404,0.08793589,0.0835391,0,0,24.35729,7.677415,0,0.01018185,-0.01018185,15.88199,40.72297,0.07840066,0.091893,0.06220324,0,7.755169
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.6419786,2.143863,2.143863,0,0,0,2.143863,29.94495,0,0,0,0.6419786,2.256698,2.143863,0,0,24.3686,7.667233,0,1.614719,-1.614719,14.17993,36.35871,0.07840066,2.358249,0.5135829,0,8.309212
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,1.808777,2.089054,2.089054,0,0,0,2.089054,86.58353,0,0,0,1.808777,2.199004,2.089054,0,0,26.16274,6.052514,0,0.3902275,-0.3902275,13.76859,35.304,0.07840066,2.29796,1.447021,0,7.861291
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,3.167731,6.352346,6.352346,0,-1,0,6.352346,49.86711,0,0,1.006539,3.167731,6.68668,6.352346,0,0,26.59632,5.662287,0,3.518949,-3.518949,10.05929,25.793,0.07840066,6.98758,2.534185,0,8.830018
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,3.720502,3.393301,3.393301,11.65263,0,3.284116,3.393301,109.6425,0,0,0,3.720502,0,0,8.259333,7.846365,30.50627,2.143338,11.56687,0,11.56687,21.03259,53.9296,0.07868973,3.732632,2.976402,12,5.86384
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,5.172247,2.533731,2.533731,11.33373,0,3.203434,2.533731,204.1356,0,0,0,5.172247,0,0,8.8,8.36,18.9394,12.55352,13.53225,0,13.53225,33.8704,86.84702,0.07893126,2.787104,4.137798,12,17.72577
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,4.394144,5.185363,5.185363,0,0,0,5.185363,84.74129,0,0,0,4.394144,5.458277,5.185363,0,0,5.407152,24.73254,0,1.064133,-1.064133,32.74871,83.97088,0.07893126,5.7039,3.515315,0,29.12669
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,6.969727,0.9950275,0.9950275,0,0,0,0.9950275,700.4556,0,0,0,6.969727,1.047397,0.9950275,0,0,6.589522,23.66841,5.922329,0,5.922329,38.36712,98.37704,0.07884301,1.09453,5.575781,0,30.63813
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,3.686637,5.274725,5.274725,0,-1,0,5.274725,69.8925,0,0,0,3.686637,5.552342,5.274725,0,0,0.6671929,28.9985,0,1.865705,-1.865705,36.4005,93.33442,0.07884301,5.802198,2.94931,0,32.68514
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,1.578662,2.18813,2.18813,0,-1,0,2.18813,72.14664,0,0,0,1.578662,2.303294,2.18813,0,0,2.740198,27.1328,0,0.7246323,-0.7246323,35.63667,91.37589,0.07884301,2.406943,1.26293,0,28.71146
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.2445292,2.785182,2.785182,0,-1,0,2.785182,8.779651,0,4.440892E-16,0,0.2445292,2.93177,2.785182,0,0,3.545346,26.40817,0,2.687241,-2.687241,32.80407,84.11282,0.07884301,3.0637,0.1956234,0,26.6527
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,1.193776,5.635227,5.635227,0,-1,0,5.635227,21.18417,0,0,0,1.193776,5.931818,5.635227,0,0,6.531169,23.72093,0,4.738042,-4.738042,27.80973,71.30686,0.07884301,6.198749,0.9550206,0,24.9147
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.4332005,2.054877,2.054877,0,-1,0,2.054877,21.08158,0,4.440892E-16,0,0.4332005,2.163028,2.054877,0,0,11.79566,18.98289,0,1.729828,-1.729828,25.98633,66.63149,0.07884301,2.260364,0.3465604,0,19.41608
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,6.530728,6.530728,0,-1,0,6.530728,0,0,8.881784E-16,0,0,6.874451,6.530728,0,0,13.71769,17.25306,0,6.874451,-6.874451,18.74003,48.05125,0.07884301,7.183801,0,0,17.25306
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,2.166203,2.166203,0,-1,0,2.166203,0,0,0,0,0,2.280214,2.166203,0,0,21.35597,10.37861,0,2.280214,-2.280214,16.33647,41.8883,0.07884301,2.382823,0,0,10.37861
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,11.70739,7.693472,0,-1,0,7.693472,0,0,4.01392,5.184659,0,8.098392,7.693472,0,0,23.88954,8.098392,0,8.098392,-8.098392,7.800015,20,0.07884301,12.87813,0,0,8.098392
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,2.049493,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.049493,2.254442,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.07884301,2.254442,0,0,8.426001E-16
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,1.261285,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.261285,1.387413,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.07884301,1.387413,0,0,8.426001E-16
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,0.04967614,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.04967614,0.05464376,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.07884301,0.05464376,0,0,8.426001E-16
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,1.88928,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.88928,2.078208,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.07884301,2.078208,0,0,8.426001E-16
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,1.232796,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.232796,1.356076,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.07884301,1.356076,0,0,8.426001E-16
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,1.510562,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.510562,1.661619,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.07884301,1.661619,0,0,8.426001E-16
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,1.226587,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.226587,1.349246,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.07884301,1.349246,0,0,8.426001E-16
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,1.405923,1.405923,10.20592,0,2.918099,1.405923,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.0791006,1.546516,0,12,8.426001E-16
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.1464346,1.477313,1.477313,10.27731,0,2.93616,1.477313,9.91223,1.776357E-15,0,0,0.1464346,0,0,8.8,8.36,24.52775,7.524,8.506434,0,8.506434,23.80092,61.02788,0.07935898,1.625044,0.1171477,12,7.670434
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,1.668855,3.0211,3.0211,11.37669,0,3.214303,3.0211,55.23998,0,0,0,1.668855,0,0,8.355593,7.937813,16.02132,15.17979,9.606668,0,9.606668,32.9146,84.39626,0.07965813,3.32321,1.335084,12,16.84865
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,3.139712,1.883296,1.883296,0,0,0,1.883296,166.7137,0,0,0,3.139712,1.982417,1.883296,0,0,6.414651,23.82579,1.157295,0,1.157295,34.01251,87.2114,0.07964081,2.071626,2.511769,0,26.9655
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,5.073238,0,0,0,-1,0,0,0,0,0,0,5.073238,0,0,0,0,5.257357,24.86736,5.073238,0,5.073238,38.82541,99.55213,0.079565,0,4.058591,0,29.9406
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,4.991317,3.51545,3.51545,0,0,0,3.51545,141.9823,1.106725,0,0,4.991317,3.700474,3.51545,0,0,0.184118,29.43327,0.184118,0,0.184118,39.00008,100,0.07956225,3.866995,3.993054,0,34.42459
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,4.892959,4.019677,4.019677,0,0,0,4.019677,121.7252,0.6617201,0,0,4.892959,4.231239,4.019677,0,0,0,29.59898,0,0,0,39.00008,100,0.07956225,4.421644,3.914367,0,34.49194
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,5.458602,0.902799,0.902799,0,0,0,0.902799,604.631,4.508288,0,0,5.458602,0.9503148,0.902799,0,0,0,29.59898,0,0,0,39.00008,100,0.07956225,0.9930789,4.366882,0,35.05758
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,1.327474,0,0,0,0,0,0,0,1.327474,0,0,1.327474,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.07956225,0,1.061979,0,30.92645
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,5.084837,3.204837,3.204837,0,-1,0,3.204837,158.6613,1.711324,0,0,5.084837,3.373513,3.204837,0,0,0,29.59898,0,0,0,39.00008,100,0.07956225,3.525321,4.06787,0,34.68382
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,2.081568,2.480438,2.480438,0,-1,0,2.480438,83.91939,0,0,0,2.081568,2.610987,2.480438,0,0,0,29.59898,0,0.5294189,-0.5294189,38.44202,98.56909,0.07956225,2.728482,1.665255,0,31.68055
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,2.125862,0.2628762,0.2628762,0,-1,0,0.2628762,808.6932,1.260907,0,0,2.125862,0.2767118,0.2628762,0,0,0.5882432,29.06956,0.5882432,0,0.5882432,39.00008,100,0.07955347,0.2891638,1.700689,0,31.19542
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,1.192828,2.723926,2.723926,0,-1,0,2.723926,43.79074,0,0,0,1.192828,2.867291,2.723926,0,0,0,29.59898,0,1.674463,-1.674463,37.23504,95.47427,0.07955347,2.996319,0.9542621,0,30.79181
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.5023991,7.649506,7.649506,0,-1,0,7.649506,6.567733,0,1.776357E-15,0.05445651,0.5023991,8.052112,7.649506,0,0,1.860515,27.92451,0,7.549712,-7.549712,29.27694,75.06893,0.07955347,8.414456,0.4019193,0,28.42691
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,5.936021,5.936021,0,-1,0,5.936021,0,0,0,0,0,6.248443,5.936021,0,0,10.24908,20.3748,0,6.248443,-6.248443,22.69051,58.18067,0.07955347,6.529623,0,0,20.3748
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,5.071306,5.071306,0,-1,0,5.071306,0,0,8.881784E-16,0,0,5.338217,5.071306,0,0,17.1918,14.12636,0,5.338217,-5.338217,17.06353,43.75256,0.07955347,5.578436,0,0,14.12636
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,2.494731,2.494731,0,-1,0,2.494731,0,0,0,0,0,2.626033,2.494731,0,0,23.12315,8.788143,0,2.626033,-2.626033,14.29545,36.65493,0.07955347,2.744205,0,0,8.788143
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.04096,6.16211,0,0,0,14.29545,36.65493,0.07955347,0,0,0,6.16211
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,0.1753402,0.1753402,0,-1,0,0.1753402,0,0,0,0,0,0.1845686,0.1753402,0,0,26.04096,6.16211,0,0.1845686,-0.1845686,14.1009,36.15607,0.07955347,0.1928742,0,0,6.16211
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,1.520876,1.520876,0,-1,0,1.520876,0,0,0,0,0,1.600922,1.520876,0,0,26.24604,5.977541,0,1.600922,-1.600922,12.41338,31.82911,0.07955347,1.672963,0,0,5.977541
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,1.723266,1.723266,0,-1,0,1.723266,0,0,0,0,0,1.813964,1.723266,0,0,28.02484,4.376619,0,1.813964,-1.813964,10.50129,26.92633,0.07955347,1.895593,0,0,4.376619
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,0.7169722,0.7169722,0,-1,0,0.7169722,0,0,1.110223E-16,0,0,0.7547076,0.7169722,0,0,30.04036,2.562655,0,0.7547076,-0.7547076,9.705759,24.88651,0.07955347,0.7886695,0,0,2.562655
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,0.1532912,0.1532912,0,-1,0,0.1532912,0,0,0,0,0,0.1613592,0.1532912,0,0,30.87892,1.807947,0,0.1613592,-0.1613592,9.535672,24.45039,0.07955347,0.1686203,0,0,1.807947
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,0.3954501,0.3954501,0,-1,0,0.3954501,0,0,5.551115E-17,0,0,0.4162633,0.3954501,0,0,31.05821,1.646588,0,0.4162633,-0.4162633,9.096891,23.32532,0.07955347,0.4349951,0,0,1.646588
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,0.1046896,0.1046896,0,0,0,0.1046896,0,0,1.387779E-17,0,0,0.1101995,0.1046896,0,0,31.52073,1.230325,0,0.1101995,-0.1101995,8.980731,23.02747,0.07955347,0.1151585,0,0,1.230325
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.05813043,1.017187,1.017187,9.817187,0,2.819748,1.017187,5.714822,0,0,0,0.05813043,0,0,8.8,8.36,31.64317,1.120125,8.418131,0,8.418131,16.96687,43.50471,0.079787,1.118906,0.04650434,12,1.178256
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,1.640943,2.726639,2.726639,11.52664,0,3.25224,2.726639,60.18191,0,0,0,1.640943,0,0,8.8,8.36,23.22504,8.696443,10.00094,0,10.00094,26.4546,67.83217,0.08008596,2.999303,1.312755,12,10.33739
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,4.236567,3.14781,3.14781,11.42515,0,3.226563,3.14781,134.5878,0,0,0,4.236567,0,0,8.27734,7.863473,13.2241,17.69729,12.10004,0,12.10004,37.9337,97.26572,0.08034701,3.462591,3.389253,12,21.93386
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,6.177508,3.048669,3.048669,0,-1,0,3.048669,202.6297,1.844326,0,0,6.177508,3.209126,3.048669,0,0,1.124056,28.58733,1.124056,0,1.124056,39.00008,100,0.08033016,3.353536,4.942006,0,34.76484
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,7.415291,1.227932,1.227932,0,0,0,1.227932,603.8844,6.122731,0,0,7.415291,1.29256,1.227932,0,0,0,29.59898,0,0,0,39.00008,100,0.08033016,1.350725,5.932232,0,37.01427
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,9.719481,1.194824,1.194824,0,0,0,1.194824,813.4657,8.461772,0,0,9.719481,1.257709,1.194824,0,0,0,29.59898,0,0,0,39.00008,100,0.08033016,1.314306,7.775585,0,39.31846
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,10.14346,0,0,0,0,0,0,0,10.14346,0,0,10.14346,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.08033016,0,8.114769,0,39.74244
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,9.029498,2.077992,2.077992,0,0,0,2.077992,434.53,6.842138,0,0,9.029498,2.18736,2.077992,0,0,0,29.59898,0,0,0,39.00008,100,0.08033016,2.285791,7.223598,0,38.62848
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,7.942593,0,0,0,-1,0,0,0,7.942593,0,0,7.942593,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.08033016,0,6.354074,0,37.54157
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,6.578994,3.692028,3.692028,0,-1,0,3.692028,178.1946,2.692649,0,0,6.578994,3.886345,3.692028,0,0,0,29.59898,0,0,0,39.00008,100,0.08033016,4.061231,5.263196,0,36.17797
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,2.896895,3.193483,3.193483,0,-1,0,3.193483,90.71272,0,0,0,2.896895,3.361562,3.193483,0,0,0,29.59898,0,0.464666,-0.464666,38.51028,98.7441,0.08033016,3.512832,2.317516,0,32.49587
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,2.392773,5.536725,5.536725,0,-1,0,5.536725,43.21639,0,0,0,2.392773,5.828132,5.536725,0,0,0.5162956,29.13431,0,3.435359,-3.435359,34.88909,89.45903,0.08033016,6.090397,1.914218,0,31.52708
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.5432029,4.544436,4.544436,0,-1,0,4.544436,11.95314,0,0,0,0.5432029,4.783617,4.544436,0,0,4.333361,25.69895,0,4.240415,-4.240415,30.4193,77.99805,0.08033016,4.99888,0.4345623,0,26.24216
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,5.468536,5.468536,0,-1,0,5.468536,0,0,0,0,0,5.756353,5.468536,0,0,9.044932,21.45854,0,5.756353,-5.756353,24.35157,62.4398,0.08033016,6.015389,0,0,21.45854
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,5.816595,5.816595,0,-1,0,5.816595,0,0,8.881784E-16,0,0,6.122732,5.816595,0,0,15.44088,15.70219,0,6.122732,-6.122732,17.89765,45.89131,0.08033016,6.398254,0,0,15.70219
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,7.002463,7.002463,0,-1,0,7.002463,0,0,8.881784E-16,0,0,7.371014,7.002463,0,0,22.24392,9.579453,0,7.371014,-7.371014,10.12792,25.96896,0.08033016,7.702709,0,0,9.579453
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,0.2311169,0.2311169,0,-1,0,0.2311169,0,0,2.775558E-17,0,0,0.2432809,0.2311169,0,0,30.43393,2.20844,0,0.2432809,-0.2432809,9.871475,25.31142,0.08033016,0.2542286,0,0,2.20844
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,0.3580047,0.3580047,0,-1,0,0.3580047,0,0,0,0,0,0.3768471,0.3580047,0,0,30.70424,1.965159,0,0.3768471,-0.3768471,9.474243,24.29288,0.08033016,0.3938052,0,0,1.965159
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,0.3414195,0.3414195,0,-1,0,0.3414195,0,0,5.551115E-17,0,0,0.3593889,0.3414195,0,0,31.12296,1.588312,0,0.3593889,-0.3593889,9.095414,23.32153,0.08033016,0.3755614,0,0,1.588312
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,1.66532,1.167477,0,-1,0,1.167477,0,0,0.4978428,0.6643748,0,1.228923,1.167477,0,0,31.52228,1.228923,0,1.228923,-1.228923,7.800015,20,0.08033016,1.831852,0,0,1.228923
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,0.7420022,0,0,-1,0,0,0,0,0.7420022,0.8162024,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08033016,0.8162024,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,0.8321749,0,0,-1,0,0,0,0,0.8321749,0.9153924,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08033016,0.9153924,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,0.310591,0,0,-1,0,0,0,0,0.310591,0.3416501,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08033016,0.3416501,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,1.487624,1.487624,10.28762,0,2.938769,1.487624,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.0805866,1.636386,0,12,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.1264739,0.8889259,0.8889259,9.688926,0,2.787298,0.8889259,14.22773,1.776357E-15,0,0,0.1264739,0,0,8.8,8.36,24.52775,7.524,8.486474,0,8.486474,23.78198,60.97932,0.08080904,0.9778184,0.1011792,12,7.650474
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,1.504067,4.492381,4.492381,11.6367,0,3.280085,4.492381,33.4804,0,0,0,1.504067,0,0,7.144319,6.787103,16.04128,15.16183,8.291169,0,8.291169,31.64768,81.14773,0.08113205,4.941619,1.203254,12,16.66589
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,4.114001,1.227892,1.227892,0,0,0,1.227892,335.0458,0,0,0,4.114001,1.292518,1.227892,0,0,7.75011,22.62388,2.821483,0,2.821483,34.32437,88.01103,0.08108959,1.350682,3.291201,0,26.73788
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,7.191378,2.013011,2.013011,0,-1,0,2.013011,357.2449,0.1437929,0,0,7.191378,2.118958,2.013011,0,0,4.928627,25.16321,4.928627,0,4.928627,39.00008,100,0.0810155,2.214312,5.753103,0,32.35459
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,7.18715,0,0,0,0,0,0,0,7.18715,0,0,7.18715,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.0810155,0,5.749721,0,36.78613
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,5.600129,0,0,0,0,0,0,0,5.600129,0,0,5.600129,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.0810155,0,4.480103,0,35.19911
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,5.038473,4.137642,4.137642,0,0,0,4.137642,121.7716,0.6830597,0,0,5.038473,4.355413,4.137642,0,0,0,29.59898,0,0,0,39.00008,100,0.0810155,4.551406,4.030778,0,34.63745
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,4.995697,0,0,0,0,0,0,0,4.995697,0,0,4.995697,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.0810155,0,3.996558,0,34.59468
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,3.941287,0.285927,0.285927,0,-1,0,0.285927,1378.424,3.640311,0,0,3.941287,0.3009757,0.285927,0,0,0,29.59898,0,0,0,39.00008,100,0.0810155,0.3145196,3.153029,0,33.54026
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,3.85085,2.36325,2.36325,0,-1,0,2.36325,162.9472,1.363218,0,0,3.85085,2.487632,2.36325,0,0,0,29.59898,0,0,0,39.00008,100,0.0810155,2.599576,3.08068,0,33.44983
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,1.721979,5.675731,5.675731,0,-1,0,5.675731,30.33933,0,0,0,1.721979,5.974454,5.675731,0,0,0,29.59898,0,4.252475,-4.252475,34.51757,88.50642,0.0810155,6.243304,1.377583,0,31.32096
