Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,1.174879,3.61997,3.61997,0,-1,0,3.61997,32.45548,0,0,0,1.174879,3.810495,3.61997,0,0,4.724972,25.3465,0,2.635616,-2.635616,31.73939,81.3829,0.0810155,3.981967,0.9399031,0,26.52138
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.4773971,7.261388,7.261388,0,-1,0,7.261388,6.574461,0,8.881784E-16,0,0.4773971,7.643566,7.261388,0,0,7.653435,22.71089,0,7.166169,-7.166169,24.18559,62.0142,0.0810155,7.987526,0.3819177,0,23.18828
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,2.872864,2.872864,0,-1,0,2.872864,0,0,4.440892E-16,0,0,3.024067,2.872864,0,0,15.61584,15.54472,0,3.024067,-3.024067,20.99794,53.84077,0.0810155,3.16015,0,0,15.54472
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.97592,12.52065,0,0,0,20.99794,53.84077,0.0810155,0,0,0,12.52065
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,4.543312,4.543312,0,-1,0,4.543312,0,0,0,0,0,4.782434,4.543312,0,0,18.97592,12.52065,0,4.782434,-4.782434,15.95681,40.91483,0.0810155,4.997643,0,0,12.52065
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,0.9960129,0.9960129,0,-1,0,0.9960129,0,0,1.110223E-16,0,0,1.048435,0.9960129,0,0,24.28973,7.738218,0,1.048435,-1.048435,14.85167,38.08112,0.0810155,1.095614,0,0,7.738218
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,0.1329331,0.1329331,0,-1,0,0.1329331,0,0,2.775558E-17,0,0,0.1399295,0.1329331,0,0,25.45466,6.689783,0,0.1399295,-0.1399295,14.70417,37.70292,0.0810155,0.1462264,0,0,6.689783
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,0.9740775,0.9740775,0,-1,0,0.9740775,0,0,0,0,0,1.025345,0.9740775,0,0,25.61014,6.549853,0,1.025345,-1.025345,13.62336,34.93162,0.0810155,1.071485,0,0,6.549853
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,0.6375184,0.6375184,0,-1,0,0.6375184,0,0,0,0,0,0.671072,0.6375184,0,0,26.74941,5.524509,0,0.671072,-0.671072,12.91599,33.11785,0.0810155,0.7012702,0,0,5.524509
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,1.262656,1.262656,0,-1,0,1.262656,0,0,2.220446E-16,0,0,1.329111,1.262656,0,0,27.49505,4.853437,0,1.329111,-1.329111,11.51498,29.52553,0.0810155,1.388921,0,0,4.853437
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,2.224089,2.224089,0,-1,0,2.224089,0,0,0,0,0,2.341146,2.224089,0,0,28.97184,3.524325,0,2.341146,-2.341146,9.047196,23.19789,0.0810155,2.446497,0,0,3.524325
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,0.7864233,0.7864233,0,-1,0,0.7864233,0,0,1.110223E-16,0,0,0.827814,0.7864233,0,0,31.57311,1.183179,0,0.827814,-0.827814,8.174603,20.96048,0.0810155,0.8650656,0,0,1.183179
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.4929,0.3553655,0,0,0,8.174603,20.96048,0.0810155,0,0,0,0.3553655
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.1053836,0.2356815,0.2356815,0,0,0,0.2356815,44.71439,0,0,0,0.1053836,0.2480858,0.2356815,0,0,32.4929,0.3553655,0,0.1427023,-0.1427023,8.024182,20.57479,0.0810155,0.2592497,0.08430684,0,0.460749
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,1.208164,2.948109,2.948109,11.74811,0,3.308272,2.948109,40.98099,0,0,0,1.208164,0,0,8.8,8.36,32.65146,0.2126632,9.568164,0,9.568164,17.10134,43.8495,0.08132711,3.24292,0.9665313,12,1.420827
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,1.26321,0.3333674,0.3333674,9.133368,0,2.646742,0.3333674,378.9243,0,0,0,1.26321,0,0,8.8,8.36,23.0833,8.824011,9.62321,0,9.62321,26.23072,67.25812,0.08150103,0.3667041,1.010568,12,10.08722
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,1.914782,6.667078,6.667078,0,-1,0,6.667078,28.71996,0,0,0,1.914782,7.017977,6.667078,0,0,13.46009,17.4849,0,5.103195,-5.103195,20.85148,53.46522,0.08150103,7.333786,1.531826,0,19.39968
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,2.799429,4.022122,4.022122,0,0,0,4.022122,69.60078,0,0,0,2.799429,4.233813,4.022122,0,0,19.1303,12.38171,0,1.434384,-1.434384,19.3395,49.58838,0.08150103,4.424335,2.239543,0,15.18113
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,1.19635,0,0,0,0,0,0,0,0,0,0,1.19635,0,0,0,0,20.72406,10.94732,1.19635,0,1.19635,20.47446,52.49852,0.08148302,0,0.95708,0,12.14367
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,2.941939,3.449012,3.449012,0,0,0,3.449012,85.29803,0,4.440892E-16,0,2.941939,3.630539,3.449012,0,0,19.52771,12.02404,0,0.6885995,-0.6885995,19.74861,50.63737,0.08148302,3.793913,2.353551,0,14.96597
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,2.790194,4.952497,4.952497,0,0,0,4.952497,56.33913,0,0,0,2.790194,5.213154,4.952497,0,0,20.29282,11.33544,0,2.422961,-2.422961,17.19459,44.0886,0.08148302,5.447746,2.232155,0,14.12563
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,5.303887,0,0,0,-1,0,0,0,0,0,0,5.303887,0,0,0,0,22.985,8.912475,5.303887,0,5.303887,22.2263,56.99039,0.08140329,0,4.24311,0,14.21636
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,3.898632,0.7148815,0.7148815,0,-1,0,0.7148815,545.3536,0,0,0,3.898632,0.7525068,0.7148815,0,0,17.68112,13.68597,3.146125,0,3.146125,25.21098,64.64339,0.08135606,0.7863696,3.118906,0,17.58461
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.7926652,0,0,0,-1,0,0,0,0,0,0,0.7926652,0,0,0,0,14.53499,16.51749,0.7926652,0,0.7926652,25.96296,66.57156,0.08134418,0,0.6341321,0,17.31015
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,1.300874,0,0,0,-1,0,0,0,0,0,0,1.300874,0,0,0,0,13.74233,17.23088,1.300874,0,1.300874,27.19708,69.73596,0.08132467,0,1.040699,0,18.53176
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.5429379,4.0195,4.0195,0,-1,0,4.0195,13.5076,0,0,0,0.5429379,4.231053,4.0195,0,0,12.44145,18.40167,0,3.688115,-3.688115,23.30947,59.76774,0.08132467,4.42145,0.4343503,0,18.94461
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,1.647276,1.647276,0,-1,0,1.647276,0,0,2.220446E-16,0,0,1.733975,1.647276,0,0,16.53936,14.71356,0,1.733975,-1.733975,21.4817,55.08116,0.08132467,1.812004,0,0,14.71356
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,6.123878,6.123878,0,-1,0,6.123878,0,0,0,0,0,6.446187,6.123878,0,0,18.466,12.97958,0,6.446187,-6.446187,14.68682,37.65843,0.08132467,6.736265,0,0,12.97958
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,5.871053,5.871053,0,-1,0,5.871053,0,0,0,0.2514332,0,6.180056,5.871053,0,0,25.62843,6.533394,0,6.180056,-6.180056,8.172467,20.955,0.08132467,6.458158,0,0,6.533394
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,0.6057305,0.3356721,0,-1,0,0.3356721,0,0,0.2700584,0.3306315,0,0.353339,0.3356721,0,0,32.49516,0.353339,0,0.353339,-0.353339,7.800015,20,0.08132467,0.6663035,0,0,0.353339
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,1.68362,0,0,-1,0,0,0,0,1.68362,1.851982,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08132467,1.851982,0,0,0
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,2.172387,0,0,-1,0,0,0,0,2.172387,2.389625,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08132467,2.389625,0,0,0
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,0.466334,0,0,-1,0,0,0,0,0.466334,0.5129673,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08132467,0.5129673,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,0.3541185,0,0,-1,0,0,0,0,0.3541185,0.3895303,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08132467,0.3895303,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,1.36141,0,0,-1,0,0,0,0,1.36141,1.497551,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08132467,1.497551,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08132467,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,0.5589283,0.5589283,9.358929,0,2.703809,0.5589283,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.08152852,0.6148211,0,12,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.0403124,0.3633782,0.3633782,9.163378,0,2.654335,0.3633782,11.09378,0,0,0,0.0403124,0,0,8.8,8.36,24.52775,7.524,8.400312,0,8.400312,23.70024,60.76973,0.08172104,0.399716,0.03224992,12,7.564312
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.7182905,3.428524,3.428524,11.57048,0,3.263331,3.428524,20.95043,0,0,0,0.7182905,0,0,8.141955,7.734858,16.12744,15.08428,8.453148,0,8.453148,31.7196,81.33215,0.08203631,3.771376,0.5746324,12,15.80257
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,1.214935,8.689137,8.689137,3,0,1.095,8.689137,13.98222,8.881784E-16,0,0,1.214935,5.988566,5.689137,0,0,7.674293,22.69211,0,4.773631,-4.773631,26.68776,68.43001,0.08203631,9.558051,0.9719477,12,23.90705
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,1.969843,0.7283742,0.7283742,0,-1,0,0.7283742,270.4438,0,0,0,1.969843,0.7667097,0.7283742,0,0,12.97833,17.91848,1.203133,0,1.203133,27.82915,71.35664,0.0820182,0.8012117,1.575874,0,19.88833
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,1.499663,0,0,0,0,0,0,0,0,0,0,1.499663,0,0,0,0,11.77519,19.0013,1.499663,0,1.499663,29.25185,75.0046,0.08199565,0,1.199731,0,20.50097
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,1.097852,2.600842,2.600842,0,0,0,2.600842,42.2114,0,4.440892E-16,0,1.097852,2.737729,2.600842,0,0,10.27553,20.351,0,1.639877,-1.639877,27.52327,70.57235,0.08199565,2.860926,0.8782816,0,21.44885
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.9651219,3.772125,3.772125,0,0,0,3.772125,25.58563,0,4.440892E-16,0,0.9651219,3.970657,3.772125,0,0,12.09762,18.71112,0,3.005536,-3.005536,24.35516,62.449,0.08199565,4.149337,0.7720975,0,19.67624
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,2.201482,4.402843,4.402843,0,0,0,4.402843,50.00137,0,0,0,2.201482,4.634572,4.402843,0,0,15.4371,15.70559,0,2.433089,-2.433089,21.79046,55.87286,0.08199565,4.843127,1.761185,0,17.90707
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,1.282321,4.884155,4.884155,0,-1,0,4.884155,26.25471,0,8.881784E-16,0,1.282321,5.141216,4.884155,0,0,18.14053,13.2725,0,3.858895,-3.858895,17.72282,45.44305,0.08199565,5.372571,1.025857,0,14.55482
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,1.459426,0,0,0,-1,0,0,0,0,0,0,1.459426,0,0,0,0,22.42819,9.413603,1.459426,0,1.459426,19.10736,48.99313,0.08197372,0,1.167541,0,10.87303
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.7995673,1.726817,1.726817,0,-1,0,1.726817,46.30294,0,2.220446E-16,0,0.7995673,1.817703,1.726817,0,0,20.96877,10.72709,0,1.018135,-1.018135,18.03415,46.24131,0.08197372,1.899499,0.6396539,0,11.52665
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.6335708,5.545994,5.545994,0,-1,0,5.545994,11.42394,0,0,0,0.6335708,5.837888,5.545994,0,0,22.10003,9.708951,0,5.204318,-5.204318,12.54832,32.17511,0.08197372,6.100593,0.5068566,0,10.34252
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.5462443,1.122677,1.122677,0,-1,0,1.122677,48.65553,0,0,0,0.5462443,1.181765,1.122677,0,0,27.8826,4.504634,0,0.6355208,-0.6355208,11.87842,30.45742,0.08197372,1.234944,0.4369954,0,5.050878
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,0.3217777,0.3217777,0,-1,0,0.3217777,0,0,0,0,0,0.3387133,0.3217777,0,0,28.58874,3.869113,0,0.3387133,-0.3387133,11.52138,29.54195,0.08197372,0.3539554,0,0,3.869113
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.96509,3.5304,0,0,0,11.52138,29.54195,0.08197372,0,0,0,3.5304
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.96509,3.5304,0,0,0,11.52138,29.54195,0.08197372,0,0,0,3.5304
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.96509,3.5304,0,0,0,11.52138,29.54195,0.08197372,0,0,0,3.5304
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,1.349445,1.349445,0,-1,0,1.349445,0,0,2.220446E-16,0,0,1.420468,1.349445,0,0,28.96509,3.5304,0,1.420468,-1.420468,10.02408,25.70271,0.08197372,1.484389,0,0,3.5304
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,1.78203,1.78203,0,-1,0,1.78203,0,0,2.220446E-16,0,0,1.875821,1.78203,0,0,30.54338,2.109931,0,1.875821,-1.875821,8.04679,20.63275,0.08197372,1.960233,0,0,2.109931
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,0.6020684,0.2224053,0,-1,0,0.2224053,0,0,0.3796631,0.4398699,0,0.2341108,0.2224053,0,0,32.62763,0.2341108,0,0.2341108,-0.2341108,7.800015,20,0.08197372,0.6622752,0,0,0.2341108
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,0.6673551,0,0,-1,0,0,0,0,0.6673551,0.7340906,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08197372,0.7340906,0,0,0
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,0.9775285,0,0,-1,0,0,0,0,0.9775285,1.075281,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08197372,1.075281,0,0,0
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,0.484245,0,0,-1,0,0,0,0,0.484245,0.5326695,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08197372,0.5326695,0,0,0
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08197372,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.06738533,0,0,0,0,0,0,0,0,0,0,0.06738533,0,0,0,0,32.88775,0,0.06738533,0,0.06738533,7.863943,20.16392,0.0819727,0,0.05390827,0,0.06738533
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.517669,3.914096,3.914096,3.364696,0,1.187268,3.914096,13.22576,0,0,0,0.517669,0.5783158,0.5494,0,0,32.82037,0.0606468,0,0.0606468,-0.0606468,7.800015,20,0.0819727,4.305506,0.4141352,12,0.5783158
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.6134245,3.907101,3.907101,12,0,3.372,3.907101,15.70025,0,0,0,0.6134245,0,0,8.092899,7.688254,32.88775,0,8.301679,0,8.301679,15.67568,40.19397,0.08229455,4.297811,0.4907396,12,0.6134245
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,1.14007,4.310691,4.310691,0,-1,0,4.310691,26.4475,0,0,0,1.14007,4.53757,4.310691,0,0,24.58607,7.471511,0,3.3975,-3.3975,12.0944,31.01122,0.08229455,4.741761,0.912056,0,8.611581
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.6390101,6.366171,6.366171,3,0,1.095,6.366171,10.03759,0,0,0,0.6390101,3.543338,3.366171,0,0,28.36107,4.074011,0,2.904328,-2.904328,9.032969,23.16142,0.08229455,7.002788,0.5112081,12,4.713021
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.4077691,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.4077691,0,0,8.8,8.36,31.58811,1.169683,8.767769,0,8.767769,17.35081,44.48916,0.08246064,0,0.3262152,12,1.577452
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.7580456,4.626023,4.626023,12,0,3.372,4.626023,16.38655,0,0,0,0.7580456,0,0,7.373977,7.005278,22.82034,9.060676,7.763324,0,7.763324,24.71574,63.37357,0.08275905,5.088625,0.6064365,12,9.818721
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,1.391393,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.391393,0,0,8.8,8.36,15.05701,16.04767,9.751393,0,9.751393,33.96672,87.09399,0.08290904,0,1.113115,12,17.43906
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,1.654641,1.767149,1.767149,0,-1,0,1.767149,93.63335,0,0,0,1.654641,1.860157,1.767149,0,0,5.30562,24.82392,0,0.205516,-0.205516,33.75009,86.53853,0.08290904,1.943864,1.323712,0,26.47856
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.8423168,2.468963,2.468963,0,-1,0,2.468963,34.11621,0,0,0,0.8423168,2.598909,2.468963,0,0,5.533971,24.6184,0,1.756592,-1.756592,31.89848,81.79082,0.08290904,2.71586,0.6738535,0,25.46072
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.750835,6.33878,6.33878,0,-1,0,6.33878,11.8451,0,0,0,0.750835,6.6724,6.33878,0,0,7.485739,22.86181,0,5.921565,-5.921565,25.6566,65.78603,0.08290904,6.972658,0.600668,0,23.61265
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.6757213,0,0,0,-1,0,0,0,0,0,0,0.6757213,0,0,0,0,14.06526,16.94025,0.6757213,0,0.6757213,26.29765,67.42973,0.08289884,0,0.540577,0,17.61597
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.5241513,5.080988,5.080988,0,-1,0,5.080988,10.31593,0,8.881784E-16,0,0.5241513,5.348408,5.080988,0,0,13.38953,17.5484,0,4.824257,-4.824257,21.21244,54.39075,0.08289884,5.589087,0.419321,0,18.07255
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,9.985094,8.36,0,-1,0,8.36,0,0,1.625094,2.623604,0,8.8,8.36,0,0,18.74982,12.72414,0,8.8,-8.8,11.93642,30.60615,0.08289884,10.9836,0,0,12.72414
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,1.438514,1.438514,0,-1,0,1.438514,0,0,2.220446E-16,0,0,1.514226,1.438514,0,0,28.5276,3.92414,0,1.514226,-1.514226,10.34029,26.51351,0.08289884,1.582366,0,0,3.92414
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,4.120793,2.289418,0,-1,0,2.289418,0,0,1.831375,2.243454,0,2.409914,2.289418,0,0,30.21007,2.409914,0,2.409914,-2.409914,7.800015,20,0.08289884,4.532873,0,0,2.409914
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,0.5594054,0,0,-1,0,0,0,0,0.5594054,0.615346,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08289884,0.615346,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,1.17101,0,0,-1,0,0,0,0,1.17101,1.288111,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08289884,1.288111,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,1.269927,0,0,-1,0,0,0,0,1.269927,1.39692,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08289884,1.39692,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,0.6335335,0,0,-1,0,0,0,0,0.6335335,0.6968868,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08289884,0.6968868,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,1.496094,0,0,-1,0,0,0,0,1.496094,1.645703,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08289884,1.645703,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,0.6489809,0,0,-1,0,0,0,0,0.6489809,0.7138789,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08289884,0.7138789,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08289884,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,0.253913,0.253913,9.053913,0,2.62664,0.253913,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.0830823,0.2793043,0,12,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.0130081,1.633116,1.633116,10.43312,0,2.975578,1.633116,0.7965199,1.776357E-15,0,0,0.0130081,0,0,8.8,8.36,24.52775,7.524,8.373008,0,8.373008,23.67434,60.70332,0.08333541,1.796428,0.01040648,12,7.537008
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.3011352,6.140713,6.140713,12,0,3.372,6.140713,4.903912,0,0,0,0.3011352,0,0,5.859287,5.566322,16.15475,15.05971,5.867458,0,5.867458,29.2407,74.97601,0.08356009,6.754785,0.2409081,12,15.36084
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.439909,5.727678,5.727678,12,0,3.372,5.727678,7.680408,0,0,0,0.439909,0,0,6.272322,5.958705,10.28729,20.34042,6.398615,0,6.398615,35.31096,90.54074,0.08380397,6.300446,0.3519273,12,20.78033
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,1.196159,4.429773,4.429773,0,-1,0,4.429773,27.0027,0,0,0,1.196159,4.662919,4.429773,0,0,3.888673,26.09917,0,3.46676,-3.46676,31.65667,81.17079,0.08380397,4.87275,0.9569268,0,27.29533
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,1.870661,5.764007,5.764007,0,0,0,5.764007,32.45419,0,0,0,1.870661,6.067375,5.764007,0,0,7.740629,22.63241,0,4.196714,-4.196714,27.23295,69.82793,0.08380397,6.340407,1.496529,0,24.50307
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,2.009698,0,0,0,0,0,0,0,0,0,0,2.009698,0,0,0,0,12.40364,18.4357,2.009698,0,2.009698,29.13951,74.71655,0.08377346,0,1.607759,0,20.4454
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,1.515128,4.216257,4.216257,0,0,0,4.216257,35.93539,0,0,0,1.515128,4.438165,4.216257,0,0,10.39395,20.24443,0,2.923037,-2.923037,26.05836,66.81618,0.08377346,4.637883,1.212103,0,21.75956
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,0.7682981,1.34938,1.34938,0,0,0,1.34938,56.93711,0,0,0,0.7682981,1.4204,1.34938,0,0,13.64176,17.32139,0,0.6521022,-0.6521022,25.37099,65.05368,0.08377346,1.484318,0.6146385,0,18.08969
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,0.2700648,1.441671,1.441671,0,-1,0,1.441671,18.73277,0,2.220446E-16,0,0.2700648,1.517548,1.441671,0,0,14.36632,16.66929,0,1.247483,-1.247483,24.05602,61.68199,0.08377346,1.585838,0.2160519,0,16.93935
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,0.7030925,0,0,0,-1,0,0,0,0,0,0,0.7030925,0,0,0,0,15.75242,15.4218,0.7030925,0,0.7030925,24.72304,63.39228,0.08376279,0,0.562474,0,16.1249
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.3863204,1.959979,1.959979,0,-1,0,1.959979,19.71044,0,4.440892E-16,0,0.3863204,2.063136,1.959979,0,0,15.04932,16.05459,0,1.676815,-1.676815,22.95552,58.86018,0.08376279,2.155977,0.3090563,0,16.44091
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.2406464,2.75136,2.75136,0,-1,0,2.75136,8.746452,0,4.440892E-16,0,0.2406464,2.896169,2.75136,0,0,16.91245,14.37777,0,2.655522,-2.655522,20.15635,51.68285,0.08376279,3.026496,0.1925171,0,14.61842
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.5410361,0,0,0,-1,0,0,0,0,0,0,0.5410361,0,0,0,0,19.86303,11.72225,0.5410361,0,0.5410361,20.66962,52.99893,0.08375458,0,0.4328289,0,12.26329
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,3.752157,3.752157,0,-1,0,3.752157,0,0,4.440892E-16,0,0,3.949639,3.752157,0,0,19.32199,12.20918,0,3.949639,-3.949639,16.50634,42.32386,0.08375458,4.127373,0,0,12.20918
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.71048,8.259543,0,0,0,16.50634,42.32386,0.08375458,0,0,0,8.259543
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,3.510861,3.510861,0,-1,0,3.510861,0,0,4.440892E-16,0,0,3.695644,3.510861,0,0,23.71048,8.259543,0,3.695644,-3.695644,12.61079,32.33529,0.08375458,3.861948,0,0,8.259543
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,0.2933628,0.2933628,0,-1,0,0.2933628,0,0,0,0,0,0.308803,0.2933628,0,0,27.81675,4.5639,0,0.308803,-0.308803,12.28528,31.50066,0.08375458,0.3226991,0,0,4.5639
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,0.7672803,0.7672803,0,-1,0,0.7672803,0,0,0,0,0,0.8076636,0.7672803,0,0,28.15987,4.255096,0,0.8076636,-0.8076636,11.43393,29.31771,0.08375458,0.8440084,0,0,4.255096
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,1.079152,1.079152,0,-1,0,1.079152,0,0,0,0,0,1.135949,1.079152,0,0,29.05727,3.447433,0,1.135949,-1.135949,10.23653,26.24747,0.08375458,1.187067,0,0,3.447433
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,0.4156797,0.4156797,0,-1,0,0.4156797,0,0,0,0,0,0.4375576,0.4156797,0,0,30.31944,2.311484,0,0.4375576,-0.4375576,9.775308,25.06484,0.08375458,0.4572477,0,0,2.311484
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,1.00179,1.00179,0,-1,0,1.00179,0,0,0,0,0,1.054516,1.00179,0,0,30.80561,1.873926,0,1.054516,-1.054516,8.66375,22.2147,0.08375458,1.101969,0,0,1.873926
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,1.471197,0.7784398,0,-1,0,0.7784398,0,0,0.6927575,0.8398772,0,0.8194104,0.7784398,0,0,31.9773,0.8194104,0,0.8194104,-0.8194104,7.800015,20,0.08375458,1.618317,0,0,0.8194104
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,0.4241354,0,0,-1,0,0,0,0,0.4241354,0.466549,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08375458,0.466549,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,1.235449,1.235449,10.03545,0,2.874969,1.235449,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.08398557,1.358994,0,12,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.152285,1.618773,1.618773,10.41877,0,2.97195,1.618773,9.407431,1.776357E-15,0,0,0.152285,0,0,8.8,8.36,24.52775,7.524,8.512285,0,8.512285,23.80647,61.04211,0.084233,1.78065,0.121828,12,7.676285
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,1.802741,1.53945,1.53945,10.33945,0,2.951881,1.53945,117.1029,0,0,0,1.802741,0,0,8.8,8.36,16.01547,15.18506,10.16274,0,10.16274,33.44769,85.76315,0.08445053,1.693395,1.442193,12,16.9878
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,2.659899,1.651087,1.651087,0,0,0,1.651087,161.0999,0,0,0,2.659899,1.737986,1.651087,0,0,5.852728,24.33152,0.9219126,0,0.9219126,34.3223,88.00571,0.0844365,1.816195,2.127919,0,26.99142
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,4.878326,4.538268,4.538268,0,-1,0,4.538268,107.4931,0,0,0,4.878326,4.777124,4.538268,0,0,4.930815,25.16125,0.1012026,0,0.1012026,34.4183,88.25188,0.08443496,4.992095,3.902661,0,30.03957
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,5.704653,5.067464,5.067464,0,0,0,5.067464,112.5741,0,0,0,5.704653,5.334172,5.067464,0,0,4.829613,25.25233,0.3704809,0,0.3704809,34.76978,89.15309,0.08442932,5.57421,4.563723,0,30.95698
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,6.863574,1.369572,1.369572,0,0,0,1.369572,501.1472,0.962787,0,0,6.863574,1.441655,1.369572,0,0,4.459132,25.58576,4.459132,0,4.459132,39.00008,100,0.08436156,1.506529,5.490859,0,32.44933
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,7.908578,2.225245,2.225245,0,0,0,2.225245,355.4026,5.566215,0,0,7.908578,2.342363,2.225245,0,0,0,29.59898,0,0,0,39.00008,100,0.08436156,2.447769,6.326862,0,37.50756
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,6.733688,6.332355,6.332355,0,0,0,6.332355,106.3378,0.06805162,0,0,6.733688,6.665636,6.332355,0,0,0,29.59898,0,0,0,39.00008,100,0.08436156,6.96559,5.38695,0,36.33266
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,5.8223,3.971889,3.971889,0,-1,0,3.971889,146.5877,1.641364,0,0,5.8223,4.180936,3.971889,0,0,0,29.59898,0,0,0,39.00008,100,0.08436156,4.369078,4.65784,0,35.42128
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,4.457037,3.547766,3.547766,0,-1,0,3.547766,125.6294,0.7225466,0,0,4.457037,3.734491,3.547766,0,0,0,29.59898,0,0,0,39.00008,100,0.08436156,3.902543,3.56563,0,34.05602
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,2.110771,2.316888,2.316888,0,-1,0,2.316888,91.10371,0,4.440892E-16,0,2.110771,2.438829,2.316888,0,0,0,29.59898,0,0.3280587,-0.3280587,38.65427,99.11333,0.08436156,2.548577,1.688617,0,31.70975
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,2.484571,3.213212,3.213212,0,-1,0,3.213212,77.32359,0,0,0,2.484571,3.382328,3.213212,0,0,0.3645096,29.27092,0,0.8977575,-0.8977575,37.70795,96.68687,0.08436156,3.534533,1.987657,0,31.75549
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.5384666,7.643182,7.643182,0,-1,0,7.643182,7.045058,0,0,0.04750027,0.5384666,8.045455,7.643182,0,0,1.362018,28.37316,0,7.506988,-7.506988,29.79489,76.39701,0.08436156,8.4075,0.4307733,0,28.91163
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.703115,20.86617,0,0,0,29.79489,76.39701,0.08436156,0,0,0,20.86617
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,3.563619,3.563619,0,-1,0,3.563619,0,0,4.440892E-16,0,0,3.751178,3.563619,0,0,9.703115,20.86617,0,3.751178,-3.751178,25.84081,66.25834,0.08436156,3.919981,0,0,20.86617
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,3.000051,3.000051,0,-1,0,3.000051,0,0,4.440892E-16,0,0,3.157948,3.000051,0,0,13.87109,17.115,0,3.157948,-3.157948,22.51204,57.72305,0.08436156,3.300056,0,0,17.115
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,1.049267,1.049267,0,-1,0,1.049267,0,0,0,0,0,1.104492,1.049267,0,0,17.37992,13.95705,0,1.104492,-1.104492,21.3478,54.73783,0.08436156,1.154194,0,0,13.95705
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,0.5466284,0.5466284,0,-1,0,0.5466284,0,0,0,0,0,0.5753983,0.5466284,0,0,18.60714,12.85256,0,0.5753983,-0.5753983,20.74128,53.18265,0.08436156,0.6012912,0,0,12.85256
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.24647,12.27716,0,0,0,20.74128,53.18265,0.08436156,0,0,0,12.27716
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.24647,12.27716,0,0,0,20.74128,53.18265,0.08436156,0,0,0,12.27716
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,0.0868813,0.0868813,0,-1,0,0.0868813,0,0,1.387779E-17,0,0,0.091454,0.0868813,0,0,19.24647,12.27716,0,0.091454,-0.091454,20.64487,52.93547,0.08436156,0.09556943,0,0,12.27716
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.34808,12.1857,0,0,0,20.64487,52.93547,0.08436156,0,0,0,12.1857
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.34808,12.1857,0,0,0,20.64487,52.93547,0.08436156,0,0,0,12.1857
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,1.17561,1.17561,0,0,0,1.17561,0,0,2.220446E-16,0,0,1.237485,1.17561,0,0,19.34808,12.1857,0,1.237485,-1.237485,19.34045,49.5908,0.08436156,1.293172,0,0,12.1857
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.07325714,0.5584919,0.5584919,0,0,0,0.5584919,13.11696,0,1.110223E-16,0,0.07325714,0.5878863,0.5584919,0,0,20.72307,10.94822,0,0.5146291,-0.5146291,18.79799,48.19986,0.08436156,0.6143411,0.05860571,0,11.02148
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,2.246919,4.088614,4.088614,0,0,0,4.088614,54.95552,0,0,0,2.246919,4.303804,4.088614,0,0,21.29488,10.43359,0,2.056885,-2.056885,16.62984,42.64052,0.08436156,4.497475,1.797535,0,12.68051
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,4.99088,0,0,0,0,0,0,0,0,0,0,4.99088,0,0,0,0,23.5803,8.376704,4.99088,0,4.99088,21.3646,54.78092,0.08428583,0,3.992705,0,13.36759
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,7.56011,3.000288,3.000288,0,-1,0,3.000288,251.9794,0,0,0,7.56011,3.158198,3.000288,0,0,18.58942,12.8685,4.401911,0,4.401911,25.54062,65.48865,0.08421917,3.300317,6.048088,0,20.42861
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,8.529603,3.119812,3.119812,0,0,0,3.119812,273.4012,0,0,0,8.529603,3.284013,3.119812,0,0,14.18751,16.83022,5.24559,0,5.24559,30.51703,78.24863,0.08413985,3.431794,6.823682,0,25.35982
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,11.20504,1.27916,1.27916,0,0,0,1.27916,875.9684,0.916633,0,0,11.20504,1.346485,1.27916,0,0,8.941922,21.55125,8.941922,0,8.941922,39.00008,100,0.08400499,1.407076,8.964031,0,32.75629
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,11.85463,3.933233,3.933233,0,0,0,3.933233,301.3966,7.714386,0,0,11.85463,4.140245,3.933233,0,0,0,29.59898,0,0,0,39.00008,100,0.08400499,4.326556,9.483706,0,41.45361
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,11.83982,5.400222,5.400222,0,0,0,5.400222,219.247,6.155378,0,0,11.83982,5.684444,5.400222,0,0,0,29.59898,0,0,0,39.00008,100,0.08400499,5.940244,9.471858,0,41.4388
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,9.070103,0.5169464,0.5169464,0,-1,0,0.5169464,1754.554,8.525949,0,0,9.070103,0.544154,0.5169464,0,0,0,29.59898,0,0,0,39.00008,100,0.08400499,0.568641,7.256082,0,38.66908
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,7.430216,4.311801,4.311801,0,-1,0,4.311801,172.3228,2.891478,0,0,7.430216,4.538738,4.311801,0,0,0,29.59898,0,0,0,39.00008,100,0.08400499,4.742981,5.944173,0,37.02919
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,5.293398,0,0,0,-1,0,0,0,5.293398,0,0,5.293398,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.08400499,0,4.234718,0,34.89238
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,2.666736,1.856126,1.856126,0,-1,0,1.856126,143.6721,0.7129192,0,0,2.666736,1.953816,1.856126,0,0,0,29.59898,0,0,0,39.00008,100,0.08400499,2.041738,2.133389,0,32.26571
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.5331912,3.199618,3.199618,0,-1,0,3.199618,16.66422,0,0,0,0.5331912,3.368019,3.199618,0,0,0,29.59898,0,2.834828,-2.834828,36.01191,92.33804,0.08400499,3.51958,0.426553,0,30.13217
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.149808,26.76415,0,0,0,36.01191,92.33804,0.08400499,0,0,0,26.76415
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,0.9329036,0.9329036,0,-1,0,0.9329036,0,0,1.110223E-16,0,0,0.9820038,0.9329036,0,0,3.149808,26.76415,0,0.9820038,-0.9820038,34.97678,89.68388,0.08400499,1.026194,0,0,26.76415
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,2.275934,2.275934,0,-1,0,2.275934,0,0,0,0,0,2.39572,2.275934,0,0,4.240924,25.78215,0,2.39572,-2.39572,32.45147,83.20874,0.08400499,2.503527,0,0,25.78215
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,0.944472,0.944472,0,-1,0,0.944472,0,0,1.110223E-16,0,0,0.994181,0.944472,0,0,6.902835,23.38643,0,0.994181,-0.994181,31.40351,80.52168,0.08400499,1.038919,0,0,23.38643
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,0.076036,0.076036,0,-1,0,0.076036,0,0,1.387779E-17,0,0,0.08003789,0.076036,0,0,8.007481,22.39225,0,0.08003789,-0.08003789,31.31915,80.30534,0.08400499,0.08363959,0,0,22.39225
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,0.3745703,0.3745703,0,-1,0,0.3745703,0,0,5.551115E-17,0,0,0.3942845,0.3745703,0,0,8.096411,22.31221,0,0.3942845,-0.3942845,30.90354,79.23968,0.08400499,0.4120273,0,0,22.31221
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,2.319937,2.319937,0,-1,0,2.319937,0,0,4.440892E-16,0,0,2.442039,2.319937,0,0,8.534505,21.91792,0,2.442039,-2.442039,28.3294,72.63934,0.08400499,2.551931,0,0,21.91792
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,0.5535264,0.5535264,0,-1,0,0.5535264,0,0,0,0,0,0.5826594,0.5535264,0,0,11.24788,19.47588,0,0.5826594,-0.5826594,27.71522,71.06453,0.08400499,0.608879,0,0,19.47588
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,1.154188,1.154188,0,-1,0,1.154188,0,0,0,0,0,1.214935,1.154188,0,0,11.89528,18.89322,0,1.214935,-1.214935,26.43457,67.78082,0.08400499,1.269607,0,0,18.89322
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.24521,17.67829,0,0,0,26.43457,67.78082,0.08400499,0,0,0,17.67829
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,0.2265545,0.2265545,0,0,0,0.2265545,0,0,2.775558E-17,0,0,0.2384785,0.2265545,0,0,13.24521,17.67829,0,0.2384785,-0.2384785,26.18319,67.13625,0.08400499,0.24921,0,0,17.67829
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.1434932,1.09699,1.09699,0,0,0,1.09699,13.08063,0,2.220446E-16,0,0.1434932,1.154726,1.09699,0,0,13.51019,17.43981,0,1.011233,-1.011233,25.11726,64.4031,0.08400499,1.206689,0.1147946,0,17.58331
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,1.841198,0.7304917,0.7304917,0,0,0,0.7304917,252.0492,0,0,0,1.841198,0.7689386,0.7304917,0,0,14.63378,16.42858,1.07226,0,1.07226,26.13449,67.01138,0.08398885,0.8035409,1.472959,0,18.26978
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,4.009293,3.889476,3.889476,0,0,0,3.889476,103.0806,0,4.440892E-16,0,4.009293,4.094185,3.889476,0,0,13.56152,17.39361,0,0.08489159,-0.08489159,26.04501,66.78194,0.08398885,4.278423,3.207435,0,21.40291
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,6.481529,2.038717,2.038717,0,-1,0,2.038717,317.9219,0,0,0,6.481529,2.146018,2.038717,0,0,13.65584,17.30872,4.335511,0,4.335511,30.15804,77.32814,0.08392364,2.242589,5.185223,0,23.79025
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,4.165828,2.102211,2.102211,0,0,0,2.102211,198.1641,0,0,0,4.165828,2.212854,2.102211,0,0,9.320331,21.21068,1.952974,0,1.952974,32.01079,82.07878,0.0838943,2.312433,3.332662,0,25.37651
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,4.460237,0.6659371,0.6659371,0,0,0,0.6659371,669.7684,0,0,0,4.460237,0.7009864,0.6659371,0,0,7.367357,22.96836,3.75925,0,3.75925,35.57713,91.22322,0.08383788,0.7325308,3.568189,0,27.42859
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,8.430178,1.992884,1.992884,0,0,0,1.992884,423.014,2.724299,0,0,8.430178,2.097772,1.992884,0,0,3.608107,26.35168,3.608107,0,3.608107,39.00008,100,0.08378381,2.192172,6.744142,0,34.78186
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,8.873621,0.9258329,0.9258329,0,0,0,0.9258329,958.4473,7.89906,0,0,8.873621,0.974561,0.9258329,0,0,0,29.59898,0,0,0,39.00008,100,0.08378381,1.018416,7.098897,0,38.4726
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,7.924722,2.103245,2.103245,0,-1,0,2.103245,376.7856,5.710781,0,0,7.924722,2.213942,2.103245,0,0,0,29.59898,0,0,0,39.00008,100,0.08378381,2.313569,6.339778,0,37.5237
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,5.276419,0.3948776,0.3948776,0,-1,0,0.3948776,1336.216,4.860758,0,0,5.276419,0.4156606,0.3948776,0,0,0,29.59898,0,0,0,39.00008,100,0.08378381,0.4343654,4.221135,0,34.8754
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,3.196295,1.118315,1.118315,0,-1,0,1.118315,285.8135,2.019121,0,0,3.196295,1.177174,1.118315,0,0,0,29.59898,0,0,0,39.00008,100,0.08378381,1.230147,2.557036,0,32.79527
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,1.577165,2.484179,2.484179,0,-1,0,2.484179,63.48836,0,0,0,1.577165,2.614926,2.484179,0,0,0,29.59898,0,1.037761,-1.037761,37.90618,97.19514,0.08378381,2.732597,1.261732,0,31.17614
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.5277043,2.262757,2.262757,0,-1,0,2.262757,23.3213,0,0,0,0.5277043,2.38185,2.262757,0,0,1.153068,28.56122,0,1.854145,-1.854145,35.95174,92.18377,0.08378381,2.489033,0.4221634,0,29.08892
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,3.804169,3.804169,0,-1,0,3.804169,0,0,0,0,0,4.004388,3.804169,0,0,3.213229,26.70707,0,4.004388,-4.004388,31.73075,81.36073,0.08378381,4.184586,0,0,26.70707
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,4.476748,4.476748,0,-1,0,4.476748,0,0,8.881784E-16,0,0,4.712367,4.476748,0,0,7.662549,22.70268,0,4.712367,-4.712367,26.76348,68.62416,0.08378381,4.924423,0,0,22.70268
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.89851,17.99032,0,0,0,26.76348,68.62416,0.08378381,0,0,0,17.99032
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.89851,17.99032,0,0,0,26.76348,68.62416,0.08378381,0,0,0,17.99032
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.89851,17.99032,0,0,0,26.76348,68.62416,0.08378381,0,0,0,17.99032
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,1.628591,1.628591,0,-1,0,1.628591,0,0,0,0,0,1.714306,1.628591,0,0,12.89851,17.99032,0,1.714306,-1.714306,24.95644,63.99074,0.08378381,1.79145,0,0,17.99032
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.8033,16.27601,0,0,0,24.95644,63.99074,0.08378381,0,0,0,16.27601
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,0.1803141,0.1803141,0,-1,0,0.1803141,0,0,2.775558E-17,0,0,0.1898044,0.1803141,0,0,14.8033,16.27601,0,0.1898044,-0.1898044,24.75637,63.47774,0.08378381,0.1983456,0,0,16.27601
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,0.4532699,0.4532699,0,-1,0,0.4532699,0,0,5.551115E-17,0,0,0.4771262,0.4532699,0,0,15.01419,16.08621,0,0.4771262,-0.4771262,24.25343,62.18816,0.08378381,0.4985969,0,0,16.08621
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,0.617953,0.617953,0,-1,0,0.617953,0,0,1.110223E-16,0,0,0.6504769,0.617953,0,0,15.54433,15.60908,0,0.6504769,-0.6504769,23.56777,60.43005,0.08378381,0.6797483,0,0,15.60908
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,0.04436503,0.04436503,0,0,0,0.04436503,0,0,6.938894E-18,0,0,0.04670003,0.04436503,0,0,16.26708,14.9586,0,0.04670003,-0.04670003,23.51854,60.30383,0.08378381,0.04880153,0,0,14.9586
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.1225986,2.280179,2.280179,0,0,0,2.280179,5.376709,0,0,0,0.1225986,2.400188,2.280179,0,0,16.31897,14.9119,0,2.277589,-2.277589,21.11775,54.14798,0.08378381,2.508196,0.09807885,0,15.0345
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,1.673426,1.056316,1.056316,0,0,0,1.056316,158.4209,0,0,0,1.673426,1.111912,1.056316,0,0,18.84963,12.63431,0.5615138,0,0.5615138,21.65045,55.51387,0.08377539,1.161948,1.338741,0,14.30774
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,2.635532,8.672494,8.672494,3,0,1.095,8.672494,30.38956,0,0,0,2.635532,5.971046,5.672494,0,0,18.28811,13.13968,0,3.335514,-3.335514,18.13451,46.49865,0.08377539,9.539743,2.108426,12,15.77521
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,2.641733,5.083905,5.083905,0,-1,0,5.083905,51.96267,0,0,0,2.641733,5.351479,5.083905,0,0,21.99424,9.804163,0,2.709746,-2.709746,15.27819,39.17476,0.08377539,5.592295,2.113386,0,12.4459
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,2.979359,4.860418,4.860418,0,0,0,4.860418,61.29842,0,8.881784E-16,0,2.979359,5.11623,4.860418,0,0,25.00507,7.094417,0,2.13687,-2.13687,13.02573,33.39924,0.08377539,5.34646,2.383487,0,10.07378
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,4.430294,0,0,0,0,0,0,0,0,0,0,4.430294,0,0,0,0,27.37937,4.957547,4.430294,0,4.430294,17.22867,44.176,0.08370911,0,3.544235,0,9.38784
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,6.307215,2.790461,2.790461,0,0,0,2.790461,226.0277,0,0,0,6.307215,2.937328,2.790461,0,0,22.94907,8.944811,3.369887,0,3.369887,20.42563,52.37331,0.08365875,3.069508,5.045772,0,15.25203
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,4.930526,2.379868,2.379868,0,0,0,2.379868,207.1764,0,0,0,4.930526,2.505125,2.379868,0,0,19.57919,11.97771,2.425402,0,2.425402,22.72657,58.27314,0.08362255,2.617855,3.944421,0,16.90824
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,3.451842,1.797154,1.797154,0,-1,0,1.797154,192.0727,0,0,0,3.451842,1.891741,1.797154,0,0,17.15379,14.16057,1.560101,0,1.560101,24.20661,62.06811,0.08359927,1.976869,2.761474,0,17.61241
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,4.11111,4.2094,4.2094,0,-1,0,4.2094,97.66499,0,8.881784E-16,0,4.11111,4.430947,4.2094,0,0,15.59368,15.56466,0,0.3198372,-0.3198372,23.86947,61.20365,0.08359927,4.63034,3.288888,0,19.67577
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,2.833082,1.387556,1.387556,0,-1,0,1.387556,204.1778,0,0,0,2.833082,1.460586,1.387556,0,0,15.94906,15.24482,1.372496,0,1.372496,25.17154,64.54227,0.08357881,1.526312,2.266466,0,18.07791
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,1.966461,5.22511,5.22511,0,-1,0,5.22511,37.63482,0,0,0,1.966461,5.500115,5.22511,0,0,14.57656,16.48007,0,3.533655,-3.533655,21.44674,54.99152,0.08357881,5.747621,1.573169,0,18.44653
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.5300286,4.922752,4.922752,0,-1,0,4.922752,10.76692,0,0,0,0.5300286,5.181844,4.922752,0,0,18.50285,12.94642,0,4.651815,-4.651815,16.54329,42.41861,0.08357881,5.415027,0.4240229,0,13.47645
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,1.851068,1.851068,0,-1,0,1.851068,0,0,2.220446E-16,0,0,1.948493,1.851068,0,0,23.67153,8.2946,0,1.948493,-1.948493,14.4894,37.15223,0.08357881,2.036175,0,0,8.2946
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,3.348226,3.348226,0,-1,0,3.348226,0,0,4.440892E-16,0,0,3.524449,3.348226,0,0,25.83652,6.346108,0,3.524449,-3.524449,10.77431,27.62637,0.08357881,3.683049,0,0,6.346108
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.75258,2.821659,0,0,0,10.77431,27.62637,0.08357881,0,0,0,2.821659
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,0.009905061,0.009905061,0,-1,0,0.009905061,0,0,1.734723E-18,0,0,0.01042638,0.009905061,0,0,29.75258,2.821659,0,0.01042638,-0.01042638,10.76332,27.59819,0.08357881,0.01089557,0,0,2.821659
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,0.02602391,0.02602391,0,-1,0,0.02602391,0,0,3.469447E-18,0,0,0.02739359,0.02602391,0,0,29.76416,2.811233,0,0.02739359,-0.02739359,10.73444,27.52415,0.08357881,0.02862631,0,0,2.811233
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,0.7993087,0.7993087,0,-1,0,0.7993087,0,0,1.110223E-16,0,0,0.8413776,0.7993087,0,0,29.7946,2.783839,0,0.8413776,-0.8413776,9.847549,25.25008,0.08357881,0.8792396,0,0,2.783839
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,0.03492551,0.03492551,0,-1,0,0.03492551,0,0,0,0,0,0.03676369,0.03492551,0,0,30.72946,1.942462,0,0.03676369,-0.03676369,9.808798,25.15071,0.08357881,0.03841806,0,0,1.942462
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,1.338786,1.338786,0,-1,0,1.338786,0,0,2.220446E-16,0,0,1.409248,1.338786,0,0,30.77031,1.905698,0,1.409248,-1.409248,8.323319,21.3418,0.08357881,1.472664,0,0,1.905698
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,0.9040881,0.4716275,0,-1,0,0.4716275,0,0,0.4324606,0.5228695,0,0.49645,0.4716275,0,0,32.33614,0.49645,0,0.49645,-0.49645,7.800015,20,0.08357881,0.9944969,0,0,0.49645
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,1.082453,0,0,-1,0,0,0,0,1.082453,1.190698,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08357881,1.190698,0,0,0
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,0.7550779,0.7550779,9.555078,0,2.753435,0.7550779,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.08378252,0.8305857,0,12,0
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.1361235,2.034036,2.034036,10.83404,0,3.077011,2.034036,6.692286,0,0,0,0.1361235,0,0,8.8,8.36,24.52775,7.524,8.496123,0,8.496123,23.79114,61.0028,0.08404752,2.23744,0.1088988,12,7.660123
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,1.904288,2.671677,2.671677,11.47168,0,3.238334,2.671677,71.2769,0,0,0,1.904288,0,0,8.8,8.36,16.03163,15.17051,10.26429,0,10.26429,33.5287,85.97085,0.08431707,2.938844,1.523431,12,17.0748
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,3.814045,0,0,0,0,0,0,0,0,0,0,3.814045,0,0,0,0,5.767342,24.40837,3.814045,0,3.814045,37.14702,95.24857,0.08426003,0,3.051236,0,28.22242
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,4.740885,0.9532033,0.9532033,0,-1,0,0.9532033,497.3635,1.784217,0,0,4.740885,1.003372,0.9532033,0,0,1.953296,27.84101,1.953296,0,1.953296,39.00008,100,0.08423086,1.048524,3.792708,0,32.5819
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,1.730907,5.450988,5.450988,0,0,0,5.450988,31.754,0,0,0,1.730907,5.737882,5.450988,0,0,0,29.59898,0,4.006975,-4.006975,34.77636,89.16996,0.08423086,5.996087,1.384726,0,31.32989
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,2.42334,2.100052,2.100052,0,0,0,2.100052,115.3943,0,0,0,2.42334,2.210581,2.100052,0,0,4.452195,25.592,0.2127592,0,0.2127592,34.9782,89.6875,0.08422767,2.310057,1.938672,0,28.01534
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,5.631826,0.2004468,0.2004468,0,0,0,0.2004468,2809.636,1.181394,0,0,5.631826,0.2109967,0.2004468,0,0,4.239436,25.78349,4.239436,0,4.239436,39.00008,100,0.08416442,0.2204915,4.505461,0,31.41531
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,7.502842,6.714871,6.714871,0,0,0,6.714871,111.7347,0.4345562,0,0,7.502842,7.068286,6.714871,0,0,0,29.59898,0,0,0,39.00008,100,0.08416442,7.386359,6.002274,0,37.10182
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,8.574617,4.279681,4.279681,0,-1,0,4.279681,200.3565,4.069691,0,0,8.574617,4.504927,4.279681,0,0,0,29.59898,0,0,0,39.00008,100,0.08416442,4.707649,6.859694,0,38.1736
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,3.556214,2.447386,2.447386,0,-1,0,2.447386,145.3066,0.9800185,0,0,3.556214,2.576196,2.447386,0,0,0,29.59898,0,0,0,39.00008,100,0.08416442,2.692125,2.844972,0,33.15519
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,2.669903,2.550679,2.550679,0,-1,0,2.550679,104.6742,0,0,0,2.669903,2.684925,2.550679,0,0,0,29.59898,0,0.01502171,-0.01502171,38.98425,99.9594,0.08416442,2.805747,2.135923,0,32.26888
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,2.079149,4.899169,4.899169,0,-1,0,4.899169,42.43882,0,0,0,2.079149,5.15702,4.899169,0,0,0.01669079,29.58396,0,3.07787,-3.07787,35.73988,91.64054,0.08416442,5.389086,1.66332,0,31.66311
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.517234,0,0,0,-1,0,0,0,0,0,0,0.517234,0,0,0,0,3.436547,26.50609,0.517234,0,0.517234,36.23058,92.89873,0.08415671,0,0.4137872,0,27.02332
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,0.2624685,0.2624685,0,-1,0,0.2624685,0,0,0,0,0,0.2762827,0.2624685,0,0,2.919313,26.9716,0,0.2762827,-0.2762827,35.93935,92.15199,0.08415671,0.2887154,0,0,26.9716
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,7.112772,7.112772,0,-1,0,7.112772,0,0,8.881784E-16,0,0,7.487129,7.112772,0,0,3.226294,26.69531,0,7.487129,-7.487129,28.04722,71.91581,0.08415671,7.824049,0,0,26.69531
