Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,1.943673,1.943673,0,-1,0,1.943673,0,0,4.440892E-16,0,0,2.045971,1.943673,0,0,17.06644,14.23918,0,2.045971,-2.045971,20.65279,52.95576,0.084794,2.13804,0,0,14.23918
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,1.706183,1.706183,0,-1,0,1.706183,0,0,2.220446E-16,0,0,1.795982,1.706183,0,0,19.33974,12.19321,0,1.795982,-1.795982,18.75965,48.10159,0.084794,1.876801,0,0,12.19321
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,0.6281052,0.6281052,0,-1,0,0.6281052,0,0,0,0,0,0.6611633,0.6281052,0,0,21.33528,10.39723,0,0.6611633,-0.6611633,18.06273,46.31459,0.084794,0.6909157,0,0,10.39723
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,0.7905294,0.7905294,0,-1,0,0.7905294,0,0,1.110223E-16,0,0,0.8321362,0.7905294,0,0,22.0699,9.736064,0,0.8321362,-0.8321362,17.18558,44.0655,0.084794,0.8695824,0,0,9.736064
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,1.811183,1.811183,0,-1,0,1.811183,0,0,2.220446E-16,0,0,1.906508,1.811183,0,0,22.9945,8.903928,0,1.906508,-1.906508,15.17594,38.9126,0.084794,1.992301,0,0,8.903928
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,0.1506694,0.1506694,0,0,0,0.1506694,0,0,0,0,0,0.1585993,0.1506694,0,0,25.11284,6.99742,0,0.1585993,-0.1585993,15.00877,38.48394,0.084794,0.1657363,0,0,6.99742
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,1.505106,1.505106,0,0,0,1.505106,0,0,0,0,0,1.584322,1.505106,0,0,25.28906,6.83882,0,1.584322,-1.584322,13.33874,34.20184,0.084794,1.655617,0,0,6.83882
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,2.121005,0,0,0,0,0,0,0,0,0,0,2.121005,0,0,0,0,27.04942,5.254498,2.121005,0,2.121005,15.3509,39.36121,0.08476358,0,1.696804,0,7.375503
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,5.267237,2.963648,2.963648,0,0,0,2.963648,177.7281,0,0,0,5.267237,3.11963,2.963648,0,0,24.92842,7.163403,2.147607,0,2.147607,17.3883,44.5853,0.0847328,3.260013,4.213789,0,12.43064
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,6.425181,0.7498326,0.7498326,0,-1,0,0.7498326,856.8821,0,0,0,6.425181,0.7892975,0.7498326,0,0,22.78081,9.096249,5.635884,0,5.635884,22.73497,58.29469,0.08465213,0.8248159,5.140145,0,15.52143
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,9.653032,6.836332,6.836332,0,0,0,6.836332,141.2019,0,0,0,9.653032,7.196139,6.836332,0,0,17.14493,14.16854,2.456894,0,2.456894,25.06579,64.27112,0.08461701,7.519965,7.722426,0,23.82158
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,9.124329,0,0,0,0,0,0,0,0,0,0,9.124329,0,0,0,0,14.68803,16.37975,9.124329,0,9.124329,33.72189,86.46619,0.08448685,0,7.299463,0,25.50408
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,10.58585,0.6141517,0.6141517,0,0,0,0.6141517,1723.654,4.37567,0,0,10.58585,0.6464754,0.6141517,0,0,5.563704,24.59164,5.563704,0,5.563704,39.00008,100,0.08440767,0.6755669,8.46868,0,35.17749
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,9.339061,0.4470242,0.4470242,0,0,0,0.4470242,2089.163,8.868509,0,0,9.339061,0.4705518,0.4470242,0,0,0,29.59898,0,0,0,39.00008,100,0.08440767,0.4917266,7.471249,0,38.93804
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,7.699439,5.283771,5.283771,0,-1,0,5.283771,145.7187,2.137575,0,0,7.699439,5.561864,5.283771,0,0,0,29.59898,0,0,0,39.00008,100,0.08440767,5.812148,6.159551,0,37.29842
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,6.872139,5.940804,5.940804,0,-1,0,5.940804,115.6769,0.6186612,0,0,6.872139,6.253477,5.940804,0,0,0,29.59898,0,0,0,39.00008,100,0.08440767,6.534884,5.497711,0,36.47112
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,4.51448,1.613123,1.613123,0,-1,0,1.613123,279.8596,2.816455,0,0,4.51448,1.698024,1.613123,0,0,0,29.59898,0,0,0,39.00008,100,0.08440767,1.774436,3.611584,0,34.11346
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,1.984851,0,0,0,-1,0,0,0,1.984851,0,0,1.984851,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.08440767,0,1.587881,0,31.58383
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.3945591,1.43722,1.43722,0,-1,0,1.43722,27.45294,0,2.220446E-16,0,0.3945591,1.512863,1.43722,0,0,0,29.59898,0,1.118304,-1.118304,37.82128,96.97746,0.08440767,1.580942,0.3156473,0,29.99354
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,0.7282057,0.7282057,0,-1,0,0.7282057,0,0,1.110223E-16,0,0,0.7665324,0.7282057,0,0,1.24256,28.48067,0,0.7665324,-0.7665324,37.01329,94.90567,0.08440767,0.8010263,0,0,28.48067
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.094263,27.71414,0,0,0,37.01329,94.90567,0.08440767,0,0,0,27.71414
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,0.7329397,0.7329397,0,-1,0,0.7329397,0,0,1.110223E-16,0,0,0.7715154,0.7329397,0,0,2.094263,27.71414,0,0.7715154,-0.7715154,36.20004,92.82042,0.08440767,0.8062336,0,0,27.71414
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,0.3958347,0.3958347,0,-1,0,0.3958347,0,0,5.551115E-17,0,0,0.4166681,0.3958347,0,0,2.951502,26.94263,0,0.4166681,-0.4166681,35.76083,91.69425,0.08440767,0.4354182,0,0,26.94263
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,0.8235236,0.8235236,0,-1,0,0.8235236,0,0,0,0,0,0.8668669,0.8235236,0,0,3.414467,26.52596,0,0.8668669,-0.8668669,34.84707,89.35129,0.08440767,0.9058759,0,0,26.52596
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,1.586914,1.586914,0,-1,0,1.586914,0,0,0,0,0,1.670435,1.586914,0,0,4.377652,25.65909,0,1.670435,-1.670435,33.08628,84.83644,0.08440767,1.745605,0,0,25.65909
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,0.9264598,0.9264598,0,-1,0,0.9264598,0,0,1.110223E-16,0,0,0.9752209,0.9264598,0,0,6.233691,23.98866,0,0.9752209,-0.9752209,32.05831,82.20062,0.08440767,1.019106,0,0,23.98866
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,0.232724,0.232724,0,-1,0,0.232724,0,0,2.775558E-17,0,0,0.2449726,0.232724,0,0,7.31727,23.01344,0,0.2449726,-0.2449726,31.80008,81.53851,0.08440767,0.2559964,0,0,23.01344
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,1.063933,1.063933,0,-1,0,1.063933,0,0,0,0,0,1.11993,1.063933,0,0,7.589462,22.76846,0,1.11993,-1.11993,30.61957,78.51157,0.08440767,1.170326,0,0,22.76846
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,0.4378341,0.4378341,0,-1,0,0.4378341,0,0,5.551115E-17,0,0,0.460878,0.4378341,0,0,8.833828,21.64853,0,0.460878,-0.460878,30.13376,77.26591,0.08440767,0.4816175,0,0,21.64853
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,0.8435468,0.8435468,0,0,0,0.8435468,0,0,0,0,0,0.887944,0.8435468,0,0,9.345915,21.18765,0,0.887944,-0.887944,29.19779,74.86597,0.08440767,0.9279014,0,0,21.18765
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,0.3151024,0.3151024,0,0,0,0.3151024,0,0,0,0,0,0.3316867,0.3151024,0,0,10.33252,20.29971,0,0.3316867,-0.3316867,28.84816,73.9695,0.08440767,0.3466126,0,0,20.29971
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,1.54995,4.359513,4.359513,0,0,0,4.359513,35.55328,0,0,0,1.54995,4.588962,4.359513,0,0,10.70106,19.96802,0,3.039011,-3.039011,25.64476,65.75567,0.08440767,4.795465,1.23996,0,21.51797
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,1.535711,1.779932,1.779932,0,0,0,1.779932,86.27917,0,2.220446E-16,0,1.535711,1.873613,1.779932,0,0,14.07774,16.92901,0,0.3379021,-0.3379021,25.28858,64.84238,0.08440767,1.957925,1.228569,0,18.46472
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,1.566096,4.177382,4.177382,0,-1,0,4.177382,37.4899,0,8.881784E-16,0,1.566096,4.397243,4.177382,0,0,14.45319,16.59111,0,2.831147,-2.831147,22.30429,57.19037,0.08440767,4.595119,1.252877,0,18.15721
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,5.994148,3.471988,3.471988,0,0,0,3.471988,172.6431,0,0,0,5.994148,3.654724,3.471988,0,0,17.59891,13.75996,2.339424,0,2.339424,24.52366,62.88106,0.08437443,3.819186,4.795318,0,19.75411
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,6.284543,3.243892,3.243892,0,0,0,3.243892,193.7346,0,0,0,6.284543,3.414623,3.243892,0,0,15.25948,15.86545,2.86992,0,2.86992,27.24631,69.86219,0.08433367,3.568282,5.027635,0,22.14999
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,6.965474,2.168908,2.168908,0,0,0,2.168908,321.1512,0,0,0,6.965474,2.283061,2.168908,0,0,12.38956,18.44837,4.682413,0,4.682413,31.68843,81.25224,0.08426727,2.385799,5.572379,0,25.41385
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,9.507533,1.727689,1.727689,0,0,0,1.727689,550.3035,0,0,0,9.507533,1.81862,1.727689,0,0,7.707149,22.66254,7.688913,0,7.688913,38.98278,99.95564,0.08415847,1.900458,7.606027,0,32.17008
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,3.221199,1.021702,1.021702,0,-1,0,1.021702,315.2777,2.127487,0,0,3.221199,1.075476,1.021702,0,0,0.01823576,29.58257,0.01823576,0,0.01823576,39.00008,100,0.0841582,1.123872,2.576959,0,32.80376
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,1.313992,10.6538,8.36,0,-1,0,8.36,15.7176,0,2.293798,3.359178,1.313992,8.8,8.36,0,0,0,29.59898,0,7.486009,-7.486009,31.10913,79.76685,0.0841582,11.71918,1.051193,0,30.91297
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,1.805092,9.135431,8.36,0,-1,0,8.36,21.59201,0,0.7754314,1.688974,1.805092,8.8,8.36,0,0,8.317787,22.11297,0,6.994908,-6.994908,23.73585,60.86104,0.0841582,10.04897,1.444074,0,23.91806
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,1.947216,1.700866,1.700866,0,-1,0,1.700866,114.4838,0,0,0,1.947216,1.790385,1.700866,0,0,16.08991,15.11806,0.1568311,0,0.1568311,23.88463,61.24253,0.08415599,1.870952,1.557773,0,17.06528
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.4501497,3.503832,3.503832,0,-1,0,3.503832,12.84736,0,4.440892E-16,0,0.4501497,3.688244,3.503832,0,0,15.93308,15.25921,0,3.238094,-3.238094,20.47138,52.49062,0.08415599,3.854215,0.3601198,0,15.70936
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.53096,12.02112,0,0,0,20.47138,52.49062,0.08415599,0,0,0,12.02112
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,5.020899,5.020899,0,-1,0,5.020899,0,0,0,0,0,5.285157,5.020899,0,0,19.53096,12.02112,0,5.285157,-5.285157,14.90034,38.20592,0.08415599,5.522989,0,0,12.02112
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,9.35341,6.399161,0,-1,0,6.399161,0,0,2.954249,3.88959,0,6.735959,6.399161,0,0,25.40335,6.735959,0,6.735959,-6.735959,7.800015,20,0.08415599,10.28875,0,0,6.735959
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,0.7208236,0,0,-1,0,0,0,0,0.7208236,0.792906,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08415599,0.792906,0,0,0
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,1.020657,0,0,-1,0,0,0,0,1.020657,1.122722,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08415599,1.122722,0,0,0
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,1.934276,0,0,-1,0,0,0,0,1.934276,2.127703,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08415599,2.127703,0,0,0
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,0.5238343,0,0,-1,0,0,0,0,0.5238343,0.5762177,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08415599,0.5762177,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08415599,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,1.595668,0,0,-1,0,0,0,0,1.595668,1.755234,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08415599,1.755234,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,0.6860036,0,0,-1,0,0,0,0,0.6860036,0.7546039,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08415599,0.7546039,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08415599,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08415599,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,1.172688,7.337249,7.337249,12,0,3.372,7.337249,15.98267,0,0,0,1.172688,0,0,4.662751,4.429613,32.88775,0,5.602302,0,5.602302,13.11483,33.62769,0.08434934,8.070974,0.9381506,12,1.172688
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,2.230111,2.006833,2.006833,10.80683,0,3.070129,2.006833,111.1259,1.776357E-15,0,0,2.230111,0,0,8.8,8.36,27.28545,5.042071,10.59011,0,10.59011,23.16149,59.38831,0.08456729,2.207516,1.784089,12,7.272182
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,3.638212,4.655895,4.655895,0,-1,0,4.655895,78.14206,0,0,0,3.638212,4.900942,4.655895,0,0,16.69534,14.57317,0,1.26273,-1.26273,21.83045,55.97541,0.08456729,5.121484,2.91057,0,18.21138
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,6.289399,2.032853,2.032853,0,0,0,2.032853,309.3878,0,0,0,6.289399,2.139845,2.032853,0,0,18.09837,13.31044,4.149554,0,4.149554,25.76707,66.06927,0.08450855,2.236138,5.031519,0,19.59984
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,5.742837,6.227931,6.227931,0,0,0,6.227931,92.21098,0,0,0,5.742837,6.555717,6.227931,0,0,13.94882,17.04504,0,0.8128804,-0.8128804,24.91022,63.87222,0.08450855,6.850725,4.59427,0,22.78788
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,5.796976,2.927168,2.927168,0,0,0,2.927168,198.0404,0,0,0,5.796976,3.081229,2.927168,0,0,14.85202,16.23216,2.715747,0,2.715747,27.4866,70.47832,0.08447016,3.219885,4.637581,0,22.02914
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,7.053995,3.199758,3.199758,0,0,0,3.199758,220.454,0,0,0,7.053995,3.368166,3.199758,0,0,12.13627,18.67633,3.685829,0,3.685829,30.98328,79.44415,0.08441811,3.519733,5.643196,0,25.73033
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,7.96862,6.722554,6.722554,0,-1,0,6.722554,118.5356,0,0,0,7.96862,7.076373,6.722554,0,0,8.450444,21.99358,0.8922476,0,0.8922476,31.82974,81.61456,0.08440552,7.394809,6.374896,0,29.9622
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,5.641459,2.852156,2.852156,0,-1,0,2.852156,197.7963,0,0,0,5.641459,3.00227,2.852156,0,0,7.558197,22.7966,2.639189,0,2.639189,34.3335,88.03443,0.0843683,3.137372,4.513167,0,28.43806
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,2.693249,0,0,0,-1,0,0,0,0,0,0,2.693249,0,0,0,0,4.919008,25.17187,2.693249,0,2.693249,36.88854,94.58581,0.08433035,0,2.1546,0,27.86512
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,1.492185,3.18767,3.18767,0,-1,0,3.18767,46.81117,0,4.440892E-16,0,1.492185,3.355442,3.18767,0,0,2.225759,27.59579,0,1.863256,-1.863256,34.92449,89.5498,0.08433035,3.506436,1.193748,0,29.08798
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.3668048,2.777109,2.777109,0,-1,0,2.777109,13.20815,0,4.440892E-16,0,0.3668048,2.923272,2.777109,0,0,4.296043,25.73254,0,2.556468,-2.556468,32.22974,82.6402,0.08433035,3.05482,0.2934438,0,26.09934
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,4.938162,4.938162,0,-1,0,4.938162,0,0,8.881784E-16,0,0,5.198065,4.938162,0,0,7.136563,23.17607,0,5.198065,-5.198065,26.7505,68.59088,0.08433035,5.431978,0,0,23.17607
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,4.734529,4.734529,0,-1,0,4.734529,0,0,0,0,0,4.983714,4.734529,0,0,12.91219,17.97801,0,4.983714,-4.983714,21.4972,55.12092,0.08433035,5.207982,0,0,17.97801
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,4.480597,4.480597,0,-1,0,4.480597,0,0,8.881784E-16,0,0,4.716417,4.480597,0,0,18.44965,12.99429,0,4.716417,-4.716417,16.52566,42.37341,0.08433035,4.928656,0,0,12.99429
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,0.2177453,0.2177453,0,-1,0,0.2177453,0,0,0,0,0,0.2292056,0.2177453,0,0,23.69011,8.277875,0,0.2292056,-0.2292056,16.28406,41.75391,0.08433035,0.2395199,0,0,8.277875
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,0.1962783,0.1962783,0,-1,0,0.1962783,0,0,2.775558E-17,0,0,0.2066087,0.1962783,0,0,23.94479,8.048669,0,0.2066087,-0.2066087,16.06627,41.19549,0.08433035,0.2159061,0,0,8.048669
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,0.9315464,0.9315464,0,-1,0,0.9315464,0,0,1.110223E-16,0,0,0.9805752,0.9315464,0,0,24.17435,7.84206,0,0.9805752,-0.9805752,15.03266,38.54519,0.08433035,1.024701,0,0,7.84206
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,0.391176,0.391176,0,-1,0,0.391176,0,0,5.551115E-17,0,0,0.4117642,0.391176,0,0,25.26388,6.861485,0,0.4117642,-0.4117642,14.59862,37.43228,0.08433035,0.4302936,0,0,6.861485
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,0.5147748,0.5147748,0,-1,0,0.5147748,0,0,0,0,0,0.5418682,0.5147748,0,0,25.7214,6.449721,0,0.5418682,-0.5418682,14.02744,35.96772,0.08433035,0.5662523,0,0,6.449721
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,0.7734581,0.7734581,0,-1,0,0.7734581,0,0,1.110223E-16,0,0,0.8141664,0.7734581,0,0,26.32347,5.907853,0,0.8141664,-0.8141664,13.16923,33.7672,0.08433035,0.8508039,0,0,5.907853
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,0.5017533,0.5017533,0,-1,0,0.5017533,0,0,0,0,0,0.5281613,0.5017533,0,0,27.2281,5.093686,0,0.5281613,-0.5281613,12.6125,32.33968,0.08433035,0.5519286,0,0,5.093686
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,0.2243157,0.2243157,0,0,0,0.2243157,0,0,2.775558E-17,0,0,0.2361217,0.2243157,0,0,27.81495,4.565525,0,0.2361217,-0.2361217,12.36361,31.70149,0.08433035,0.2467472,0,0,4.565525
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.0773,4.329403,0,0,0,12.36361,31.70149,0.08433035,0,0,0,4.329403
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,1.559392,2.876078,2.876078,0,0,0,2.876078,54.2194,0,0,0,1.559392,3.027451,2.876078,0,0,28.0773,4.329403,0,1.468058,-1.468058,10.81614,27.73363,0.08433035,3.163686,1.247514,0,5.888795
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,3.79342,2.587646,2.587646,0,0,0,2.587646,146.5973,0,0,0,3.79342,2.723838,2.587646,0,0,29.70848,2.861345,1.069582,0,1.069582,11.83083,30.33541,0.08431529,2.846411,3.034736,0,6.654765
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,6.95653,0,0,0,-1,0,0,0,0,0,0,6.95653,0,0,0,0,28.6389,3.823969,6.95653,0,6.95653,18.43038,47.25728,0.08421747,0,5.565224,0,10.7805
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,10.19944,4.61048,4.61048,0,0,0,4.61048,221.223,0,0,0,10.19944,4.853137,4.61048,0,0,21.68237,10.08485,5.346304,0,5.346304,23.50233,60.26225,0.08414244,5.071528,8.159553,0,20.28428
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,11.94588,0.3007773,0.3007773,0,0,0,0.3007773,3971.67,0,0,0,11.94588,0.3166077,0.3007773,0,0,16.33607,14.89652,11.62927,0,11.62927,34.53482,88.55065,0.0839797,0.3308551,9.556705,0,26.8424
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,12.22175,3.683961,3.683961,0,0,0,3.683961,331.7557,3.637106,0,0,12.22175,3.877854,3.683961,0,0,4.706791,25.36287,4.706791,0,4.706791,39.00008,100,0.083914,4.052357,9.777401,0,37.58462
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,12.76399,1.636767,1.636767,0,0,0,1.636767,779.8295,11.04108,0,0,12.76399,1.722913,1.636767,0,0,0,29.59898,0,0,0,39.00008,100,0.083914,1.800444,10.21119,0,42.36297
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,11.4662,4.974421,4.974421,0,-1,0,4.974421,230.5032,6.229968,0,0,11.4662,5.236233,4.974421,0,0,0,29.59898,0,0,0,39.00008,100,0.083914,5.471863,9.17296,0,41.06518
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,9.552387,5.524367,5.524367,0,-1,0,5.524367,172.9137,3.737264,0,0,9.552387,5.815124,5.524367,0,0,0,29.59898,0,0,0,39.00008,100,0.083914,6.076804,7.64191,0,39.15136
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,6.2489,0.3946451,0.3946451,0,-1,0,0.3946451,1583.423,5.833485,0,0,6.2489,0.4154159,0.3946451,0,0,0,29.59898,0,0,0,39.00008,100,0.083914,0.4341096,4.999121,0,35.84788
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,2.227814,6.156708,6.156708,0,-1,0,6.156708,36.18515,0,0,0,2.227814,6.480745,6.156708,0,0,0,29.59898,0,4.252931,-4.252931,34.51709,88.5052,0.083914,6.772379,1.782251,0,31.82679
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.3567324,8.423486,8.36,0,-1,0,8.36,4.267134,0,0.06348553,0.9058341,0.3567324,8.8,8.36,0,0,4.725479,25.34605,0,8.443268,-8.443268,25.61711,65.68476,0.083914,9.265834,0.2853859,0,25.70278
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,5.9291,5.9291,0,-1,0,5.9291,0,0,8.881784E-16,0,0,6.241158,5.9291,0,0,14.10689,16.90278,0,6.241158,-6.241158,19.03835,48.81619,0.083914,6.52201,0,0,16.90278
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,2.234828,2.234828,0,-1,0,2.234828,0,0,4.440892E-16,0,0,2.35245,2.234828,0,0,21.04151,10.66162,0,2.35245,-2.35245,16.55865,42.458,0.083914,2.45831,0,0,10.66162
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.65534,8.309172,0,0,0,16.55865,42.458,0.083914,0,0,0,8.309172
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,0.3468229,0.3468229,0,-1,0,0.3468229,0,0,5.551115E-17,0,0,0.3650768,0.3468229,0,0,23.65534,8.309172,0,0.3650768,-0.3650768,16.17383,41.47127,0.083914,0.3815052,0,0,8.309172
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,0.3018388,0.3018388,0,-1,0,0.3018388,0,0,5.551115E-17,0,0,0.3177251,0.3018388,0,0,24.06098,7.944095,0,0.3177251,-0.3177251,15.83891,40.61252,0.083914,0.3320227,0,0,7.944095
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,0.9567928,0.9567928,0,-1,0,0.9567928,0,0,2.220446E-16,0,0,1.00715,0.9567928,0,0,24.41401,7.626369,0,1.00715,-1.00715,14.77729,37.8904,0.083914,1.052472,0,0,7.626369
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,0.8227131,0.8227131,0,-1,0,0.8227131,0,0,0,0,0,0.8660138,0.8227131,0,0,25.53307,6.619219,0,0.8660138,-0.8660138,13.86443,35.54974,0.083914,0.9049844,0,0,6.619219
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,0.5005308,0.5005308,0,-1,0,0.5005308,0,0,0,0,0,0.5268746,0.5005308,0,0,26.4953,5.753205,0,0.5268746,-0.5268746,13.30905,34.12571,0.083914,0.550584,0,0,5.753205
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.08072,5.226331,0,0,0,13.30905,34.12571,0.083914,0,0,0,5.226331
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,1.892679,1.892679,0,-1,0,1.892679,0,0,2.220446E-16,0,0,1.992294,1.892679,0,0,27.08072,5.226331,0,1.992294,-1.992294,11.20899,28.74094,0.083914,2.081947,0,0,5.226331
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,0.5428391,0.5428391,0,0,0,0.5428391,0,0,0,0,0,0.5714095,0.5428391,0,0,29.29438,3.234037,0,0.5714095,-0.5714095,10.60667,27.19654,0.083914,0.597123,0,0,3.234037
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,0.940585,0.940585,0,0,0,0.940585,0,0,1.110223E-16,0,0,0.9900895,0.940585,0,0,29.92928,2.662628,0,0.9900895,-0.9900895,9.563025,24.52053,0.083914,1.034644,0,0,2.662628
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,1.152166,2.807941,2.807941,11.60794,0,3.272809,2.807941,41.0324,1.776357E-15,0,0,1.152166,0,0,8.8,8.36,31.02938,1.672538,9.512165,0,9.512165,18.58706,47.65903,0.08418306,3.088735,0.9217324,12,2.824704
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,1.731261,0.4880665,0.4880665,9.288067,0,2.685881,0.4880665,354.7184,1.776357E-15,0,0,1.731261,0,0,8.8,8.36,21.51721,10.23349,10.09126,0,10.09126,28.16047,72.20618,0.08433515,0.5368732,1.385009,12,11.96475
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,3.805436,0,0,0,-1,0,0,0,0,0,0,3.805436,0,0,0,0,11.42595,19.31562,3.805436,0,3.805436,31.77062,81.46297,0.08428202,0,3.044349,0,23.12106
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,2.986095,4.811585,4.811585,0,0,0,4.811585,62.06053,0,0,0,2.986095,5.064826,4.811585,0,0,7.620515,22.74051,0,2.078731,-2.078731,29.57945,75.84459,0.08428202,5.292743,2.388876,0,25.72661
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,4.894531,2.375275,2.375275,0,0,0,2.375275,206.0616,0,0,0,4.894531,2.50029,2.375275,0,0,9.930216,20.66178,2.394242,0,2.394242,31.85082,81.66862,0.08424862,2.612803,3.915625,0,25.55631
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,4.701187,3.652904,3.652904,0,0,0,3.652904,128.6973,0,0,0,4.701187,3.845162,3.652904,0,0,7.535974,22.8166,0.8560252,0,0.8560252,32.66292,83.75092,0.0842367,4.018194,3.76095,0,27.51779
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,1.531177,0.5657707,0.5657707,0,0,0,0.5657707,270.6357,0,0,0,1.531177,0.5955481,0.5657707,0,0,6.679949,23.58702,0.9356291,0,0.9356291,33.55054,86.02685,0.08422366,0.6223478,1.224942,0,25.1182
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.5784962,4.431193,4.431193,0,-1,0,4.431193,13.05509,0,0,0,0.5784962,4.664414,4.431193,0,0,5.74432,24.42909,0,4.085918,-4.085918,29.2436,74.98344,0.08422366,4.874313,0.4627969,0,25.00759
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,1.949558,1.693825,1.693825,0,-1,0,1.693825,115.0979,0,0,0,1.949558,1.782974,1.693825,0,0,10.28423,20.34317,0.1665836,0,0.1665836,29.40164,75.38866,0.08422133,1.863208,1.559646,0,22.29273
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,2.798712,0,0,0,-1,0,0,0,0,0,0,2.798712,0,0,0,0,10.11765,20.4931,2.798712,0,2.798712,32.05673,82.19657,0.08418236,0,2.23897,0,23.29181
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,2.081116,5.507374,5.507374,0,-1,0,5.507374,37.78781,0,0,0,2.081116,5.797235,5.507374,0,0,7.318933,23.01194,0,3.71612,-3.71612,28.1396,72.15266,0.08418236,6.058111,1.664893,0,25.09305
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.4328119,3.205122,3.205122,0,-1,0,3.205122,13.50376,0,0,0,0.4328119,3.373812,3.205122,0,0,11.44796,19.29582,0,2.941,-2.941,25.03951,64.20374,0.08418236,3.525634,0.3462495,0,19.72863
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,6.174073,6.174073,0,-1,0,6.174073,0,0,8.881784E-16,0,0,6.499024,6.174073,0,0,14.71573,16.35482,0,6.499024,-6.499024,18.18893,46.6382,0.08418236,6.791481,0,0,16.35482
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.93687,9.855794,0,0,0,18.18893,46.6382,0.08418236,0,0,0,9.855794
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,1.466035,1.466035,0,-1,0,1.466035,0,0,0,0,0,1.543195,1.466035,0,0,21.93687,9.855794,0,1.543195,-1.543195,16.56226,42.46726,0.08418236,1.612638,0,0,9.855794
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,2.208766,2.208766,0,-1,0,2.208766,0,0,4.440892E-16,0,0,2.325016,2.208766,0,0,23.65153,8.312599,0,2.325016,-2.325016,14.11148,36.18321,0.08418236,2.429642,0,0,8.312599
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,1.042509,1.042509,0,-1,0,1.042509,0,0,0,0,0,1.097378,1.042509,0,0,26.23488,5.987582,0,1.097378,-1.097378,12.95474,33.21722,0.08418236,1.14676,0,0,5.987582
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,1.485362,1.485362,0,-1,0,1.485362,0,0,2.220446E-16,0,0,1.563539,1.485362,0,0,27.45419,4.890204,0,1.563539,-1.563539,11.30663,28.9913,0.08418236,1.633898,0,0,4.890204
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,0.9444788,0.9444788,0,-1,0,0.9444788,0,0,1.110223E-16,0,0,0.9941882,0.9444788,0,0,29.19146,3.326666,0,0.9941882,-0.9941882,10.25866,26.30421,0.08418236,1.038927,0,0,3.326666
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,1.686593,1.686593,0,-1,0,1.686593,0,0,0,0,0,1.775361,1.686593,0,0,30.29611,2.332477,0,1.775361,-1.775361,8.387267,21.50577,0.08418236,1.855253,0,0,2.332477
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,0.9825395,0.5292602,0,-1,0,0.5292602,0,0,0.4532793,0.5515333,0,0.5571159,0.5292602,0,0,32.26873,0.5571159,0,0.5571159,-0.5571159,7.800015,20,0.08418236,1.080793,0,0,0.5571159
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,1.503342,0,0,-1,0,0,0,0,1.503342,1.653677,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08418236,1.653677,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,0.3124079,0.3124079,9.112408,0,2.641439,0.3124079,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.08434987,0.3436487,0,12,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,1.672437,1.672437,10.47244,0,2.985527,1.672437,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.08457996,1.839681,0,12,7.524
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,2.153197,1.06313,1.06313,9.863131,0,2.831372,1.06313,202.5337,0,0,0,2.153197,0,0,8.8,8.36,16.16775,15.048,10.5132,0,10.5132,33.6357,86.2452,0.08475117,1.169443,1.722558,12,17.2012
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,4.785385,4.277811,4.277811,0,0,0,4.277811,111.8653,0,0,0,4.785385,4.502959,4.277811,0,0,5.654556,24.50988,0.2824255,0,0.2824255,33.90363,86.93221,0.08474723,4.705592,3.828308,0,29.29526
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,7.765511,0.2179368,0.2179368,0,-1,0,0.2179368,3563.195,2.163973,0,0,7.765511,0.2294071,0.2179368,0,0,5.372131,24.76406,5.372131,0,5.372131,39.00008,100,0.08467235,0.2397304,6.212409,0,32.52957
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,10.00254,0,0,0,0,0,0,0,10.00254,0,0,10.00254,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.08467235,0,8.002035,0,39.60152
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,9.702876,2.168171,2.168171,0,0,0,2.168171,447.5143,7.420591,0,0,9.702876,2.282285,2.168171,0,0,0,29.59898,0,0,0,39.00008,100,0.08467235,2.384988,7.762301,0,39.30185
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,11.92538,6.918023,6.918023,0,0,0,6.918023,172.3813,4.64325,0,0,11.92538,7.28213,6.918023,0,0,0,29.59898,0,0,0,39.00008,100,0.08467235,7.609825,9.540304,0,41.52436
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,11.6469,0,0,0,0,0,0,0,11.6469,0,0,11.6469,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.08467235,0,9.317522,0,41.24588
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,9.149989,0,0,0,-1,0,0,0,9.149989,0,0,9.149989,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.08467235,0,7.319991,0,38.74897
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,4.622761,0,0,0,-1,0,0,0,4.622761,0,0,4.622761,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.08467235,0,3.698209,0,34.22174
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,4.133143,1.889765,1.889765,0,-1,0,1.889765,218.712,2.143917,0,0,4.133143,1.989226,1.889765,0,0,0,29.59898,0,0,0,39.00008,100,0.08467235,2.078742,3.306515,0,33.73212
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,1.390456,0.8022774,0.8022774,0,-1,0,0.8022774,173.3136,0.5459533,0,0,1.390456,0.8445026,0.8022774,0,0,0,29.59898,0,0,0,39.00008,100,0.08467235,0.8825052,1.112365,0,30.98943
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.4122831,9.528972,8.36,0,-1,0,8.36,4.931616,0,1.168972,2.121869,0.4122831,8.8,8.36,0,0,0,29.59898,0,8.387717,-8.387717,30.15865,77.32971,0.08467235,10.48187,0.3298265,0,30.01126
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,5.784894,5.784894,0,-1,0,5.784894,0,0,8.881784E-16,0,0,6.089362,5.784894,0,0,9.319685,21.21126,0,6.089362,-6.089362,23.7399,60.87141,0.08467235,6.363383,0,0,21.21126
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,5.848815,5.848815,0,-1,0,5.848815,0,0,8.881784E-16,0,0,6.156647,5.848815,0,0,16.08564,15.1219,0,6.156647,-6.156647,17.25022,44.23125,0.08467235,6.433697,0,0,15.1219
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,5.147234,5.147234,0,-1,0,5.147234,0,0,0,0,0,5.418141,5.147234,0,0,22.92636,8.965252,0,5.418141,-5.418141,11.539,29.58712,0.08467235,5.661957,0,0,8.965252
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,0.7698269,0.7698269,0,-1,0,0.7698269,0,0,1.110223E-16,0,0,0.8103442,0.7698269,0,0,28.94652,3.547111,0,0.8103442,-0.8103442,10.68482,27.39692,0.08467235,0.8468096,0,0,3.547111
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.8469,2.736767,0,0,0,10.68482,27.39692,0.08467235,0,0,0,2.736767
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.8469,2.736767,0,0,0,10.68482,27.39692,0.08467235,0,0,0,2.736767
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,0.7571357,0.7571357,0,-1,0,0.7571357,0,0,1.110223E-16,0,0,0.7969849,0.7571357,0,0,29.8469,2.736767,0,0.7969849,-0.7969849,9.844725,25.24283,0.08467235,0.8328493,0,0,2.736767
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,1.635275,1.635275,0,-1,0,1.635275,0,0,2.220446E-16,0,0,1.721342,1.635275,0,0,30.73244,1.939782,0,1.721342,-1.721342,8.030272,20.5904,0.08467235,1.798802,0,0,1.939782
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,1.075135,0.2075178,0,-1,0,0.2075178,0,0,0.867617,0.9751304,0,0.2184398,0.2075178,0,0,32.64504,0.2184398,0,0.2184398,-0.2184398,7.800015,20,0.08467235,1.182648,0,0,0.2184398
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,1.293285,0,0,-1,0,0,0,0,1.293285,1.422613,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08467235,1.422613,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,0.4281272,0.4281272,9.228127,0,2.670716,0.4281272,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.08484363,0.4709399,0,12,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,2.02724,2.02724,10.82724,0,3.075292,2.02724,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.08508816,2.229964,0,12,7.524
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.3563463,0.5129418,0.5129418,9.312942,0,2.692174,0.5129418,69.47109,1.776357E-15,0,0,0.3563463,0,0,8.8,8.36,16.16775,15.048,8.716347,0,8.716347,31.93105,81.87433,0.08525732,0.564236,0.285077,12,15.40435
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.6321157,0.9348984,0.9348984,0,0,0,0.9348984,67.6133,0,0,0,0.6321157,0.9841036,0.9348984,0,0,7.451407,22.89271,0,0.3519878,-0.3519878,31.56002,80.92298,0.08525732,1.028388,0.5056926,0,23.52483
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,1.43889,1.810529,1.810529,0,-1,0,1.810529,79.47345,0,0,0,1.43889,1.90582,1.810529,0,0,7.842505,22.54072,0,0.4669301,-0.4669301,31.06784,79.66096,0.08525732,1.991581,1.151112,0,23.97961
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,1.128699,2.747906,2.747906,0,0,0,2.747906,41.07487,0,0,0,1.128699,2.892533,2.747906,0,0,8.361316,22.07379,0,1.763834,-1.763834,29.20859,74.89368,0.08525732,3.022696,0.9029591,0,23.20249
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.7194163,0,0,0,0,0,0,0,0,0,0,0.7194163,0,0,0,0,10.32113,20.30996,0.7194163,0,0.7194163,29.89109,76.64367,0.08524728,0,0.575533,0,21.02938
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,1.598043,0,0,0,0,0,0,0,0,0,0,1.598043,0,0,0,0,9.601715,20.95744,1.598043,0,1.598043,31.40713,80.53094,0.08522498,0,1.278434,0,22.55548
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,4.390516,1.828095,1.828095,0,0,0,1.828095,240.1689,0,0,0,4.390516,1.924311,1.828095,0,0,8.003673,22.39567,2.466205,0,2.466205,33.74678,86.53002,0.08519059,2.010905,3.512413,0,26.78619
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,3.103656,2.129381,2.129381,0,-1,0,2.129381,145.7539,0,0,0,3.103656,2.241454,2.129381,0,0,5.537467,24.61526,0.8622022,0,0.8622022,34.56473,88.62734,0.08517857,2.342319,2.482925,0,27.71891
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,1.713365,8.105248,8.105248,0,-1,0,8.105248,21.13896,0,0,0.5557731,1.713365,8.53184,8.105248,0,0,4.675265,25.39124,0,6.818475,-6.818475,27.37743,70.19839,0.08517857,8.915773,1.370692,0,27.1046
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,1.336473,3.288871,3.288871,0,-1,0,3.288871,40.63623,0,0,0,1.336473,3.46197,3.288871,0,0,12.25135,18.57277,0,2.125497,-2.125497,25.13696,64.45361,0.08517857,3.617758,1.069178,0,19.90924
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,1.493052,1.948218,1.948218,0,-1,0,1.948218,76.6368,0,0,0,1.493052,2.050756,1.948218,0,0,14.61301,16.44727,0,0.5577039,-0.5577039,24.54909,62.94625,0.08517857,2.14304,1.194441,0,17.94032
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.4117902,7.052858,7.052858,0,-1,0,7.052858,5.838628,0,8.881784E-16,0,0.4117902,7.424061,7.052858,0,0,15.23268,15.88956,0,7.012271,-7.012271,17.1575,43.99351,0.08517857,7.758144,0.3294322,0,16.30135
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,1.500815,1.500815,0,-1,0,1.500815,0,0,2.220446E-16,0,0,1.579805,1.500815,0,0,23.0241,8.877293,0,1.579805,-1.579805,15.49224,39.72362,0.08517857,1.650897,0,0,8.877293
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,2.70527,2.70527,0,-1,0,2.70527,0,0,0,0,0,2.847652,2.70527,0,0,24.77943,7.297487,0,2.847652,-2.847652,12.49055,32.027,0.08517857,2.975796,0,0,7.297487
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,4.409548,4.227344,0,-1,0,4.227344,0,0,0.182205,0.6231598,0,4.449835,4.227344,0,0,27.94349,4.449835,0,4.449835,-4.449835,7.800015,20,0.08517857,4.850503,0,0,4.449835
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08517857,0,0,0,0
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,0.7748474,0,0,-1,0,0,0,0,0.7748474,0.8523321,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08517857,0.8523321,0,0,0
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,2.198872,0,0,-1,0,0,0,0,2.198872,2.418759,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08517857,2.418759,0,0,0
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,0.2857222,0,0,-1,0,0,0,0,0.2857222,0.3142944,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08517857,0.3142944,0,0,0
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,1.397675,0,0,-1,0,0,0,0,1.397675,1.537443,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08517857,1.537443,0,0,0
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,0.7221757,0,0,-1,0,0,0,0,0.7221757,0.7943933,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08517857,0.7943933,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,0.4821336,0,0,-1,0,0,0,0,0.4821336,0.5303469,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08517857,0.5303469,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,0.3862023,0.3862023,9.186202,0,2.660109,0.3862023,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.08534636,0.4248225,0,12,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.08549597,0,0,12,7.524
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.09691269,2.562763,2.562763,11.36276,0,3.210779,2.562763,3.781571,0,0,0,0.09691269,0,0,8.8,8.36,16.16775,15.048,8.456913,0,8.456913,31.68493,81.24326,0.08576122,2.819039,0.07753015,12,15.14491
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.9679192,4.136045,4.136045,0,0,0,4.136045,23.40205,0,8.881784E-16,0,0.9679192,4.353732,4.136045,0,0,7.710841,22.65922,0,3.385812,-3.385812,28.11597,72.09209,0.08576122,4.549649,0.7743353,0,23.62714
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.8893355,4.082772,4.082772,0,-1,0,4.082772,21.78264,0,0,0,0.8893355,4.297655,4.082772,0,0,11.47285,19.27341,0,3.408319,-3.408319,24.52329,62.8801,0.08576122,4.491049,0.7114684,0,20.16274
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,2.764508,2.389649,2.389649,0,0,0,2.389649,115.6868,0,0,0,2.764508,2.51542,2.389649,0,0,15.25988,15.86509,0.2490876,0,0.2490876,24.75959,63.48601,0.08575773,2.628614,2.211606,0,18.6296
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,2.315545,5.066078,5.066078,0,0,0,5.066078,45.70685,0,0,0,2.315545,5.332713,5.066078,0,0,15.01079,16.08927,0,3.017169,-3.017169,21.57922,55.33122,0.08575773,5.572685,1.852436,0,18.40481
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.6921983,0,0,0,0,0,0,0,0,0,0,0.6921983,0,0,0,0,18.3632,13.0721,0.6921983,0,0.6921983,22.2359,57.015,0.08574806,0,0.5537586,0,13.7643
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,2.138143,1.078103,1.078103,0,0,0,1.078103,198.3245,0,0,0,2.138143,1.134846,1.078103,0,0,17.671,13.69508,1.003297,0,1.003297,23.18771,59.45554,0.08573405,1.185914,1.710514,0,15.83322
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,2.525868,1.881607,1.881607,0,-1,0,1.881607,134.2399,0,0,0,2.525868,1.980639,1.881607,0,0,16.6677,14.59805,0.5452289,0,0.5452289,23.70496,60.78182,0.08572644,2.069767,2.020694,0,17.12391
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,1.272495,3.4243,3.4243,0,-1,0,3.4243,37.16074,0,0,0,1.272495,3.604527,3.4243,0,0,16.12247,15.08875,0,2.332031,-2.332031,21.24678,54.47881,0.08572644,3.766731,1.017996,0,16.36125
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,2.161332,2.604995,2.604995,0,-1,0,2.604995,82.96876,0,0,0,2.161332,2.7421,2.604995,0,0,18.71362,12.75672,0,0.5807681,-0.5807681,20.6346,52.90911,0.08572644,2.865495,1.729066,0,14.91805
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,1.587555,2.945127,2.945127,0,-1,0,2.945127,53.90447,0,4.440892E-16,0,1.587555,3.100134,2.945127,0,0,19.35892,12.17595,0,1.512579,-1.512579,19.0402,48.82092,0.08572644,3.23964,1.270044,0,13.76351
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.4063305,0,0,0,-1,0,0,0,0,0,0,0.4063305,0,0,0,0,21.03956,10.66337,0.4063305,0,0.4063305,19.42568,49.80933,0.08572076,0,0.3250644,0,11.0697
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,1.26357,1.26357,0,-1,0,1.26357,0,0,2.220446E-16,0,0,1.330074,1.26357,0,0,20.63323,11.02907,0,1.330074,-1.330074,18.02366,46.21441,0.08572076,1.389927,0,0,11.02907
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,3.47823,3.47823,0,-1,0,3.47823,0,0,4.440892E-16,0,0,3.661295,3.47823,0,0,22.11109,9.698997,0,3.661295,-3.661295,14.16431,36.31868,0.08572076,3.826053,0,0,9.698997
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,5.826687,5.735817,0,-1,0,5.735817,0,0,0.09087054,0.6735393,0,6.037702,5.735817,0,0,26.1792,6.037702,0,6.037702,-6.037702,7.800015,20,0.08572076,6.409356,0,0,6.037702
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,1.619391,0,0,-1,0,0,0,0,1.619391,1.78133,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08572076,1.78133,0,0,0
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,0.8999471,0,0,-1,0,0,0,0,0.8999471,0.9899418,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08572076,0.9899418,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08572076,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,0.371085,0,0,-1,0,0,0,0,0.371085,0.4081936,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08572076,0.4081936,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,0.2976936,0,0,-1,0,0,0,0,0.2976936,0.327463,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08572076,0.327463,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,1.144855,0,0,-1,0,0,0,0,1.144855,1.259341,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08572076,1.259341,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,0.577646,0,0,-1,0,0,0,0,0.577646,0.6354107,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08572076,0.6354107,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,0.06034595,0.06034595,8.860346,0,2.577667,0.06034595,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.08587215,0.06638055,0,12,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,0.9008691,0.9008691,9.700869,0,2.79032,0.9008691,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.0860615,0.9909559,0,12,7.524
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,2.135836,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.135836,0,0,8.8,8.36,16.16775,15.048,10.49584,0,10.49584,33.61922,86.20296,0.08617941,0,1.708669,12,17.18384
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,3.444611,0,0,0,0,0,0,0,0,0,0,3.444611,0,0,0,0,5.671917,24.49425,3.444611,0,3.444611,36.88707,94.58204,0.0861313,0,2.755689,0,27.93886
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,5.874352,0.9611945,0.9611945,0,-1,0,0.9611945,611.1513,2.635262,0,0,5.874352,1.011784,0.9611945,0,0,2.227306,27.5944,2.227306,0,2.227306,39.00008,100,0.08610022,1.057314,4.699482,0,33.46875
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,8.00306,3.336859,3.336859,0,0,0,3.336859,239.8381,4.490577,0,0,8.00306,3.512483,3.336859,0,0,0,29.59898,0,0,0,39.00008,100,0.08610022,3.670545,6.402448,0,37.60204
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,8.560162,6.173776,6.173776,0,0,0,6.173776,138.6536,2.06145,0,0,8.560162,6.498712,6.173776,0,0,0,29.59898,0,0,0,39.00008,100,0.08610022,6.791154,6.84813,0,38.15914
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,9.778115,0,0,0,0,0,0,0,9.778115,0,0,9.778115,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.08610022,0,7.822492,0,39.37709
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,11.86767,0,0,0,0,0,0,0,11.86767,0,0,11.86767,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.08610022,0,9.494137,0,41.46665
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,11.27748,0.4472915,0.4472915,0,-1,0,0.4472915,2521.283,10.80665,0,0,11.27748,0.4708332,0.4472915,0,0,0,29.59898,0,0,0,39.00008,100,0.08610022,0.4920206,9.021986,0,40.87646
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,9.06002,2.092737,2.092737,0,-1,0,2.092737,432.9269,6.85714,0,0,9.06002,2.202881,2.092737,0,0,0,29.59898,0,0,0,39.00008,100,0.08610022,2.30201,7.248016,0,38.659
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,6.449904,4.988907,4.988907,0,-1,0,4.988907,129.2849,1.198423,0,0,6.449904,5.251481,4.988907,0,0,0,29.59898,0,0,0,39.00008,100,0.08610022,5.487798,5.159924,0,36.04888
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,2.717749,0.502522,0.502522,0,-1,0,0.502522,540.8218,2.188778,0,0,2.717749,0.5289705,0.502522,0,0,0,29.59898,0,0,0,39.00008,100,0.08610022,0.5527741,2.174199,0,32.31673
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.3988838,6.864783,6.864783,0,-1,0,6.864783,5.810582,0,0,0,0.3988838,7.226087,6.864783,0,0,0,29.59898,0,6.827203,-6.827203,31.80357,81.54746,0.08610022,7.551261,0.3191071,0,29.99786
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,0.5741836,0.5741836,0,-1,0,0.5741836,0,0,1.110223E-16,0,0,0.6044039,0.5741836,0,0,7.585782,22.77177,0,0.6044039,-0.6044039,31.16648,79.91388,0.08610022,0.631602,0,0,22.77177
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,0.9701196,0.9701196,0,-1,0,0.9701196,0,0,1.110223E-16,0,0,1.021178,0.9701196,0,0,8.257341,22.16737,0,1.021178,-1.021178,30.09006,77.15385,0.08610022,1.067132,0,0,22.16737
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,0.8230142,0.8230142,0,-1,0,0.8230142,0,0,1.110223E-16,0,0,0.8663307,0.8230142,0,0,9.391984,21.14619,0,0.8663307,-0.8663307,29.17687,74.81233,0.08610022,0.9053156,0,0,21.14619
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,1.456004,1.456004,0,-1,0,1.456004,0,0,2.220446E-16,0,0,1.532636,1.456004,0,0,10.35457,20.27986,0,1.532636,-1.532636,27.56133,70.66993,0.08610022,1.601605,0,0,20.27986
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,0.7663701,0.7663701,0,-1,0,0.7663701,0,0,1.110223E-16,0,0,0.8067054,0.7663701,0,0,12.0575,18.74722,0,0.8067054,-0.8067054,26.71098,68.48956,0.08610022,0.8430071,0,0,18.74722
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,0.5434534,0.5434534,0,-1,0,0.5434534,0,0,1.110223E-16,0,0,0.5720562,0.5434534,0,0,12.95384,17.94052,0,0.5720562,-0.5720562,26.10798,66.94341,0.08610022,0.5977988,0,0,17.94052
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,0.4542204,0.4542204,0,-1,0,0.4542204,0,0,5.551115E-17,0,0,0.4781268,0.4542204,0,0,13.58946,17.36846,0,0.4781268,-0.4781268,25.60399,65.65114,0.08610022,0.4996425,0,0,17.36846
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,0.7056429,0.7056429,0,-1,0,0.7056429,0,0,0,0,0,0.7427821,0.7056429,0,0,14.12071,16.89034,0,0.7427821,-0.7427821,24.82103,63.64355,0.08610022,0.7762073,0,0,16.89034
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,1.793214,1.793214,0,-1,0,1.793214,0,0,2.220446E-16,0,0,1.887594,1.793214,0,0,14.94603,16.14755,0,1.887594,-1.887594,22.83134,58.54177,0.08610022,1.972535,0,0,16.14755
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,1.217741,1.217741,0,-1,0,1.217741,0,0,2.220446E-16,0,0,1.281833,1.217741,0,0,17.04335,14.25996,0,1.281833,-1.281833,21.48016,55.07724,0.08610022,1.339515,0,0,14.25996
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,0.01714235,0.01714235,0,0,0,0.01714235,0,0,3.469447E-18,0,0,0.01804458,0.01714235,0,0,18.46761,12.97813,0,0.01804458,-0.01804458,21.46114,55.02847,0.08610022,0.01885659,0,0,12.97813
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,1.045484,1.045484,0,0,0,1.045484,0,0,0,0,0,1.10051,1.045484,0,0,18.48766,12.96008,0,1.10051,-1.10051,20.30111,52.05401,0.08610022,1.150033,0,0,12.96008
