Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,1.886299,2.261456,2.261456,0,0,0,2.261456,83.41083,0,0,0,1.886299,2.38048,2.261456,0,0,19.71045,11.85957,0,0.4941807,-0.4941807,19.78019,50.71834,0.08610022,2.487602,1.509039,0,13.74587
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,3.357336,0,0,0,0,0,0,0,0,0,0,3.357336,0,0,0,0,20.25954,11.36539,3.357336,0,3.357336,22.96524,58.88512,0.08605342,0,2.685869,0,14.72273
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,3.838127,1.239618,1.239618,0,-1,0,1.239618,309.6217,0,0,0,3.838127,1.304861,1.239618,0,0,16.9022,14.387,2.533266,0,2.533266,25.36851,65.04733,0.08601814,1.36358,3.070502,0,18.22512
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,5.662859,0.0666264,0.0666264,0,0,0,0.0666264,8499.422,0,0,0,5.662859,0.07013305,0.0666264,0,0,14.36894,16.66693,5.592726,0,5.592726,30.67423,78.65173,0.08594035,0.07328904,4.530287,0,22.32979
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,7.419523,1.17701,1.17701,0,0,0,1.17701,630.3706,0,0,0,7.419523,1.238958,1.17701,0,0,8.776211,21.70039,6.180565,0,6.180565,36.53763,93.68605,0.08585455,1.294711,5.935618,0,29.11991
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,8.874355,0,0,0,0,0,0,0,6.278709,0,0,8.874355,0,0,0,0,2.595645,27.2629,2.595645,0,2.595645,39.00008,100,0.08581857,0,7.099484,0,36.13725
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,4.185661,4.713731,4.713731,0,0,0,4.713731,88.7972,0,0,0,4.185661,4.961822,4.713731,0,0,0,29.59898,0,0.7761608,-0.7761608,38.18193,97.9022,0.08581857,5.185104,3.348529,0,33.78464
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,7.631349,7.703702,7.703702,0,-1,0,7.703702,99.0608,0,8.881784E-16,0.1140724,7.631349,8.10916,7.703702,0,0,0.8624009,28.82282,0,0.4778112,-0.4778112,37.67828,96.61077,0.08581857,8.474072,6.105079,0,36.45417
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,5.226008,3.428486,3.428486,0,-1,0,3.428486,152.429,0.2237733,0,0,5.226008,3.608933,3.428486,0,0,1.393302,28.34501,1.393302,0,1.393302,39.00008,100,0.08579926,3.771335,4.180807,0,33.57101
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,3.179926,0,0,0,-1,0,0,0,3.179926,0,0,3.179926,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.08579926,0,2.543941,0,32.7789
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,1.622888,0,0,0,-1,0,0,0,1.622888,0,0,1.622888,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.08579926,0,1.29831,0,31.22187
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.3808295,4.04247,4.04247,0,-1,0,4.04247,9.420712,0,8.881784E-16,0,0.3808295,4.255232,4.04247,0,0,0,29.59898,0,3.874402,-3.874402,34.9161,89.52828,0.08579926,4.446717,0.3046636,0,29.97981
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,4.576005,4.576005,0,-1,0,4.576005,0,0,8.881784E-16,0,0,4.816847,4.576005,0,0,4.304892,25.72458,0,4.816847,-4.816847,29.8387,76.50932,0.08579926,5.033605,0,0,25.72458
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,2.095152,2.095152,0,-1,0,2.095152,0,0,4.440892E-16,0,0,2.205424,2.095152,0,0,9.656944,20.90773,0,2.205424,-2.205424,27.51398,70.54852,0.08579926,2.304668,0,0,20.90773
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,6.176777,6.176777,0,-1,0,6.176777,0,0,8.881784E-16,0,0,6.501871,6.176777,0,0,12.10741,18.7023,0,6.501871,-6.501871,20.6604,52.97528,0.08579926,6.794455,0,0,18.7023
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,1.39538,1.39538,0,-1,0,1.39538,0,0,0,0,0,1.468821,1.39538,0,0,19.33171,12.20043,0,1.468821,-1.468821,19.11213,49.00536,0.08579926,1.534918,0,0,12.20043
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,1.617928,1.617928,0,-1,0,1.617928,0,0,2.220446E-16,0,0,1.703082,1.617928,0,0,20.96374,10.73161,0,1.703082,-1.703082,17.31692,44.40228,0.08579926,1.77972,0,0,10.73161
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,0.3181587,0.3181587,0,-1,0,0.3181587,0,0,5.551115E-17,0,0,0.3349039,0.3181587,0,0,22.85605,9.028531,0,0.3349039,-0.3349039,16.9639,43.4971,0.08579926,0.3499746,0,0,9.028531
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,0.2481883,0.2481883,0,-1,0,0.2481883,0,0,0,0,0,0.2612509,0.2481883,0,0,23.22817,8.693627,0,0.2612509,-0.2612509,16.68852,42.79099,0.08579926,0.2730072,0,0,8.693627
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.51845,8.432376,0,0,0,16.68852,42.79099,0.08579926,0,0,0,8.432376
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,1.151562,1.151562,0,-1,0,1.151562,0,0,0,0,0,1.21217,1.151562,0,0,23.51845,8.432376,0,1.21217,-1.21217,15.41078,39.51474,0.08579926,1.266718,0,0,8.432376
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,1.280856,1.280856,0,-1,0,1.280856,0,0,2.220446E-16,0,0,1.348269,1.280856,0,0,24.8653,7.220206,0,1.348269,-1.348269,13.98958,35.87065,0.08579926,1.408941,0,0,7.220206
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,1.088416,1.088416,0,0,0,1.088416,0,0,0,0,0,1.145701,1.088416,0,0,26.36338,5.871937,0,1.145701,-1.145701,12.78191,32.77405,0.08579926,1.197258,0,0,5.871937
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,0.5444932,0.5444932,0,0,0,0.5444932,0,0,0,0,0,0.5731507,0.5444932,0,0,27.63638,4.726236,0,0.5731507,-0.5731507,12.17775,31.22494,0.08579926,0.5989425,0,0,4.726236
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,1.425404,7.080242,7.080242,3,0,1.095,7.080242,20.13214,0,0,0,1.425404,4.294991,4.080242,0,0,28.27321,4.153085,0,2.869588,-2.869588,9.152941,23.46903,0.08579926,7.788266,1.140323,12,5.578489
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,3.904362,1.473414,1.473414,10.27341,0,2.935174,1.473414,264.9875,1.776357E-15,0,0,3.904362,0,0,8.8,8.36,31.46165,1.283497,12.26436,0,12.26436,20.78794,53.3023,0.08595914,1.620755,3.12349,12,5.18786
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,4.595735,0.6996022,0.6996022,0,-1,0,0.6996022,656.9069,0,0,0,4.595735,0.7364234,0.6996022,0,0,19.19728,12.32142,3.859312,0,3.859312,24.4492,62.69013,0.08590573,0.7695624,3.676588,0,16.91716
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,5.215944,0,0,0,0,0,0,0,0,0,0,5.215944,0,0,0,0,15.33797,15.7948,5.215944,0,5.215944,29.39748,75.37801,0.08583365,0,4.172755,0,21.01075
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,9.321323,5.304671,5.304671,0,0,0,5.304671,175.7192,0,0,0,9.321323,5.583864,5.304671,0,0,10.12203,20.48915,3.737459,0,3.737459,32.94315,84.46944,0.08578207,5.835138,7.457059,0,29.81048
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,10.69746,0,0,0,0,0,0,0,4.312895,0,0,10.69746,0,0,0,0,6.384567,23.85287,6.384567,0,6.384567,39.00008,100,0.0856941,0,8.557969,0,34.55033
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,9.293204,5.694201,5.694201,0,0,0,5.694201,163.2047,3.299308,0,0,9.293204,5.993896,5.694201,0,0,0,29.59898,0,0,0,39.00008,100,0.0856941,6.263621,7.434564,0,38.89218
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,6.183361,1.041494,1.041494,0,-1,0,1.041494,593.7009,5.087051,0,0,6.183361,1.09631,1.041494,0,0,0,29.59898,0,0,0,39.00008,100,0.0856941,1.145644,4.946689,0,35.78234
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,2.372088,1.859461,1.859461,0,-1,0,1.859461,127.5686,0.4147604,0,0,2.372088,1.957328,1.859461,0,0,0,29.59898,0,0,0,39.00008,100,0.0856941,2.045408,1.897671,0,31.97107
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.6194382,2.50175,2.50175,0,-1,0,2.50175,24.76019,0,0,0,0.6194382,2.633421,2.50175,0,0,0,29.59898,0,2.013983,-2.013983,36.87716,94.55662,0.0856941,2.751925,0.4955505,0,30.21842
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.8487405,0.3866358,0.3866358,0,-1,0,0.3866358,219.5194,0,0,0,0.8487405,0.4069851,0.3866358,0,0,2.237759,27.585,0.4417554,0,0.4417554,37.29624,95.6312,0.08568802,0.4252994,0.6789924,0,28.43373
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.1171461,7.856592,7.856592,0,-1,0,7.856592,1.491055,0,1.776357E-15,0.2822514,0.1171461,8.270097,7.856592,0,0,1.796003,27.98257,0,8.152951,-8.152951,28.70227,73.59543,0.08568802,8.642251,0.09371687,0,28.09972
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,3.078731,3.078731,0,-1,0,3.078731,0,0,4.440892E-16,0,0,3.24077,3.078731,0,0,10.85484,19.82962,0,3.24077,-3.24077,25.2862,64.83629,0.08568802,3.386604,0,0,19.82962
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,8.138869,8.138869,0,-1,0,8.138869,0,0,1.776357E-15,0.5927557,0,8.56723,8.138869,0,0,14.45569,16.58885,0,8.56723,-8.56723,16.25555,41.68081,0.08568802,8.952756,0,0,16.58885
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,2.304546,2.304546,0,-1,0,2.304546,0,0,0,0,0,2.425838,2.304546,0,0,23.97484,8.021625,0,2.425838,-2.425838,13.69849,35.12427,0.08568802,2.535001,0,0,8.021625
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,1.766975,1.766975,0,-1,0,1.766975,0,0,0,0,0,1.859974,1.766975,0,0,26.67021,5.595786,0,1.859974,-1.859974,11.73791,30.09714,0.08568802,1.943673,0,0,5.595786
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,1.090659,1.090659,0,-1,0,1.090659,0,0,2.220446E-16,0,0,1.148063,1.090659,0,0,28.73685,3.735812,0,1.148063,-1.148063,10.52774,26.99416,0.08568802,1.199726,0,0,3.735812
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,1.333656,1.333656,0,-1,0,1.333656,0,0,0,0,0,1.403848,1.333656,0,0,30.01248,2.587749,0,1.403848,-1.403848,9.047957,23.19984,0.08568802,1.467021,0,0,2.587749
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,0.4104541,0.4104541,0,-1,0,0.4104541,0,0,5.551115E-17,0,0,0.4320569,0.4104541,0,0,31.57231,1.183901,0,0.4320569,-0.4320569,8.592529,22.03208,0.08568802,0.4514995,0,0,1.183901
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.05237,0.7518445,0,0,0,8.592529,22.03208,0.08568802,0,0,0,0.7518445
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,0.05317241,0.05317241,0,-1,0,0.05317241,0,0,6.938894E-18,0,0,0.05597096,0.05317241,0,0,32.05237,0.7518445,0,0.05597096,-0.05597096,8.53353,21.8808,0.08568802,0.05848965,0,0,0.7518445
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,0.8700582,0.6610798,0,-1,0,0.6610798,0,0,0.2089783,0.2959841,0,0.6958735,0.6610798,0,0,32.11456,0.6958735,0,0.6958735,-0.6958735,7.800015,20,0.08568802,0.957064,0,0,0.6958735
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,0.8687668,0.8687668,9.668767,0,2.782198,0.8687668,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.0858738,0.9556435,0,12,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,0.03257523,0.03257523,8.832575,0,2.570642,0.03257523,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.08602144,0.03583276,0,12,7.524
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,2.363559,1.916755,1.916755,10.71675,0,3.047339,1.916755,123.3105,0,0,0,2.363559,0,0,8.8,8.36,16.16775,15.048,10.72356,0,10.72356,33.83526,86.75691,0.0862208,2.10843,1.890848,12,17.41156
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,4.623227,1.730458,1.730458,0,0,0,1.730458,267.1678,0,0,0,4.623227,1.821535,1.730458,0,0,5.444194,24.6992,2.801692,0,2.801692,36.49318,93.57207,0.08618219,1.903504,3.698582,0,29.32243
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,4.991353,2.22701,2.22701,0,-1,0,2.22701,224.128,0.004630889,0,0,4.991353,2.344221,2.22701,0,0,2.642501,27.22073,2.642501,0,2.642501,39.00008,100,0.0861458,2.449711,3.993082,0,32.21208
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,4.264763,0,0,0,0,0,0,0,4.264763,0,0,4.264763,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.0861458,0,3.41181,0,33.86374
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,7.273578,1.244632,1.244632,0,0,0,1.244632,584.3958,5.963439,0,0,7.273578,1.310139,1.244632,0,0,0,29.59898,0,0,0,39.00008,100,0.0861458,1.369095,5.818862,0,36.87255
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,5.80174,1.715876,1.715876,0,0,0,1.715876,338.1212,3.995555,0,0,5.80174,1.806185,1.715876,0,0,0,29.59898,0,0,0,39.00008,100,0.0861458,1.887464,4.641392,0,35.40072
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,6.520037,0.8090199,0.8090199,0,0,0,0.8090199,805.918,5.668437,0,0,6.520037,0.8515998,0.8090199,0,0,0,29.59898,0,0,0,39.00008,100,0.0861458,0.8899218,5.216029,0,36.11901
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,5.464885,2.904669,2.904669,0,-1,0,2.904669,188.1414,2.407339,0,0,5.464885,3.057546,2.904669,0,0,0,29.59898,0,0,0,39.00008,100,0.0861458,3.195136,4.371908,0,35.06386
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,7.537394,1.522815,1.522815,0,-1,0,1.522815,494.9646,5.934431,0,0,7.537394,1.602963,1.522815,0,0,0,29.59898,0,0,0,39.00008,100,0.0861458,1.675096,6.029915,0,37.13637
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,3.530586,1.123583,1.123583,0,-1,0,1.123583,314.2257,2.347867,0,0,3.530586,1.182719,1.123583,0,0,0,29.59898,0,0,0,39.00008,100,0.0861458,1.235941,2.824469,0,33.12956
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,2.103185,0,0,0,-1,0,0,0,2.103185,0,0,2.103185,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.0861458,0,1.682548,0,31.70216
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.3078204,0,0,0,-1,0,0,0,0.3078204,0,0,0.3078204,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.0861458,0,0.2462563,0,29.9068
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,5.148483,5.148483,0,-1,0,5.148483,0,0,8.881784E-16,0,0,5.419456,5.148483,0,0,0,29.59898,0,5.419456,-5.419456,33.28747,85.35232,0.0861458,5.663332,0,0,29.59898
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,4.535421,4.535421,0,-1,0,4.535421,0,0,0,0,0,4.774127,4.535421,0,0,6.021618,24.17952,0,4.774127,-4.774127,28.2551,72.44882,0.0861458,4.988963,0,0,24.17952
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,1.448228,1.448228,0,-1,0,1.448228,0,0,0,0,0,1.52445,1.448228,0,0,11.3262,19.40539,0,1.52445,-1.52445,26.64819,68.32854,0.0861458,1.593051,0,0,19.40539
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,0.9439394,0.9439394,0,-1,0,0.9439394,0,0,1.110223E-16,0,0,0.9936204,0.9439394,0,0,13.02004,17.88094,0,0.9936204,-0.9936204,25.60082,65.64299,0.0861458,1.038333,0,0,17.88094
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,0.7476068,0.7476068,0,-1,0,0.7476068,0,0,1.110223E-16,0,0,0.7869545,0.7476068,0,0,14.12406,16.88732,0,0.7869545,-0.7869545,24.7713,63.51601,0.0861458,0.8223675,0,0,16.88732
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,1.012565,1.012565,0,-1,0,1.012565,0,0,0,0,0,1.065858,1.012565,0,0,14.99845,16.10037,0,1.065858,-1.065858,23.64778,60.63522,0.0861458,1.113822,0,0,16.10037
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,0.6384704,0.6384704,0,-1,0,0.6384704,0,0,0,0,0,0.6720741,0.6384704,0,0,16.18274,15.03451,0,0.6720741,-0.6720741,22.93935,58.81874,0.0861458,0.7023175,0,0,15.03451
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,0.843496,0.843496,0,-1,0,0.843496,0,0,1.110223E-16,0,0,0.8878905,0.843496,0,0,16.92949,14.36244,0,0.8878905,-0.8878905,22.00344,56.41895,0.0861458,0.9278455,0,0,14.36244
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,0.1665756,0.1665756,0,-1,0,0.1665756,0,0,2.775558E-17,0,0,0.1753427,0.1665756,0,0,17.91603,13.47455,0,0.1753427,-0.1753427,21.81861,55.94503,0.0861458,0.1832332,0,0,13.47455
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,1.540221,1.540221,0,-1,0,1.540221,0,0,2.220446E-16,0,0,1.621285,1.540221,0,0,18.11086,13.2992,0,1.621285,-1.621285,20.10962,51.56303,0.0861458,1.694243,0,0,13.2992
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,0.06266895,0.06266895,0,0,0,0.06266895,0,0,1.387779E-17,0,0,0.06596731,0.06266895,0,0,19.91229,11.67792,0,0.06596731,-0.06596731,20.04009,51.38474,0.0861458,0.06893584,0,0,11.67792
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.1217415,0,0,0,0,0,0,0,0,0,0,0.1217415,0,0,0,0,19.98559,11.61195,0.1217415,0,0.1217415,20.15558,51.68087,0.08614413,0,0.09739316,0,11.73369
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.9465286,0.8430341,0.8430341,0,0,0,0.8430341,112.2764,0,0,0,0.9465286,0.8874043,0.8430341,0,0,19.86384,11.72152,0.05912428,0,0.05912428,20.21167,51.8247,0.08614331,0.9273375,0.7572229,0,12.66805
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.9119605,3.433607,3.433607,0,0,0,3.433607,26.55984,0,0,0,0.9119605,3.614323,3.433607,0,0,19.80472,11.77473,0,2.702362,-2.702362,17.36313,44.52076,0.08614331,3.776968,0.7295684,0,12.68669
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.9395215,7.415987,7.415987,0,-1,0,7.415987,12.66887,0,8.881784E-16,0,0.9395215,7.806302,7.415987,0,0,22.80734,9.072368,0,6.866781,-6.866781,10.12491,25.96125,0.08614331,8.157586,0.7516172,0,10.01189
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,2.587628,3.377359,3.377359,11.67927,0,3.290854,3.377359,76.6169,0,0,0,2.587628,0,0,8.301907,7.886811,30.4371,2.205587,10.47444,0,10.47444,20.06183,51.4405,0.08638854,3.715095,2.070102,12,4.793215
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,3.498114,1.071891,1.071891,9.871891,0,2.833588,1.071891,326.3499,1.776357E-15,0,0,3.498114,0,0,8.8,8.36,19.96266,11.63258,11.85811,0,11.85811,31.31143,80.28555,0.08653298,1.17908,2.798491,12,15.1307
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,3.733858,0.6288873,0.6288873,0,0,0,0.6288873,593.7245,0,0,0,3.733858,0.6619866,0.6288873,0,0,8.104548,22.30488,3.071871,0,3.071871,34.22566,87.75793,0.08649068,0.691776,2.987086,0,26.03874
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,1.65969,2.55321,2.55321,0,0,0,2.55321,65.00408,0,0,0,1.65969,2.687589,2.55321,0,0,5.032677,25.06957,0,1.027899,-1.027899,33.14216,84.97973,0.08649068,2.808531,1.327752,0,26.72926
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,3.191697,0.05859221,0.05859221,0,-1,0,0.05859221,5447.306,0,0,0,3.191697,0.06167601,0.05859221,0,0,6.174787,24.04167,3.130021,0,3.130021,36.11156,92.59356,0.08644763,0.06445143,2.553357,0,27.23337
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,2.753453,1.922059,1.922059,0,-1,0,1.922059,143.2554,0,0,0,2.753453,2.02322,1.922059,0,0,3.044766,26.85869,0.730234,0,0.730234,36.80432,94.36987,0.08643759,2.114264,2.202763,0,29.61214
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,1.511341,0.810524,0.810524,0,-1,0,0.810524,186.4647,0,0,0,1.511341,0.8531832,0.810524,0,0,2.314532,27.5159,0.6581581,0,0.6581581,37.4287,95.97084,0.08642855,0.8915765,1.209073,0,29.02724
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,1.402663,0.546702,0.546702,0,-1,0,0.546702,256.568,0,0,0,1.402663,0.5754758,0.546702,0,0,1.656374,28.10824,0.8271867,0,0.8271867,38.21344,97.98299,0.08641718,0.6013722,1.12213,0,29.5109
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.3575937,3.987678,3.987678,0,-1,0,3.987678,8.967469,0,0,0,0.3575937,4.197555,3.987678,0,0,0.829187,28.85271,0,3.839962,-3.839962,34.16577,87.60435,0.08641718,4.386445,0.286075,0,29.2103
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,0.3643173,0.3643173,0,-1,0,0.3643173,0,0,5.551115E-17,0,0,0.3834919,0.3643173,0,0,5.095811,25.01275,0,0.3834919,-0.3834919,33.76153,86.56786,0.08641718,0.4007491,0,0,25.01275
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,2.825326,2.825326,0,-1,0,2.825326,0,0,4.440892E-16,0,0,2.974027,2.825326,0,0,5.521913,24.62926,0,2.974027,-2.974027,30.62663,78.52966,0.08641718,3.107859,0,0,24.62926
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,3.68438,3.68438,0,-1,0,3.68438,0,0,4.440892E-16,0,0,3.878294,3.68438,0,0,8.826388,21.65523,0,3.878294,-3.878294,26.53855,68.04742,0.08641718,4.052817,0,0,21.65523
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,0.8574533,0.8574533,0,-1,0,0.8574533,0,0,1.110223E-16,0,0,0.9025824,0.8574533,0,0,13.1356,17.77694,0,0.9025824,-0.9025824,25.58714,65.60793,0.08641718,0.9431986,0,0,17.77694
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,1.641497,1.641497,0,-1,0,1.641497,0,0,0,0,0,1.727892,1.641497,0,0,14.13847,16.87435,0,1.727892,-1.727892,23.76579,60.93779,0.08641718,1.805647,0,0,16.87435
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.05835,15.14646,0,0,0,23.76579,60.93779,0.08641718,0,0,0,15.14646
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,2.040222,2.040222,0,-1,0,2.040222,0,0,4.440892E-16,0,0,2.147602,2.040222,0,0,16.05835,15.14646,0,2.147602,-2.147602,21.50202,55.13326,0.08641718,2.244244,0,0,15.14646
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,1.495518,1.495518,0,-1,0,1.495518,0,0,0,0,0,1.57423,1.495518,0,0,18.44458,12.99886,0,1.57423,-1.57423,19.84263,50.87844,0.08641718,1.64507,0,0,12.99886
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,0.8748748,0.8748748,0,-1,0,0.8748748,0,0,1.110223E-16,0,0,0.9209209,0.8748748,0,0,20.19372,11.42463,0,0.9209209,-0.9209209,18.87189,48.38938,0.08641718,0.9623623,0,0,11.42463
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,1.480989,1.480989,0,-1,0,1.480989,0,0,2.220446E-16,0,0,1.558936,1.480989,0,0,21.21697,10.50371,0,1.558936,-1.558936,17.22863,44.1759,0.08641718,1.629088,0,0,10.50371
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,1.204638,1.204638,0,0,0,1.204638,0,0,0,0,0,1.26804,1.204638,0,0,22.94912,8.944772,0,1.26804,-1.26804,15.892,40.74864,0.08641718,1.325101,0,0,8.944772
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.1117808,0.6111842,0.6111842,0,0,0,0.6111842,18.28922,0,1.110223E-16,0,0.1117808,0.6433518,0.6111842,0,0,24.35805,7.676733,0,0.531571,-0.531571,15.33168,39.31192,0.08641718,0.6723026,0.08942468,0,7.788514
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.7338736,3.099907,3.099907,0,0,0,3.099907,23.67405,0,0,0,0.7338736,3.26306,3.099907,0,0,24.94868,7.145162,0,2.529186,-2.529186,12.66568,32.47604,0.08641718,3.409898,0.5870988,0,7.879035
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,1.595921,6.684877,6.684877,3,0,1.095,6.684877,23.8736,0,0,0,1.595921,3.878818,3.684877,0,0,27.75889,4.615975,0,2.282897,-2.282897,10.2593,26.30583,0.08641718,7.353365,1.276737,12,6.211896
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,5.30029,4.161442,4.161442,0,-1,0,4.161442,127.3667,0,0,1.354107,5.30029,4.380466,4.161442,0,0,30.29544,2.333078,0.9198245,0,0.9198245,11.13192,28.54332,0.08640455,4.577586,4.240232,0,7.633368
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,4.522563,7.852636,7.852636,3,0,1.095,7.852636,57.59293,0,0,0,4.522563,5.108038,4.852636,0,0,29.37562,3.16092,0,0.5854751,-0.5854751,10.51477,26.9609,0.08640455,8.637899,3.61805,12,7.683483
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,1.089472,1.577281,1.577281,10.37728,0,2.961452,1.577281,69.07279,0,0,0,1.089472,0,0,8.8,8.36,30.02615,2.575445,9.449472,0,9.449472,19.47933,49.9469,0.08660411,1.735009,0.8715778,12,3.664917
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,2.457615,2.355949,2.355949,11.15595,0,3.158455,2.355949,104.3153,0,0,0,2.457615,0,0,8.8,8.36,20.57668,11.07997,10.81762,0,10.81762,29.74182,76.26093,0.08681893,2.591544,1.966092,12,13.53759
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,3.6724,3.293972,3.293972,9.076299,0,2.632303,3.293972,111.4885,0,0,0,3.6724,0,0,5.782327,5.49321,9.75906,20.81582,9.16561,0,9.16561,38.43708,98.55643,0.08696328,3.623369,2.93792,12,24.48822
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,3.970495,2.921418,2.921418,0,-1,0,2.921418,135.9099,0.3018693,0,0,3.970495,3.075177,2.921418,0,0,0.5934494,29.06487,0.5934494,0,0.5934494,39.00008,100,0.08695512,3.21356,3.176396,0,33.03537
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,3.829673,1.022569,1.022569,0,-1,0,1.022569,374.5147,2.753284,0,0,3.829673,1.076389,1.022569,0,0,0,29.59898,0,0,0,39.00008,100,0.08695512,1.124826,3.063738,0,33.42865
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,3.137185,0,0,0,-1,0,0,0,3.137185,0,0,3.137185,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.08695512,0,2.509748,0,32.73616
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,1.190814,1.978939,1.978939,0,-1,0,1.978939,60.17437,0,0,0,1.190814,2.083094,1.978939,0,0,0,29.59898,0,0.8922796,-0.8922796,38.05953,97.58835,0.08695512,2.176833,0.9526514,0,30.78979
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.3477355,4.459867,4.459867,0,-1,0,4.459867,7.796994,0,1.776357E-15,0,0.3477355,4.694596,4.459867,0,0,0.9914218,28.7067,0,4.346861,-4.346861,33.47754,85.83967,0.08695512,4.905853,0.2781884,0,29.05443
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,7.018502,7.018502,0,-1,0,7.018502,0,0,0,0,0,7.387897,7.018502,0,0,5.821268,24.35984,0,7.387897,-7.387897,25.69001,65.8717,0.08695512,7.720352,0,0,24.35984
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,2.566272,2.566272,0,-1,0,2.566272,0,0,0,0,0,2.701339,2.566272,0,0,14.03004,16.97194,0,2.701339,-2.701339,22.84255,58.57053,0.08695512,2.822899,0,0,16.97194
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,0.4221857,0.4221857,0,-1,0,0.4221857,0,0,5.551115E-17,0,0,0.444406,0.4221857,0,0,17.03153,14.2706,0,0.444406,-0.444406,22.37411,57.36938,0.08695512,0.4644043,0,0,14.2706
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.52531,13.8262,0,0,0,22.37411,57.36938,0.08695512,0,0,0,13.8262
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,1.215604,1.215604,0,-1,0,1.215604,0,0,2.220446E-16,0,0,1.279583,1.215604,0,0,17.52531,13.8262,0,1.279583,-1.279583,21.02531,53.91093,0.08695512,1.337165,0,0,13.8262
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,0.3034653,0.3034653,0,-1,0,0.3034653,0,0,5.551115E-17,0,0,0.3194372,0.3034653,0,0,18.94707,12.54661,0,0.3194372,-0.3194372,20.68859,53.04756,0.08695512,0.3338118,0,0,12.54661
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.302,12.22717,0,0,0,20.68859,53.04756,0.08695512,0,0,0,12.22717
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,2.245699,2.245699,0,-1,0,2.245699,0,0,4.440892E-16,0,0,2.363893,2.245699,0,0,19.302,12.22717,0,2.363893,-2.363893,18.19683,46.65844,0.08695512,2.470268,0,0,12.22717
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.92855,9.863281,0,0,0,18.19683,46.65844,0.08695512,0,0,0,9.863281
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,0.6340775,0.6340775,0,-1,0,0.6340775,0,0,0,0,0,0.66745,0.6340775,0,0,21.92855,9.863281,0,0.66745,-0.66745,17.49327,44.85446,0.08695512,0.6974852,0,0,9.863281
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,0.6806163,0.6806163,0,0,0,0.6806163,0,0,0,0,0,0.7164382,0.6806163,0,0,22.67016,9.195831,0,0.7164382,-0.7164382,16.73808,42.91807,0.08695512,0.7486779,0,0,9.195831
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.09071876,0,0,0,0,0,0,0,0,0,0,0.09071876,0,0,0,0,23.46621,8.479393,0.09071876,0,0.09071876,16.82414,43.13874,0.08695387,0,0.07257501,0,8.570112
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,1.107109,5.702461,5.702461,0,0,0,5.702461,19.41458,0,0,0,1.107109,6.002591,5.702461,0,0,23.37549,8.56104,0,4.895482,-4.895482,11.66385,29.90726,0.08695387,6.272707,0.8856869,0,9.668149
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,3.123975,5.533755,5.533755,12,0,3.372,5.533755,56.45308,0,0,0,3.123975,0,0,6.466245,6.142932,28.81491,3.665558,9.266908,0,9.266908,20.45521,52.44916,0.08722623,6.087131,2.49918,12,6.789533
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,4.73913,5.378421,5.378421,0,-1,0,5.378421,88.11378,0,8.881784E-16,0,4.73913,5.661496,5.378421,0,0,19.548,12.00578,0,0.9223654,-0.9223654,19.48296,49.9562,0.08722623,5.916263,3.791304,0,16.74491
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,6.519451,1.769356,1.769356,0,0,0,1.769356,368.4647,0,0,0,6.519451,1.86248,1.769356,0,0,20.57285,11.08341,4.656971,0,4.656971,23.90095,61.28436,0.08716211,1.946291,5.215561,0,17.60286
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,8.179913,0.1779791,0.1779791,0,0,0,0.1779791,4595.995,0,0,0,8.179913,0.1873465,0.1779791,0,0,15.91588,15.27468,7.992566,0,7.992566,31.48336,80.7264,0.08705229,0.1957771,6.54393,0,23.4546
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,3.346952,2.388931,2.388931,0,0,0,2.388931,140.1025,0,0,0,3.346952,2.514664,2.388931,0,0,7.923316,22.46799,0.8322876,0,0.8322876,32.27294,82.75095,0.08704086,2.627824,2.677561,0,25.81495
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,4.727196,0.8447838,0.8447838,0,0,0,0.8447838,559.5746,0,0,0,4.727196,0.8892462,0.8447838,0,0,7.091029,23.21705,3.83795,0,3.83795,35.91394,92.08683,0.08698824,0.9292622,3.781757,0,27.94425
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,4.287724,1.59482,1.59482,0,-1,0,1.59482,268.8531,0,0,0,4.287724,1.678758,1.59482,0,0,3.253079,26.67121,2.608966,0,2.608966,38.38902,98.43318,0.0869525,1.754302,3.430179,0,30.95893
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,3.494156,0.7307299,0.7307299,0,-1,0,0.7307299,478.1734,2.080854,0,0,3.494156,0.7691894,0.7307299,0,0,0.6441132,29.01928,0.6441132,0,0.6441132,39.00008,100,0.08694369,0.8038029,2.795325,0,32.51343
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,2.688303,1.228718,1.228718,0,-1,0,1.228718,218.7894,1.394916,0,0,2.688303,1.293387,1.228718,0,0,0,29.59898,0,0,0,39.00008,100,0.08694369,1.351589,2.150642,0,32.28728
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,2.879149,6.376989,6.376989,0,-1,0,6.376989,45.14904,0,8.881784E-16,0,2.879149,6.71262,6.376989,0,0,0,29.59898,0,3.833471,-3.833471,34.95924,89.63891,0.08694369,7.014688,2.303319,0,32.47813
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.3544863,2.723224,2.723224,0,-1,0,2.723224,13.01716,0,0,0,0.3544863,2.866552,2.723224,0,0,4.259412,25.76551,0,2.512065,-2.512065,32.31129,82.84931,0.08694369,2.995547,0.2835891,0,26.11999
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,5.87051,5.87051,0,-1,0,5.87051,0,0,0,0,0,6.179484,5.87051,0,0,7.050596,23.25344,0,6.179484,-6.179484,25.79755,66.14742,0.08694369,6.457561,0,0,23.25344
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,2.14977,2.14977,0,-1,0,2.14977,0,0,0,0,0,2.262916,2.14977,0,0,13.91669,17.07396,0,2.262916,-2.262916,23.41222,60.03122,0.08694369,2.364747,0,0,17.07396
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,2.322949,2.322949,0,-1,0,2.322949,0,0,4.440892E-16,0,0,2.44521,2.322949,0,0,16.43104,14.81104,0,2.44521,-2.44521,20.83475,53.42232,0.08694369,2.555244,0,0,14.81104
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,1.185419,1.185419,0,-1,0,1.185419,0,0,2.220446E-16,0,0,1.24781,1.185419,0,0,19.14794,12.36583,0,1.24781,-1.24781,19.51944,50.04974,0.08694369,1.303961,0,0,12.36583
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.5344,11.11802,0,0,0,19.51944,50.04974,0.08694369,0,0,0,11.11802
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.5344,11.11802,0,0,0,19.51944,50.04974,0.08694369,0,0,0,11.11802
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.5344,11.11802,0,0,0,19.51944,50.04974,0.08694369,0,0,0,11.11802
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,0.5682253,0.5682253,0,-1,0,0.5682253,0,0,0,0,0,0.5981318,0.5682253,0,0,20.5344,11.11802,0,0.5981318,-0.5981318,18.88895,48.43312,0.08694369,0.6250477,0,0,11.11802
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.19899,10.51989,0,0,0,18.88895,48.43312,0.08694369,0,0,0,10.51989
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,1.144684,1.144684,0,-1,0,1.144684,0,0,0,0,0,1.204931,1.144684,0,0,21.19899,10.51989,0,1.204931,-1.204931,17.61884,45.17644,0.08694369,1.259153,0,0,10.51989
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,0.3297944,0.3297944,0,0,0,0.3297944,0,0,5.551115E-17,0,0,0.3471521,0.3297944,0,0,22.5378,9.31496,0,0.3471521,-0.3471521,17.25291,44.23816,0.08694369,0.3627739,0,0,9.31496
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.06631788,0,0,0,0,0,0,0,0,0,0,0.06631788,0,0,0,0,22.92352,8.967808,0.06631788,0,0.06631788,17.31583,44.39948,0.08694278,0,0.05305431,0,9.034125
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.171451,5.768215,5.768215,0,0,0,5.768215,2.972341,0,8.881784E-16,0,0.171451,6.071805,5.768215,0,0,22.8572,9.027493,0,5.900354,-5.900354,11.09631,28.45202,0.08694278,6.345036,0.1371608,0,9.198944
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.4393244,5.604619,5.604619,3,0,1.095,5.604619,7.838614,0,0,0,0.4393244,2.741704,2.604619,0,0,29.41315,3.12714,0,2.302379,-2.302379,8.669389,22.22916,0.08694278,6.165081,0.3514595,12,3.566464
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.6289303,3.364947,1.381006,0,-1,0,1.381006,45.54146,0,1.983941,2.798423,0.6289303,1.45369,1.381006,0,0,31.97135,0.8247601,0,0.8247601,-0.8247601,7.800015,20,0.08694278,3.701442,0.5031442,0,1.45369
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,1.299353,0,0,0,0,0,0,0,0,0,0,1.299353,0,0,0,0,32.88775,0,1.299353,0,1.299353,9.03269,23.1607,0.08692499,0,1.039482,0,1.299353
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,1.95793,1.471386,1.471386,10.27139,0,2.934661,1.471386,133.067,0,0,0,1.95793,0,0,8.8,8.36,31.5884,1.169418,10.31793,0,10.31793,18.82114,48.25923,0.08710529,1.618525,1.566344,12,3.127347
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,1.905799,0.5907253,0.5907253,9.390725,0,2.711854,0.5907253,322.6202,0,0,0,1.905799,0,0,8.8,8.36,21.27047,10.45555,10.2658,0,10.2658,28.56013,73.23096,0.08724687,0.6497978,1.524639,12,12.36135
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.8547555,5.647913,5.647913,12,0,3.372,5.647913,15.134,0,0,0,0.8547555,0,0,6.352087,6.034482,11.00467,19.69477,6.889238,0,6.889238,35.09583,89.98914,0.08746832,6.212705,0.6838044,12,20.54953
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.4598725,1.96771,1.96771,0,-1,0,1.96771,23.37096,0,2.220446E-16,0,0.4598725,2.071273,1.96771,0,0,4.115434,25.89509,0,1.611401,-1.611401,33.39727,85.63385,0.08746832,2.16448,0.367898,0,26.35496
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,1.444273,3.315226,3.315226,0,-1,0,3.315226,43.56486,0,0,0,1.444273,3.489712,3.315226,0,0,5.905879,24.28369,0,2.045438,-2.045438,31.24119,80.10545,0.08746832,3.646749,1.155419,0,25.72796
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,1.014447,1.733337,1.733337,0,-1,0,1.733337,58.52563,0,2.220446E-16,0,1.014447,1.824566,1.733337,0,0,8.178588,22.23825,0,0.8101191,-0.8101191,30.38725,77.91586,0.08746832,1.906671,0.8115573,0,23.2527
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.340294,6.214982,6.214982,0,-1,0,6.214982,5.475382,0,1.776357E-15,0,0.340294,6.542086,6.214982,0,0,9.07872,21.42813,0,6.201792,-6.201792,23.84999,61.15369,0.08746832,6.83648,0.2722352,0,21.76842
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.3242016,1.552975,1.552975,0,-1,0,1.552975,20.87617,2.220446E-16,0,0,0.3242016,1.63471,1.552975,0,0,15.9696,15.22634,0,1.310509,-1.310509,22.46859,57.61165,0.08746832,1.708272,0.2593613,0,15.55054
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,5.119428,5.119428,0,-1,0,5.119428,0,0,0,0,0,5.388871,5.119428,0,0,17.42572,13.91583,0,5.388871,-5.388871,16.78822,43.04663,0.08746832,5.631371,0,0,13.91583
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,4.610983,4.610983,0,-1,0,4.610983,0,0,8.881784E-16,0,0,4.853667,4.610983,0,0,23.41336,8.526958,0,4.853667,-4.853667,11.672,29.92816,0.08746832,5.072082,0,0,8.526958
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,6.463392,3.489626,0,-1,0,3.489626,0,0,2.973765,3.620105,0,3.673291,3.489626,0,0,28.80632,3.673291,0,3.673291,-3.673291,7.800015,20,0.08746832,7.109731,0,0,3.673291
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08746832,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,1.000861,0,0,-1,0,0,0,0,1.000861,1.100947,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08746832,1.100947,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08746832,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,0.7391176,0,0,-1,0,0,0,0,0.7391176,0.8130293,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08746832,0.8130293,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,0.1452572,0,0,-1,0,0,0,0,0.1452572,0.1597829,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08746832,0.1597829,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,0.3000722,0,0,-1,0,0,0,0,0.3000722,0.3300794,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08746832,0.3300794,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,0.6743867,0,0,-1,0,0,0,0,0.6743867,0.7418254,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08746832,0.7418254,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,0.07424692,0.07424692,8.874247,0,2.581184,0.07424692,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.08761234,0.08167162,0,12,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.04892663,0.8899966,0.8899966,9.689997,0,2.787569,0.8899966,5.497395,0,0,0,0.04892663,0,0,8.8,8.36,24.52775,7.524,8.408927,0,8.408927,23.70842,60.79069,0.08779117,0.9789963,0.03914131,12,7.572927
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.25436,0.5178817,0.5178817,9.317882,0,2.693424,0.5178817,49.11547,0,0,0,0.25436,0,0,8.8,8.36,16.11883,15.09203,8.61436,0,8.61436,31.88072,81.74526,0.08795037,0.5696699,0.203488,12,15.34639
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.7747647,4.427725,4.427725,0,0,0,4.427725,17.49803,0,8.881784E-16,0,0.7747647,4.660763,4.427725,0,0,7.504467,22.84496,0,3.885999,-3.885999,27.78451,71.2422,0.08795037,4.870498,0.6198118,0,23.61972
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,1.370448,4.153628,4.153628,0,-1,0,4.153628,32.99399,0,0,0,1.370448,4.372241,4.153628,0,0,11.82224,18.95896,0,3.001793,-3.001793,24.62035,63.12897,0.08795037,4.568991,1.096358,0,20.32941
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.3768638,0.6819116,0.6819116,0,0,0,0.6819116,55.26578,0,0,0,0.3768638,0.7178017,0.6819116,0,0,15.15757,15.95717,0,0.3409379,-0.3409379,24.26097,62.20748,0.08795037,0.7501028,0.3014911,0,16.33403
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.7365863,0.6942539,0.6942539,0,0,0,0.6942539,106.0975,0,0,0,0.7365863,0.7307935,0.6942539,0,0,15.53639,15.61623,0.00579273,0,0.00579273,24.26646,62.22157,0.08795029,0.7636793,0.589269,0,16.35282
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,2.144061,3.073845,3.073845,0,0,0,3.073845,69.75176,0,0,0,2.144061,3.235627,3.073845,0,0,15.5306,15.62144,0,1.091565,-1.091565,23.11585,59.27129,0.08795029,3.38123,1.715249,0,17.7655
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,2.48059,2.297369,2.297369,0,0,0,2.297369,107.9753,0,0,0,2.48059,2.418283,2.297369,0,0,16.74345,14.52988,0.06230723,0,0.06230723,23.17496,59.42286,0.08794943,2.527106,1.984472,0,17.01047
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,2.673364,5.504339,5.504339,0,-1,0,5.504339,48.56831,0,0,0,2.673364,5.794041,5.504339,0,0,16.68114,14.58595,0,3.120676,-3.120676,19.88548,50.9883,0.08794943,6.054772,2.138691,0,17.25932
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,2.378812,3.270317,3.270317,0,-1,0,3.270317,72.7395,0,4.440892E-16,0,2.378812,3.442439,3.270317,0,0,20.14856,11.46528,0,1.063627,-1.063627,18.76432,48.11354,0.08794943,3.597348,1.90305,0,13.84409
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.9723899,3.348391,3.348391,0,-1,0,3.348391,29.04051,0,0,0,0.9723899,3.524622,3.348391,0,0,21.33036,10.40165,0,2.552232,-2.552232,16.07403,41.21538,0.08794943,3.68323,0.777912,0,11.37404
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,1.267205,3.188066,3.188066,0,-1,0,3.188066,39.74842,0,0,0,1.267205,3.355858,3.188066,0,0,24.16618,7.849418,0,2.088653,-2.088653,13.8724,35.57018,0.08794943,3.506872,1.013764,0,9.116624
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.2754498,0.8728251,0.8728251,0,-1,0,0.8728251,31.55842,0,0,0,0.2754498,0.9187632,0.8728251,0,0,26.4869,5.760765,0,0.6433134,-0.6433134,13.19428,33.83143,0.08794943,0.9601076,0.2203598,0,6.036215
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.2017,5.117452,0,0,0,13.19428,33.83143,0.08794943,0,0,0,5.117452
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,6.466617,4.861579,0,-1,0,4.861579,0,0,1.605038,2.251699,0,5.117452,4.861579,0,0,27.2017,5.117452,0,5.117452,-5.117452,7.800015,20,0.08794943,7.113278,0,0,5.117452
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,3.940612,0,0,-1,0,0,0,0,3.940612,4.334673,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08794943,4.334673,0,0,0
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08794943,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,0.1906286,0,0,-1,0,0,0,0,0.1906286,0.2096915,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08794943,0.2096915,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,1.786527,0,0,-1,0,0,0,0,1.786527,1.96518,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08794943,1.96518,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,1.465151,0,0,-1,0,0,0,0,1.465151,1.611666,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08794943,1.611666,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,0.5525854,0,0,-1,0,0,0,0,0.5525854,0.607844,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08794943,0.607844,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,0.3676426,0,0,-1,0,0,0,0,0.3676426,0.4044069,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08794943,0.4044069,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,0.9675203,0,0,-1,0,0,0,0,0.9675203,1.064272,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08794943,1.064272,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,0.8672765,0.8672765,9.667276,0,2.781821,0.8672765,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.08812702,0.9540042,0,12,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.1355471,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1355471,0,0,8.8,8.36,24.52775,7.524,8.495547,0,8.495547,23.79059,61.0014,0.08826431,0,0.1084377,12,7.659547
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,2.032529,1.257861,1.257861,10.05786,0,2.880639,1.257861,161.5861,0,0,0,2.032529,0,0,8.8,8.36,16.03221,15.16999,10.39253,0,10.39253,33.64981,86.28139,0.08843014,1.383648,1.626024,12,17.20252
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,4.892817,4.737964,4.737964,0,0,0,4.737964,103.2683,0,8.881784E-16,0,4.892817,4.98733,4.737964,0,0,5.639677,24.52327,0,0.09451345,-0.09451345,33.55019,86.02594,0.08843014,5.21176,3.914253,0,29.41609
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,6.451307,1.272072,1.272072,0,-1,0,1.272072,507.1497,0,0,0,6.451307,1.339023,1.272072,0,0,5.744692,24.42875,5.112284,0,5.112284,38.40012,98.46165,0.08835992,1.399279,5.161046,0,30.88006
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,6.685724,0.4147637,0.4147637,0,0,0,0.4147637,1611.936,5.616723,0,0,6.685724,0.4365934,0.4147637,0,0,0.6324078,29.02981,0.6324078,0,0.6324078,39.00008,100,0.08835124,0.4562401,5.348579,0,35.71553
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,6.730472,3.238145,3.238145,0,0,0,3.238145,207.8496,3.321898,0,0,6.730472,3.408574,3.238145,0,0,0,29.59898,0,0,0,39.00008,100,0.08835124,3.56196,5.384378,0,36.32945
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,6.736039,0,0,0,0,0,0,0,6.736039,0,0,6.736039,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.08835124,0,5.388832,0,36.33502
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,4.644232,0,0,0,0,0,0,0,4.644232,0,0,4.644232,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.08835124,0,3.715386,0,34.24321
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,4.327229,1.176711,1.176711,0,-1,0,1.176711,367.7393,3.088586,0,0,4.327229,1.238643,1.176711,0,0,0,29.59898,0,0,0,39.00008,100,0.08835124,1.294382,3.461783,0,33.92621
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,4.808552,4.259422,4.259422,0,-1,0,4.259422,112.8921,0.3249503,0,0,4.808552,4.483602,4.259422,0,0,0,29.59898,0,0,0,39.00008,100,0.08835124,4.685364,3.846842,0,34.40753
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,3.221294,3.649693,3.649693,0,-1,0,3.649693,88.26205,0,4.440892E-16,0,3.221294,3.841783,3.649693,0,0,0,29.59898,0,0.6204885,-0.6204885,38.34603,98.32294,0.08835124,4.014663,2.577035,0,32.82027
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,1.112085,2.691977,2.691977,0,-1,0,2.691977,41.31111,0,0,0,1.112085,2.83366,2.691977,0,0,0.6894317,28.97849,0,1.721574,-1.721574,36.53133,93.66988,0.08835124,2.961174,0.8896683,0,30.09057
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.2205318,0,0,0,-1,0,0,0,0,0,0,0.2205318,0,0,0,0,2.602292,27.25692,0.2205318,0,0.2205318,36.74054,94.20633,0.08834822,0,0.1764254,0,27.47745
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,3.485026,3.485026,0,-1,0,3.485026,0,0,4.440892E-16,0,0,3.668448,3.485026,0,0,2.38176,27.45539,0,3.668448,-3.668448,32.87366,84.29126,0.08834822,3.833528,0,0,27.45539
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,10.12619,8.36,0,-1,0,8.36,0,0,1.766191,2.778811,0,8.8,8.36,0,0,6.457814,23.78695,0,8.8,-8.8,23.59764,60.50666,0.08834822,11.13881,0,0,23.78695
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.23559,14.98695,0,0,0,23.59764,60.50666,0.08834822,0,0,0,14.98695
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,0.07568474,0.07568474,0,-1,0,0.07568474,0,0,1.387779E-17,0,0,0.07966815,0.07568474,0,0,16.23559,14.98695,0,0.07966815,-0.07966815,23.51367,60.29133,0.08834822,0.08325321,0,0,14.98695
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,0.1401929,0.1401929,0,-1,0,0.1401929,0,0,2.775558E-17,0,0,0.1475714,0.1401929,0,0,16.32411,14.90728,0,0.1475714,-0.1475714,23.35811,59.89248,0.08834822,0.1542121,0,0,14.90728
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,1.633893,1.633893,0,-1,0,1.633893,0,0,2.220446E-16,0,0,1.719888,1.633893,0,0,16.48808,14.75971,0,1.719888,-1.719888,21.54519,55.24397,0.08834822,1.797283,0,0,14.75971
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,0.4802788,0.4802788,0,-1,0,0.4802788,0,0,5.551115E-17,0,0,0.5055566,0.4802788,0,0,18.39907,13.03982,0,0.5055566,-0.5055566,21.01229,53.87755,0.08834822,0.5283067,0,0,13.03982
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,0.9920173,0.9920173,0,-1,0,0.9920173,0,0,1.110223E-16,0,0,1.044229,0.9920173,0,0,18.9608,12.53426,0,1.044229,-1.044229,19.91157,51.05522,0.08834822,1.091219,0,0,12.53426
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,0.3764612,0.3764612,0,-1,0,0.3764612,0,0,0,0,0,0.3962749,0.3764612,0,0,20.12105,11.49003,0,0.3962749,-0.3962749,19.49386,49.98417,0.08834822,0.4141073,0,0,11.49003
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,1.098768,1.098768,0,-1,0,1.098768,0,0,2.220446E-16,0,0,1.156598,1.098768,0,0,20.56136,11.09376,0,1.156598,-1.156598,18.2747,46.85812,0.08834822,1.208645,0,0,11.09376
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,1.208752,1.208752,0,0,0,1.208752,0,0,0,0,0,1.272371,1.208752,0,0,21.84646,9.93716,0,1.272371,-1.272371,16.93351,43.41916,0.08834822,1.329627,0,0,9.93716
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.1079647,1.088957,1.088957,0,0,0,1.088957,9.914509,0,0,0,0.1079647,1.146271,1.088957,0,0,23.26021,8.664789,0,1.038306,-1.038306,15.83904,40.61283,0.08834822,1.197853,0.08637179,0,8.772754
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,1.502071,0,0,0,0,0,0,0,0,0,0,1.502071,0,0,0,0,24.41388,7.626483,1.502071,0,1.502071,17.26402,44.26664,0.08832761,0,1.201657,0,9.128554
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,4.453115,3.511958,3.511958,0,0,0,3.511958,126.7986,0,0,0,4.453115,3.696798,3.511958,0,0,22.91181,8.978347,0.7563173,0,0.7563173,17.98153,46.1064,0.08831724,3.863154,3.562492,0,13.43146
