Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,3.746645,3.268419,3.268419,0,-1,0,3.268419,114.6317,0,0,0,3.746645,3.440441,3.268419,0,0,22.15549,9.659033,0.306204,0,0.306204,18.27202,46.85124,0.08831304,3.595261,2.997316,0,13.40568
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,6.073729,8.609382,8.609382,12,0,3.372,8.609382,70.54779,0,0,0,6.073729,0,0,3.390618,3.221087,21.84929,9.934616,9.294816,0,9.294816,27.08986,69.46103,0.088578,9.470321,4.858983,12,16.00834
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,9.437281,0,0,3.281258,0,1.166158,0,0,4.440892E-16,0,0,9.437281,0,0,3.281258,3.117195,12.55448,18.29995,12.55448,0,12.55448,39.00008,100,0.08841818,0,7.549824,12,27.73723
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,10.86588,2.613999,2.613999,0,0,0,2.613999,415.6805,8.114305,0,0,10.86588,2.751578,2.613999,0,0,0,29.59898,0,0,0,39.00008,100,0.08841818,2.875399,8.692707,0,40.46486
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,8.504128,0,0,0,0,0,0,0,8.504128,0,0,8.504128,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.08841818,0,6.803303,0,38.10311
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,8.5706,4.200292,4.200292,0,-1,0,4.200292,204.0477,4.149239,0,0,8.5706,4.42136,4.200292,0,0,0,29.59898,0,0,0,39.00008,100,0.08841818,4.620321,6.856479,0,38.16958
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,6.552186,1.190372,1.190372,0,-1,0,1.190372,550.4316,5.299162,0,0,6.552186,1.253024,1.190372,0,0,0,29.59898,0,0,0,39.00008,100,0.08841818,1.30941,5.241748,0,36.15117
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,4.01133,4.519457,4.519457,0,-1,0,4.519457,88.75689,0,0,0,4.01133,4.757323,4.519457,0,0,0,29.59898,0,0.7459937,-0.7459937,38.21373,97.98373,0.08841818,4.971403,3.209064,0,33.61031
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,1.203667,4.305905,4.305905,0,-1,0,4.305905,27.95386,0,0,0,1.203667,4.532532,4.305905,0,0,0.8288819,28.85298,0,3.328865,-3.328865,34.7048,88.98649,0.08841818,4.736495,0.9629334,0,30.05665
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.1709828,4.364859,4.364859,0,-1,0,4.364859,3.917258,0,8.881784E-16,0,0.1709828,4.594588,4.364859,0,0,4.527621,25.52412,0,4.423605,-4.423605,30.04191,77.03039,0.08841818,4.801344,0.1367862,0,25.6951
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,0.7889389,0.7889389,0,-1,0,0.7889389,0,0,1.110223E-16,0,0,0.830462,0.7889389,0,0,9.442738,21.10051,0,0.830462,-0.830462,29.16653,74.78581,0.08841818,0.8678328,0,0,21.10051
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,1.563437,1.563437,0,-1,0,1.563437,0,0,2.220446E-16,0,0,1.645723,1.563437,0,0,10.36547,20.27005,0,1.645723,-1.645723,27.43178,70.33776,0.08841818,1.719781,0,0,20.27005
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,2.318971,2.318971,0,-1,0,2.318971,0,0,0,0,0,2.441022,2.318971,0,0,12.19405,18.62433,0,2.441022,-2.441022,24.85872,63.74018,0.08841818,2.550868,0,0,18.62433
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,1.199224,1.199224,0,-1,0,1.199224,0,0,0,0,0,1.262341,1.199224,0,0,14.9063,16.18331,0,1.262341,-1.262341,23.52809,60.32833,0.08841818,1.319146,0,0,16.18331
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,0.7297913,0.7297913,0,-1,0,0.7297913,0,0,1.110223E-16,0,0,0.7682014,0.7297913,0,0,16.3089,14.92097,0,0.7682014,-0.7682014,22.71834,58.25203,0.08841818,0.8027704,0,0,14.92097
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,1.579426,1.579426,0,-1,0,1.579426,0,0,2.220446E-16,0,0,1.662554,1.579426,0,0,17.16246,14.15276,0,1.662554,-1.662554,20.96585,53.75849,0.08841818,1.737369,0,0,14.15276
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,0.196026,0.196026,0,-1,0,0.196026,0,0,2.775558E-17,0,0,0.2063431,0.196026,0,0,19.00974,12.49021,0,0.2063431,-0.2063431,20.74835,53.20079,0.08841818,0.2156286,0,0,12.49021
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,1.050728,1.050728,0,-1,0,1.050728,0,0,0,0,0,1.10603,1.050728,0,0,19.23901,12.28387,0,1.10603,-1.10603,19.58249,50.21141,0.08841818,1.155801,0,0,12.28387
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,0.4193897,0.4193897,0,-1,0,0.4193897,0,0,5.551115E-17,0,0,0.4414628,0.4193897,0,0,20.46793,11.17784,0,0.4414628,-0.4414628,19.11715,49.01823,0.08841818,0.4613286,0,0,11.17784
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,0.3672735,0.3672735,0,-1,0,0.3672735,0,0,0,0,0,0.3866037,0.3672735,0,0,20.95845,10.73637,0,0.3866037,-0.3866037,18.70963,47.97332,0.08841818,0.4040009,0,0,10.73637
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.38801,10.34977,0,0,0,18.70963,47.97332,0.08841818,0,0,0,10.34977
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.1464168,0.4085463,0.4085463,0,0,0,0.4085463,35.83848,0,5.551115E-17,0,0.1464168,0.4300487,0.4085463,0,0,21.38801,10.34977,0,0.2836319,-0.2836319,18.41066,47.20672,0.08841818,0.4494009,0.1171334,0,10.49619
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,1.472978,0.8386314,0.8386314,0,0,0,0.8386314,175.6407,0,0,0,1.472978,0.8827699,0.8386314,0,0,21.70316,10.06614,0.5902084,0,0.5902084,18.97058,48.64241,0.0884101,0.9224945,1.178383,0,11.53912
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,2.023899,4.209882,4.209882,0,0,0,4.209882,48.07497,0,0,0,2.023899,4.431455,4.209882,0,0,21.11295,10.59733,0,2.407555,-2.407555,16.43279,42.13528,0.0884101,4.63087,1.61912,0,12.62123
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,4.409264,5.590814,5.590814,0,-1,0,5.590814,78.86623,0,8.881784E-16,0,4.409264,5.885067,5.590814,0,0,23.78801,8.189771,0,1.475803,-1.475803,14.87716,38.14648,0.0884101,6.149895,3.527411,0,12.59903
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,3.091276,4.209499,4.209499,0,0,0,4.209499,73.43571,0,0,0,3.091276,4.431052,4.209499,0,0,25.42779,6.713968,0,1.339776,-1.339776,13.46491,34.52534,0.0884101,4.63045,2.473021,0,9.805243
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,2.128476,4.732827,4.732827,0,0,0,4.732827,44.97261,0,0,0,2.128476,4.981923,4.732827,0,0,26.91643,5.374191,0,2.853447,-2.853447,10.45711,26.81306,0.0884101,5.20611,1.702781,0,7.502667
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,2.324782,0,0,0,0,0,0,0,0,0,0,2.324782,0,0,0,0,30.08693,2.520744,2.324782,0,2.324782,12.66259,32.46813,0.08837832,0,1.859826,0,4.845526
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,4.964231,0,0,0,0,0,0,0,0,0,0,4.964231,0,0,0,0,27.76214,4.613048,4.964231,0,4.964231,17.37208,44.5437,0.08831052,0,3.971385,0,9.577279
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,4.524404,1.236071,1.236071,0,-1,0,1.236071,366.0311,0,0,0,4.524404,1.301127,1.236071,0,0,22.79791,9.080855,3.223276,0,3.223276,20.42995,52.38437,0.08826655,1.359678,3.619523,0,13.60526
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,3.167776,0.9286846,0.9286846,0,-1,0,0.9286846,341.1036,0,0,0,3.167776,0.9775627,0.9286846,0,0,19.57464,11.9818,2.190213,0,2.190213,22.50776,57.7121,0.0882367,1.021553,2.534221,0,15.14958
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,2.361751,0.3634231,0.3634231,0,-1,0,0.3634231,649.8625,0,0,0,2.361751,0.3825507,0.3634231,0,0,17.38442,13.953,1.9792,0,1.9792,24.3854,62.52654,0.08820974,0.3997654,1.889401,0,16.31475
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,1.088236,5.627259,5.627259,0,-1,0,5.627259,19.33865,0,8.881784E-16,0,1.088236,5.92343,5.627259,0,0,15.40522,15.73428,0,4.835195,-4.835195,19.28866,49.458,0.08820974,6.189985,0.8705886,0,16.82251
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.2848904,1.738319,1.738319,0,-1,0,1.738319,16.38885,0,0,0,0.2848904,1.829809,1.738319,0,0,20.77766,10.89908,0,1.544919,-1.544919,17.66017,45.28239,0.08820974,1.912151,0.2279124,0,11.18397
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,4.461294,4.461294,0,-1,0,4.461294,0,0,8.881784E-16,0,0,4.696099,4.461294,0,0,22.49424,9.354163,0,4.696099,-4.696099,12.71005,32.5898,0.08820974,4.907423,0,0,9.354163
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,3.56203,3.56203,0,-1,0,3.56203,0,0,4.440892E-16,0,0,3.749505,3.56203,0,0,27.71213,4.658065,0,3.749505,-3.749505,8.757722,22.45565,0.08820974,3.918233,0,0,4.658065
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,2.355114,0.8631319,0,-1,0,0.8631319,0,0,1.491983,1.727494,0,0.9085599,0.8631319,0,0,31.87824,0.9085599,0,0.9085599,-0.9085599,7.800015,20,0.08820974,2.590626,0,0,0.9085599
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,0.1664648,0,0,-1,0,0,0,0,0.1664648,0.1831113,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08820974,0.1831113,0,0,0
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,1.064332,0,0,-1,0,0,0,0,1.064332,1.170765,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08820974,1.170765,0,0,0
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08820974,0,0,0,0
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08820974,0,0,0,0
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,0.9911202,0,0,-1,0,0,0,0,0.9911202,1.090232,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08820974,1.090232,0,0,0
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,0.2524324,0,0,-1,0,0,0,0,0.2524324,0.2776756,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08820974,0.2776756,0,0,0
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08820974,0,0,0,0
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,0.4706569,0.4706569,9.270657,0,2.681476,0.4706569,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.0883678,0.5177227,0,12,0
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.1619011,0.413219,0.413219,9.213219,0,2.666945,0.413219,39.18045,1.776357E-15,0,0,0.1619011,0,0,8.8,8.36,24.52775,7.524,8.521901,0,8.521901,23.81559,61.0655,0.08852077,0.4545409,0.1295208,12,7.685901
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.8728811,1.64597,1.64597,10.44597,0,2.97883,1.64597,53.03141,1.776357E-15,0,0,0.8728811,0,0,8.8,8.36,16.00585,15.19371,9.232882,0,9.232882,32.57467,83.52464,0.08871692,1.810567,0.6983049,12,16.06659
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,2.333651,0.8747565,0.8747565,0,0,0,0.8747565,266.7772,0,0,0,2.333651,0.9207963,0.8747565,0,0,6.772971,23.5033,1.412854,0,1.412854,33.91502,86.96143,0.08869765,0.9622321,1.86692,0,25.83695
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,3.691659,3.758938,3.758938,0,-1,0,3.758938,98.21014,4.440892E-16,0,0,3.691659,3.956777,3.758938,0,0,5.360117,24.77487,0,0.2651183,-0.2651183,33.63557,86.24487,0.08869765,4.134832,2.953327,0,28.46653
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,4.984699,2.139407,2.139407,0,0,0,2.139407,232.9944,0,0,0,4.984699,2.252008,2.139407,0,0,5.654693,24.50975,2.732691,0,2.732691,36.22802,92.89218,0.08866041,2.353348,3.987759,0,29.49445
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,2.391034,0.6835159,0.6835159,0,0,0,0.6835159,349.814,0,0,0,2.391034,0.7194904,0.6835159,0,0,2.922001,26.96918,1.671544,0,1.671544,37.81379,96.95824,0.08863765,0.7518675,1.912827,0,29.36021
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,1.492538,0,0,0,0,0,0,0,0.2420803,0,0,1.492538,0,0,0,0,1.250458,28.47357,1.250458,0,1.250458,39.00008,100,0.08862063,0,1.194031,0,29.9661
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,3.231988,3.555963,3.555963,0,0,0,3.555963,90.88924,0,0,0,3.231988,3.743119,3.555963,0,0,0,29.59898,0,0.5111312,-0.5111312,38.4613,98.61852,0.08862063,3.91156,2.58559,0,32.83097
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,1.563501,0.3690173,0.3690173,0,-1,0,0.3690173,423.6931,0.607138,0,0,1.563501,0.3884392,0.3690173,0,0,0.5679236,29.08785,0.5679236,0,0.5679236,39.00008,100,0.0886129,0.405919,1.250801,0,30.65135
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,2.053794,0,0,0,-1,0,0,0,2.053794,0,0,2.053794,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.0886129,0,1.643036,0,31.65277
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,1.995534,0.01300223,0.01300223,0,-1,0,0.01300223,15347.62,1.981847,0,0,1.995534,0.01368656,0.01300223,0,0,0,29.59898,0,0,0,39.00008,100,0.0886129,0.01430246,1.596427,0,31.59451
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.5388479,4.071175,4.071175,0,-1,0,4.071175,13.23569,0,8.881784E-16,0,0.5388479,4.285447,4.071175,0,0,0,29.59898,0,3.746599,-3.746599,35.05082,89.87371,0.0886129,4.478292,0.4310783,0,30.13783
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.2724538,8.08969,8.08969,0,-1,0,8.08969,3.367913,0,0,0.5386595,0.2724538,8.515464,8.08969,0,0,4.162888,25.85238,0,8.24301,-8.24301,26.36192,67.59454,0.0886129,8.89866,0.217963,0,26.12483
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,2.844215,2.844215,0,-1,0,2.844215,0,0,0,0,0,2.993911,2.844215,0,0,13.32179,17.60937,0,2.993911,-2.993911,23.20606,59.5026,0.0886129,3.128637,0,0,17.60937
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,5.774082,5.774082,0,-1,0,5.774082,0,0,8.881784E-16,0,0,6.077981,5.774082,0,0,16.64836,14.61546,0,6.077981,-6.077981,16.79931,43.07506,0.0886129,6.35149,0,0,14.61546
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,9.068204,8.110603,0,-1,0,8.110603,0,0,0.9576002,1.864421,0,8.537477,8.110603,0,0,23.40167,8.537477,0,8.537477,-8.537477,7.800015,20,0.0886129,9.975024,0,0,8.537477
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,1.136315,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.136315,1.249946,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.0886129,1.249946,0,0,8.426001E-16
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,0.324993,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.324993,0.3574924,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.0886129,0.3574924,0,0,8.426001E-16
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,1.524582,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.524582,1.67704,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.0886129,1.67704,0,0,8.426001E-16
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,0.1994759,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.1994759,0.2194235,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.0886129,0.2194235,0,0,8.426001E-16
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,0.6550446,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.6550446,0.720549,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.0886129,0.720549,0,0,8.426001E-16
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,0.1553376,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.1553376,0.1708714,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.0886129,0.1708714,0,0,8.426001E-16
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,0.2802076,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.2802076,0.3082284,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.0886129,0.3082284,0,0,8.426001E-16
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,1.516389,1.516389,10.31639,0,2.946046,1.516389,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.08881471,1.668028,0,12,8.426001E-16
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.1632121,0.5789975,0.5789975,9.378998,0,2.708886,0.5789975,28.18874,1.776357E-15,0,0,0.1632121,0,0,8.8,8.36,24.52775,7.524,8.523212,0,8.523212,23.81684,61.06869,0.08897342,0.6368973,0.1305697,12,7.687212
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,2.013208,5.050831,5.050831,12,0,3.372,5.050831,39.85895,0,0,0,2.013208,0,0,6.949169,6.60171,16.00454,15.19489,8.614919,0,8.614919,31.98967,82.02462,0.08923722,5.555914,1.610566,12,17.2081
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,4.547272,3.607247,3.607247,0,0,0,3.607247,126.0593,0,0,0,4.547272,3.797102,3.607247,0,0,7.389623,22.94832,0.7501695,0,0.7501695,32.70134,83.84942,0.08922698,3.967972,3.637817,0,27.49559
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,7.047644,0,0,0,-1,0,0,0,0.4081907,0,0,7.047644,0,0,0,0,6.639453,23.62347,6.639453,0,6.639453,39.00008,100,0.08913647,0,5.638115,0,30.67111
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,8.418614,6.03663,6.03663,0,0,0,6.03663,139.4588,2.064267,0,0,8.418614,6.354347,6.03663,0,0,0,29.59898,0,0,0,39.00008,100,0.08913647,6.640293,6.734891,0,38.01759
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,9.427211,2.152258,2.152258,0,0,0,2.152258,438.0149,7.161676,0,0,9.427211,2.265534,2.152258,0,0,0,29.59898,0,0,0,39.00008,100,0.08913647,2.367484,7.541769,0,39.02619
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,12.32355,6.948297,6.948297,0,0,0,6.948297,177.3607,5.009554,0,0,12.32355,7.313997,6.948297,0,0,0,29.59898,0,0,0,39.00008,100,0.08913647,7.643127,9.858841,0,41.92253
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,12.76003,1.6443,1.6443,0,0,0,1.6443,776.0159,11.02919,0,0,12.76003,1.730842,1.6443,0,0,0,29.59898,0,0,0,39.00008,100,0.08913647,1.80873,10.20802,0,42.359
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,11.51851,1.569315,1.569315,0,-1,0,1.569315,733.9832,9.8666,0,0,11.51851,1.651911,1.569315,0,0,0,29.59898,0,0,0,39.00008,100,0.08913647,1.726247,9.214809,0,41.11749
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,8.985652,1.027367,1.027367,0,-1,0,1.027367,874.6294,7.904213,0,0,8.985652,1.081439,1.027367,0,0,0,29.59898,0,0,0,39.00008,100,0.08913647,1.130103,7.188521,0,38.58463
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,4.873035,0.6450461,0.6450461,0,-1,0,0.6450461,755.4554,4.194039,0,0,4.873035,0.6789958,0.6450461,0,0,0,29.59898,0,0,0,39.00008,100,0.08913647,0.7095506,3.898428,0,34.47201
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,2.51722,0,0,0,-1,0,0,0,2.51722,0,0,2.51722,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.08913647,0,2.013776,0,32.1162
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.2487228,3.46305,3.46305,0,-1,0,3.46305,7.182189,0,4.440892E-16,0,0.2487228,3.645316,3.46305,0,0,0,29.59898,0,3.396593,-3.396593,35.41975,90.8197,0.08913647,3.809355,0.1989782,0,29.8477
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.773992,26.20238,0,0,0,35.41975,90.8197,0.08913647,0,0,0,26.20238
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.773992,26.20238,0,0,0,35.41975,90.8197,0.08913647,0,0,0,26.20238
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,6.478945,6.478945,0,-1,0,6.478945,0,0,8.881784E-16,0,0,6.819942,6.478945,0,0,3.773992,26.20238,0,6.819942,-6.819942,28.23091,72.38679,0.08913647,7.12684,0,0,26.20238
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,1.241431,1.241431,0,-1,0,1.241431,0,0,0,0,0,1.306769,1.241431,0,0,11.35171,19.38244,0,1.306769,-1.306769,26.85345,68.85486,0.08913647,1.365574,0,0,19.38244
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,0.2693553,0.2693553,0,-1,0,0.2693553,0,0,5.551115E-17,0,0,0.2835319,0.2693553,0,0,12.80367,18.07567,0,0.2835319,-0.2835319,26.55458,68.08853,0.08913647,0.2962908,0,0,18.07567
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,0.426085,0.426085,0,-1,0,0.426085,0,0,0,0,0,0.4485106,0.426085,0,0,13.11871,17.79214,0,0.4485106,-0.4485106,26.08181,66.8763,0.08913647,0.4686935,0,0,17.79214
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,0.9384682,0.9384682,0,-1,0,0.9384682,0,0,1.110223E-16,0,0,0.9878612,0.9384682,0,0,13.61705,17.34363,0,0.9878612,-0.9878612,25.04051,64.20631,0.08913647,1.032315,0,0,17.34363
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.71467,16.35577,0,0,0,25.04051,64.20631,0.08913647,0,0,0,16.35577
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.71467,16.35577,0,0,0,25.04051,64.20631,0.08913647,0,0,0,16.35577
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,1.821286,1.821286,0,-1,0,1.821286,0,0,2.220446E-16,0,0,1.917144,1.821286,0,0,14.71467,16.35577,0,1.917144,-1.917144,23.01966,59.02466,0.08913647,2.003415,0,0,16.35577
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,0.8820753,0.8820753,0,0,0,0.8820753,0,0,1.110223E-16,0,0,0.9285002,0.8820753,0,0,16.84484,14.43863,0,0.9285002,-0.9285002,22.04094,56.51512,0.08913647,0.9702827,0,0,14.43863
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.1191505,0.494988,0.494988,0,0,0,0.494988,24.0714,0,0,0,0.1191505,0.52104,0.494988,0,0,17.8765,13.51013,0,0.4018894,-0.4018894,21.61731,55.42889,0.08913647,0.5444868,0.09532044,0,13.62928
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,1.905667,0,0,0,0,0,0,0,0,0,0,1.905667,0,0,0,0,18.32305,13.10824,1.905667,0,1.905667,23.42519,60.06446,0.08911052,0,1.524534,0,15.0139
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,4.506044,3.942105,3.942105,0,0,0,3.942105,114.3055,0,0,0,4.506044,4.149585,3.942105,0,0,16.41738,14.82334,0.3564597,0,0.3564597,23.76335,60.93155,0.08910567,4.336316,3.604836,0,19.32938
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,7.427717,1.809538,1.809538,0,-1,0,1.809538,410.4759,0,0,0,7.427717,1.904777,1.809538,0,0,16.06092,15.14415,5.52294,0,5.52294,29.00287,74.3662,0.08903057,1.990492,5.942173,0,22.57187
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,8.254313,3.601969,3.601969,0,0,0,3.601969,229.1611,0,0,0,8.254313,3.791547,3.601969,0,0,10.53798,20.1148,4.462766,0,4.462766,33.23663,85.22195,0.08896998,3.962166,6.60345,0,28.36911
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,8.063113,1.655831,1.655831,0,0,0,1.655831,486.9525,0.2449196,0,0,8.063113,1.74298,1.655831,0,0,6.075213,24.13129,6.075213,0,6.075213,39.00008,100,0.08888762,1.821415,6.45049,0,32.1944
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,8.803962,4.210566,4.210566,0,0,0,4.210566,209.0921,4.371787,0,0,8.803962,4.432175,4.210566,0,0,0,29.59898,0,0,0,39.00008,100,0.08888762,4.631622,7.043169,0,38.40294
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,8.737148,0,0,0,0,0,0,0,8.737148,0,0,8.737148,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.08888762,0,6.989719,0,38.33613
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,8.922542,2.420641,2.420641,0,-1,0,2.420641,368.6024,6.374498,0,0,8.922542,2.548043,2.420641,0,0,0,29.59898,0,0,0,39.00008,100,0.08888762,2.662705,7.138033,0,38.52152
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,8.580333,1.0951,1.0951,0,-1,0,1.0951,783.5206,7.427596,0,0,8.580333,1.152737,1.0951,0,0,0,29.59898,0,0,0,39.00008,100,0.08888762,1.20461,6.864266,0,38.17931
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,5.961806,3.3865,3.3865,0,-1,0,3.3865,176.0462,2.397069,0,0,5.961806,3.564737,3.3865,0,0,0,29.59898,0,0,0,39.00008,100,0.08888762,3.72515,4.769444,0,35.56078
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,2.418802,3.403812,3.403812,0,-1,0,3.403812,71.06156,0,0,0,2.418802,3.58296,3.403812,0,0,0,29.59898,0,1.164158,-1.164158,37.77295,96.85352,0.08888762,3.744193,1.935042,0,32.01778
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.2513116,1.064165,1.064165,0,-1,0,1.064165,23.61586,0,2.220446E-16,0,0.2513116,1.120173,1.064165,0,0,1.293509,28.43482,0,0.8688616,-0.8688616,36.85709,94.50517,0.08888762,1.170581,0.2010493,0,28.68613
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,4.568727,4.568727,0,-1,0,4.568727,0,0,8.881784E-16,0,0,4.809186,4.568727,0,0,2.25891,27.56596,0,4.809186,-4.809186,31.78776,81.50691,0.08888762,5.0256,0,0,27.56596
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,1.218962,1.218962,0,-1,0,1.218962,0,0,0,0,0,1.283118,1.218962,0,0,7.602451,22.75677,0,1.283118,-1.283118,30.43523,78.03891,0.08888762,1.340858,0,0,22.75677
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.028138,21.47365,0,0,0,30.43523,78.03891,0.08888762,0,0,0,21.47365
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,0.09817497,0.09817497,0,-1,0,0.09817497,0,0,1.387779E-17,0,0,0.1033421,0.09817497,0,0,9.028138,21.47365,0,0.1033421,-0.1033421,30.3263,77.75959,0.08888762,0.1079925,0,0,21.47365
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,0.01812695,0.01812695,0,-1,0,0.01812695,0,0,3.469447E-18,0,0,0.019081,0.01812695,0,0,9.142962,21.37031,0,0.019081,-0.019081,30.30619,77.70802,0.08888762,0.01993964,0,0,21.37031
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,1.332796,1.332796,0,-1,0,1.332796,0,0,2.220446E-16,0,0,1.402943,1.332796,0,0,9.164164,21.35123,0,1.402943,-1.402943,28.82736,73.91615,0.08888762,1.466076,0,0,21.35123
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,0.6129972,0.6129972,0,-1,0,0.6129972,0,0,0,0,0,0.6452602,0.6129972,0,0,10.72299,19.94829,0,0.6452602,-0.6452602,28.14719,72.17214,0.08888762,0.674297,0,0,19.94829
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,0.2849898,0.2849898,0,-1,0,0.2849898,0,0,5.551115E-17,0,0,0.2999893,0.2849898,0,0,11.43995,19.30303,0,0.2999893,-0.2999893,27.83098,71.36134,0.08888762,0.3134888,0,0,19.30303
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,0.6268636,0.6268636,0,-1,0,0.6268636,0,0,0,0,0,0.6598564,0.6268636,0,0,11.77327,19.00304,0,0.6598564,-0.6598564,27.13543,69.57788,0.08888762,0.68955,0,0,19.00304
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,0.5877339,0.5877339,0,-1,0,0.5877339,0,0,1.110223E-16,0,0,0.6186673,0.5877339,0,0,12.50644,18.34318,0,0.6186673,-0.6186673,26.48329,67.90575,0.08888762,0.6465073,0,0,18.34318
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,1.206183,1.206183,0,0,0,1.206183,0,0,2.220446E-16,0,0,1.269666,1.206183,0,0,13.19385,17.72451,0,1.269666,-1.269666,25.14495,64.4741,0.08888762,1.326801,0,0,17.72451
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.1583185,1.413969,1.413969,0,0,0,1.413969,11.19674,0,2.220446E-16,0,0.1583185,1.488389,1.413969,0,0,14.60459,16.45485,0,1.33007,-1.33007,23.74293,60.87919,0.08888762,1.555366,0.1266548,0,16.61317
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,1.948298,0,0,0,0,0,0,0,0,0,0,1.948298,0,0,0,0,16.08245,15.12478,1.948298,0,1.948298,25.59125,65.61845,0.08886124,0,1.558639,0,17.07308
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,5.151684,1.536688,1.536688,0,0,0,1.536688,335.246,0,0,0,5.151684,1.617566,1.536688,0,0,14.13415,16.87825,3.534118,0,3.534118,28.94401,74.21526,0.08881344,1.690356,4.121347,0,22.02993
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,8.707811,7.321698,7.321698,0,-1,0,7.321698,118.9316,0,0,0,8.707811,7.707051,7.321698,0,0,10.60003,20.05895,1.00076,0,1.00076,29.89341,76.64962,0.08879991,8.053868,6.966249,0,28.76676
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,10.22817,3.864966,3.864966,0,0,0,3.864966,264.638,0,0,0,10.22817,4.068386,3.864966,0,0,9.599268,20.95964,6.159783,0,6.159783,35.73709,91.63339,0.08871673,4.251463,8.182535,0,31.18781
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,12.06015,4.969974,4.969974,0,0,0,4.969974,242.6602,3.389112,0,0,12.06015,5.231551,4.969974,0,0,3.439485,26.50344,3.439485,0,3.439485,39.00008,100,0.08867035,5.466971,9.648119,0,38.56359
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,10.58629,0,0,0,0,0,0,0,10.58629,0,0,10.58629,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.08867035,0,8.46903,0,40.18526
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,8.305565,2.305523,2.305523,0,0,0,2.305523,360.2464,5.878698,0,0,8.305565,2.426867,2.305523,0,0,0,29.59898,0,0,0,39.00008,100,0.08867035,2.536076,6.644452,0,37.90454
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,8.319558,2.383333,2.383333,0,-1,0,2.383333,349.0724,5.810787,0,0,8.319558,2.508771,2.383333,0,0,0,29.59898,0,0,0,39.00008,100,0.08867035,2.621666,6.655646,0,37.91854
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,4.852225,0.8351598,0.8351598,0,-1,0,0.8351598,580.9936,3.973109,0,0,4.852225,0.8791156,0.8351598,0,0,0,29.59898,0,0,0,39.00008,100,0.08867035,0.9186758,3.88178,0,34.4512
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,4.242035,1.668826,1.668826,0,-1,0,1.668826,254.1928,2.485376,0,0,4.242035,1.756659,1.668826,0,0,0,29.59898,0,0,0,39.00008,100,0.08867035,1.835709,3.393628,0,33.84101
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,1.712696,0.0006578543,0.0006578543,0,-1,0,0.0006578543,260345.7,1.712003,0,0,1.712696,0.0006924782,0.0006578543,0,0,0,29.59898,0,0,0,39.00008,100,0.08867035,0.0007236397,1.370157,0,31.31167
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.2344894,2.737418,2.737418,0,-1,0,2.737418,8.566077,0,4.440892E-16,0,0.2344894,2.881493,2.737418,0,0,0,29.59898,0,2.647003,-2.647003,36.20989,92.84569,0.08867035,3.01116,0.1875915,0,29.83347
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,3.289161,3.289161,0,-1,0,3.289161,0,0,4.440892E-16,0,0,3.462275,3.289161,0,0,2.941115,26.95197,0,3.462275,-3.462275,32.56033,83.48787,0.08867035,3.618077,0,0,26.95197
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,2.653712,2.653712,0,-1,0,2.653712,0,0,0,0,0,2.793381,2.653712,0,0,6.788087,23.4897,0,2.793381,-2.793381,29.61585,75.93793,0.08867035,2.919083,0,0,23.4897
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,0.7766545,0.7766545,0,-1,0,0.7766545,0,0,1.110223E-16,0,0,0.817531,0.7766545,0,0,9.891844,20.69632,0,0.817531,-0.817531,28.7541,73.72831,0.08867035,0.8543199,0,0,20.69632
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.80021,19.87879,0,0,0,28.7541,73.72831,0.08867035,0,0,0,19.87879
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,0.5268149,0.5268149,0,-1,0,0.5268149,0,0,1.110223E-16,0,0,0.554542,0.5268149,0,0,10.80021,19.87879,0,0.554542,-0.554542,28.16956,72.22949,0.08867035,0.5794964,0,0,19.87879
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,0.04799057,0.04799057,0,-1,0,0.04799057,0,0,6.938894E-18,0,0,0.05051639,0.04799057,0,0,11.41637,19.32425,0,0.05051639,-0.05051639,28.11631,72.09296,0.08867035,0.05278963,0,0,19.32425
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,1.756113,1.756113,0,-1,0,1.756113,0,0,2.220446E-16,0,0,1.84854,1.756113,0,0,11.4725,19.27373,0,1.84854,-1.84854,26.16778,67.09673,0.08867035,1.931724,0,0,19.27373
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,1.002314,1.002314,0,-1,0,1.002314,0,0,2.220446E-16,0,0,1.055068,1.002314,0,0,13.52643,17.42519,0,1.055068,-1.055068,25.05564,64.2451,0.08867035,1.102546,0,0,17.42519
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,0.801704,0.801704,0,-1,0,0.801704,0,0,0,0,0,0.843899,0.801704,0,0,14.69873,16.37012,0,0.843899,-0.843899,24.16609,61.96421,0.08867035,0.8818744,0,0,16.37012
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,0.4454786,0.4454786,0,-1,0,0.4454786,0,0,5.551115E-17,0,0,0.4689248,0.4454786,0,0,15.63639,15.52622,0,0.4689248,-0.4689248,23.6718,60.6968,0.08867035,0.4900264,0,0,15.52622
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,0.1246924,0.1246924,0,0,0,0.1246924,0,0,0,0,0,0.1312552,0.1246924,0,0,16.15742,15.0573,0,0.1312552,-0.1312552,23.53345,60.34205,0.08867035,0.1371617,0,0,15.0573
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.1482835,0.2900064,0.2900064,0,0,0,0.2900064,51.13113,0,0,0,0.1482835,0.3052699,0.2900064,0,0,16.30326,14.92604,0,0.1569863,-0.1569863,23.36797,59.91775,0.08867035,0.319007,0.1186268,0,15.07433
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,2.294323,5.460324,5.460324,0,0,0,5.460324,42.01807,0,0,0,2.294323,5.74771,5.460324,0,0,16.47769,14.76906,0,3.453387,-3.453387,19.72778,50.58395,0.08867035,6.006357,1.835458,0,17.06338
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,4.516576,3.842344,3.842344,0,0,0,3.842344,117.5474,0,0,0,4.516576,4.044573,3.842344,0,0,20.31479,11.31567,0.4720036,0,0.4720036,20.17556,51.73211,0.08866399,4.226578,3.613261,0,15.83225
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,8.126319,0,0,0,-1,0,0,0,0,0,0,8.126319,0,0,0,0,19.84278,11.74047,8.126319,0,8.126319,27.88486,71.49951,0.08855462,0,6.501055,0,19.86679
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,8.933193,2.164172,2.164172,0,0,0,2.164172,412.7766,0,0,0,8.933193,2.278075,2.164172,0,0,11.71646,19.05416,6.655118,0,6.655118,34.19846,87.68819,0.08846526,2.380589,7.146554,0,27.98735
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,11.86376,5.143929,5.143929,0,0,0,5.143929,230.6362,1.387752,0,0,11.86376,5.414661,5.143929,0,0,5.061347,25.04377,5.061347,0,5.061347,39.00008,100,0.08839741,5.658321,9.491008,0,36.90753
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,13.01554,0.5078693,0.5078693,0,0,0,0.5078693,2562.773,12.48094,0,0,13.01554,0.5345992,0.5078693,0,0,0,29.59898,0,0,0,39.00008,100,0.08839741,0.5586562,10.41243,0,42.61452
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,11.66205,1.148478,1.148478,0,0,0,1.148478,1015.436,10.45313,0,0,11.66205,1.208924,1.148478,0,0,0,29.59898,0,0,0,39.00008,100,0.08839741,1.263326,9.329641,0,41.26103
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,10.54018,4.599756,4.599756,0,-1,0,4.599756,229.1465,5.69833,0,0,10.54018,4.841848,4.599756,0,0,0,29.59898,0,0,0,39.00008,100,0.08839741,5.059731,8.432143,0,40.13916
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,5.646944,3.998184,3.998184,0,-1,0,3.998184,141.2377,1.438329,0,0,5.646944,4.208615,3.998184,0,0,0,29.59898,0,0,0,39.00008,100,0.08839741,4.398003,4.517555,0,35.24592
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,4.740659,2.539906,2.539906,0,-1,0,2.539906,186.647,2.067074,0,0,4.740659,2.673585,2.539906,0,0,0,29.59898,0,0,0,39.00008,100,0.08839741,2.793896,3.792527,0,34.33964
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,2.274671,4.027559,4.027559,0,-1,0,4.027559,56.47765,0,0,0,2.274671,4.239536,4.027559,0,0,0,29.59898,0,1.964865,-1.964865,36.92893,94.68937,0.08839741,4.430315,1.819736,0,31.87365
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.2148898,0.6018339,0.6018339,0,-1,0,0.6018339,35.70584,0,0,0,0.2148898,0.6335094,0.6018339,0,0,2.183184,27.63411,0,0.4186195,-0.4186195,36.48766,93.55793,0.08839741,0.6620173,0.1719119,0,27.849
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,0.009057611,0.009057611,0,-1,0,0.009057611,0,0,1.734723E-18,0,0,0.009534328,0.009057611,0,0,2.648316,27.21549,0,0.009534328,-0.009534328,36.47762,93.53216,0.08839741,0.009963373,0,0,27.21549
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,4.575963,4.575963,0,-1,0,4.575963,0,0,8.881784E-16,0,0,4.816803,4.575963,0,0,2.65891,27.20596,0,4.816803,-4.816803,31.40026,80.51332,0.08839741,5.033559,0,0,27.20596
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,2.365874,2.365874,0,-1,0,2.365874,0,0,4.440892E-16,0,0,2.490394,2.365874,0,0,8.010913,22.38916,0,2.490394,-2.490394,28.77515,73.7823,0.08839741,2.602461,0,0,22.38916
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,0.6421773,0.6421773,0,-1,0,0.6421773,0,0,1.110223E-16,0,0,0.6759761,0.6421773,0,0,10.77802,19.89876,0,0.6759761,-0.6759761,28.06261,71.95527,0.08839741,0.706395,0,0,19.89876
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,1.249777,1.249777,0,-1,0,1.249777,0,0,2.220446E-16,0,0,1.315555,1.249777,0,0,11.5291,19.22279,0,1.315555,-1.315555,26.6759,68.3996,0.08839741,1.374755,0,0,19.22279
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,0.7347683,0.7347683,0,-1,0,0.7347683,0,0,0,0,0,0.7734404,0.7347683,0,0,12.99083,17.90723,0,0.7734404,-0.7734404,25.86062,66.30914,0.08839741,0.8082452,0,0,17.90723
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,1.210119,1.210119,0,-1,0,1.210119,0,0,2.220446E-16,0,0,1.273809,1.210119,0,0,13.85021,17.13379,0,1.273809,-1.273809,24.5179,62.86629,0.08839741,1.331131,0,0,17.13379
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,1.26305,1.26305,0,-1,0,1.26305,0,0,0,0,0,1.329526,1.26305,0,0,15.26555,15.85998,0,1.329526,-1.329526,23.11646,59.27286,0.08839741,1.389355,0,0,15.85998
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,1.251631,1.251631,0,-1,0,1.251631,0,0,2.220446E-16,0,0,1.317506,1.251631,0,0,16.7428,14.53046,0,1.317506,-1.317506,21.72769,55.71191,0.08839741,1.376794,0,0,14.53046
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,0.7484378,0.7484378,0,-1,0,0.7484378,0,0,1.110223E-16,0,0,0.7878293,0.7484378,0,0,18.2067,13.21295,0,0.7878293,-0.7878293,20.89724,53.58257,0.08839741,0.8232816,0,0,13.21295
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,0.4772126,0.4772126,0,0,0,0.4772126,0,0,0,0,0,0.5023291,0.4772126,0,0,19.08206,12.42512,0,0.5023291,-0.5023291,20.36774,52.22487,0.08839741,0.5249339,0,0,12.42512
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.1451607,1.203732,1.203732,0,0,0,1.203732,12.05922,0,2.220446E-16,0,0.1451607,1.267087,1.203732,0,0,19.64021,11.92279,0,1.121926,-1.121926,19.18513,49.19254,0.08839741,1.324106,0.1161286,0,12.06795
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,2.287242,0.5382913,0.5382913,0,0,0,0.5382913,424.9079,0,0,0,2.287242,0.5666224,0.5382913,0,0,20.88679,10.80087,1.72062,0,1.72062,20.81745,53.37797,0.08837437,0.5921205,1.829794,0,13.08811
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,3.997151,4.007773,4.007773,0,0,0,4.007773,99.73495,0,0,0,3.997151,4.218709,4.007773,0,0,19.16617,12.34942,0,0.2215581,-0.2215581,20.58391,52.77914,0.08837437,4.408551,3.197721,0,16.34657
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,6.505947,4.821788,4.821788,0,-1,0,4.821788,134.9281,0,0,0,6.505947,5.075566,4.821788,0,0,19.41235,12.12786,1.43038,0,1.43038,21.94089,56.25857,0.08835523,5.303967,5.204757,0,18.63381
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,8.409536,4.483319,4.483319,0,0,0,4.483319,187.5739,0,0,0,8.409536,4.719284,4.483319,0,0,17.98197,13.41521,3.690252,0,3.690252,25.44177,65.23517,0.08830588,4.931652,6.727629,0,21.82474
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,11.06498,8.947457,8.947457,12,0,3.372,8.947457,123.6662,0,0,0,11.06498,0,0,3.052543,2.899916,14.29172,16.73643,13.9649,0,13.9649,38.69003,99.20501,0.08850175,9.842203,8.851986,12,27.80142
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,10.65791,4.672544,4.672544,0,0,0,4.672544,228.0966,5.41263,0,0,10.65791,4.918468,4.672544,0,0,0.326817,29.30484,0.326817,0,0.326817,39.00008,100,0.08849739,5.139799,8.526332,0,39.96276
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,7.835042,2.341611,2.341611,0,0,0,2.341611,334.6006,5.370189,0,0,7.835042,2.464853,2.341611,0,0,0,29.59898,0,0,0,39.00008,100,0.08849739,2.575772,6.268034,0,37.43402
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,8.908664,2.574129,2.574129,0,-1,0,2.574129,346.0847,6.199055,0,0,8.908664,2.709609,2.574129,0,0,0,29.59898,0,0,0,39.00008,100,0.08849739,2.831541,7.126931,0,38.50764
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,8.838693,0.7506296,0.7506296,0,-1,0,0.7506296,1177.504,8.048556,0,0,8.838693,0.7901364,0.7506296,0,0,0,29.59898,0,0,0,39.00008,100,0.08849739,0.8256925,7.070954,0,38.43767
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,5.759494,0.5335292,0.5335292,0,-1,0,0.5335292,1079.509,5.197885,0,0,5.759494,0.5616096,0.5335292,0,0,0,29.59898,0,0,0,39.00008,100,0.08849739,0.5868821,4.607595,0,35.35847
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,2.264386,4.499418,4.499418,0,-1,0,4.499418,50.3262,0,0,0,2.264386,4.736229,4.499418,0,0,0,29.59898,0,2.471843,-2.471843,36.39453,93.31911,0.08849739,4.949359,1.811509,0,31.86336
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.2150026,4.992261,4.992261,0,-1,0,4.992261,4.306718,0,0,0,0.2150026,5.255012,4.992261,0,0,2.746493,27.12713,0,5.040009,-5.040009,31.08189,79.69699,0.08849739,5.491488,0.1720021,0,27.34214
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,6.928282,6.928282,0,-1,0,6.928282,0,0,8.881784E-16,0,0,7.292928,6.928282,0,0,8.346503,22.08713,0,7.292928,-7.292928,23.39447,59.9857,0.08849739,7.62111,0,0,22.08713
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,5.414999,5.414999,0,-1,0,5.414999,0,0,0,0,0,5.699999,5.414999,0,0,16.44976,14.7942,0,5.699999,-5.699999,17.38614,44.57977,0.08849739,5.956499,0,0,14.7942
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,8.402753,8.36,0,-1,0,8.36,0,0,0.0427533,0.8830286,0,8.8,8.36,0,0,22.78309,9.094198,0,8.8,-8.8,8.110128,20.79516,0.08849739,9.243029,0,0,9.094198
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,1.225393,0.2794886,0,-1,0,0.2794886,0,0,0.9459041,1.068443,0,0.2941985,0.2794886,0,0,32.56087,0.2941985,0,0.2941985,-0.2941985,7.800015,20,0.08849739,1.347932,0,0,0.2941985
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,1.844872,0,0,-1,0,0,0,0,1.844872,2.029359,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08849739,2.029359,0,0,0
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08849739,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,1.081114,0,0,-1,0,0,0,0,1.081114,1.189226,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08849739,1.189226,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,0.9734423,0,0,-1,0,0,0,0,0.9734423,1.070787,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08849739,1.070787,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,0.3327325,0,0,-1,0,0,0,0,0.3327325,0.3660058,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08849739,0.3660058,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,2.021581,0,0,-1,0,0,0,0,2.021581,2.223739,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08849739,2.223739,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,1.006245,1.006245,9.806245,0,2.81698,1.006245,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.0886744,1.106869,0,12,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.08938029,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.08938029,0,0,8.8,8.36,24.52775,7.524,8.44938,0,8.44938,23.74679,60.8891,0.08880716,0,0.07150423,12,7.61338
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,2.594682,6.662582,6.662582,12,0,3.372,6.662582,38.94408,0,0,0,2.594682,0,0,5.337418,5.070547,16.07837,15.12844,7.665228,0,7.665228,31.01867,79.53489,0.08903477,7.328841,2.075745,12,17.72312
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,5.407731,0.1730603,0.1730603,3.336653,0,1.180173,0.1730603,3124.766,0,0,0,5.407731,0,0,3.163593,3.005414,8.413145,22.02715,8.413145,0,8.413145,39.00008,100,0.08893642,0.1903664,4.326185,12,27.43488
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,8.239635,6.058104,6.058104,0,-1,0,6.058104,136.0101,1.862683,0,0,8.239635,6.376952,6.058104,0,0,0,29.59898,0,0,0,39.00008,100,0.08893642,6.663915,6.591708,0,37.83861
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,10.17585,0,0,0,0,0,0,0,10.17585,0,0,10.17585,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.08893642,0,8.140676,0,39.77482
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,12.34009,1.76769,1.76769,0,0,0,1.76769,698.0912,10.47936,0,0,12.34009,1.860727,1.76769,0,0,0,29.59898,0,0,0,39.00008,100,0.08893642,1.944459,9.872071,0,41.93907
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,10.87193,0,0,0,0,0,0,0,10.87193,0,0,10.87193,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.08893642,0,8.697541,0,40.47091
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,10.35645,5.131796,5.131796,0,0,0,5.131796,201.8095,4.95456,0,0,10.35645,5.40189,5.131796,0,0,0,29.59898,0,0,0,39.00008,100,0.08893642,5.644976,8.28516,0,39.95543
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,7.222371,1.02775,1.02775,0,-1,0,1.02775,702.736,6.140529,0,0,7.222371,1.081842,1.02775,0,0,0,29.59898,0,0,0,39.00008,100,0.08893642,1.130525,5.777897,0,36.82135
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,5.843347,2.229793,2.229793,0,-1,0,2.229793,262.0578,3.496197,0,0,5.843347,2.347151,2.229793,0,0,0,29.59898,0,0,0,39.00008,100,0.08893642,2.452773,4.674678,0,35.44233
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,4.208538,2.087743,2.087743,0,-1,0,2.087743,201.5831,2.010914,0,0,4.208538,2.197624,2.087743,0,0,0,29.59898,0,0,0,39.00008,100,0.08893642,2.296517,3.36683,0,33.80751
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,2.172427,0,0,0,-1,0,0,0,2.172427,0,0,2.172427,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.08893642,0,1.737942,0,31.7714
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.2029025,0,0,0,-1,0,0,0,0.2029025,0,0,0.2029025,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.08893642,0,0.162322,0,29.80188
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,4.50924,4.50924,0,-1,0,4.50924,0,0,8.881784E-16,0,0,4.746568,4.50924,0,0,0,29.59898,0,4.746568,-4.746568,33.99676,87.171,0.08893642,4.960164,0,0,29.59898
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,6.446004,6.446004,0,-1,0,6.446004,0,0,0,0,0,6.785268,6.446004,0,0,5.273964,24.85241,0,6.785268,-6.785268,26.84446,68.8318,0.08893642,7.090605,0,0,24.85241
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,8.213923,8.213923,0,-1,0,8.213923,0,0,1.776357E-15,0.6753159,0,8.646235,8.213923,0,0,12.81315,18.06714,0,8.646235,-8.646235,17.73052,45.46279,0.08893642,9.035316,0,0,18.06714
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,1.264582,1.264582,0,-1,0,1.264582,0,0,0,0,0,1.331139,1.264582,0,0,22.42008,9.420907,0,1.331139,-1.331139,16.32738,41.86499,0.08893642,1.391041,0,0,9.420907
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,0.6263274,0.6263274,0,-1,0,0.6263274,0,0,1.110223E-16,0,0,0.659292,0.6263274,0,0,23.89912,8.089767,0,0.659292,-0.659292,15.63242,40.08306,0.08893642,0.6889601,0,0,8.089767
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,0.09580402,0.09580402,0,-1,0,0.09580402,0,0,1.387779E-17,0,0,0.1008463,0.09580402,0,0,24.63167,7.430476,0,0.1008463,-0.1008463,15.52612,39.81049,0.08893642,0.1053844,0,0,7.430476
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,0.9727529,0.9727529,0,-1,0,0.9727529,0,0,1.110223E-16,0,0,1.02395,0.9727529,0,0,24.74372,7.329629,0,1.02395,-1.02395,14.44678,37.04296,0.08893642,1.070028,0,0,7.329629
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,1.412224,1.412224,0,-1,0,1.412224,0,0,2.220446E-16,0,0,1.486552,1.412224,0,0,25.88144,6.305679,0,1.486552,-1.486552,12.87982,33.02512,0.08893642,1.553447,0,0,6.305679
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,0.4153666,0.4153666,0,-1,0,0.4153666,0,0,5.551115E-17,0,0,0.437228,0.4153666,0,0,27.53317,4.819127,0,0.437228,-0.437228,12.41894,31.84338,0.08893642,0.4569032,0,0,4.819127
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,1.725847,1.725847,0,-1,0,1.725847,0,0,2.220446E-16,0,0,1.816681,1.725847,0,0,28.01898,4.381899,0,1.816681,-1.816681,10.50399,26.93326,0.08893642,1.898432,0,0,4.381899
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,1.119212,1.119212,0,0,0,1.119212,0,0,0,0,0,1.178118,1.119212,0,0,30.03751,2.565218,0,1.178118,-1.178118,9.262147,23.74905,0.08893642,1.231133,0,0,2.565218
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.1386528,2.268021,2.268021,11.06802,0,3.136209,2.268021,6.113383,0,0,0,0.1386528,0,0,8.8,8.36,31.34653,1.3871,8.498652,0,8.498652,17.32468,44.42216,0.0891634,2.494823,0.1109222,12,1.525753
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,2.00695,6.398967,6.398967,12,0,3.372,6.398967,31.36365,0,0,0,2.00695,0,0,5.601033,5.320981,22.84788,9.035888,7.327931,0,7.327931,24.27656,62.24747,0.08938187,7.038864,1.60556,12,11.04284
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,5.374599,5.433588,5.433588,12,0,3.372,5.433588,98.91436,0,0,0,5.374599,0,0,6.566412,6.238091,15.51995,15.63103,11.61269,0,11.61269,35.29333,90.49553,0.08960518,5.976946,4.299679,12,21.00562
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,8.110057,2.768919,2.768919,0,-1,0,2.768919,292.8961,1.288147,0,0,8.110057,2.914652,2.768919,0,0,3.907257,26.08245,3.907257,0,3.907257,39.00008,100,0.08955281,3.045811,6.488045,0,34.1925
