Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,10.86457,6.977485,6.977485,0,-1,0,6.977485,155.709,3.519849,0,0,10.86457,7.344721,6.977485,0,0,0,29.59898,0,0,0,39.00008,100,0.09096692,7.675234,8.691656,0,40.46355
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,8.281715,4.09097,4.09097,0,-1,0,4.09097,202.4389,3.975431,0,0,8.281715,4.306284,4.09097,0,0,0,29.59898,0,0,0,39.00008,100,0.09096692,4.500067,6.625372,0,37.88069
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,4.926452,4.303244,4.303244,0,-1,0,4.303244,114.4823,0.396722,0,0,4.926452,4.52973,4.303244,0,0,0,29.59898,0,0,0,39.00008,100,0.09096692,4.733568,3.941162,0,34.52543
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,2.738648,1.144942,1.144942,0,-1,0,1.144942,239.1953,1.533446,0,0,2.738648,1.205202,1.144942,0,0,0,29.59898,0,0,0,39.00008,100,0.09096692,1.259436,2.190919,0,32.33763
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,6.039121,6.039121,0,-1,0,6.039121,0,0,0,0,0,6.356969,6.039121,0,0,0,29.59898,0,6.356969,-6.356969,32.29924,82.81841,0.09096692,6.643033,0,0,29.59898
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,1.739243,1.739243,0,-1,0,1.739243,0,0,2.220446E-16,0,0,1.830782,1.739243,0,0,7.063299,23.24201,0,1.830782,-1.830782,30.36943,77.87018,0.09096692,1.913167,0,0,23.24201
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,0.7674775,0.7674775,0,-1,0,0.7674775,0,0,1.110223E-16,0,0,0.807871,0.7674775,0,0,9.097501,21.41123,0,0.807871,-0.807871,29.51786,75.68667,0.09096692,0.8442253,0,0,21.41123
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,1.995667,1.995667,0,-1,0,1.995667,0,0,2.220446E-16,0,0,2.100702,1.995667,0,0,9.995135,20.60336,0,2.100702,-2.100702,27.30352,70.0089,0.09096692,2.195234,0,0,20.60336
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,1.536795,1.536795,0,-1,0,1.536795,0,0,2.220446E-16,0,0,1.617679,1.536795,0,0,12.32925,18.50265,0,1.617679,-1.617679,25.59834,65.63664,0.09096692,1.690474,0,0,18.50265
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,1.244849,1.244849,0,-1,0,1.244849,0,0,2.220446E-16,0,0,1.310367,1.244849,0,0,14.12667,16.88498,0,1.310367,-1.310367,24.21709,62.09499,0.09096692,1.369333,0,0,16.88498
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,0.397857,0.397857,0,-1,0,0.397857,0,0,5.551115E-17,0,0,0.4187968,0.397857,0,0,15.58263,15.57461,0,0.4187968,-0.4187968,23.77564,60.96307,0.09096692,0.4376426,0,0,15.57461
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,0.7289397,0.7289397,0,-1,0,0.7289397,0,0,1.110223E-16,0,0,0.7673049,0.7289397,0,0,16.04796,15.15581,0,0.7673049,-0.7673049,22.96683,58.8892,0.09096692,0.8018336,0,0,15.15581
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,0.6937172,0.6937172,0,-1,0,0.6937172,0,0,0,0,0,0.7302287,0.6937172,0,0,16.90052,14.38851,0,0.7302287,-0.7302287,22.1971,56.91554,0.09096692,0.7630889,0,0,14.38851
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,0.3229038,0.3229038,0,-1,0,0.3229038,0,0,0,0,0,0.3398987,0.3229038,0,0,17.71189,13.65828,0,0.3398987,-0.3398987,21.83882,55.99686,0.09096692,0.3551942,0,0,13.65828
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,1.357697,1.357697,0,-1,0,1.357697,0,0,0,0,0,1.429154,1.357697,0,0,18.08956,13.31838,0,1.429154,-1.429154,20.33236,52.13415,0.09096692,1.493466,0,0,13.31838
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,0.6062644,0.6062644,0,0,0,0.6062644,0,0,0,0,0,0.638173,0.6062644,0,0,19.6775,11.88922,0,0.638173,-0.638173,19.65966,50.4093,0.09096692,0.6668908,0,0,11.88922
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.3456066,0.9991778,0.9991778,0,0,0,0.9991778,34.5891,0,1.110223E-16,0,0.3456066,1.051766,0.9991778,0,0,20.38659,11.25105,0,0.7061595,-0.7061595,18.91531,48.50069,0.09096692,1.099096,0.2764853,0,11.59666
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,1.606412,4.794025,4.794025,0,0,0,4.794025,33.50863,0,0,0,1.606412,5.046343,4.794025,0,0,21.17121,10.54489,0,3.43993,-3.43993,15.2893,39.20326,0.09096692,5.273428,1.28513,0,12.1513
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,4.961229,1.024563,1.024563,0,0,0,1.024563,484.2288,0,0,0,4.961229,1.078487,1.024563,0,0,24.99335,7.104961,3.882742,0,3.882742,18.9728,48.64809,0.09091576,1.127019,3.968983,0,12.06619
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,4.965642,1.653023,1.653023,0,-1,0,1.653023,300.3976,0,0,0,4.965642,1.740024,1.653023,0,0,21.11061,10.59943,3.225618,0,3.225618,22.03288,56.49446,0.09087331,1.818325,3.972513,0,15.56507
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,8.671215,2.854088,2.854088,0,0,0,2.854088,303.8173,0,0,0,8.671215,3.004303,2.854088,0,0,17.88499,13.50249,5.666911,0,5.666911,27.40899,70.27932,0.09079882,3.139497,6.936972,0,22.1737
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,9.34546,4.668374,4.668374,0,0,0,4.668374,200.1866,0,0,0,9.34546,4.914078,4.668374,0,0,12.21808,18.60271,4.431382,0,4.431382,31.61297,81.05872,0.09074066,5.135211,7.476368,0,27.94817
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,10.89786,4.139542,4.139542,0,0,0,4.139542,263.2625,0,0,0,10.89786,4.357413,4.139542,0,0,7.786699,22.59095,6.540452,0,6.540452,37.81778,96.96848,0.09065495,4.553496,8.718291,0,33.48881
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,8.675472,1.663185,1.663185,0,0,0,1.663185,521.6181,5.678504,0,0,8.675472,1.750721,1.663185,0,0,1.246248,28.47736,1.246248,0,1.246248,39.00008,100,0.09063863,1.829503,6.940378,0,37.15283
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,5.483613,1.484284,1.484284,0,-1,0,1.484284,369.4451,3.92121,0,0,5.483613,1.562404,1.484284,0,0,0,29.59898,0,0,0,39.00008,100,0.09063863,1.632712,4.386891,0,35.08259
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,4.361346,2.643728,2.643728,0,-1,0,2.643728,164.9696,1.578475,0,0,4.361346,2.782871,2.643728,0,0,0,29.59898,0,0,0,39.00008,100,0.09063863,2.908101,3.489077,0,33.96032
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,1.202758,4.873564,4.873564,0,-1,0,4.873564,24.67923,0,0,0,1.202758,5.130067,4.873564,0,0,0,29.59898,0,3.927309,-3.927309,34.86033,89.38528,0.09063863,5.36092,0.9622062,0,30.80173
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.5403197,3.504157,3.504157,0,-1,0,3.504157,15.41939,0,4.440892E-16,0,0.5403197,3.688586,3.504157,0,0,4.363677,25.67167,0,3.148267,-3.148267,31.54177,80.87616,0.09063863,3.854573,0.4322558,0,26.21199
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,0.9441273,0.9441273,0,-1,0,0.9441273,0,0,1.110223E-16,0,0,0.9938182,0.9441273,0,0,7.861751,22.5234,0,0.9938182,-0.9938182,30.49419,78.19007,0.09063863,1.03854,0,0,22.5234
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,5.695621,5.695621,0,-1,0,5.695621,0,0,8.881784E-16,0,0,5.99539,5.695621,0,0,8.965993,21.52958,0,5.99539,-5.99539,24.17449,61.98576,0.09063863,6.265183,0,0,21.52958
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,7.039638,7.039638,0,-1,0,7.039638,0,0,8.881784E-16,0,0,7.410145,7.039638,0,0,15.62754,15.53419,0,7.410145,-7.410145,16.36351,41.95765,0.09063863,7.743601,0,0,15.53419
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,9.891289,7.717846,0,-1,0,7.717846,0,0,2.173443,3.162571,0,8.124048,7.717846,0,0,23.86103,8.124048,0,8.124048,-8.124048,7.800015,20,0.09063863,10.88042,0,0,8.124048
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,1.744027,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.744027,1.918429,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.09063863,1.918429,0,0,8.426001E-16
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,1.364844,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.364844,1.501329,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.09063863,1.501329,0,0,8.426001E-16
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,1.240242,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.240242,1.364267,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.09063863,1.364267,0,0,8.426001E-16
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,0.7062963,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.7062963,0.776926,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.09063863,0.776926,0,0,8.426001E-16
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,1.200623,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.200623,1.320685,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.09063863,1.320685,0,0,8.426001E-16
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,0.3388489,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.3388489,0.3727337,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.09063863,0.3727337,0,0,8.426001E-16
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,0.1205584,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.1205584,0.1326143,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.09063863,0.1326143,0,0,8.426001E-16
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,1.316229,1.316229,10.11623,0,2.895406,1.316229,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.09081785,1.447852,0,12,8.426001E-16
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.3186774,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.3186774,0,0,8.8,8.36,24.52775,7.524,8.678678,0,8.678678,23.96432,61.44686,0.09093917,0,0.2549419,12,7.842678
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,1.631169,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.631169,0,0,8.8,8.36,15.84908,15.33481,9.991169,0,9.991169,33.44278,85.75055,0.091043,0,1.304935,12,16.96598
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,3.689347,0,0,0,0,0,0,0,0,0,0,3.689347,0,0,0,0,5.857907,24.32686,3.689347,0,3.689347,36.9428,94.72495,0.09099472,0,2.951478,0,28.01621
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,6.323438,1.202726,1.202726,0,-1,0,1.202726,525.7587,2.88885,0,0,6.323438,1.266028,1.202726,0,0,2.16856,27.64727,2.16856,0,2.16856,39.00008,100,0.09096636,1.322999,5.05875,0,33.97071
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,8.075363,0.7623734,0.7623734,0,0,0,0.7623734,1059.24,7.272865,0,0,8.075363,0.8024983,0.7623734,0,0,0,29.59898,0,0,0,39.00008,100,0.09096636,0.8386108,6.46029,0,37.67434
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,10.7501,5.151484,5.151484,0,0,0,5.151484,208.6797,5.327488,0,0,10.7501,5.422615,5.151484,0,0,0,29.59898,0,0,0,39.00008,100,0.09096636,5.666633,8.600082,0,40.34908
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,8.450175,5.341338,5.341338,0,0,0,5.341338,158.2034,2.827714,0,0,8.450175,5.622461,5.341338,0,0,0,29.59898,0,0,0,39.00008,100,0.09096636,5.875472,6.76014,0,38.04915
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,3.609868,6.886368,6.886368,0,0,0,6.886368,52.42049,0,0,0,3.609868,7.248808,6.886368,0,0,0,29.59898,0,3.638941,-3.638941,35.1643,90.16469,0.09096636,7.575005,2.887894,0,33.20885
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,5.862465,2.683722,2.683722,0,-1,0,2.683722,218.4454,0,0,0,5.862465,2.82497,2.683722,0,0,4.043267,25.96004,3.037495,0,3.037495,38.04592,97.55344,0.09092666,2.952094,4.689972,0,31.8225
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,6.403948,1.34476,1.34476,0,-1,0,1.34476,476.2148,3.982639,0,0,6.403948,1.415537,1.34476,0,0,1.005772,28.69378,1.005772,0,1.005772,39.00008,100,0.09091353,1.479236,5.123158,0,35.09773
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,5.788836,2.124509,2.124509,0,-1,0,2.124509,272.4787,3.55251,0,0,5.788836,2.236326,2.124509,0,0,0,29.59898,0,0,0,39.00008,100,0.09091353,2.33696,4.631069,0,35.38781
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,2.287866,3.405472,3.405472,0,-1,0,3.405472,67.18206,0,0,0,2.287866,3.584707,3.405472,0,0,0,29.59898,0,1.296841,-1.296841,37.63309,96.4949,0.09091353,3.746019,1.830293,0,31.88684
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,0.9679823,0.9679823,0,-1,0,0.9679823,0,0,1.110223E-16,0,0,1.018929,0.9679823,0,0,1.440935,28.30214,0,1.018929,-1.018929,36.55904,93.74094,0.09091353,1.06478,0,0,28.30214
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,3.376365,3.376365,0,-1,0,3.376365,0,0,4.440892E-16,0,0,3.554068,3.376365,0,0,2.573078,27.28321,0,3.554068,-3.554068,32.81273,84.13503,0.09091353,3.714001,0,0,27.28321
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,0.3664133,0.3664133,0,-1,0,0.3664133,0,0,0,0,0,0.3856982,0.3664133,0,0,6.522042,23.72914,0,0.3856982,-0.3856982,32.40616,83.09256,0.09091353,0.4030547,0,0,23.72914
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.950596,23.34344,0,0,0,32.40616,83.09256,0.09091353,0,0,0,23.34344
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,0.3345469,0.3345469,0,-1,0,0.3345469,0,0,5.551115E-17,0,0,0.3521546,0.3345469,0,0,6.950596,23.34344,0,0.3521546,-0.3521546,32.03496,82.14076,0.09091353,0.3680016,0,0,23.34344
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,0.826867,0.826867,0,-1,0,0.826867,0,0,1.110223E-16,0,0,0.8703863,0.826867,0,0,7.341879,22.99129,0,0.8703863,-0.8703863,31.11749,79.78828,0.09091353,0.9095537,0,0,22.99129
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.308974,22.1209,0,0,0,31.11749,79.78828,0.09091353,0,0,0,22.1209
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,1.599581,1.599581,0,-1,0,1.599581,0,0,2.220446E-16,0,0,1.68377,1.599581,0,0,8.308974,22.1209,0,1.68377,-1.68377,29.34264,75.2374,0.09091353,1.759539,0,0,22.1209
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,1.217794,1.217794,0,-1,0,1.217794,0,0,2.220446E-16,0,0,1.281888,1.217794,0,0,10.17983,20.43713,0,1.281888,-1.281888,27.99142,71.77271,0.09091353,1.339573,0,0,20.43713
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,2.130295,2.130295,0,-1,0,2.130295,0,0,0,0,0,2.242416,2.130295,0,0,11.60415,19.15524,0,2.242416,-2.242416,25.6277,65.71192,0.09091353,2.343325,0,0,19.15524
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,0.7998667,0.7998667,0,-1,0,0.7998667,0,0,1.110223E-16,0,0,0.8419649,0.7998667,0,0,14.09572,16.91283,0,0.8419649,-0.8419649,24.74019,63.43626,0.09091353,0.8798534,0,0,16.91283
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,1.534226,1.534226,0,0,0,1.534226,0,0,2.220446E-16,0,0,1.614974,1.534226,0,0,15.03124,16.07086,0,1.614974,-1.614974,23.03786,59.07132,0.09091353,1.687648,0,0,16.07086
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.4024601,1.47816,1.47816,0,0,0,1.47816,27.22711,0,2.220446E-16,0,0.4024601,1.555958,1.47816,0,0,16.82566,14.45589,0,1.153497,-1.153497,21.82197,55.95365,0.09091353,1.625976,0.3219681,0,14.85835
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,2.612154,0,0,0,0,0,0,0,0,0,0,2.612154,0,0,0,0,18.10732,13.30239,2.612154,0,2.612154,24.30007,62.30775,0.09087943,0,2.089724,0,15.91454
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,5.120282,4.355308,4.355308,0,0,0,4.355308,117.5642,0,0,0,5.120282,4.584535,4.355308,0,0,15.49517,15.65333,0.5357478,0,0.5357478,24.80833,63.61097,0.09087244,4.790839,4.096226,0,20.77361
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,5.255677,3.466263,3.466263,0,-1,0,3.466263,151.6237,0,0,0,5.255677,3.648698,3.466263,0,0,14.95942,16.1355,1.606978,0,1.606978,26.33284,67.51997,0.09085149,3.81289,4.204541,0,21.39118
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,8.562517,0,0,0,0,0,0,0,0,0,0,8.562517,0,0,0,0,13.35244,17.58178,8.562517,0,8.562517,34.45596,88.34843,0.09073997,0,6.850014,0,26.1443
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,7.119923,3.090539,3.090539,0,0,0,3.090539,230.3781,0,0,0,7.119923,3.253198,3.090539,0,0,4.789922,25.28805,3.866725,0,3.866725,38.12426,97.75431,0.0906897,3.399592,5.695939,0,32.40797
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,11.34968,1.569495,1.569495,0,0,0,1.569495,723.1426,8.774387,0,0,11.34968,1.6521,1.569495,0,0,0.9231972,28.7681,0.9231972,0,0.9231972,39.00008,100,0.0906777,1.726444,9.079747,0,40.11778
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,11.21752,0,0,0,0,0,0,0,11.21752,0,0,11.21752,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.0906777,0,8.974014,0,40.8165
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,10.42021,0,0,0,-1,0,0,0,10.42021,0,0,10.42021,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.0906777,0,8.336167,0,40.01919
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,7.321002,3.17575,3.17575,0,-1,0,3.17575,230.5283,3.978108,0,0,7.321002,3.342894,3.17575,0,0,0,29.59898,0,0,0,39.00008,100,0.0906777,3.493325,5.856802,0,36.91998
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,3.53774,2.957337,2.957337,0,-1,0,2.957337,119.6259,0.4247535,0,0,3.53774,3.112986,2.957337,0,0,0,29.59898,0,0,0,39.00008,100,0.0906777,3.253071,2.830192,0,33.13672
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,1.718955,0,0,0,-1,0,0,0,1.718955,0,0,1.718955,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.0906777,0,1.375164,0,31.31793
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.0906777,0,0,0,29.59898
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.0906777,0,0,0,29.59898
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,5.630851,5.630851,0,-1,0,5.630851,0,0,8.881784E-16,0,0,5.927212,5.630851,0,0,0,29.59898,0,5.927212,-5.927212,32.75225,83.97996,0.0906777,6.193936,0,0,29.59898
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,1.189147,1.189147,0,-1,0,1.189147,0,0,0,0,0,1.251733,1.189147,0,0,6.585791,23.67177,0,1.251733,-1.251733,31.43281,80.59677,0.0906777,1.308061,0,0,23.67177
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,0.5457125,0.5457125,0,-1,0,0.5457125,0,0,0,0,0,0.5744342,0.5457125,0,0,7.976606,22.42003,0,0.5744342,-0.5744342,30.8273,79.0442,0.0906777,0.6002837,0,0,22.42003
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,0.2293527,0.2293527,0,-1,0,0.2293527,0,0,0,0,0,0.2414239,0.2293527,0,0,8.614866,21.8456,0,0.2414239,-0.2414239,30.57281,78.39168,0.0906777,0.252288,0,0,21.8456
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.883115,21.60418,0,0,0,30.57281,78.39168,0.0906777,0,0,0,21.60418
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,1.321877,1.321877,0,-1,0,1.321877,0,0,2.220446E-16,0,0,1.39145,1.321877,0,0,8.883115,21.60418,0,1.39145,-1.39145,29.1061,74.63087,0.0906777,1.454065,0,0,21.60418
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,0.5091842,0.5091842,0,-1,0,0.5091842,0,0,1.110223E-16,0,0,0.5359834,0.5091842,0,0,10.42917,20.21272,0,0.5359834,-0.5359834,28.54112,73.18222,0.0906777,0.5601026,0,0,20.21272
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,0.3957277,0.3957277,0,-1,0,0.3957277,0,0,5.551115E-17,0,0,0.4165555,0.3957277,0,0,11.02471,19.67674,0,0.4165555,-0.4165555,28.10203,72.05635,0.0906777,0.4353005,0,0,19.67674
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,0.7090618,0.7090618,0,-1,0,0.7090618,0,0,1.110223E-16,0,0,0.7463808,0.7090618,0,0,11.48755,19.26019,0,0.7463808,-0.7463808,27.31528,70.03904,0.0906777,0.779968,0,0,19.26019
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,1.067345,1.067345,0,0,0,1.067345,0,0,0,0,0,1.123521,1.067345,0,0,12.31686,18.51381,0,1.123521,-1.123521,26.13099,67.00239,0.0906777,1.17408,0,0,18.51381
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.03114074,1.137066,1.137066,0,0,0,1.137066,2.738693,0,4.440892E-16,0,0.03114074,1.196911,1.137066,0,0,13.56522,17.39028,0,1.165771,-1.165771,24.90215,63.85155,0.0906777,1.250772,0.02491259,0,17.42142
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.263248,5.890948,5.890948,0,0,0,5.890948,4.468687,0,8.881784E-16,0,0.263248,6.200998,5.890948,0,0,14.86052,16.22451,0,5.93775,-5.93775,18.64322,47.80302,0.0906777,6.480043,0.2105984,0,16.48776
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.05904527,5.29249,5.29249,0,0,0,5.29249,1.115643,0,0,0,0.05904527,5.571042,5.29249,0,0,21.45802,10.28676,0,5.511996,-5.511996,12.83306,32.90522,0.0906777,5.821738,0.04723622,0,10.34581
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.4842969,4.531856,4.531856,0,-1,0,4.531856,10.6865,0,8.881784E-16,0.3569962,0.4842969,4.770374,4.531856,0,0,27.58246,4.774767,0,4.286077,-4.286077,8.31514,21.32083,0.0906777,4.985041,0.3874376,0,5.259064
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,1.828963,0,0,0,0,0,0,0,0,0,0,1.828963,0,0,0,0,32.34476,0.4886895,1.828963,0,1.828963,10.05025,25.76981,0.09065396,0,1.46317,0,2.317652
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,1.324811,1.875589,1.875589,0,0,0,1.875589,70.63442,0,0,0,1.324811,1.974304,1.875589,0,0,30.5158,2.134756,0,0.6494927,-0.6494927,9.365621,24.01436,0.09065396,2.063148,1.059849,0,3.459568
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,2.082604,2.95496,2.95496,11.75496,0,3.310005,2.95496,70.47827,1.776357E-15,0,0,2.082604,0,0,8.8,8.36,31.23746,1.485263,10.4426,0,10.4426,19.27234,49.41617,0.09087052,3.250456,1.666083,12,3.567868
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,1.108179,2.087914,2.087914,10.88791,0,3.090642,2.087914,53.07591,1.776357E-15,0,0,1.108179,0,0,8.8,8.36,20.79486,10.88361,9.468179,0,9.468179,28.25465,72.44767,0.09106432,2.296705,0.8865433,12,11.99179
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.471354,0.1929781,0.1929781,0,-1,0,0.1929781,244.2525,0,0,0,0.471354,0.2031349,0.1929781,0,0,11.32668,19.40497,0.2682191,0,0.2682191,28.5091,73.10012,0.09106082,0.2122759,0.3770832,0,19.87632
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,1.809233,2.988445,2.988445,0,-1,0,2.988445,60.54096,0,0,0,1.809233,3.145731,2.988445,0,0,11.05846,19.64637,0,1.336498,-1.336498,27.10031,69.48784,0.09106082,3.287289,1.447387,0,21.4556
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.9746398,2.926509,2.926509,0,-1,0,2.926509,33.30383,0,4.440892E-16,0,0.9746398,3.080536,2.926509,0,0,12.54346,18.30987,0,2.105896,-2.105896,24.8805,63.79603,0.09106082,3.21916,0.7797118,0,19.28451
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.6140446,0,0,0,-1,0,0,0,0,0,0,0.6140446,0,0,0,0,14.88334,16.20397,0.6140446,0,0.6140446,25.46304,65.2897,0.09105285,0,0.4912357,0,16.81802
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,6.185412,6.185412,0,-1,0,6.185412,0,0,8.881784E-16,0,0,6.510961,6.185412,0,0,14.2693,16.75661,0,6.510961,-6.510961,18.59988,47.69191,0.09105285,6.803954,0,0,16.75661
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,8.827434,8.36,0,-1,0,8.36,0,0,0.4674332,1.350176,0,8.8,8.36,0,0,21.5037,10.24565,0,8.8,-8.8,9.323866,23.9073,0.09105285,9.710176,0,0,10.24565
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,3.193983,1.373368,0,-1,0,1.373368,0,0,1.820614,2.140013,0,1.445651,1.373368,0,0,31.28148,1.445651,0,1.445651,-1.445651,7.800015,20,0.09105285,3.513381,0,0,1.445651
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.09105285,0,0,0,0
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,1.006774,0,0,-1,0,0,0,0,1.006774,1.107452,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.09105285,1.107452,0,0,0
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,1.201758,0,0,-1,0,0,0,0,1.201758,1.321934,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.09105285,1.321934,0,0,0
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,0.1885206,0,0,-1,0,0,0,0,0.1885206,0.2073727,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.09105285,0.2073727,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,0.2006254,0,0,-1,0,0,0,0,0.2006254,0.2206879,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.09105285,0.2206879,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.09105285,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.09105285,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,0.464408,0,0,-1,0,0,0,0,0.464408,0.5108488,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.09105285,0.5108488,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,0.3069566,0.3069566,9.106956,0,2.64006,0.3069566,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.09118912,0.3376523,0,12,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.1294812,1.833921,1.833921,10.63392,0,3.026382,1.833921,7.060348,0,0,0,0.1294812,0,0,8.8,8.36,24.52775,7.524,8.489481,0,8.489481,23.78484,60.98664,0.09138454,2.017313,0.1035849,12,7.653481
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,1.28898,3.585291,3.585291,11.77937,0,3.31618,3.585291,35.9519,0,0,0,1.28898,0,0,8.194077,7.784374,16.03827,15.16453,9.073354,0,9.073354,32.39258,83.05772,0.09161768,3.94382,1.031184,12,16.45351
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,3.218114,0,0,0,0,0,0,0,0,0,0,3.218114,0,0,0,0,6.964919,23.33055,3.218114,0,3.218114,35.44555,90.88583,0.09157576,0,2.574491,0,26.54867
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,3.95263,2.871753,2.871753,0,-1,0,2.871753,137.6382,0,0,0,3.95263,3.022897,2.871753,0,0,3.746804,26.22685,0.9297322,0,0.9297322,36.32757,93.14742,0.09156365,3.158928,3.162104,0,30.17948
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,6.62361,2.603775,2.603775,0,0,0,2.603775,254.3849,1.065722,0,0,6.62361,2.740816,2.603775,0,0,2.817072,27.06361,2.817072,0,2.817072,39.00008,100,0.09152699,2.864153,5.298888,0,33.68723
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,3.884343,4.388461,4.388461,0,0,0,4.388461,88.51265,0,0,0,3.884343,4.619432,4.388461,0,0,0,29.59898,0,0.7350893,-0.7350893,38.22523,98.01321,0.09152699,4.827307,3.107474,0,33.48332
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,7.525973,6.239338,6.239338,0,0,0,6.239338,120.6213,0.1414828,0,0,7.525973,6.567724,6.239338,0,0,0.8167659,28.86389,0.8167659,0,0.8167659,39.00008,100,0.09151637,6.863272,6.020779,0,36.38986
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,6.541979,5.163637,5.163637,0,0,0,5.163637,126.6932,1.106572,0,0,6.541979,5.435407,5.163637,0,0,0,29.59898,0,0,0,39.00008,100,0.09151637,5.680001,5.233583,0,36.14096
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,4.693843,0.4586539,0.4586539,0,-1,0,0.4586539,1023.395,4.21105,0,0,4.693843,0.4827936,0.4586539,0,0,0,29.59898,0,0,0,39.00008,100,0.09151637,0.5045193,3.755075,0,34.29282
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,2.427313,2.177269,2.177269,0,-1,0,2.177269,111.4843,0.1354507,0,0,2.427313,2.291862,2.177269,0,0,0,29.59898,0,0,0,39.00008,100,0.09151637,2.394996,1.94185,0,32.02629
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,2.208084,2.914416,2.914416,0,-1,0,2.914416,75.76418,0,0,0,2.208084,3.067806,2.914416,0,0,0,29.59898,0,0.8597229,-0.8597229,38.09385,97.67635,0.09151637,3.205858,1.766467,0,31.80706
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,1.087634,2.115811,2.115811,0,-1,0,2.115811,51.40508,0,4.440892E-16,0,1.087634,2.227169,2.115811,0,0,0.9552476,28.73926,0,1.139535,-1.139535,36.89267,94.59641,0.09151637,2.327392,0.8701074,0,29.82689
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,3.874572,3.874572,0,-1,0,3.874572,0,0,4.440892E-16,0,0,4.078497,3.874572,0,0,2.221398,27.59972,0,4.078497,-4.078497,32.59356,83.57307,0.09151637,4.262029,0,0,27.59972
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,6.214578,6.214578,0,-1,0,6.214578,0,0,8.881784E-16,0,0,6.541661,6.214578,0,0,6.753061,23.52122,0,6.541661,-6.541661,25.69805,65.8923,0.09151637,6.836036,0,0,23.52122
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,4.173237,4.173237,0,-1,0,4.173237,0,0,0,0,0,4.392881,4.173237,0,0,14.02157,16.97956,0,4.392881,-4.392881,21.06754,54.01923,0.09151637,4.590561,0,0,16.97956
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,3.007663,3.007663,0,-1,0,3.007663,0,0,4.440892E-16,0,0,3.165961,3.007663,0,0,18.90255,12.58668,0,3.165961,-3.165961,17.73033,45.46228,0.09151637,3.308429,0,0,12.58668
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,2.137719,2.137719,0,-1,0,2.137719,0,0,4.440892E-16,0,0,2.25023,2.137719,0,0,22.42029,9.42072,0,2.25023,-2.25023,15.35838,39.38037,0.09151637,2.351491,0,0,9.42072
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,0.8542144,0.8542144,0,-1,0,0.8542144,0,0,1.110223E-16,0,0,0.8991731,0.8542144,0,0,24.92054,7.17049,0,0.8991731,-0.8991731,14.41056,36.95009,0.09151637,0.9396359,0,0,7.17049
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,0.8912176,0.8912176,0,-1,0,0.8912176,0,0,0,0,0,0.9381238,0.8912176,0,0,25.91962,6.271317,0,0.9381238,-0.9381238,13.42169,34.41453,0.09151637,0.9803394,0,0,6.271317
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,0.1421896,0.1421896,0,-1,0,0.1421896,0,0,0,0,0,0.1496733,0.1421896,0,0,26.96198,5.333193,0,0.1496733,-0.1496733,13.26393,34.01,0.09151637,0.1564086,0,0,5.333193
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,0.4940113,0.4940113,0,-1,0,0.4940113,0,0,5.551115E-17,0,0,0.5200119,0.4940113,0,0,27.12829,5.18352,0,0.5200119,-0.5200119,12.71578,32.60451,0.09151637,0.5434124,0,0,5.18352
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,0.4546838,0.4546838,0,-1,0,0.4546838,0,0,5.551115E-17,0,0,0.4786146,0.4546838,0,0,27.70608,4.663508,0,0.4786146,-0.4786146,12.21128,31.31091,0.09151637,0.5001522,0,0,4.663508
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,0.9783539,0.9783539,0,-1,0,0.9783539,0,0,1.110223E-16,0,0,1.029846,0.9783539,0,0,28.23787,4.184893,0,1.029846,-1.029846,11.12573,28.52745,0.09151637,1.076189,0,0,4.184893
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,1.289669,1.289669,0,0,0,1.289669,0,0,0,0,0,1.357546,1.289669,0,0,29.38214,3.155047,0,1.357546,-1.357546,9.694748,24.85828,0.09151637,1.418636,0,0,3.155047
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.02293538,0.4273545,0.4273545,0,0,0,0.4273545,5.366827,0,5.551115E-17,0,0.02293538,0.4498468,0.4273545,0,0,30.89053,1.797501,0,0.4269115,-0.4269115,9.244743,23.70442,0.09151637,0.4700899,0.0183483,0,1.820436
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.2377039,0.2236782,0.2236782,0,0,0,0.2236782,106.2704,0,0,0,0.2377039,0.2354508,0.2236782,0,0,31.36488,1.370589,0.002253067,0,0.002253067,9.246881,23.7099,0.09151634,0.2460461,0.1901631,0,1.608293
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.4998787,0,0,0,0,0,0,0,0,0,0,0.4998787,0,0,0,0,31.36262,1.372617,0.4998787,0,0.4998787,9.721107,24.92587,0.09150984,0,0.399903,0,1.872496
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,1.073473,4.833463,2.751182,0,-1,0,2.751182,39.01862,0,2.082281,3.381467,1.073473,2.895981,2.751182,0,0,30.86275,1.822508,0,1.822508,-1.822508,7.800015,20,0.09150984,5.316809,0.8587788,0,2.895981
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.8446435,2.441005,2.441005,11.241,0,3.179974,2.441005,34.60229,1.776357E-15,0,0,0.8446435,0,0,8.8,8.36,32.88775,0,9.204643,0,9.204643,16.53231,42.39045,0.09171906,2.685105,0.6757148,12,0.8446435
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,1.372823,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.372823,0,0,8.8,8.36,23.68311,8.284179,9.732822,0,9.732822,25.76567,66.0657,0.09182362,0,1.098258,12,9.657001
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.6757306,4.145396,4.145396,12,0,3.372,4.145396,16.30075,0,0,0,0.6757306,0,0,7.854604,7.461874,13.95029,17.04372,8.137604,0,8.137604,33.48568,85.86055,0.09205594,4.559936,0.5405845,12,17.71945
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,1.301585,3.748217,3.748217,0,0,0,3.748217,34.72544,0,4.440892E-16,0,1.301585,3.945492,3.748217,0,0,5.812683,24.36756,0,2.643907,-2.643907,30.69876,78.71461,0.09205594,4.123039,1.041268,0,25.66915
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,2.50787,1.30684,1.30684,0,-1,0,1.30684,191.9033,0,0,0,2.50787,1.375622,1.30684,0,0,8.750357,21.72366,1.132248,0,1.132248,31.77291,81.46883,0.09204119,1.437524,2.006296,0,24.23153
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,1.412592,0,0,0,-1,0,0,0,0,0,0,1.412592,0,0,0,0,7.618108,22.74268,1.412592,0,1.412592,33.11301,84.90498,0.09202279,0,1.130073,0,24.15527
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.8941747,0,0,0,-1,0,0,0,0,0,0,0.8941747,0,0,0,0,6.205517,24.01401,0.8941747,0,0.8941747,33.9613,87.08007,0.09201115,0,0.7153398,0,24.90819
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.392103,4.276978,4.276978,0,-1,0,4.276978,9.167757,0,8.881784E-16,0,0.392103,4.502083,4.276978,0,0,5.311342,24.81877,0,4.10998,-4.10998,29.629,75.97163,0.09201115,4.704676,0.3136824,0,25.21087
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,7.129575,7.129575,0,-1,0,7.129575,0,0,8.881784E-16,0,0,7.504816,7.129575,0,0,9.877986,20.70879,0,7.504816,-7.504816,21.71823,55.68765,0.09201115,7.842532,0,0,20.70879
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,1.00071,1.00071,0,-1,0,1.00071,0,0,2.220446E-16,0,0,1.053378,1.00071,0,0,18.21667,13.20397,0,1.053378,-1.053378,20.60787,52.84058,0.09201115,1.10078,0,0,13.20397
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,0.06057691,0.06057691,0,-1,0,0.06057691,0,0,6.938894E-18,0,0,0.06376517,0.06057691,0,0,19.38709,12.1506,0,0.06376517,-0.06376517,20.54066,52.66824,0.09201115,0.0666346,0,0,12.1506
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,1.141483,1.141483,0,-1,0,1.141483,0,0,2.220446E-16,0,0,1.201561,1.141483,0,0,19.45794,12.08683,0,1.201561,-1.201561,19.2741,49.42067,0.09201115,1.255631,0,0,12.08683
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,1.450102,1.450102,0,-1,0,1.450102,0,0,2.220446E-16,0,0,1.526423,1.450102,0,0,20.79301,10.88527,0,1.526423,-1.526423,17.66511,45.29506,0.09201115,1.595112,0,0,10.88527
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.48903,9.358848,0,0,0,17.66511,45.29506,0.09201115,0,0,0,9.358848
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,0.5880927,0.5880927,0,-1,0,0.5880927,0,0,1.110223E-16,0,0,0.619045,0.5880927,0,0,22.48903,9.358848,0,0.619045,-0.619045,17.01258,43.6219,0.09201115,0.646902,0,0,9.358848
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.17686,8.739803,0,0,0,17.01258,43.6219,0.09201115,0,0,0,8.739803
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,1.930767,1.930767,0,-1,0,1.930767,0,0,2.220446E-16,0,0,2.032386,1.930767,0,0,23.17686,8.739803,0,2.032386,-2.032386,14.87025,38.12878,0.09201115,2.123844,0,0,8.739803
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,0.2850118,0.2850118,0,-1,0,0.2850118,0,0,5.551115E-17,0,0,0.3000124,0.2850118,0,0,25.43507,6.707417,0,0.3000124,-0.3000124,14.55401,37.31791,0.09201115,0.313513,0,0,6.707417
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,1.238602,1.238602,0,-1,0,1.238602,0,0,0,0,0,1.303792,1.238602,0,0,25.76842,6.407404,0,1.303792,-1.303792,13.1797,33.79402,0.09201115,1.362462,0,0,6.407404
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,1.196928,1.196928,0,0,0,1.196928,0,0,0,0,0,1.259924,1.196928,0,0,27.21707,5.103612,0,1.259924,-1.259924,11.85162,30.38871,0.09201115,1.31662,0,0,5.103612
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.484125,1.415549,1.415549,0,0,0,1.415549,34.20052,0,2.220446E-16,0,0.484125,1.490051,1.415549,0,0,28.61699,3.843689,0,1.005926,-1.005926,10.79128,27.66989,0.09201115,1.557104,0.3873,0,4.327814
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,2.9679,5.320507,5.320507,12,0,3.372,5.320507,55.78227,-8.881784E-16,0,0,2.9679,0,0,6.679493,6.345518,29.73468,2.837762,9.313417,0,9.313417,19.62676,50.32493,0.09224755,5.852558,2.37432,12,5.805662
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,5.596404,3.740739,3.740739,11.88886,0,3.343882,3.740739,149.6069,0,0,0,5.596404,0,0,8.148125,7.740718,20.42127,11.21984,13.33712,0,13.33712,32.27947,82.7677,0.09242644,4.114812,4.477123,12,16.81624
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,6.706572,5.256325,5.256325,0,-1,0,5.256325,127.5905,0,0,0,6.706572,5.532974,5.256325,0,0,7.084145,23.22325,1.173597,0,1.173597,33.39284,85.6225,0.09241115,5.781958,5.365257,0,29.92982
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,7.605737,4.219464,4.219464,0,0,0,4.219464,180.2536,0,0,0,7.605737,4.441541,4.219464,0,0,5.910547,24.27949,3.164196,0,3.164196,36.39466,93.31946,0.09236993,4.64141,6.084589,0,31.88522
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,9.483335,5.606514,5.606514,0,0,0,5.606514,169.1485,0.8353913,0,0,9.483335,5.901593,5.606514,0,0,2.746351,27.12726,2.746351,0,2.746351,39.00008,100,0.09233419,6.167165,7.586668,0,36.6106
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,10.1715,4.686433,4.686433,0,0,0,4.686433,217.0415,5.238416,0,0,10.1715,4.933087,4.686433,0,0,0,29.59898,0,0,0,39.00008,100,0.09233419,5.155077,8.137203,0,39.77048
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,10.81559,1.456667,1.456667,0,0,0,1.456667,742.4892,9.28226,0,0,10.81559,1.533333,1.456667,0,0,0,29.59898,0,0,0,39.00008,100,0.09233419,1.602333,8.652474,0,40.41457
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,9.400798,4.640189,4.640189,0,-1,0,4.640189,202.5951,4.516388,0,0,9.400798,4.88441,4.640189,0,0,0,29.59898,0,0,0,39.00008,100,0.09233419,5.104208,7.520638,0,38.99977
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,7.141218,1.248786,1.248786,0,-1,0,1.248786,571.8527,5.826706,0,0,7.141218,1.314512,1.248786,0,0,0,29.59898,0,0,0,39.00008,100,0.09233419,1.373665,5.712974,0,36.7402
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,4.207493,3.615225,3.615225,0,-1,0,3.615225,116.3826,0.4019929,0,0,4.207493,3.8055,3.615225,0,0,0,29.59898,0,0,0,39.00008,100,0.09233419,3.976747,3.365994,0,33.80647
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,1.970804,5.162589,5.162589,0,-1,0,5.162589,38.17473,0,0,0,1.970804,5.434304,5.162589,0,0,0,29.59898,0,3.4635,-3.4635,35.34923,90.63887,0.09233419,5.678847,1.576643,0,31.56978
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,10.36158,8.36,0,-1,0,8.36,0,0,2.001583,3.037742,0,8.8,8.36,0,0,3.848333,26.13548,0,8.8,-8.8,26.07321,66.85426,0.09233419,11.39774,0,0,26.13548
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,2.516174,2.516174,0,-1,0,2.516174,0,0,4.440892E-16,0,0,2.648605,2.516174,0,0,13.62611,17.33548,0,2.648605,-2.648605,23.28134,59.69563,0.09233419,2.767792,0,0,17.33548
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,0.6342707,0.6342707,0,-1,0,0.6342707,0,0,1.110223E-16,0,0,0.6676534,0.6342707,0,0,16.569,14.68687,0,0.6676534,-0.6676534,22.57757,57.89109,0.09233419,0.6976978,0,0,14.68687
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.31084,14.01922,0,0,0,22.57757,57.89109,0.09233419,0,0,0,14.01922
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,0.227761,0.227761,0,-1,0,0.227761,0,0,2.775558E-17,0,0,0.2397485,0.227761,0,0,17.31084,14.01922,0,0.2397485,-0.2397485,22.32485,57.2431,0.09233419,0.2505372,0,0,14.01922
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,1.538542,1.538542,0,-1,0,1.538542,0,0,2.220446E-16,0,0,1.619518,1.538542,0,0,17.57723,13.77947,0,1.619518,-1.619518,20.61773,52.86588,0.09233419,1.692396,0,0,13.77947
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,0.04812917,0.04812917,0,-1,0,0.04812917,0,0,0,0,0,0.05066229,0.04812917,0,0,19.37669,12.15995,0,0.05066229,-0.05066229,20.56433,52.72895,0.09233419,0.05294209,0,0,12.15995
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,0.7418498,0.7418498,0,-1,0,0.7418498,0,0,0,0,0,0.7808945,0.7418498,0,0,19.43299,12.10929,0,0.7808945,-0.7808945,19.7412,50.61835,0.09233419,0.8160348,0,0,12.10929
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,0.7043594,0.7043594,0,-1,0,0.7043594,0,0,1.110223E-16,0,0,0.7414309,0.7043594,0,0,20.30065,11.3284,0,0.7414309,-0.7414309,18.95966,48.61441,0.09233419,0.7747954,0,0,11.3284
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,0.4770085,0.4770085,0,-1,0,0.4770085,0,0,5.551115E-17,0,0,0.5021142,0.4770085,0,0,21.12446,10.58697,0,0.5021142,-0.5021142,18.43038,47.2573,0.09233419,0.5247094,0,0,10.58697
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,0.220022,0.220022,0,-1,0,0.220022,0,0,2.775558E-17,0,0,0.2316021,0.220022,0,0,21.68236,10.08485,0,0.2316021,-0.2316021,18.18625,46.63132,0.09233419,0.2420242,0,0,10.08485
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,0.292793,0.292793,0,0,0,0.292793,0,0,0,0,0,0.3082032,0.292793,0,0,21.9397,9.85325,0,0.3082032,-0.3082032,17.86138,45.79831,0.09233419,0.3220723,0,0,9.85325
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.2884038,0.2770602,0.2770602,0,0,0,0.2770602,104.0943,0,0,0,0.2884038,0.2916422,0.2770602,0,0,22.28215,9.545047,0,0.003238432,-0.003238432,17.85797,45.78956,0.09233419,0.3047661,0.2307231,0,9.83345
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,2.831947,4.200548,4.200548,0,0,0,4.200548,67.41851,0,0,0,2.831947,4.421629,4.200548,0,0,22.28574,9.541808,0,1.589682,-1.589682,16.18229,41.49297,0.09233419,4.620603,2.265557,0,12.37376
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,5.544418,2.354184,2.354184,0,0,0,2.354184,235.5133,0,0,0,5.544418,2.478089,2.354184,0,0,24.05206,7.952126,3.066329,0,3.066329,19.09127,48.95187,0.09229431,2.589603,4.435534,0,13.49654
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,8.257356,2.057286,2.057286,0,-1,0,2.057286,401.3713,0,0,0,8.257356,2.165564,2.057286,0,0,20.98573,10.71182,6.091792,0,6.091792,24.87045,63.77025,0.0922152,2.263015,6.605885,0,18.96918
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,7.773491,0.8300244,0.8300244,0,0,0,0.8300244,936.5378,0,0,0,7.773491,0.8737099,0.8300244,0,0,14.89394,16.19444,6.899782,0,6.899782,31.41616,80.55408,0.09212576,0.9130268,6.218793,0,23.96793
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,9.216833,2.823489,2.823489,0,0,0,2.823489,326.4342,0,0,0,9.216833,2.972094,2.823489,0,0,7.994155,22.40424,6.24474,0,6.24474,37.34044,95.74451,0.09204496,3.105838,7.373466,0,31.62107
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,12.0579,0.9754894,0.9754894,0,0,0,0.9754894,1236.088,9.281658,0,0,12.0579,1.026831,0.9754894,0,0,1.749416,28.0245,1.749416,0,1.749416,39.00008,100,0.09202235,1.073038,9.646323,0,40.08241
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,8.314846,4.407245,4.407245,0,0,0,4.407245,188.6631,3.675641,0,0,8.314846,4.639205,4.407245,0,0,0,29.59898,0,0,0,39.00008,100,0.09202235,4.84797,6.651876,0,37.91382
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,9.452757,6.771909,6.771909,0,-1,0,6.771909,139.5878,2.324431,0,0,9.452757,7.128325,6.771909,0,0,0,29.59898,0,0,0,39.00008,100,0.09202235,7.4491,7.562205,0,39.05173
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,7.039882,1.983712,1.983712,0,-1,0,1.983712,354.8843,4.951765,0,0,7.039882,2.088118,1.983712,0,0,0,29.59898,0,0,0,39.00008,100,0.09202235,2.182083,5.631906,0,36.63886
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,4.568892,2.245607,2.245607,0,-1,0,2.245607,203.4592,2.205096,0,0,4.568892,2.363796,2.245607,0,0,0,29.59898,0,0,0,39.00008,100,0.09202235,2.470167,3.655114,0,34.16787
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,1.676978,2.206026,2.206026,0,-1,0,2.206026,76.01809,0,4.440892E-16,0,1.676978,2.322132,2.206026,0,0,0,29.59898,0,0.6451537,-0.6451537,38.32003,98.25628,0.09202235,2.426628,1.341583,0,31.27596
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7168375,28.95382,0,0,0,38.32003,98.25628,0.09202235,0,0,0,28.95382
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,1.426463,1.426463,0,-1,0,1.426463,0,0,2.220446E-16,0,0,1.501541,1.426463,0,0,0.7168375,28.95382,0,1.501541,-1.501541,36.73726,94.19792,0.09202235,1.56911,0,0,28.95382
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,7.746461,7.746461,0,-1,0,7.746461,0,0,8.881784E-16,0.1611078,0,8.15417,7.746461,0,0,2.385216,27.45228,0,8.15417,-8.15417,28.14201,72.15887,0.09202235,8.521108,0,0,27.45228
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,3.374749,3.374749,0,-1,0,3.374749,0,0,0,0,0,3.552368,3.374749,0,0,11.44541,19.29811,0,3.552368,-3.552368,24.39749,62.55754,0.09202235,3.712224,0,0,19.29811
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.39248,15.74575,0,0,0,24.39749,62.55754,0.09202235,0,0,0,15.74575
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.39248,15.74575,0,0,0,24.39749,62.55754,0.09202235,0,0,0,15.74575
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,1.530843,1.530843,0,-1,0,1.530843,0,0,2.220446E-16,0,0,1.611414,1.530843,0,0,15.39248,15.74575,0,1.611414,-1.611414,22.69891,58.20222,0.09202235,1.683927,0,0,15.74575
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,0.4424801,0.4424801,0,-1,0,0.4424801,0,0,5.551115E-17,0,0,0.4657685,0.4424801,0,0,17.18294,14.13433,0,0.4657685,-0.4657685,22.20795,56.94334,0.09202235,0.4867281,0,0,14.13433
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,0.5498977,0.5498977,0,-1,0,0.5498977,0,0,0,0,0,0.5788397,0.5498977,0,0,17.70046,13.66856,0,0.5788397,-0.5788397,21.5978,55.37885,0.09202235,0.6048874,0,0,13.66856
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,1.268527,1.268527,0,-1,0,1.268527,0,0,2.220446E-16,0,0,1.335292,1.268527,0,0,18.34362,13.08972,0,1.335292,-1.335292,20.19028,51.76983,0.09202235,1.39538,0,0,13.08972
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,0.1368656,0.1368656,0,-1,0,0.1368656,0,0,2.775558E-17,0,0,0.144069,0.1368656,0,0,19.82727,11.75443,0,0.144069,-0.144069,20.03841,51.38044,0.09202235,0.1505522,0,0,11.75443
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,0.9778684,0.9778684,0,0,0,0.9778684,0,0,2.220446E-16,0,0,1.029335,0.9778684,0,0,19.98735,11.61036,0,1.029335,-1.029335,18.9534,48.59836,0.09202235,1.075655,0,0,11.61036
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.581767,2.058114,2.058114,0,0,0,2.058114,28.267,0,4.440892E-16,0,0.581767,2.166435,2.058114,0,0,21.13106,10.58103,0,1.584668,-1.584668,17.28301,44.31533,0.09202235,2.263925,0.4654136,0,11.1628
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,2.891066,4.204683,4.204683,0,0,0,4.204683,68.75824,0,0,0,2.891066,4.425982,4.204683,0,0,22.8918,8.99636,0,1.534916,-1.534916,15.66507,40.16676,0.09202235,4.625152,2.312853,0,11.88743
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,5.874179,2.253569,2.253569,0,0,0,2.253569,260.6612,0,0,0,5.874179,2.372178,2.253569,0,0,24.59726,7.461443,3.502002,0,3.502002,18.98736,48.68544,0.09197712,2.478926,4.699344,0,13.33562
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,7.09909,3.975348,3.975348,0,-1,0,3.975348,178.5778,0,0,0,7.09909,4.184577,3.975348,0,0,21.09526,10.61325,2.914513,0,2.914513,21.75231,55.77504,0.09193952,4.372883,5.679272,0,17.71233
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,7.22565,0,0,0,0,0,0,0,0,0,0,7.22565,0,0,0,0,18.18075,13.23631,7.22565,0,7.22565,28.60716,73.35155,0.09184641,0,5.78052,0,20.46196
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,6.215212,0,0,0,0,0,0,0,0,0,0,6.215212,0,0,0,0,10.9551,19.73939,6.215212,0,6.215212,34.50343,88.47015,0.09176648,0,4.972169,0,25.9546
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,8.074189,1.261643,1.261643,0,0,0,1.261643,639.9744,2.00626,0,0,8.074189,1.328045,1.261643,0,0,4.739885,25.33308,4.739885,0,4.739885,39.00008,100,0.09170561,1.387807,6.459352,0,33.40727
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,8.32137,7.312153,7.312153,0,0,0,7.312153,113.8019,0.6243668,0,0,8.32137,7.697003,7.312153,0,0,0,29.59898,0,0,0,39.00008,100,0.09170561,8.043368,6.657096,0,37.92035
