Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,8.096849,2.329486,2.329486,0,-1,0,2.329486,347.5809,5.644759,0,0,8.096849,2.452091,2.329486,0,0,0,29.59898,0,0,0,39.00008,100,0.09170561,2.562435,6.477479,0,37.69583
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,6.17458,0.4688367,0.4688367,0,-1,0,0.4688367,1317,5.681067,0,0,6.17458,0.4935123,0.4688367,0,0,0,29.59898,0,0,0,39.00008,100,0.09170561,0.5157204,4.939664,0,35.77356
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,4.048131,3.945772,3.945772,0,-1,0,3.945772,102.5941,0,4.440892E-16,0,4.048131,4.153444,3.945772,0,0,0,29.59898,0,0.105313,-0.105313,38.88907,99.71536,0.09170561,4.340349,3.238505,0,33.64711
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,1.31821,2.805809,2.805809,0,-1,0,2.805809,46.98146,0,0,0,1.31821,2.953483,2.805809,0,0,0.1170145,29.49367,0,1.635273,-1.635273,37.16534,95.29555,0.09170561,3.08639,1.054568,0,30.81187
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,1.914615,1.914615,0,-1,0,1.914615,0,0,2.220446E-16,0,0,2.015384,1.914615,0,0,1.933985,27.85839,0,2.015384,-2.015384,35.04094,89.84838,0.09170561,2.106076,0,0,27.85839
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,3.751657,3.751657,0,-1,0,3.751657,0,0,4.440892E-16,0,0,3.949113,3.751657,0,0,4.1733,25.84301,0,3.949113,-3.949113,30.87821,79.17473,0.09170561,4.126823,0,0,25.84301
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.561204,21.89389,0,0,0,30.87821,79.17473,0.09170561,0,0,0,21.89389
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.561204,21.89389,0,0,0,30.87821,79.17473,0.09170561,0,0,0,21.89389
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.561204,21.89389,0,0,0,30.87821,79.17473,0.09170561,0,0,0,21.89389
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,1.142119,1.142119,0,-1,0,1.142119,0,0,2.220446E-16,0,0,1.20223,1.142119,0,0,8.561204,21.89389,0,1.20223,-1.20223,29.61094,75.92535,0.09170561,1.25633,0,0,21.89389
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,0.8659121,0.8659121,0,-1,0,0.8659121,0,0,1.110223E-16,0,0,0.9114864,0.8659121,0,0,9.897015,20.69166,0,0.9114864,-0.9114864,28.65015,73.46178,0.09170561,0.9525033,0,0,20.69166
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,0.737053,0.737053,0,-1,0,0.737053,0,0,0,0,0,0.7758452,0.737053,0,0,10.90978,19.78018,0,0.7758452,-0.7758452,27.83234,71.36484,0.09170561,0.8107582,0,0,19.78018
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.77183,19.00433,0,0,0,27.83234,71.36484,0.09170561,0,0,0,19.00433
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,1.138636,1.138636,0,-1,0,1.138636,0,0,0,0,0,1.198565,1.138636,0,0,11.77183,19.00433,0,1.198565,-1.198565,26.56894,68.12536,0.09170561,1.2525,0,0,19.00433
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,1.992436,1.992436,0,-1,0,1.992436,0,0,2.220446E-16,0,0,2.097301,1.992436,0,0,13.10357,17.80577,0,2.097301,-2.097301,24.35819,62.45678,0.09170561,2.191679,0,0,17.80577
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.4339,15.70847,0,0,0,24.35819,62.45678,0.09170561,0,0,0,15.70847
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.3681434,0.1303839,0.1303839,0,0,0,0.1303839,282.3534,0,0,0,0.3681434,0.1372462,0.1303839,0,0,15.4339,15.70847,0.2308972,0,0.2308972,24.57724,63.01844,0.09170265,0.1434223,0.2945147,0,16.07661
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,2.460651,1.424981,1.424981,0,0,0,1.424981,172.6795,0,0,0,2.460651,1.49998,1.424981,0,0,15.203,15.91628,0.9606708,0,0.9606708,25.48862,65.35529,0.09169032,1.567479,1.968521,0,18.37693
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,5.020851,0,0,0,0,0,0,0,0,0,0,5.020851,0,0,0,0,14.24233,16.78088,5.020851,0,5.020851,30.25181,77.5686,0.09162596,0,4.016681,0,21.80173
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,7.259543,3.311669,3.311669,0,-1,0,3.311669,219.211,0,0,0,7.259543,3.485967,3.311669,0,0,9.221482,21.29964,3.773576,0,3.773576,33.83174,86.74788,0.09157765,3.642836,5.807635,0,28.55919
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,8.403923,0,0,0,0,0,0,0,2.956017,0,0,8.403923,0,0,0,0,5.447906,24.69586,5.447906,0,5.447906,39.00008,100,0.09150799,0,6.723139,0,33.09978
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,11.93084,0.7058136,0.7058136,0,0,0,0.7058136,1690.367,11.18788,0,0,11.93084,0.7429618,0.7058136,0,0,0,29.59898,0,0,0,39.00008,100,0.09150799,0.776395,9.544675,0,41.52982
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,12.59289,0,0,0,0,0,0,0,12.59289,0,0,12.59289,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.09150799,0,10.07431,0,42.19187
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,12.30073,5.204408,5.204408,0,0,0,5.204408,236.3521,6.822405,0,0,12.30073,5.478324,5.204408,0,0,0,29.59898,0,0,0,39.00008,100,0.09150799,5.724849,9.840584,0,41.89971
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,10.37137,0,0,0,-1,0,0,0,10.37137,0,0,10.37137,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.09150799,0,8.297092,0,39.97034
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,8.408726,2.883124,2.883124,0,-1,0,2.883124,291.6533,5.373858,0,0,8.408726,3.034868,2.883124,0,0,0,29.59898,0,0,0,39.00008,100,0.09150799,3.171437,6.726981,0,38.00771
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,5.076115,3.079865,3.079865,0,-1,0,3.079865,164.8162,1.834152,0,0,5.076115,3.241963,3.079865,0,0,0,29.59898,0,0,0,39.00008,100,0.09150799,3.387851,4.060892,0,34.67509
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,1.923376,0.4413101,0.4413101,0,-1,0,0.4413101,435.8333,1.458839,0,0,1.923376,0.464537,0.4413101,0,0,0,29.59898,0,0,0,39.00008,100,0.09150799,0.4854411,1.538701,0,31.52235
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,4.693449,4.693449,0,-1,0,4.693449,0,0,8.881784E-16,0,0,4.940473,4.693449,0,0,0,29.59898,0,4.940473,-4.940473,33.79236,86.64691,0.09150799,5.162794,0,0,29.59898
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,1.455034,1.455034,0,-1,0,1.455034,0,0,0,0,0,1.531614,1.455034,0,0,5.489414,24.6585,0,1.531614,-1.531614,32.1779,82.50727,0.09150799,1.600537,0,0,24.6585
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,0.9845102,0.9845102,0,-1,0,0.9845102,0,0,1.110223E-16,0,0,1.036327,0.9845102,0,0,7.191208,23.12689,0,1.036327,-1.036327,31.08551,79.70629,0.09150799,1.082961,0,0,23.12689
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.342682,22.09056,0,0,0,31.08551,79.70629,0.09150799,0,0,0,22.09056
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,1.166407,1.166407,0,-1,0,1.166407,0,0,2.220446E-16,0,0,1.227797,1.166407,0,0,8.342682,22.09056,0,1.227797,-1.227797,29.7913,76.3878,0.09150799,1.283048,0,0,22.09056
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,0.5246699,0.5246699,0,-1,0,0.5246699,0,0,1.110223E-16,0,0,0.5522842,0.5246699,0,0,9.706902,20.86277,0,0.5522842,-0.5522842,29.20914,74.89509,0.09150799,0.5771369,0,0,20.86277
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,0.4240363,0.4240363,0,-1,0,0.4240363,0,0,5.551115E-17,0,0,0.446354,0.4240363,0,0,10.32055,20.31048,0,0.446354,-0.446354,28.73865,73.68869,0.09150799,0.4664399,0,0,20.31048
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.8165,19.86413,0,0,0,28.73865,73.68869,0.09150799,0,0,0,19.86413
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,2.13987,2.13987,0,-1,0,2.13987,0,0,4.440892E-16,0,0,2.252495,2.13987,0,0,10.8165,19.86413,0,2.252495,-2.252495,26.36431,67.60065,0.09150799,2.353857,0,0,19.86413
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,0.8413332,0.8413332,0,-1,0,0.8413332,0,0,1.110223E-16,0,0,0.8856139,0.8413332,0,0,13.31927,17.61163,0,0.8856139,-0.8856139,25.43079,65.20702,0.09150799,0.9254665,0,0,17.61163
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,0.9875284,0.9875284,0,-1,0,0.9875284,0,0,1.110223E-16,0,0,1.039504,0.9875284,0,0,14.30329,16.72602,0,1.039504,-1.039504,24.33506,62.39745,0.09150799,1.086281,0,0,16.72602
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,0.9078271,0.9078271,0,0,0,0.9078271,0,0,1.110223E-16,0,0,0.9556075,0.9078271,0,0,15.45829,15.68652,0,0.9556075,-0.9556075,23.32776,59.81464,0.09150799,0.9986098,0,0,15.68652
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.1310037,1.303321,1.303321,0,0,0,1.303321,10.05152,0,2.220446E-16,0,0.1310037,1.371917,1.303321,0,0,16.52008,14.73091,0,1.240914,-1.240914,22.01972,56.4607,0.09150799,1.433654,0.1048029,0,14.86191
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,2.14885,3.768341,3.768341,0,0,0,3.768341,57.02377,0,4.440892E-16,0,2.14885,3.966675,3.768341,0,0,17.89887,13.49,0,1.817825,-1.817825,20.10356,51.5475,0.09150799,4.145175,1.71908,0,15.63885
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,4.728551,0,0,0,0,0,0,0,0,0,0,4.728551,0,0,0,0,19.91867,11.67217,4.728551,0,4.728551,24.58946,63.04977,0.09144761,0,3.782841,0,16.40072
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,8.431103,0,0,0,-1,0,0,0,0,0,0,8.431103,0,0,0,0,15.19012,15.92787,8.431103,0,8.431103,32.58791,83.55857,0.09134015,0,6.744883,0,24.35897
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,8.237139,2.497444,2.497444,0,0,0,2.497444,329.8227,0,0,0,8.237139,2.628889,2.497444,0,0,6.759022,23.51586,5.60825,0,5.60825,37.90836,97.20073,0.09126881,2.747189,6.589711,0,31.753
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,11.44458,3.46758,3.46758,0,0,0,3.46758,330.0452,6.643725,0,0,11.44458,3.650084,3.46758,0,0,1.150772,28.56328,1.150772,0,1.150772,39.00008,100,0.09125418,3.814338,9.155664,0,40.00787
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,11.76802,4.048744,4.048744,0,0,0,4.048744,290.6586,7.506187,0,0,11.76802,4.261836,4.048744,0,0,0,29.59898,0,0,0,39.00008,100,0.09125418,4.453619,9.414418,0,41.367
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,9.686131,2.322009,2.322009,0,0,0,2.322009,417.1444,7.241911,0,0,9.686131,2.44422,2.322009,0,0,0,29.59898,0,0,0,39.00008,100,0.09125418,2.55421,7.748905,0,39.28511
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,6.916795,0,0,0,-1,0,0,0,6.916795,0,0,6.916795,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.09125418,0,5.533436,0,36.51577
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,5.329834,5.082645,5.082645,0,-1,0,5.082645,104.8634,0,0,0,5.329834,5.350152,5.082645,0,0,0,29.59898,0,0.02031916,-0.02031916,38.97866,99.94508,0.09125418,5.590909,4.263867,0,34.92881
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,2.173238,0,0,0,-1,0,0,0,2.150661,0,0,2.173238,0,0,0,0,0.02257684,29.57866,0.02257684,0,0.02257684,39.00008,100,0.0912539,0,1.73859,0,31.7519
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,1.529769,2.521733,2.521733,0,-1,0,2.521733,60.66341,0,0,0,1.529769,2.654456,2.521733,0,0,0,29.59898,0,1.124686,-1.124686,37.81456,96.96021,0.0912539,2.773906,1.223815,0,31.12875
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,7.210178,7.210178,0,-1,0,7.210178,0,0,8.881784E-16,0,0,7.589661,7.210178,0,0,1.249652,28.47429,0,7.589661,-7.589661,29.81435,76.4469,0.0912539,7.931196,0,0,28.47429
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,5.968769,5.968769,0,-1,0,5.968769,0,0,0,0,0,6.282914,5.968769,0,0,9.682609,20.88463,0,6.282914,-6.282914,23.19158,59.46546,0.0912539,6.565645,0,0,20.88463
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,6.75399,6.75399,0,-1,0,6.75399,0,0,8.881784E-16,0,0,7.109464,6.75399,0,0,16.66362,14.60172,0,7.109464,-7.109464,15.69754,40.25003,0.0912539,7.429389,0,0,14.60172
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,5.626973,5.626973,0,-1,0,5.626973,0,0,8.881784E-16,0,0,5.923129,5.626973,0,0,24.56303,7.492253,0,5.923129,-5.923129,9.454017,24.24102,0.0912539,6.18967,0,0,7.492253
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,0.5988026,0.5988026,0,-1,0,0.5988026,0,0,1.110223E-16,0,0,0.6303185,0.5988026,0,0,31.14428,1.569124,0,0.6303185,-0.6303185,8.789603,22.5374,0.0912539,0.6586828,0,0,1.569124
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,0.3497283,0.3497283,0,-1,0,0.3497283,0,0,5.551115E-17,0,0,0.3681351,0.3497283,0,0,31.84464,0.9388051,0,0.3681351,-0.3681351,8.401555,21.5424,0.0912539,0.3847012,0,0,0.9388051
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,0.7942815,0.5421365,0,-1,0,0.5421365,0,0,0.252145,0.3315731,0,0.57067,0.5421365,0,0,32.25368,0.57067,0,0.57067,-0.57067,7.800015,20,0.0912539,0.8737097,0,0,0.57067
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,0.4442875,0,0,-1,0,0,0,0,0.4442875,0.4887163,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.0912539,0.4887163,0,0,0
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,0.94181,0,0,-1,0,0,0,0,0.94181,1.035991,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.0912539,1.035991,0,0,0
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,0.7240192,0,0,-1,0,0,0,0,0.7240192,0.7964211,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.0912539,0.7964211,0,0,0
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,0.9686217,0,0,-1,0,0,0,0,0.9686217,1.065484,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.0912539,1.065484,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,0.3517368,0.3517368,9.151737,0,2.651389,0.3517368,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.09138831,0.3869105,0,12,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.1876165,0.9704096,0.9704096,9.77041,0,2.807914,0.9704096,19.33375,1.776357E-15,0,0,0.1876165,0,0,8.8,8.36,24.52775,7.524,8.547617,0,8.547617,23.83999,61.12806,0.09154419,1.067451,0.1500932,12,7.711617
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,1.233796,3.085877,3.085877,11.41599,0,3.224247,3.085877,39.98203,0,0,0,1.233796,0,0,8.330117,7.913611,15.98014,15.21686,9.147408,0,9.147408,32.51798,83.37927,0.09175624,3.394465,0.987037,12,16.45065
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,3.690992,2.87385,2.87385,0,0,0,2.87385,128.4337,0,0,0,3.690992,3.025106,2.87385,0,0,6.832729,23.44952,0.665886,0,0.665886,33.1497,84.99905,0.09174776,3.161236,2.952793,0,27.14051
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,8.518808,2.266799,2.266799,0,-1,0,2.266799,375.8078,0,0,0,8.518808,2.386104,2.266799,0,0,6.166843,24.04882,6.132704,0,6.132704,38.96769,99.91695,0.09166978,2.493479,6.815047,0,32.56763
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,7.848827,3.155563,3.155563,0,0,0,3.155563,248.7299,4.493043,0,0,7.848827,3.321645,3.155563,0,0,0.03413888,29.56825,0.03413888,0,0.03413888,39.00008,100,0.09166934,3.471119,6.279062,0,37.41708
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,8.964892,2.791205,2.791205,0,0,0,2.791205,321.1836,6.026782,0,0,8.964892,2.938111,2.791205,0,0,0,29.59898,0,0,0,39.00008,100,0.09166934,3.070326,7.171914,0,38.56387
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,9.524311,2.486434,2.486434,0,0,0,2.486434,383.051,6.907012,0,0,9.524311,2.6173,2.486434,0,0,0,29.59898,0,0,0,39.00008,100,0.09166934,2.735078,7.619449,0,39.12329
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,11.2081,1.513906,1.513906,0,0,0,1.513906,740.3433,9.614513,0,0,11.2081,1.593585,1.513906,0,0,0,29.59898,0,0,0,39.00008,100,0.09166934,1.665296,8.966478,0,40.80708
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,5.366659,2.869575,2.869575,0,-1,0,2.869575,187.0193,2.346054,0,0,5.366659,3.020605,2.869575,0,0,0,29.59898,0,0,0,39.00008,100,0.09166934,3.156532,4.293327,0,34.96564
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,5.447963,1.134939,1.134939,0,-1,0,1.134939,480.0224,4.25329,0,0,5.447963,1.194673,1.134939,0,0,0,29.59898,0,0,0,39.00008,100,0.09166934,1.248433,4.35837,0,35.04694
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,2.264046,1.569204,1.569204,0,-1,0,1.569204,144.2799,0.6122523,0,0,2.264046,1.651793,1.569204,0,0,0,29.59898,0,0,0,39.00008,100,0.09166934,1.726124,1.811237,0,31.86302
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,1.084257,0,0,0,-1,0,0,0,1.084257,0,0,1.084257,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.09166934,0,0.8674052,0,30.68324
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,0.8326474,0.8326474,0,-1,0,0.8326474,0,0,1.110223E-16,0,0,0.876471,0.8326474,0,0,0,29.59898,0,0.876471,-0.876471,38.07619,97.63108,0.09166934,0.9159122,0,0,29.59898
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,3.139595,3.139595,0,-1,0,3.139595,0,0,4.440892E-16,0,0,3.304837,3.139595,0,0,0.9738566,28.72251,0,3.304837,-3.304837,34.59259,88.69878,0.09166934,3.453555,0,0,28.72251
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.645898,25.41767,0,0,0,34.59259,88.69878,0.09166934,0,0,0,25.41767
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,4.869525,4.869525,0,-1,0,4.869525,0,0,8.881784E-16,0,0,5.125815,4.869525,0,0,4.645898,25.41767,0,5.125815,-5.125815,29.18951,74.84474,0.09166934,5.356477,0,0,25.41767
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.34125,20.29185,0,0,0,29.18951,74.84474,0.09166934,0,0,0,20.29185
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,0.684774,0.684774,0,-1,0,0.684774,0,0,1.110223E-16,0,0,0.7208148,0.684774,0,0,10.34125,20.29185,0,0.7208148,-0.7208148,28.4297,72.89653,0.09166934,0.7532514,0,0,20.29185
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,0.3569243,0.3569243,0,-1,0,0.3569243,0,0,5.551115E-17,0,0,0.3757097,0.3569243,0,0,11.14215,19.57104,0,0.3757097,-0.3757097,28.03367,71.88106,0.09166934,0.3926167,0,0,19.57104
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,0.7635056,0.7635056,0,-1,0,0.7635056,0,0,0,0,0,0.8036902,0.7635056,0,0,11.55961,19.19533,0,0.8036902,-0.8036902,27.18651,69.70885,0.09166934,0.8398562,0,0,19.19533
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,1.546509,1.546509,0,-1,0,1.546509,0,0,0,0,0,1.627904,1.546509,0,0,12.4526,18.39164,0,1.627904,-1.627904,25.47054,65.30896,0.09166934,1.70116,0,0,18.39164
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,0.8068104,0.8068104,0,-1,0,0.8068104,0,0,1.110223E-16,0,0,0.8492742,0.8068104,0,0,14.26138,16.76373,0,0.8492742,-0.8492742,24.57533,63.01354,0.09166934,0.8874915,0,0,16.76373
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,0.02052164,0.02052164,0,-1,0,0.02052164,0,0,3.469447E-18,0,0,0.02160173,0.02052164,0,0,15.20502,15.91446,0,0.02160173,-0.02160173,24.55256,62.95516,0.09166934,0.0225738,0,0,15.91446
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,1.913637,1.913637,0,0,0,1.913637,0,0,0,0,0,2.014354,1.913637,0,0,15.22902,15.89286,0,2.014354,-2.014354,22.42924,57.51077,0.09166934,2.105,0,0,15.89286
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.2820108,0,0,0,0,0,0,0,0,0,0,0.2820108,0,0,0,0,17.46719,13.8785,0.2820108,0,0.2820108,22.69678,58.19677,0.09166576,0,0.2256086,0,14.16052
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,1.801228,3.226912,3.226912,0,0,0,3.226912,55.81892,0,4.440892E-16,0,1.801228,3.39675,3.226912,0,0,17.18518,14.13231,0,1.595522,-1.595522,21.01496,53.88439,0.09166576,3.549604,1.440982,0,15.93354
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,2.992795,0,0,0,0,0,0,0,0,0,0,2.992795,0,0,0,0,18.95798,12.53679,2.992795,0,2.992795,23.85417,61.16442,0.09162775,0,2.394236,0,15.52959
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,6.861215,6.050241,6.050241,0,-1,0,6.050241,113.404,0,0,0,6.861215,6.368675,6.050241,0,0,15.96519,15.23031,0.4925403,0,0.4925403,24.32143,62.36253,0.0916215,6.655265,5.488972,0,22.09152
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,8.006852,1.568724,1.568724,0,0,0,1.568724,510.4053,0,0,0,8.006852,1.651289,1.568724,0,0,15.47265,15.67359,6.355564,0,6.355564,30.35085,77.82254,0.0915409,1.725597,6.405482,0,23.68045
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,3.541221,5.428166,5.428166,0,0,0,5.428166,65.23788,0,0,0,3.541221,5.713859,5.428166,0,0,9.117085,21.3936,0,2.172638,-2.172638,28.06069,71.95034,0.0915409,5.970983,2.832977,0,24.93482
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,7.03961,7.916839,7.916839,12,0,3.372,7.916839,88.91946,0,0,0,7.03961,0,0,4.083161,3.879004,11.53113,19.22096,10.91861,0,10.91861,38.41899,98.51005,0.09175242,8.708523,5.631688,12,26.26057
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,7.826653,3.880773,3.880773,0,0,0,3.880773,201.6777,3.129115,0,0,7.826653,4.085024,3.880773,0,0,0.6125139,29.04772,0.6125139,0,0.6125139,39.00008,100,0.09174465,4.26885,6.261322,0,36.87437
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,4.849028,4.639747,4.639747,0,-1,0,4.639747,104.5106,0,0,0,4.849028,4.883944,4.639747,0,0,0,29.59898,0,0.03491596,-0.03491596,38.96327,99.90563,0.09174465,5.103721,3.879222,0,34.44801
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,3.924736,2.682495,2.682495,0,-1,0,2.682495,146.3092,1.062262,0,0,3.924736,2.823678,2.682495,0,0,0.03879551,29.56406,0.03879551,0,0.03879551,39.00008,100,0.09174416,2.950744,3.139789,0,33.4888
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,3.912589,4.035031,4.035031,0,-1,0,4.035031,96.96552,0,0,0,3.912589,4.247402,4.035031,0,0,0,29.59898,0,0.3348123,-0.3348123,38.64716,99.09507,0.09174416,4.438535,3.130071,0,33.51157
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,2.035979,0,0,0,-1,0,0,0,1.663965,0,0,2.035979,0,0,0,0,0.3720136,29.26417,0.3720136,0,0.3720136,39.00008,100,0.09173945,0,1.628783,0,31.30014
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,4.125731,4.125731,0,-1,0,4.125731,0,0,8.881784E-16,0,0,4.342875,4.125731,0,0,0,29.59898,0,4.342875,-4.342875,34.42229,88.26209,0.09173945,4.538304,0,0,29.59898
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,3.761477,3.761477,0,-1,0,3.761477,0,0,4.440892E-16,0,0,3.95945,3.761477,0,0,4.825416,25.2561,0,3.95945,-3.95945,30.24866,77.56051,0.09173945,4.137625,0,0,25.2561
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,3.591565,3.591565,0,-1,0,3.591565,0,0,4.440892E-16,0,0,3.780595,3.591565,0,0,9.224805,21.29665,0,3.780595,-3.780595,26.26356,67.34233,0.09173945,3.950722,0,0,21.29665
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,6.044322,6.044322,0,-1,0,6.044322,0,0,0,0,0,6.362444,6.044322,0,0,13.42547,17.51606,0,6.362444,-6.362444,19.55696,50.14595,0.09173945,6.648754,0,0,17.51606
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,0.544229,0.544229,0,-1,0,0.544229,0,0,0,0,0,0.5728726,0.544229,0,0,20.49485,11.15361,0,0.5728726,-0.5728726,18.9531,48.59759,0.09173945,0.5986519,0,0,11.15361
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,0.5171233,0.5171233,0,-1,0,0.5171233,0,0,0,0,0,0.5443403,0.5171233,0,0,21.13137,10.58074,0,0.5443403,-0.5443403,18.37931,47.12635,0.09173945,0.5688356,0,0,10.58074
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,2.35804,2.35804,0,-1,0,2.35804,0,0,4.440892E-16,0,0,2.482147,2.35804,0,0,21.7362,10.0364,0,2.482147,-2.482147,15.7629,40.41761,0.09173945,2.593844,0,0,10.0364
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.49414,7.554255,0,0,0,15.7629,40.41761,0.09173945,0,0,0,7.554255
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.49414,7.554255,0,0,0,15.7629,40.41761,0.09173945,0,0,0,7.554255
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,0.1504531,0.1504531,0,-1,0,0.1504531,0,0,0,0,0,0.1583717,0.1504531,0,0,24.49414,7.554255,0,0.1583717,-0.1583717,15.59596,39.98956,0.09173945,0.1654984,0,0,7.554255
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,1.368109,1.368109,0,-1,0,1.368109,0,0,2.220446E-16,0,0,1.440115,1.368109,0,0,24.6701,7.395883,0,1.440115,-1.440115,14.07795,36.09723,0.09173945,1.50492,0,0,7.395883
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.27023,5.955768,0,0,0,14.07795,36.09723,0.09173945,0,0,0,5.955768
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.67236,0,0,0,0,0,0,0,0,0,0,0.67236,0,0,0,0,26.27023,5.955768,0.67236,0,0.67236,14.7158,37.73275,0.09173092,0,0.537888,0,6.628128
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,2.958343,0,0,0,0,0,0,0,0,0,0,2.958343,0,0,0,0,25.59787,6.560892,2.958343,0,2.958343,17.52233,44.92897,0.09169344,0,2.366675,0,9.519236
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,4.710192,3.367518,3.367518,0,0,0,3.367518,139.8713,0,0,0,4.710192,3.544755,3.367518,0,0,22.63953,9.223401,1.165437,0,1.165437,18.62796,47.76392,0.09167869,3.704269,3.768154,0,13.93359
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,7.98061,3.916974,3.916974,0,-1,0,3.916974,203.7443,0,0,0,7.98061,4.12313,3.916974,0,0,21.47409,10.27229,3.85748,0,3.85748,22.28749,57.1473,0.09162988,4.308671,6.384488,0,18.2529
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,6.161096,5.462611,5.462611,0,0,0,5.462611,112.7867,0,0,0,6.161096,5.750116,5.462611,0,0,17.61661,13.74403,0.4109793,0,0.4109793,22.67738,58.14701,0.09162468,6.008872,4.928876,0,19.90512
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,7.532065,5.33144,5.33144,0,0,0,5.33144,141.2764,0,0,0,7.532065,5.612042,5.33144,0,0,17.20563,14.11391,1.920023,0,1.920023,24.49887,62.8175,0.0916004,5.864584,6.025652,0,21.64597
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,10.03668,3.2471,3.2471,0,0,0,3.2471,309.0966,0,0,0,10.03668,3.418,3.2471,0,0,15.28561,15.84193,6.618679,0,6.618679,30.7779,78.91754,0.09151683,3.57181,8.029343,0,25.87861
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,9.409226,3.580863,3.580863,0,0,0,3.580863,262.7642,0,0,0,9.409226,3.76933,3.580863,0,0,8.666932,21.79874,5.639897,0,5.639897,36.12838,92.63669,0.09144574,3.93895,7.527381,0,31.20797
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,10.32735,1.578351,1.578351,0,-1,0,1.578351,654.3127,5.638894,0,0,10.32735,1.661422,1.578351,0,0,3.027035,26.87465,3.027035,0,3.027035,39.00008,100,0.09140762,1.736186,8.261881,0,37.202
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,8.188137,0,0,0,-1,0,0,0,8.188137,0,0,8.188137,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.09140762,0,6.550509,0,37.78711
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,5.269198,4.566735,4.566735,0,-1,0,4.566735,115.3822,0.4621088,0,0,5.269198,4.807089,4.566735,0,0,0,29.59898,0,0,0,39.00008,100,0.09140762,5.023408,4.215358,0,34.86818
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,2.1453,2.504527,2.504527,0,-1,0,2.504527,85.65691,0,0,0,2.1453,2.636344,2.504527,0,0,0,29.59898,0,0.4910437,-0.4910437,38.48247,98.67281,0.09140762,2.754979,1.71624,0,31.74428
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5456041,29.10793,0,0,0,38.48247,98.67281,0.09140762,0,0,0,29.10793
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,1.042,1.042,0,-1,0,1.042,0,0,2.220446E-16,0,0,1.096842,1.042,0,0,0.5456041,29.10793,0,1.096842,-1.096842,37.3263,95.70827,0.09140762,1.1462,0,0,29.10793
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,1.371985,1.371985,0,-1,0,1.371985,0,0,2.220446E-16,0,0,1.444195,1.371985,0,0,1.764318,28.01109,0,1.444195,-1.444195,35.80399,91.8049,0.09140762,1.509183,0,0,28.01109
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,5.135085,5.135085,0,-1,0,5.135085,0,0,0,0,0,5.405353,5.135085,0,0,3.368979,26.5669,0,5.405353,-5.405353,30.10624,77.19534,0.09140762,5.648593,0,0,26.5669
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,1.542346,1.542346,0,-1,0,1.542346,0,0,2.220446E-16,0,0,1.623522,1.542346,0,0,9.374926,21.16154,0,1.623522,-1.623522,28.3949,72.80729,0.09140762,1.696581,0,0,21.16154
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,0.7846956,0.7846956,0,-1,0,0.7846956,0,0,0,0,0,0.8259953,0.7846956,0,0,11.17884,19.53802,0,0.8259953,-0.8259953,27.52422,70.57479,0.09140762,0.8631651,0,0,19.53802
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,1.016114,1.016114,0,-1,0,1.016114,0,0,2.220446E-16,0,0,1.069594,1.016114,0,0,12.09661,18.71203,0,1.069594,-1.069594,26.39677,67.6839,0.09140762,1.117726,0,0,18.71203
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,0.7558734,0.7558734,0,-1,0,0.7558734,0,0,0,0,0,0.7956562,0.7558734,0,0,13.28505,17.64243,0,0.7956562,-0.7956562,25.55808,65.5334,0.09140762,0.8314607,0,0,17.64243
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,0.1994039,0.1994039,0,-1,0,0.1994039,0,0,0,0,0,0.2098988,0.1994039,0,0,14.16911,16.84678,0,0.2098988,-0.2098988,25.33682,64.96609,0.09140762,0.2193443,0,0,16.84678
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,0.5371485,0.5371485,0,-1,0,0.5371485,0,0,1.110223E-16,0,0,0.5654194,0.5371485,0,0,14.40233,16.63688,0,0.5654194,-0.5654194,24.74082,63.43787,0.09140762,0.5908633,0,0,16.63688
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,0.5713848,0.5713848,0,-1,0,0.5713848,0,0,0,0,0,0.6014578,0.5713848,0,0,15.03058,16.07146,0,0.6014578,-0.6014578,24.10683,61.81226,0.09140762,0.6285233,0,0,16.07146
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,0.5455638,0.5455638,0,0,0,0.5455638,0,0,1.110223E-16,0,0,0.5742776,0.5455638,0,0,15.69886,15.47,0,0.5742776,-0.5742776,23.50149,60.2601,0.09140762,0.6001201,0,0,15.47
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.1919585,0.3685342,0.3685342,0,0,0,0.3685342,52.08702,0,5.551115E-17,0,0.1919585,0.3879307,0.3685342,0,0,16.33695,14.89572,0,0.1959722,-0.1959722,23.29491,59.73043,0.09140762,0.4053876,0.1535668,0,15.08768
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,1.712495,0.6338477,0.6338477,0,0,0,0.6338477,270.1745,0,0,0,1.712495,0.6672081,0.6338477,0,0,16.5547,14.69975,1.045287,0,1.045287,24.28656,62.27311,0.09139447,0.6972325,1.369996,0,16.41225
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,4.617465,4.816259,4.816259,0,0,0,4.816259,95.87244,8.881784E-16,0,0,4.617465,5.069746,4.816259,0,0,15.50941,15.64051,0,0.4522811,-0.4522811,23.80981,61.05068,0.09139447,5.297885,3.693973,0,20.25797
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,7.556161,3.117225,3.117225,0,-1,0,3.117225,242.4003,0,0,0,7.556161,3.281289,3.117225,0,0,16.01194,15.18823,4.274872,0,4.274872,27.86531,71.44938,0.09134071,3.428947,6.044929,0,22.74439
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,9.13258,3.96303,3.96303,0,0,0,3.96303,230.4444,0,0,0,9.13258,4.171611,3.96303,0,0,11.73707,19.03561,4.960968,0,4.960968,32.5717,83.51701,0.09127841,4.359334,7.306064,0,28.16819
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,10.8935,1.446963,1.446963,0,0,0,1.446963,752.8524,2.594276,0,0,10.8935,1.523119,1.446963,0,0,6.776104,23.50048,6.776104,0,6.776104,39.00008,100,0.09119345,1.59166,8.714799,0,34.39398
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,10.47674,1.468879,1.468879,0,0,0,1.468879,713.2469,8.930549,0,0,10.47674,1.546189,1.468879,0,0,0,29.59898,0,0,0,39.00008,100,0.09119345,1.615767,8.381391,0,40.07571
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,8.459241,0,0,0,0,0,0,0,8.459241,0,0,8.459241,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.09119345,0,6.767393,0,38.05822
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,8.415713,0.5093614,0.5093614,0,-1,0,0.5093614,1652.209,7.879544,0,0,8.415713,0.5361699,0.5093614,0,0,0,29.59898,0,0,0,39.00008,100,0.09119345,0.5602976,6.732571,0,38.01469
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,5.633723,3.559373,3.559373,0,-1,0,3.559373,158.2785,1.887014,0,0,5.633723,3.746709,3.559373,0,0,0,29.59898,0,0,0,39.00008,100,0.09119345,3.91531,4.506978,0,35.2327
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,2.294871,1.65687,1.65687,0,-1,0,1.65687,138.5064,0.5507971,0,0,2.294871,1.744074,1.65687,0,0,0,29.59898,0,0,0,39.00008,100,0.09119345,1.822557,1.835897,0,31.89385
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,1.591692,1.825666,1.825666,0,-1,0,1.825666,87.18417,0,0,0,1.591692,1.921754,1.825666,0,0,0,29.59898,0,0.3300619,-0.3300619,38.65216,99.10791,0.09119345,2.008233,1.273353,0,31.19067
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,1.212306,1.212306,0,-1,0,1.212306,0,0,2.220446E-16,0,0,1.276112,1.212306,0,0,0.3667355,29.26892,0,1.276112,-1.276112,37.30702,95.65884,0.09119345,1.333537,0,0,29.26892
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,0.6603591,0.6603591,0,-1,0,0.6603591,0,0,1.110223E-16,0,0,0.6951149,0.6603591,0,0,1.784637,27.99281,0,0.6951149,-0.6951149,36.57431,93.78009,0.09119345,0.7263951,0,0,27.99281
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.556987,27.29769,0,0,0,36.57431,93.78009,0.09119345,0,0,0,27.29769
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,1.019308,1.019308,0,-1,0,1.019308,0,0,2.220446E-16,0,0,1.072956,1.019308,0,0,2.556987,27.29769,0,1.072956,-1.072956,35.44331,90.8801,0.09119345,1.121239,0,0,27.29769
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,0.6714172,0.6714172,0,-1,0,0.6714172,0,0,1.110223E-16,0,0,0.7067549,0.6714172,0,0,3.74916,26.22473,0,0.7067549,-0.7067549,34.69833,88.96989,0.09119345,0.7385589,0,0,26.22473
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,0.3824599,0.3824599,0,-1,0,0.3824599,0,0,5.551115E-17,0,0,0.4025894,0.3824599,0,0,4.534443,25.51798,0,0.4025894,-0.4025894,34.27396,87.88177,0.09119345,0.4207059,0,0,25.51798
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,1.135026,1.135026,0,-1,0,1.135026,0,0,0,0,0,1.194764,1.135026,0,0,4.981765,25.11539,0,1.194764,-1.194764,33.01457,84.65257,0.09119345,1.248528,0,0,25.11539
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,0.4114994,0.4114994,0,-1,0,0.4114994,0,0,5.551115E-17,0,0,0.4331572,0.4114994,0,0,6.30928,23.92063,0,0.4331572,-0.4331572,32.55798,83.48183,0.09119345,0.4526493,0,0,23.92063
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,0.656045,0.656045,0,-1,0,0.656045,0,0,1.110223E-16,0,0,0.6905736,0.656045,0,0,6.790566,23.48747,0,0.6905736,-0.6905736,31.83005,81.61536,0.09119345,0.7216495,0,0,23.48747
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,0.1676845,0.1676845,0,-1,0,0.1676845,0,0,0,0,0,0.17651,0.1676845,0,0,7.55787,22.7969,0,0.17651,-0.17651,31.644,81.13828,0.09119345,0.184453,0,0,22.7969
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,1.532931,1.532931,0,-1,0,1.532931,0,0,0,0,0,1.613612,1.532931,0,0,7.753992,22.62038,0,1.613612,-1.613612,29.9431,76.77702,0.09119345,1.686224,0,0,22.62038
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,0.6495792,0.6495792,0,0,0,0.6495792,0,0,1.110223E-16,0,0,0.6837675,0.6495792,0,0,9.546894,21.00677,0,0.6837675,-0.6837675,29.22235,74.92894,0.09119345,0.7145371,0,0,21.00677
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.2923347,0.4939887,0.4939887,0,0,0,0.4939887,59.17841,0,5.551115E-17,0,0.2923347,0.5199881,0.4939887,0,0,10.30664,20.32301,0,0.2276534,-0.2276534,28.98238,74.31364,0.09119345,0.5433876,0.2338677,0,20.61534
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,2.350112,1.978884,1.978884,0,0,0,1.978884,118.7594,0,0,0,2.350112,2.083036,1.978884,0,0,10.55958,20.09535,0.2670755,0,0.2670755,29.23575,74.9633,0.09119011,2.176773,1.880089,0,22.44546
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,5.424509,3.8539,3.8539,0,0,0,3.8539,140.7538,0,0,0,5.424509,4.056737,3.8539,0,0,10.29251,20.33572,1.367772,0,1.367772,30.53333,78.29043,0.09117298,4.23929,4.339607,0,25.76023
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,7.528699,3.7686,3.7686,0,-1,0,3.7686,199.7744,0,0,0,7.528699,3.966947,3.7686,0,0,8.924737,21.56672,3.561752,0,3.561752,33.9123,86.95445,0.0911284,4.14546,6.022959,0,29.09541
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,8.254878,3.219904,3.219904,0,0,0,3.219904,256.3703,0,0,0,8.254878,3.389373,3.219904,0,0,5.362985,24.77229,4.865505,0,4.865505,38.52813,98.78987,0.09106758,3.541895,6.603902,0,33.02717
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,8.493301,7.276004,7.276004,0,0,0,7.276004,116.7303,0.3368698,0,0,8.493301,7.658951,7.276004,0,0,0.49748,29.15125,0.49748,0,0.49748,39.00008,100,0.09106137,8.003604,6.794641,0,37.64455
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,7.861281,2.839723,2.839723,0,0,0,2.839723,276.8327,4.872099,0,0,7.861281,2.989182,2.839723,0,0,0,29.59898,0,0,0,39.00008,100,0.09106137,3.123695,6.289025,0,37.46026
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,6.579133,0,0,0,0,0,0,0,6.579133,0,0,6.579133,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.09106137,0,5.263306,0,36.17811
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,5.657858,0,0,0,-1,0,0,0,5.657858,0,0,5.657858,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.09106137,0,4.526287,0,35.25684
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,5.165682,0,0,0,-1,0,0,0,5.165682,0,0,5.165682,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.09106137,0,4.132545,0,34.76466
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,3.384869,5.540733,5.540733,0,-1,0,5.540733,61.09064,0,0,0,3.384869,5.832351,5.540733,0,0,0,29.59898,0,2.447482,-2.447482,36.4202,93.38496,0.09106137,6.094807,2.707896,0,32.98385
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,1.876066,3.695825,3.695825,0,-1,0,3.695825,50.76176,0,0,0,1.876066,3.890342,3.695825,0,0,2.719424,27.1515,0,2.014277,-2.014277,34.29697,87.94078,0.09106137,4.065408,1.500853,0,29.02756
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.957509,25.13722,0,0,0,34.29697,87.94078,0.09106137,0,0,0,25.13722
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,1.13829,1.13829,0,-1,0,1.13829,0,0,2.220446E-16,0,0,1.1982,1.13829,0,0,4.957509,25.13722,0,1.1982,-1.1982,33.03396,84.70229,0.09106137,1.252119,0,0,25.13722
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,4.83028,4.83028,0,-1,0,4.83028,0,0,8.881784E-16,0,0,5.084506,4.83028,0,0,6.288842,23.93902,0,5.084506,-5.084506,27.67442,70.95991,0.09106137,5.313308,0,0,23.93902
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,3.170041,3.170041,0,-1,0,3.170041,0,0,4.440892E-16,0,0,3.336885,3.170041,0,0,11.93829,18.85452,0,3.336885,-3.336885,24.15703,61.94099,0.09106137,3.487045,0,0,18.85452
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,0.2776211,0.2776211,0,-1,0,0.2776211,0,0,5.551115E-17,0,0,0.2922328,0.2776211,0,0,15.64594,15.51763,0,0.2922328,-0.2922328,23.84899,61.15114,0.09106137,0.3053832,0,0,15.51763
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,0.04637332,0.04637332,0,-1,0,0.04637332,0,0,6.938894E-18,0,0,0.04881402,0.04637332,0,0,15.97065,15.2254,0,0.04881402,-0.04881402,23.79754,61.01921,0.09106137,0.05101065,0,0,15.2254
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,0.4144937,0.4144937,0,-1,0,0.4144937,0,0,0,0,0,0.4363092,0.4144937,0,0,16.02488,15.17658,0,0.4363092,-0.4363092,23.33763,59.83995,0.09106137,0.4559431,0,0,15.17658
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,0.8544238,0.8544238,0,-1,0,0.8544238,0,0,1.110223E-16,0,0,0.8993934,0.8544238,0,0,16.50967,14.74027,0,0.8993934,-0.8993934,22.38959,57.40908,0.09106137,0.9398661,0,0,14.74027
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,0.9915651,0.9915651,0,-1,0,0.9915651,0,0,1.110223E-16,0,0,1.043753,0.9915651,0,0,17.509,13.84088,0,1.043753,-1.043753,21.28937,54.58802,0.09106137,1.090722,0,0,13.84088
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,1.645474,1.645474,0,-1,0,1.645474,0,0,0,0,0,1.732078,1.645474,0,0,18.66872,12.79713,0,1.732078,-1.732078,19.4636,49.90657,0.09106137,1.810022,0,0,12.79713
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,0.6198882,0.6198882,0,-1,0,0.6198882,0,0,1.110223E-16,0,0,0.652514,0.6198882,0,0,20.59325,11.06505,0,0.652514,-0.652514,18.77579,48.14296,0.09106137,0.6818771,0,0,11.06505
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,1.952945,1.952945,0,0,0,1.952945,0,0,2.220446E-16,0,0,2.055732,1.952945,0,0,21.31827,10.41254,0,2.055732,-2.055732,16.60886,42.58673,0.09106137,2.14824,0,0,10.41254
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.2832948,0.6009691,0.6009691,0,0,0,0.6009691,47.13966,0,0,0,0.2832948,0.6325991,0.6009691,0,0,23.60242,8.356804,0,0.3493043,-0.3493043,16.24066,41.64264,0.09106137,0.6610661,0.2266358,0,8.640099
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,2.825786,1.093498,1.093498,0,0,0,1.093498,258.417,0,0,0,2.825786,1.151051,1.093498,0,0,23.99053,8.0075,1.674735,0,1.674735,17.82945,45.71646,0.09104045,1.202848,2.260628,0,10.83329
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,4.978197,3.099718,3.099718,0,0,0,3.099718,160.6016,0,0,0,4.978197,3.262861,3.099718,0,0,22.3158,9.514761,1.715336,0,1.715336,19.45676,49.88904,0.09101904,3.409689,3.982558,0,14.49296
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,4.990571,0,0,0,-1,0,0,0,0,0,0,4.990571,0,0,0,0,20.60046,11.05856,4.990571,0,4.990571,24.19124,62.02869,0.09095681,0,3.992457,0,16.04914
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,4.846393,0,0,0,0,0,0,0,0,0,0,4.846393,0,0,0,0,15.60989,15.55008,4.846393,0,4.846393,28.78893,73.81762,0.09089646,0,3.877114,0,20.39647
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,7.586757,2.697083,2.697083,0,0,0,2.697083,281.2949,0,0,0,7.586757,2.839035,2.697083,0,0,10.7635,19.91183,4.747722,0,4.747722,33.29301,85.36653,0.0908374,2.966792,6.069406,0,27.49859
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,12.01693,2.520764,2.520764,0,0,0,2.520764,476.7178,3.34772,0,0,12.01693,2.653436,2.520764,0,0,6.015775,24.18478,6.015775,0,6.015775,39.00008,100,0.0907627,2.772841,9.613545,0,36.20171
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,10.67534,2.90738,2.90738,0,0,0,2.90738,367.1807,7.614938,0,0,10.67534,3.0604,2.90738,0,0,0,29.59898,0,0,0,39.00008,100,0.0907627,3.198117,8.54027,0,40.27431
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,10.52633,2.913333,2.913333,0,-1,0,2.913333,361.3158,7.459667,0,0,10.52633,3.066666,2.913333,0,0,0,29.59898,0,0,0,39.00008,100,0.0907627,3.204666,8.421066,0,40.12531
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,8.028114,0,0,0,-1,0,0,0,8.028114,0,0,8.028114,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.0907627,0,6.422492,0,37.62709
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,3.814602,4.062048,4.062048,0,-1,0,4.062048,93.90833,0,0,0,3.814602,4.27584,4.062048,0,0,0,29.59898,0,0.4612387,-0.4612387,38.51389,98.75336,0.0907627,4.468253,3.051681,0,33.41358
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,1.617565,0.3130686,0.3130686,0,-1,0,0.3130686,516.6805,0.7755312,0,0,1.617565,0.3295459,0.3130686,0,0,0.5124874,29.13774,0.5124874,0,0.5124874,39.00008,100,0.09075634,0.3443755,1.294052,0,30.7553
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,8.670645,8.36,0,-1,0,8.36,0,0,0.3106451,1.17771,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.09075634,9.537709,0,0,29.59898
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,4.365169,4.365169,0,-1,0,4.365169,0,0,8.881784E-16,0,0,4.594915,4.365169,0,0,9.777778,20.79898,0,4.594915,-4.594915,24.8806,63.79628,0.09075634,4.801686,0,0,20.79898
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,8.160727,8.160727,0,-1,0,8.160727,0,0,0,0.6167995,0,8.590239,8.160727,0,0,14.88324,16.20406,0,8.590239,-8.590239,15.82569,40.57861,0.09075634,8.9768,0,0,16.20406
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,1.286463,1.286463,0,-1,0,1.286463,0,0,2.220446E-16,0,0,1.354171,1.286463,0,0,24.42795,7.613824,0,1.354171,-1.354171,14.39827,36.91856,0.09075634,1.415109,0,0,7.613824
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.93258,6.259653,0,0,0,14.39827,36.91856,0.09075634,0,0,0,6.259653
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,1.506984,1.506984,0,-1,0,1.506984,0,0,2.220446E-16,0,0,1.586299,1.506984,0,0,25.93258,6.259653,0,1.586299,-1.586299,12.72616,32.63112,0.09075634,1.657683,0,0,6.259653
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,0.3613666,0.3613666,0,-1,0,0.3613666,0,0,5.551115E-17,0,0,0.3803859,0.3613666,0,0,27.69514,4.673354,0,0.3803859,-0.3803859,12.3252,31.60302,0.09075634,0.3975033,0,0,4.673354
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,0.6328319,0.6328319,0,-1,0,0.6328319,0,0,1.110223E-16,0,0,0.6661389,0.6328319,0,0,28.11779,4.292968,0,0.6661389,-0.6661389,11.62303,29.80258,0.09075634,0.6961151,0,0,4.292968
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,0.07168788,0.07168788,0,-1,0,0.07168788,0,0,1.387779E-17,0,0,0.07546093,0.07168788,0,0,28.85794,3.626829,0,0.07546093,-0.07546093,11.54349,29.59862,0.09075634,0.07885666,0,0,3.626829
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,0.8585652,0.8585652,0,-1,0,0.8585652,0,0,1.110223E-16,0,0,0.9037529,0.8585652,0,0,28.94179,3.551368,0,0.9037529,-0.9037529,10.59085,27.15596,0.09075634,0.9444217,0,0,3.551368
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,0.7417783,0.7417783,0,-1,0,0.7417783,0,0,1.110223E-16,0,0,0.7808192,0.7417783,0,0,29.94596,2.647615,0,0.7808192,-0.7808192,9.767792,25.04557,0.09075634,0.8159561,0,0,2.647615
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,0.5157574,0.5157574,0,0,0,0.5157574,0,0,1.110223E-16,0,0,0.5429026,0.5157574,0,0,30.81354,1.866796,0,0.5429026,-0.5429026,9.195522,23.57821,0.09075634,0.5673332,0,0,1.866796
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.1179315,1.146849,1.146849,0,0,0,1.146849,10.28309,0,2.220446E-16,0,0.1179315,1.20721,1.146849,0,0,31.41676,1.323893,0,1.089278,-1.089278,8.047322,20.63412,0.09075634,1.261534,0.0943452,0,1.441825
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.9843593,0.02757466,0.02757466,0,0,0,0.02757466,3569.796,0,0,0,0.9843593,0.02902596,0.02757466,0,0,32.62707,0.2346153,0.9553334,0,0.9553334,8.95363,22.95798,0.09074449,0.03033213,0.7874874,0,1.218975
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.7389491,6.189979,6.189979,4.448282,0,1.461415,6.189979,11.93783,0,0,0,0.7389491,1.833364,1.741696,0,0,31.67174,1.094415,0,1.094415,-1.094415,7.800015,20,0.09074449,6.808977,0.5911593,12,1.833364
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,2.616614,0.5477791,0.5477791,0,-1,0,0.5477791,477.6768,0,0,0.1054004,2.616614,0.5766096,0.5477791,0,0,32.88775,0,2.040004,0,2.040004,9.735333,24.96235,0.09071919,0.6025571,2.093291,0,2.616614
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,1.7389,0,0,0,0,0,0,0,0,0,0,1.7389,0,0,0,0,30.84775,1.836004,1.7389,0,1.7389,11.385,29.19225,0.09069764,0,1.39112,0,3.574904
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,2.999621,3.321373,3.321373,0,0,0,3.321373,90.31268,0,0,0,2.999621,3.496182,3.321373,0,0,29.10885,3.401014,0,0.4965612,-0.4965612,10.86158,27.85014,0.09069764,3.65351,2.399697,0,6.400635
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,1.324074,0,0,0,0,0,0,0,0,0,0,1.324074,0,0,0,0,29.66058,2.904453,1.324074,0,1.324074,12.1177,31.07098,0.09068124,0,1.059259,0,4.228527
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,2.511619,0.7134516,0.7134516,0,0,0,0.7134516,352.0377,0,0,0,2.511619,0.7510017,0.7134516,0,0,28.33651,4.09612,1.760617,0,1.760617,13.78797,35.35371,0.09065943,0.7847968,2.009295,0,6.607738
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,2.43602,0,0,0,-1,0,0,0,0,0,0,2.43602,0,0,0,0,26.57589,5.680675,2.43602,0,2.43602,16.09898,41.27937,0.09062929,0,1.948816,0,8.116695
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,1.641103,0.3929275,0.3929275,0,-1,0,0.3929275,417.6604,0,0,0,1.641103,0.4136079,0.3929275,0,0,24.13987,7.873093,1.227495,0,1.227495,17.26349,44.26527,0.0906141,0.4322202,1.312882,0,9.514195
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,1.953259,4.42126,4.42126,0,-1,0,4.42126,44.17878,0,0,0,1.953259,4.653958,4.42126,0,0,22.91238,8.977839,0,2.700699,-2.700699,14.4167,36.96583,0.0906141,4.863386,1.562607,0,10.9311
