Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,0.3142855,0.3142855,0,-1,0,0.3142855,0,0,0,0,0,0.3308268,0.3142855,0,0,31.25339,1.470931,0,0.3308268,-0.3308268,9.001791,23.08147,0.08845577,0.345714,0,0,1.470931
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,2.312124,1.083099,0,-1,0,1.083099,0,0,1.229024,1.460237,0,1.140104,1.083099,0,0,31.62097,1.140104,0,1.140104,-1.140104,7.800015,20,0.08845577,2.543336,0,0,1.140104
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,0.254063,0,0,-1,0,0,0,0,0.254063,0.2794693,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08845577,0.2794693,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,0.4349132,0,0,-1,0,0,0,0,0.4349132,0.4784046,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08845577,0.4784046,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08845577,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.1306986,1.472531,1.472531,10.27253,0,2.93495,1.472531,8.87578,0,0,0,0.1306986,0,0,8.8,8.36,32.88775,0,8.490699,0,8.490699,15.855,40.65376,0.08862285,1.619784,0.1045589,12,0.1306986
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,1.195331,4.983552,4.983552,12,0,3.372,4.983552,23.98553,0,0,0,1.195331,0,0,7.016448,6.665626,24.39705,7.641629,7.860957,0,7.860957,23.31256,59.77567,0.08882868,5.481907,0.9562649,12,8.83696
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,3.506421,2.083678,2.083678,10.88368,0,3.089571,2.083678,168.2804,1.776357E-15,0,0,3.506421,0,0,8.8,8.36,16.5361,14.71649,11.86642,0,11.86642,34.57003,88.64093,0.08897843,2.292046,2.805137,12,18.22291
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,6.851429,0.2466798,0.2466798,0,-1,0,0.2466798,2777.458,1.922088,0,0,6.851429,0.259663,0.2466798,0,0,4.669677,25.39627,4.669677,0,4.669677,39.00008,100,0.08892492,0.2713478,5.481143,0,32.2477
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,6.554758,4.218544,4.218544,0,0,0,4.218544,155.3796,2.114185,0,0,6.554758,4.440573,4.218544,0,0,0,29.59898,0,0,0,39.00008,100,0.08892492,4.640399,5.243806,0,36.15374
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,7.884224,1.946424,1.946424,0,0,0,1.946424,405.0619,5.835356,0,0,7.884224,2.048868,1.946424,0,0,0,29.59898,0,0,0,39.00008,100,0.08892492,2.141067,6.307379,0,37.4832
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,7.973614,1.930532,1.930532,0,0,0,1.930532,413.0267,5.941475,0,0,7.973614,2.032139,1.930532,0,0,0,29.59898,0,0,0,39.00008,100,0.08892492,2.123585,6.378891,0,37.57259
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,5.42649,4.226391,4.226391,0,0,0,4.226391,128.3954,0.9776571,0,0,5.42649,4.448833,4.226391,0,0,0,29.59898,0,0,0,39.00008,100,0.08892492,4.64903,4.341192,0,35.02547
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,3.504788,3.181368,3.181368,0,-1,0,3.181368,110.166,0.1559789,0,0,3.504788,3.348809,3.181368,0,0,0,29.59898,0,0,0,39.00008,100,0.08892492,3.499505,2.80383,0,33.10377
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,4.409675,2.893182,2.893182,0,-1,0,2.893182,152.4161,1.364221,0,0,4.409675,3.045454,2.893182,0,0,0,29.59898,0,0,0,39.00008,100,0.08892492,3.1825,3.52774,0,34.00865
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,1.503889,1.222122,1.222122,0,-1,0,1.222122,123.0555,0.2174445,0,0,1.503889,1.286445,1.222122,0,0,0,29.59898,0,0,0,39.00008,100,0.08892492,1.344335,1.203111,0,31.10287
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.4120025,0.6105829,0.6105829,0,-1,0,0.6105829,67.47691,0,0,0,0.4120025,0.6427189,0.6105829,0,0,0,29.59898,0,0.2307164,-0.2307164,38.75688,99.37642,0.08892492,0.6716412,0.329602,0,30.01098
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2563516,29.36826,0,0,0,38.75688,99.37642,0.08892492,0,0,0,29.36826
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2563516,29.36826,0,0,0,38.75688,99.37642,0.08892492,0,0,0,29.36826
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,1.637398,1.637398,0,-1,0,1.637398,0,0,2.220446E-16,0,0,1.723577,1.637398,0,0,0.2563516,29.36826,0,1.723577,-1.723577,36.94007,94.71794,0.08892492,1.801138,0,0,29.36826
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,5.115218,5.115218,0,-1,0,5.115218,0,0,0,0,0,5.38444,5.115218,0,0,2.171437,27.64468,0,5.38444,-5.38444,31.26437,80.1649,0.08892492,5.62674,0,0,27.64468
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,1.368156,1.368156,0,-1,0,1.368156,0,0,0,0,0,1.440164,1.368156,0,0,8.154148,22.26024,0,1.440164,-1.440164,29.74631,76.27243,0.08892492,1.504971,0,0,22.26024
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.75433,20.82008,0,0,0,29.74631,76.27243,0.08892492,0,0,0,20.82008
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,1.265977,1.265977,0,-1,0,1.265977,0,0,2.220446E-16,0,0,1.332608,1.265977,0,0,9.75433,20.82008,0,1.332608,-1.332608,28.34162,72.67066,0.08892492,1.392575,0,0,20.82008
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,0.9016072,0.9016072,0,-1,0,0.9016072,0,0,1.110223E-16,0,0,0.9490601,0.9016072,0,0,11.23501,19.48747,0,0.9490601,-0.9490601,27.34122,70.10555,0.08892492,0.9917678,0,0,19.48747
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,0.5469388,0.5469388,0,-1,0,0.5469388,0,0,1.110223E-16,0,0,0.5757251,0.5469388,0,0,12.28952,18.53841,0,0.5757251,-0.5757251,26.73435,68.54948,0.08892492,0.6016327,0,0,18.53841
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,0.1828198,0.1828198,0,-1,0,0.1828198,0,0,2.775558E-17,0,0,0.1924419,0.1828198,0,0,12.92921,17.96269,0,0.1924419,-0.1924419,26.5315,68.02935,0.08892492,0.2011018,0,0,17.96269
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,0.5753745,0.5753745,0,-1,0,0.5753745,0,0,1.110223E-16,0,0,0.6056575,0.5753745,0,0,13.14303,17.77025,0,0.6056575,-0.6056575,25.89308,66.39238,0.08892492,0.632912,0,0,17.77025
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,0.5098573,0.5098573,0,0,0,0.5098573,0,0,1.110223E-16,0,0,0.5366919,0.5098573,0,0,13.81599,17.16459,0,0.5366919,-0.5366919,25.32736,64.94181,0.08892492,0.560843,0,0,17.16459
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.103908,0.6945609,0.6945609,0,0,0,0.6945609,14.96024,0,1.110223E-16,0,0.103908,0.7311168,0.6945609,0,0,14.41231,16.6279,0,0.6272088,-0.6272088,24.66622,63.2466,0.08892492,0.764017,0.08312641,0,16.73181
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.4001805,3.640762,3.640762,0,0,0,3.640762,10.99167,0,4.440892E-16,0,0.4001805,3.832381,3.640762,0,0,15.10921,16.00069,0,3.432201,-3.432201,21.04836,53.97006,0.08892492,4.004838,0.3201444,0,16.40087
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,3.267973,0,0,0,0,0,0,0,0,0,0,3.267973,0,0,0,0,18.92277,12.56849,3.267973,0,3.267973,24.14864,61.91946,0.08888752,0,2.614378,0,15.83646
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,2.811021,2.079986,2.079986,0,-1,0,2.079986,135.1462,0,0,0,2.811021,2.189458,2.079986,0,0,15.65479,15.50966,0.621563,0,0.621563,24.7383,63.43142,0.0888804,2.287984,2.248817,0,18.32068
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,3.140164,3.573524,3.573524,0,0,0,3.573524,87.87303,0,0,0,3.140164,3.761605,3.573524,0,0,15.03323,16.06907,0,0.6214405,-0.6214405,24.08325,61.75179,0.0888804,3.930877,2.512131,0,19.20923
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,1.317082,0,0,0,0,0,0,0,0,0,0,1.317082,0,0,0,0,15.72372,15.44763,1.317082,0,1.317082,25.33274,64.95561,0.08886534,0,1.053666,0,16.76471
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,3.514946,2.191401,2.191401,0,0,0,2.191401,160.3973,0,0,0,3.514946,2.306737,2.191401,0,0,14.40664,16.633,1.208209,0,1.208209,26.47895,67.89461,0.08885153,2.410541,2.811957,0,20.14795
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,4.027788,7.542626,7.542626,0,0,0,7.542626,53.40033,0,8.881784E-16,0,4.027788,7.939607,7.542626,0,0,13.19843,17.72039,0,3.911819,-3.911819,22.35553,57.32175,0.08885153,8.296889,3.22223,0,21.74818
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,1.867561,4.228467,4.228467,0,-1,0,4.228467,44.16637,0,0,0,1.867561,4.451018,4.228467,0,0,17.5449,13.80857,0,2.583458,-2.583458,19.63233,50.3392,0.08885153,4.651314,1.494048,0,15.67613
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,1.200253,4.108082,4.108082,0,-1,0,4.108082,29.21688,0,8.881784E-16,0,1.200253,4.324297,4.108082,0,0,20.4154,11.22511,0,3.124044,-3.124044,16.33929,41.89554,0.08885153,4.518891,0.9602028,0,12.42537
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,1.633244,4.763424,4.763424,0,-1,0,4.763424,34.28718,0,0,0,1.633244,5.014131,4.763424,0,0,23.88656,8.10107,0,3.380887,-3.380887,12.77553,32.75769,0.08885153,5.239767,1.306595,0,9.734315
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.4472806,3.288746,3.288746,0,-1,0,3.288746,13.60034,0,0,0,0.4472806,3.461838,3.288746,0,0,27.6431,4.720184,0,3.014557,-3.014557,9.597904,24.60996,0.08885153,3.61762,0.3578245,0,5.167464
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,0.3113197,0.3113197,0,-1,0,0.3113197,0,0,0,0,0,0.327705,0.3113197,0,0,30.99261,1.705627,0,0.327705,-0.327705,9.252473,23.72424,0.08885153,0.3424517,0,0,1.705627
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,3.230549,1.309026,0,-1,0,1.309026,0,0,1.921523,2.244578,0,1.377922,1.309026,0,0,31.35673,1.377922,0,1.377922,-1.377922,7.800015,20,0.08885153,3.553604,0,0,1.377922
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08885153,0,0,0,0
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,2.656648,0,0,-1,0,0,0,0,2.656648,2.922313,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08885153,2.922313,0,0,0
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,0.6602072,0,0,-1,0,0,0,0,0.6602072,0.7262279,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08885153,0.7262279,0,0,0
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,0.7678631,0,0,-1,0,0,0,0,0.7678631,0.8446494,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08885153,0.8446494,0,0,0
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,0.9119881,0,0,-1,0,0,0,0,0.9119881,1.003187,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08885153,1.003187,0,0,0
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,1.167678,0,0,-1,0,0,0,0,1.167678,1.284446,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08885153,1.284446,0,0,0
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,0.3604017,0,0,-1,0,0,0,0,0.3604017,0.3964419,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08885153,0.3964419,0,0,0
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,1.208283,0,0,-1,0,0,0,0,1.208283,1.329112,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08885153,1.329112,0,0,0
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,1.685231,0,0,-1,0,0,0,0,1.685231,1.853754,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08885153,1.853754,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08885153,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,1.698746,0.2204209,0.2204209,0,0,0,0.2204209,770.6827,0,0,0,1.698746,0.232022,0.2204209,0,0,32.88775,0,1.466724,0,1.466724,9.191472,23.56783,0.08883476,0.2424629,1.358997,0,1.698746
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,3.534169,6.78829,6.78829,3,0,1.095,6.78829,52.06274,0,0,0,3.534169,3.987674,3.78829,0,0,31.42103,1.320051,0,0.4535041,-0.4535041,8.713436,22.3421,0.08883476,7.467119,2.827336,12,4.854221
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,6.146235,3.574102,3.574102,11.61153,0,3.273716,3.574102,171.9659,0,0,0,6.146235,0,0,8.037425,7.635554,31.92492,0.8665472,13.78179,0,13.78179,21.78799,55.86653,0.08898842,3.931512,4.916988,12,7.012783
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,9.88936,4.038071,4.038071,0,-1,0,4.038071,244.9031,0,0,0,9.88936,4.250601,4.038071,0,0,18.14313,13.27016,5.638759,0,5.638759,27.13739,69.5829,0.08892402,4.441878,7.911488,0,23.15952
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,11.21091,5.588816,5.588816,0,0,0,5.588816,200.5954,0,0,0,11.21091,5.882965,5.588816,0,0,12.50437,18.34504,5.327946,0,5.327946,32.19192,82.54322,0.08886326,6.147698,8.968728,0,29.55595
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,9.066338,0,0,0,0,0,0,0,1.889909,0,0,9.066338,0,0,0,0,7.176429,23.14019,7.176429,0,7.176429,39.00008,100,0.08878156,0,7.25307,0,32.20653
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,10.11615,2.611071,2.611071,0,0,0,2.611071,387.4328,7.367651,0,0,10.11615,2.748496,2.611071,0,0,0,29.59898,0,0,0,39.00008,100,0.08878156,2.872178,8.092918,0,39.71513
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,9.399646,0.177752,0.177752,0,0,0,0.177752,5288.067,9.212539,0,0,9.399646,0.1871074,0.177752,0,0,0,29.59898,0,0,0,39.00008,100,0.08878156,0.1955272,7.519717,0,38.99862
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,8.952979,1.72589,1.72589,0,-1,0,1.72589,518.7458,7.136253,0,0,8.952979,1.816726,1.72589,0,0,0,29.59898,0,0,0,39.00008,100,0.08878156,1.898479,7.162383,0,38.55196
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,7.018229,0,0,0,-1,0,0,0,7.018229,0,0,7.018229,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.08878156,0,5.614584,0,36.61721
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,4.279633,0.6129668,0.6129668,0,-1,0,0.6129668,698.1836,3.634405,0,0,4.279633,0.6452281,0.6129668,0,0,0,29.59898,0,0,0,39.00008,100,0.08878156,0.6742634,3.423707,0,33.87861
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,2.095566,2.584402,2.584402,0,-1,0,2.584402,81.08513,0,0,0,2.095566,2.720423,2.584402,0,0,0,29.59898,0,0.6248576,-0.6248576,38.34142,98.31113,0.08878156,2.842843,1.676453,0,31.69454
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,7.192193,7.192193,0,-1,0,7.192193,0,0,8.881784E-16,0,0,7.570729,7.192193,0,0,0.6942862,28.97412,0,7.570729,-7.570729,30.36117,77.849,0.08878156,7.911412,0,0,28.97412
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,7.645729,7.645729,0,-1,0,7.645729,0,0,8.881784E-16,0.05030124,0,8.048135,7.645729,0,0,9.106207,21.40339,0,8.048135,-8.048135,21.87769,56.09653,0.08878156,8.410301,0,0,21.40339
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,3.639592,3.639592,0,-1,0,3.639592,0,0,4.440892E-16,0,0,3.83115,3.639592,0,0,18.04858,13.35526,0,3.83115,-3.83115,17.83931,45.74172,0.08878156,4.003551,0,0,13.35526
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,5.534739,5.534739,0,-1,0,5.534739,0,0,8.881784E-16,0,0,5.826041,5.534739,0,0,22.30541,9.524106,0,5.826041,-5.826041,11.69812,29.99512,0.08878156,6.088212,0,0,9.524106
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,0.5651921,0.5651921,0,-1,0,0.5651921,0,0,0,0,0,0.5949391,0.5651921,0,0,28.77879,3.698066,0,0.5949391,-0.5949391,11.071,28.38712,0.08878156,0.6217113,0,0,3.698066
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,1.602091,1.602091,0,-1,0,1.602091,0,0,2.220446E-16,0,0,1.686411,1.602091,0,0,29.43983,3.103127,0,1.686411,-1.686411,9.293365,23.82909,0.08878156,1.7623,0,0,3.103127
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,0.3000819,0.3000819,0,-1,0,0.3000819,0,0,5.551115E-17,0,0,0.3158757,0.3000819,0,0,31.31363,1.416715,0,0.3158757,-0.3158757,8.960402,22.97535,0.08878156,0.3300901,0,0,1.416715
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,1.15251,1.045798,0,-1,0,1.045798,0,0,0.1067127,0.2219637,0,1.100839,1.045798,0,0,31.6646,1.100839,0,1.100839,-1.100839,7.800015,20,0.08878156,1.267761,0,0,1.100839
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,0.4229193,0,0,-1,0,0,0,0,0.4229193,0.4652112,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08878156,0.4652112,0,0,0
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,1.986924,0,0,-1,0,0,0,0,1.986924,2.185616,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08878156,2.185616,0,0,0
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,1.092883,0,0,-1,0,0,0,0,1.092883,1.202172,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08878156,1.202172,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,0.9745174,0.9745174,9.774517,0,2.808953,0.9745174,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.0889303,1.071969,0,12,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.4781799,0.5544937,0.5544937,9.354494,0,2.702687,0.5544937,86.23722,1.776357E-15,0,0,0.4781799,0,0,8.8,8.36,24.52775,7.524,8.83818,0,8.83818,24.11564,61.83485,0.08905818,0.609943,0.382544,12,8.00218
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,2.726399,2.648416,2.648416,11.44842,0,3.232449,2.648416,102.9445,1.776357E-15,0,0,2.726399,0,0,8.8,8.36,15.68957,15.47836,11.0864,0,11.0864,34.63312,88.8027,0.08923533,2.913257,2.181119,12,18.20476
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,5.814136,0,0,0,0,0,0,0,1.210961,0,0,5.814136,0,0,0,0,4.603175,25.45612,4.603175,0,4.603175,39.00008,100,0.08918292,0,4.651309,0,31.27026
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,8.367861,0.7516631,0.7516631,0,-1,0,0.7516631,1113.246,7.576636,0,0,8.367861,0.7912243,0.7516631,0,0,0,29.59898,0,0,0,39.00008,100,0.08918292,0.8268294,6.694289,0,37.96684
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,11.13202,2.703745,2.703745,0,0,0,2.703745,411.726,8.285974,0,0,11.13202,2.846048,2.703745,0,0,0,29.59898,0,0,0,39.00008,100,0.08918292,2.97412,8.905617,0,40.731
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,9.755894,0.3404612,0.3404612,0,0,0,0.3404612,2865.494,9.397513,0,0,9.755894,0.3583802,0.3404612,0,0,0,29.59898,0,0,0,39.00008,100,0.08918292,0.3745073,7.804715,0,39.35487
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,8.546289,0.3005642,0.3005642,0,0,0,0.3005642,2843.416,8.229906,0,0,8.546289,0.3163833,0.3005642,0,0,0,29.59898,0,0,0,39.00008,100,0.08918292,0.3306206,6.837031,0,38.14527
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,9.773689,2.897492,2.897492,0,0,0,2.897492,337.3155,6.723698,0,0,9.773689,3.049992,2.897492,0,0,0,29.59898,0,0,0,39.00008,100,0.08918292,3.187242,7.818952,0,39.37267
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,11.14454,5.585782,5.585782,0,-1,0,5.585782,199.5162,5.264771,0,0,11.14454,5.87977,5.585782,0,0,0,29.59898,0,0,0,39.00008,100,0.08918292,6.14436,8.915633,0,40.74352
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,8.820928,4.279538,4.279538,0,-1,0,4.279538,206.1187,4.316151,0,0,8.820928,4.504777,4.279538,0,0,0,29.59898,0,0,0,39.00008,100,0.08918292,4.707492,7.056742,0,38.41991
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,4.98987,3.452861,3.452861,0,-1,0,3.452861,144.5141,1.35528,0,0,4.98987,3.63459,3.452861,0,0,0,29.59898,0,0,0,39.00008,100,0.08918292,3.798147,3.991896,0,34.58885
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,2.159977,3.505575,3.505575,0,-1,0,3.505575,61.6155,0,4.440892E-16,0,2.159977,3.690078,3.505575,0,0,0,29.59898,0,1.530101,-1.530101,37.38721,95.86445,0.08918292,3.856132,1.727982,0,31.75896
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,1.505087,1.505087,0,-1,0,1.505087,0,0,0,0,0,1.584302,1.505087,0,0,1.700112,28.06888,0,1.584302,-1.584302,35.71721,91.58241,0.08918292,1.655596,0,0,28.06888
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,4.322762,4.322762,0,-1,0,4.322762,0,0,0,0,0,4.550276,4.322762,0,0,3.460448,26.48458,0,4.550276,-4.550276,30.9208,79.28394,0.08918292,4.755038,0,0,26.48458
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,4.164973,4.164973,0,-1,0,4.164973,0,0,0,0,0,4.384182,4.164973,0,0,8.51631,21.9343,0,4.384182,-4.384182,26.29946,67.43439,0.08918292,4.58147,0,0,21.9343
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,7.525031,7.525031,0,-1,0,7.525031,0,0,8.881784E-16,0,0,7.921085,7.525031,0,0,13.38762,17.55012,0,7.921085,-7.921085,17.94991,46.02531,0.08918292,8.277534,0,0,17.55012
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,0.3286189,0.3286189,0,-1,0,0.3286189,0,0,0,0,0,0.3459147,0.3286189,0,0,22.18883,9.629031,0,0.3459147,-0.3459147,17.58528,45.09037,0.08918292,0.3614808,0,0,9.629031
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,0.3900446,0.3900446,0,-1,0,0.3900446,0,0,5.551115E-17,0,0,0.4105733,0.3900446,0,0,22.57318,9.283116,0,0.4105733,-0.4105733,17.1525,43.98067,0.08918292,0.4290491,0,0,9.283116
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,0.3585919,0.3585919,0,-1,0,0.3585919,0,0,5.551115E-17,0,0,0.3774652,0.3585919,0,0,23.02937,8.872543,0,0.3774652,-0.3774652,16.75461,42.96046,0.08918292,0.3944511,0,0,8.872543
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,1.997505,1.997505,0,-1,0,1.997505,0,0,0,0,0,2.102637,1.997505,0,0,23.44878,8.495078,0,2.102637,-2.102637,14.53824,37.27747,0.08918292,2.197255,0,0,8.495078
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,0.4543874,0.4543874,0,-1,0,0.4543874,0,0,5.551115E-17,0,0,0.4783025,0.4543874,0,0,25.78504,6.392441,0,0.4783025,-0.4783025,14.03407,35.98471,0.08918292,0.4998261,0,0,6.392441
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,0.1602838,0.1602838,0,-1,0,0.1602838,0,0,2.775558E-17,0,0,0.1687198,0.1602838,0,0,26.31649,5.914139,0,0.1687198,-0.1687198,13.85622,35.52869,0.08918292,0.1763122,0,0,5.914139
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.50395,5.745419,0,0,0,13.85622,35.52869,0.08918292,0,0,0,5.745419
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,0.3088345,0.3088345,0,0,0,0.3088345,0,0,5.551115E-17,0,0,0.3250889,0.3088345,0,0,26.50395,5.745419,0,0.3250889,-0.3250889,13.51355,34.65005,0.08918292,0.3397179,0,0,5.745419
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,1.760224,0.479901,0.479901,0,0,0,0.479901,366.789,0,0,0,1.760224,0.5051589,0.479901,0,0,26.86516,5.42033,1.255065,0,1.255065,14.7042,37.70301,0.08916864,0.527891,1.408179,0,7.180554
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,3.25308,0,0,0,0,0,0,0,0,0,0,3.25308,0,0,0,0,25.6101,6.549889,3.25308,0,3.25308,17.79035,45.61618,0.08913165,0,2.602464,0,9.802969
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,6.89741,0,0,0,0,0,0,0,0,0,0,6.89741,0,0,0,0,22.35702,9.477661,6.89741,0,6.89741,24.33381,62.39425,0.08905333,0,5.517928,0,16.37507
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,9.46036,0.7873339,0.7873339,0,-1,0,0.7873339,1201.569,0,0,0,9.46036,0.8287725,0.7873339,0,0,15.45961,15.68533,8.631587,0,8.631587,32.52245,83.39072,0.08895551,0.8660673,7.568287,0,25.14569
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,12.06297,1.109253,1.109253,0,0,0,1.109253,1087.486,4.067316,0,0,12.06297,1.167635,1.109253,0,0,6.828022,23.45376,6.828022,0,6.828022,39.00008,100,0.08887828,1.220178,9.650378,0,35.51673
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,12.42561,6.532365,6.532365,0,0,0,6.532365,190.2161,5.549436,0,0,12.42561,6.876174,6.532365,0,0,0,29.59898,0,0,0,39.00008,100,0.08887828,7.185602,9.940488,0,42.02459
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,12.91157,0,0,0,0,0,0,0,12.91157,0,0,12.91157,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.08887828,0,10.32926,0,42.51055
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,12.97482,0.2925714,0.2925714,0,0,0,0.2925714,4434.754,12.66685,0,0,12.97482,0.3079699,0.2925714,0,0,0,29.59898,0,0,0,39.00008,100,0.08887828,0.3218286,10.37986,0,42.5738
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,10.48886,6.112776,6.112776,0,-1,0,6.112776,171.5891,4.054354,0,0,10.48886,6.434501,6.112776,0,0,0,29.59898,0,0,0,39.00008,100,0.08887828,6.724053,8.391084,0,40.08783
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,8.634684,0.3310028,0.3310028,0,-1,0,0.3310028,2608.644,8.28626,0,0,8.634684,0.348424,0.3310028,0,0,0,29.59898,0,0,0,39.00008,100,0.08887828,0.3641031,6.907747,0,38.23366
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,5.786388,3.469648,3.469648,0,-1,0,3.469648,166.7716,2.134128,0,0,5.786388,3.652261,3.469648,0,0,0,29.59898,0,0,0,39.00008,100,0.08887828,3.816612,4.629111,0,35.38537
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,2.298401,0.940361,0.940361,0,-1,0,0.940361,244.4169,1.308547,0,0,2.298401,0.9898536,0.940361,0,0,0,29.59898,0,0,0,39.00008,100,0.08887828,1.034397,1.838721,0,31.89738
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.08887828,0,0,0,29.59898
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.08887828,0,0,0,29.59898
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,2.824758,2.824758,0,-1,0,2.824758,0,0,4.440892E-16,0,0,2.973429,2.824758,0,0,0,29.59898,0,2.973429,-2.973429,35.86581,91.96342,0.08887828,3.107234,0,0,29.59898
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,5.030933,5.030933,0,-1,0,5.030933,0,0,0,0,0,5.295719,5.030933,0,0,3.30381,26.62555,0,5.295719,-5.295719,30.28363,77.65018,0.08887828,5.534026,0,0,26.62555
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,0.3114566,0.3114566,0,-1,0,0.3114566,0,0,5.551115E-17,0,0,0.327849,0.3114566,0,0,9.187943,21.32983,0,0.327849,-0.327849,29.93805,76.76407,0.08887828,0.3426023,0,0,21.32983
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,0.8831428,0.8831428,0,-1,0,0.8831428,0,0,1.110223E-16,0,0,0.9296241,0.8831428,0,0,9.552219,21.00198,0,0.9296241,-0.9296241,28.95814,74.25149,0.08887828,0.9714571,0,0,21.00198
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.58513,20.07236,0,0,0,28.95814,74.25149,0.08887828,0,0,0,20.07236
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,0.901847,0.901847,0,-1,0,0.901847,0,0,1.110223E-16,0,0,0.9493126,0.901847,0,0,10.58513,20.07236,0,0.9493126,-0.9493126,27.95747,71.68568,0.08887828,0.9920317,0,0,20.07236
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,0.5904844,0.5904844,0,-1,0,0.5904844,0,0,0,0,0,0.6215626,0.5904844,0,0,11.63993,19.12304,0,0.6215626,-0.6215626,27.30229,70.00573,0.08887828,0.6495329,0,0,19.12304
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,2.637846,2.637846,0,-1,0,2.637846,0,0,0,0,0,2.77668,2.637846,0,0,12.33055,18.50148,0,2.77668,-2.77668,24.37541,62.50093,0.08887828,2.90163,0,0,18.50148
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,2.791306,2.791306,0,-1,0,2.791306,0,0,4.440892E-16,0,0,2.938217,2.791306,0,0,15.41575,15.7248,0,2.938217,-2.938217,21.27826,54.55953,0.08887828,3.070437,0,0,15.7248
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,0.4264828,0.4264828,0,0,0,0.4264828,0,0,5.551115E-17,0,0,0.4489292,0.4264828,0,0,18.68044,12.78658,0,0.4489292,-0.4489292,20.80505,53.34616,0.08887828,0.469131,0,0,12.78658
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,1.527087,1.056999,1.056999,0,0,0,1.056999,144.4738,0,0,0,1.527087,1.11263,1.056999,0,0,19.17925,12.33766,0.4144565,0,0.4144565,21.19823,54.35434,0.08887359,1.162699,1.22167,0,13.86474
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,2.751238,3.4763,3.4763,0,0,0,3.4763,79.1427,0,4.440892E-16,0,2.751238,3.659263,3.4763,0,0,18.76479,12.71067,0,0.9080255,-0.9080255,20.24109,51.90013,0.08887359,3.82393,2.20099,0,15.4619
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,4.72896,0,0,0,0,0,0,0,0,0,0,4.72896,0,0,0,0,19.77371,11.80264,4.72896,0,4.72896,24.72738,63.4034,0.08882019,0,3.783168,0,16.5316
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,8.201924,2.77449,2.77449,0,-1,0,2.77449,295.6191,0,0,0,8.201924,2.920516,2.77449,0,0,15.04475,16.0587,5.281408,0,5.281408,29.73776,76.25051,0.08876062,3.051939,6.561539,0,24.26063
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,10.38792,0.2844445,0.2844445,0,0,0,0.2844445,3652.001,0.3251602,0,0,10.38792,0.2994153,0.2844445,0,0,9.763341,20.81197,9.763341,0,9.763341,39.00008,100,0.08865072,0.312889,8.310333,0,31.19989
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,8.283419,0.1412378,0.1412378,0,0,0,0.1412378,5864.873,8.134747,0,0,8.283419,0.1486714,0.1412378,0,0,0,29.59898,0,0,0,39.00008,100,0.08865072,0.1553616,6.626735,0,37.8824
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,12.63615,0.1541447,0.1541447,0,0,0,0.1541447,8197.588,12.47389,0,0,12.63615,0.1622576,0.1541447,0,0,0,29.59898,0,0,0,39.00008,100,0.08865072,0.1695592,10.10892,0,42.23513
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,10.27359,0,0,0,0,0,0,0,10.27359,0,0,10.27359,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.08865072,0,8.218873,0,39.87257
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,10.54237,4.596508,4.596508,0,-1,0,4.596508,229.356,5.703936,0,0,10.54237,4.838429,4.596508,0,0,0,29.59898,0,0,0,39.00008,100,0.08865072,5.056159,8.433892,0,40.14134
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,8.014043,4.962153,4.962153,0,-1,0,4.962153,161.5033,2.790723,0,0,8.014043,5.22332,4.962153,0,0,0,29.59898,0,0,0,39.00008,100,0.08865072,5.458369,6.411234,0,37.61302
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,5.103441,1.197916,1.197916,0,-1,0,1.197916,426.0265,3.842477,0,0,5.103441,1.260965,1.197916,0,0,0,29.59898,0,0,0,39.00008,100,0.08865072,1.317708,4.082753,0,34.70242
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,1.149415,4.704054,4.704054,0,-1,0,4.704054,24.43457,0,0,0,1.149415,4.951636,4.704054,0,0,0,29.59898,0,3.80222,-3.80222,34.99219,89.72337,0.08865072,5.174459,0.9195322,0,30.74839
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,3.779283,3.779283,0,-1,0,3.779283,0,0,4.440892E-16,0,0,3.978192,3.779283,0,0,4.224689,25.79676,0,3.978192,-3.978192,30.7988,78.97113,0.08865072,4.157211,0,0,25.79676
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,4.892464,4.892464,0,-1,0,4.892464,0,0,0,0,0,5.149962,4.892464,0,0,8.644903,21.81857,0,5.149962,-5.149962,25.37027,65.05183,0.08865072,5.381711,0,0,21.81857
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,3.48976,3.48976,0,-1,0,3.48976,0,0,4.440892E-16,0,0,3.673432,3.48976,0,0,14.36708,16.6686,0,3.673432,-3.673432,21.49813,55.1233,0.08865072,3.838736,0,0,16.6686
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,7.580241,7.580241,0,-1,0,7.580241,0,0,8.881784E-16,0,0,7.979201,7.580241,0,0,18.44867,12.99517,0,7.979201,-7.979201,13.08731,33.55714,0.08865072,8.338265,0,0,12.99517
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,0.5219601,0.5219601,0,-1,0,0.5219601,0,0,1.110223E-16,0,0,0.5494317,0.5219601,0,0,27.31445,5.015971,0,0.5494317,-0.5494317,12.50816,32.07214,0.08865072,0.5741561,0,0,5.015971
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,0.05404768,0.05404768,0,-1,0,0.05404768,0,0,6.938894E-18,0,0,0.0568923,0.05404768,0,0,27.92493,4.466539,0,0.0568923,-0.0568923,12.44819,31.91838,0.08865072,0.05945245,0,0,4.466539
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,1.259497,1.259497,0,-1,0,1.259497,0,0,2.220446E-16,0,0,1.325786,1.259497,0,0,27.98815,4.409647,0,1.325786,-1.325786,11.05069,28.33504,0.08865072,1.385447,0,0,4.409647
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,0.7992568,0.7992568,0,-1,0,0.7992568,0,0,1.110223E-16,0,0,0.841323,0.7992568,0,0,29.46124,3.08386,0,0.841323,-0.841323,10.16386,26.06112,0.08865072,0.8791825,0,0,3.08386
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,0.8694174,0.8694174,0,-1,0,0.8694174,0,0,1.110223E-16,0,0,0.9151762,0.8694174,0,0,30.39605,2.242537,0,0.9151762,-0.9151762,9.199177,23.58759,0.08865072,0.9563591,0,0,2.242537
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,1.01787,1.01787,0,-1,0,1.01787,0,0,2.220446E-16,0,0,1.071442,1.01787,0,0,31.41291,1.327361,0,1.071442,-1.071442,8.069777,20.6917,0.08865072,1.119657,0,0,1.327361
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,1.416011,0.2431229,0,-1,0,0.2431229,0,0,1.172888,1.314489,0,0.2559189,0.2431229,0,0,32.6034,0.2559189,0,0.2559189,-0.2559189,7.800015,20,0.08865072,1.557612,0,0,0.2559189
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08865072,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,1.681297,0.1828758,0.1828758,0,0,0,0.1828758,919.3657,0,0,0,1.681297,0.1925008,0.1828758,0,0,32.88775,0,1.488796,0,1.488796,9.212412,23.62152,0.08863398,0.2011633,1.345038,0,1.681297
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,2.581499,2.240638,2.240638,11.04064,0,3.129281,2.240638,115.2127,1.776357E-15,0,0,2.581499,0,0,8.8,8.36,31.39896,1.339917,10.9415,0,10.9415,19.59243,50.2369,0.0887974,2.464701,2.065199,12,3.921416
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,2.560033,4.120922,4.120922,11.96738,0,3.363746,4.120922,62.12282,-8.881784E-16,0,0,2.560033,0,0,7.846453,7.454131,20.45746,11.18727,10.01416,0,10.01416,29.0927,74.59651,0.08900373,4.533014,2.048026,12,13.7473
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,4.480533,0.7466407,0.7466407,0,-1,0,0.7466407,600.0922,0,0,0,4.480533,0.7859375,0.7466407,0,0,10.44329,20.20001,3.694595,0,3.694595,32.5977,83.58368,0.08896217,0.8213047,3.584426,0,24.68055
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,7.499073,0.1573662,0.1573662,0,0,0,0.1573662,4765.364,0.5847242,0,0,7.499073,0.1656487,0.1573662,0,0,6.7487,23.52515,6.7487,0,6.7487,39.00008,100,0.08888634,0.1731028,5.999258,0,31.02422
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,4.992252,2.297487,2.297487,0,0,0,2.297487,217.2918,2.573844,0,0,4.992252,2.418407,2.297487,0,0,0,29.59898,0,0,0,39.00008,100,0.08888634,2.527236,3.993802,0,34.59123
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,8.147985,1.678911,1.678911,0,0,0,1.678911,485.3136,6.380711,0,0,8.147985,1.767275,1.678911,0,0,0,29.59898,0,0,0,39.00008,100,0.08888634,1.846803,6.518389,0,37.74696
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,8.003539,4.322161,4.322161,0,0,0,4.322161,185.1745,3.453895,0,0,8.003539,4.549644,4.322161,0,0,0,29.59898,0,0,0,39.00008,100,0.08888634,4.754377,6.402831,0,37.60252
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,10.13549,0.300587,0.300587,0,-1,0,0.300587,3371.901,9.819086,0,0,10.13549,0.3164073,0.300587,0,0,0,29.59898,0,0,0,39.00008,100,0.08888634,0.3306457,8.108395,0,39.73447
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,5.521134,3.104333,3.104333,0,-1,0,3.104333,177.8525,2.253415,0,0,5.521134,3.26772,3.104333,0,0,0,29.59898,0,0,0,39.00008,100,0.08888634,3.414767,4.416907,0,35.12011
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,3.385251,0.5684156,0.5684156,0,-1,0,0.5684156,595.5591,2.786919,0,0,3.385251,0.5983322,0.5684156,0,0,0,29.59898,0,0,0,39.00008,100,0.08888634,0.6252571,2.708201,0,32.98423
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,2.296524,0,0,0,-1,0,0,0,2.296524,0,0,2.296524,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.08888634,0,1.837219,0,31.8955
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,6.774122,6.774122,0,-1,0,6.774122,0,0,8.881784E-16,0,0,7.130655,6.774122,0,0,0,29.59898,0,7.130655,-7.130655,31.48371,80.72729,0.08888634,7.451534,0,0,29.59898
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,6.253098,6.253098,0,-1,0,6.253098,0,0,8.881784E-16,0,0,6.582209,6.253098,0,0,7.92295,22.46832,0,6.582209,-6.582209,24.54545,62.93692,0.08888634,6.878408,0,0,22.46832
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,5.360399,5.360399,0,-1,0,5.360399,0,0,8.881784E-16,0,0,5.642526,5.360399,0,0,15.23652,15.88611,0,5.642526,-5.642526,18.59771,47.68633,0.08888634,5.896439,0,0,15.88611
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,0.6517121,0.6517121,0,-1,0,0.6517121,0,0,1.110223E-16,0,0,0.6860127,0.6517121,0,0,21.50599,10.24359,0,0.6860127,-0.6860127,17.87458,45.83218,0.08888634,0.7168832,0,0,10.24359
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,0.5806136,0.5806136,0,-1,0,0.5806136,0,0,1.110223E-16,0,0,0.6111721,0.5806136,0,0,22.26822,9.557576,0,0.6111721,-0.6111721,17.23035,44.18031,0.08888634,0.6386749,0,0,9.557576
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.94731,8.946404,0,0,0,17.23035,44.18031,0.08888634,0,0,0,8.946404
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,0.5317247,0.5317247,0,-1,0,0.5317247,0,0,0,0,0,0.5597102,0.5317247,0,0,22.94731,8.946404,0,0.5597102,-0.5597102,16.64037,42.66752,0.08888634,0.5848972,0,0,8.946404
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,0.9452362,0.9452362,0,-1,0,0.9452362,0,0,1.110223E-16,0,0,0.9949855,0.9452362,0,0,23.5692,8.386693,0,0.9949855,-0.9949855,15.59156,39.97828,0.08888634,1.03976,0,0,8.386693
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.67474,7.391708,0,0,0,15.59156,39.97828,0.08888634,0,0,0,7.391708
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.67474,7.391708,0,0,0,15.59156,39.97828,0.08888634,0,0,0,7.391708
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,0.4930018,0.4930018,0,-1,0,0.4930018,0,0,5.551115E-17,0,0,0.5189492,0.4930018,0,0,24.67474,7.391708,0,0.5189492,-0.5189492,15.04454,38.57566,0.08888634,0.542302,0,0,7.391708
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,1.882872,1.882872,0,0,0,1.882872,0,0,2.220446E-16,0,0,1.981971,1.882872,0,0,25.25135,6.872759,0,1.981971,-1.981971,12.95536,33.2188,0.08888634,2.07116,0,0,6.872759
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,1.423535,1.169239,1.169239,0,0,0,1.169239,121.7489,0,0,0,1.423535,1.230778,1.169239,0,0,27.45354,4.890788,0.1927574,0,0.1927574,13.13822,33.68769,0.08888417,1.286163,1.138828,0,6.314323
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,2.206537,2.612125,2.612125,0,0,0,2.612125,84.47285,0,0,0,2.206537,2.749606,2.612125,0,0,27.26079,5.06427,0,0.5430688,-0.5430688,12.56578,32.21988,0.08888417,2.873338,1.76523,0,7.270806
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,3.952632,3.517262,3.517262,0,0,0,3.517262,112.3781,0,0,0,3.952632,3.702382,3.517262,0,0,27.8642,4.521201,0.2502505,0,0.2502505,12.80319,32.82862,0.08888137,3.868989,3.162106,0,8.473833
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,5.177835,2.982433,2.982433,0,-1,0,2.982433,173.6111,0,0,0,5.177835,3.139403,2.982433,0,0,27.61395,4.746426,2.038431,0,2.038431,14.73701,37.78714,0.08885849,3.280677,4.142268,0,9.924261
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,10.06379,7.112638,7.112638,0,0,0,7.112638,141.4917,0,0,0,10.06379,7.486987,7.112638,0,0,25.57552,6.581014,2.576807,0,2.576807,17.18159,44.05526,0.08882959,7.823901,8.051035,0,16.64481
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,11.65886,5.757752,5.757752,0,0,0,5.757752,202.4898,0,0,0,11.65886,6.060792,5.757752,0,0,22.99871,8.900141,5.598068,0,5.598068,22.49238,57.67266,0.08876687,6.333528,9.327088,0,20.559
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,12.70496,5.562237,5.562237,0,0,0,5.562237,228.4146,0,0,0,12.70496,5.854986,5.562237,0,0,17.40064,13.9384,6.849977,0,6.849977,28.99084,74.33533,0.08869025,6.118461,10.16397,0,26.64336
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,12.28393,2.362685,2.362685,0,0,0,2.362685,519.9141,0,0,0,12.28393,2.487036,2.362685,0,0,10.55066,20.10338,9.796896,0,9.796896,38.28499,98.16644,0.08858088,2.598953,9.827146,0,32.38731
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,7.000005,0.5146682,0.5146682,0,-1,0,0.5146682,1360.101,5.70448,0,0,7.000005,0.5417559,0.5146682,0,0,0.7537686,28.92059,0.7537686,0,0.7537686,39.00008,100,0.08857248,0.5661349,5.600004,0,35.92059
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,6.481831,4.674022,4.674022,0,-1,0,4.674022,138.6778,1.561808,0,0,6.481831,4.920023,4.674022,0,0,0,29.59898,0,0,0,39.00008,100,0.08857248,5.141424,5.185465,0,36.08081
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,4.568124,1.782208,1.782208,0,-1,0,1.782208,256.3182,2.692116,0,0,4.568124,1.876008,1.782208,0,0,0,29.59898,0,0,0,39.00008,100,0.08857248,1.960429,3.654499,0,34.1671
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,1.584934,3.787158,3.787158,0,-1,0,3.787158,41.85022,0,0,0,1.584934,3.986482,3.787158,0,0,0,29.59898,0,2.401548,-2.401548,36.46862,93.5091,0.08857248,4.165874,1.267947,0,31.18391
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,6.81541,6.81541,0,-1,0,6.81541,0,0,8.881784E-16,0,0,7.174115,6.81541,0,0,2.668387,27.19743,0,7.174115,-7.174115,28.90644,74.11893,0.08857248,7.496951,0,0,27.19743
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,1.49738,1.49738,0,-1,0,1.49738,0,0,2.220446E-16,0,0,1.576189,1.49738,0,0,10.63963,20.02332,0,1.576189,-1.576189,27.24499,69.85882,0.08857248,1.647118,0,0,20.02332
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,4.614691,4.614691,0,-1,0,4.614691,0,0,0,0,0,4.85757,4.614691,0,0,12.39095,18.44712,0,4.85757,-4.85757,22.12466,56.7298,0.08857248,5.07616,0,0,18.44712
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,2.206062,2.206062,0,-1,0,2.206062,0,0,0,0,0,2.32217,2.206062,0,0,17.78825,13.58956,0,2.32217,-2.32217,19.67688,50.45345,0.08857248,2.426668,0,0,13.58956
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,1.293892,1.293892,0,-1,0,1.293892,0,0,0,0,0,1.361991,1.293892,0,0,20.36844,11.26739,0,1.361991,-1.361991,18.24122,46.77226,0.08857248,1.423281,0,0,11.26739
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,0.4554546,0.4554546,0,-1,0,0.4554546,0,0,5.551115E-17,0,0,0.4794259,0.4554546,0,0,21.88176,9.905394,0,0.4794259,-0.4794259,17.73586,45.47647,0.08857248,0.501,0,0,9.905394
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,0.8955522,0.8955522,0,-1,0,0.8955522,0,0,1.110223E-16,0,0,0.9426865,0.8955522,0,0,22.41446,9.425968,0,0.9426865,-0.9426865,16.74218,42.92858,0.08857248,0.9851074,0,0,9.425968
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,0.6611792,0.6611792,0,-1,0,0.6611792,0,0,1.110223E-16,0,0,0.6959782,0.6611792,0,0,23.46189,8.483281,0,0.6959782,-0.6959782,16.00855,41.04749,0.08857248,0.7272972,0,0,8.483281
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.2352,7.787303,0,0,0,16.00855,41.04749,0.08857248,0,0,0,7.787303
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,0.6291567,0.6291567,0,-1,0,0.6291567,0,0,1.110223E-16,0,0,0.6622702,0.6291567,0,0,24.2352,7.787303,0,0.6622702,-0.6622702,15.31046,39.25751,0.08857248,0.6920724,0,0,7.787303
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.97105,7.125033,0,0,0,15.31046,39.25751,0.08857248,0,0,0,7.125033
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,0.4936175,0.4936175,0,0,0,0.4936175,0,0,5.551115E-17,0,0,0.5195974,0.4936175,0,0,24.97105,7.125033,0,0.5195974,-0.5195974,14.76276,37.85315,0.08857248,0.5429793,0,0,7.125033
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.2315393,0.5936864,0.5936864,0,0,0,0.5936864,39.00028,0,1.110223E-16,0,0.2315393,0.6249331,0.5936864,0,0,25.54838,6.605435,0,0.3933937,-0.3933937,14.34808,36.78988,0.08857248,0.653055,0.1852315,0,6.836975
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,1.52711,1.187115,1.187115,0,0,0,1.187115,128.6405,0,0,0,1.52711,1.249595,1.187115,0,0,25.98549,6.212042,0.2775157,0,0.2775157,14.61136,37.46494,0.08856939,1.305826,1.221688,0,7.739152
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,2.923182,3.829345,3.829345,0,0,0,3.829345,76.33634,0,0,0,2.923182,4.03089,3.829345,0,0,25.70797,6.461806,0,1.107708,-1.107708,13.44373,34.47104,0.08856939,4.21228,2.338546,0,9.384988
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,5.679832,2.300748,2.300748,0,-1,0,2.300748,246.8689,0,0,0,5.679832,2.42184,2.300748,0,0,26.93876,5.354098,3.257992,0,3.257992,16.53453,42.39615,0.08853309,2.530823,4.543865,0,11.03393
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,10.08914,2.300861,2.300861,0,0,0,2.300861,438.4942,0,0,0,10.08914,2.421959,2.300861,0,0,23.68076,8.286291,7.667182,0,7.667182,23.80826,61.0467,0.08844778,2.530947,8.071313,0,18.37543
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,12.41654,1.033915,1.033915,0,0,0,1.033915,1200.925,0,0,0,12.41654,1.088331,1.033915,0,0,16.01358,15.18676,11.32821,0,11.32821,34.55515,88.60276,0.08832204,1.137306,9.933234,0,27.6033
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,8.430937,0.7450324,0.7450324,0,0,0,0.7450324,1131.62,2.961323,0,0,8.430937,0.7842447,0.7450324,0,0,4.685369,25.38214,4.685369,0,4.685369,39.00008,100,0.08827014,0.8195357,6.74475,0,33.81308
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,6.305972,2.063346,2.063346,0,0,0,2.063346,305.6187,4.134028,0,0,6.305972,2.171944,2.063346,0,0,0,29.59898,0,0,0,39.00008,100,0.08827014,2.269681,5.044778,0,35.90495
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,7.522325,0,0,0,-1,0,0,0,7.522325,0,0,7.522325,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.08827014,0,6.01786,0,37.1213
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,6.198832,4.053555,4.053555,0,-1,0,4.053555,152.9233,1.931932,0,0,6.198832,4.2669,4.053555,0,0,0,29.59898,0,0,0,39.00008,100,0.08827014,4.45891,4.959065,0,35.79781
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,3.548577,4.849675,4.849675,0,-1,0,4.849675,73.17145,0,0,0,3.548577,5.104921,4.849675,0,0,0,29.59898,0,1.556344,-1.556344,37.35955,95.79352,0.08827014,5.334642,2.838862,0,33.14756
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.9129589,1.154765,1.154765,0,-1,0,1.154765,79.06017,0,0,0,0.9129589,1.215542,1.154765,0,0,1.729271,28.04263,0,0.3025828,-0.3025828,37.0406,94.9757,0.08827014,1.270241,0.7303671,0,28.95559
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,3.163856,3.163856,0,-1,0,3.163856,0,0,4.440892E-16,0,0,3.330374,3.163856,0,0,2.065474,27.74005,0,3.330374,-3.330374,33.53008,85.97438,0.08827014,3.480241,0,0,27.74005
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,3.814814,3.814814,0,-1,0,3.814814,0,0,0,0,0,4.015593,3.814814,0,0,5.76589,24.40968,0,4.015593,-4.015593,29.29727,75.12105,0.08827014,4.196295,0,0,24.40968
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,7.832036,7.832036,0,-1,0,7.832036,0,0,8.881784E-16,0.25524,0,8.244248,7.832036,0,0,10.22766,20.39408,0,8.244248,-8.244248,20.60707,52.83853,0.08827014,8.61524,0,0,20.39408
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,4.366643,4.366643,0,-1,0,4.366643,0,0,0,0,0,4.596467,4.366643,0,0,19.38794,12.14984,0,4.596467,-4.596467,15.76196,40.41521,0.08827014,4.803308,0,0,12.14984
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,1.384937,1.384937,0,-1,0,1.384937,0,0,2.220446E-16,0,0,1.457828,1.384937,0,0,24.49512,7.553368,0,1.457828,-1.457828,14.22528,36.475,0.08827014,1.52343,0,0,7.553368
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,0.351911,0.351911,0,-1,0,0.351911,0,0,0,0,0,0.3704326,0.351911,0,0,26.11493,6.09554,0,0.3704326,-0.3704326,13.83481,35.4738,0.08827014,0.3871021,0,0,6.09554
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.52652,5.725108,0,0,0,13.83481,35.4738,0.08827014,0,0,0,5.725108
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.52652,5.725108,0,0,0,13.83481,35.4738,0.08827014,0,0,0,5.725108
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,0.5862581,0.5862581,0,-1,0,0.5862581,0,0,0,0,0,0.6171137,0.5862581,0,0,26.52652,5.725108,0,0.6171137,-0.6171137,13.18431,33.80587,0.08827014,0.6448839,0,0,5.725108
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,0.5646086,0.5646086,0,-1,0,0.5646086,0,0,1.110223E-16,0,0,0.5943248,0.5646086,0,0,27.2122,5.107994,0,0.5943248,-0.5943248,12.55784,32.19953,0.08827014,0.6210694,0,0,5.107994
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,0.5811732,0.5811732,0,-1,0,0.5811732,0,0,0,0,0,0.6117612,0.5811732,0,0,27.87257,4.513669,0,0.6117612,-0.6117612,11.91299,30.54606,0.08827014,0.6392905,0,0,4.513669
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,0.9153726,0.9153726,0,0,0,0.9153726,0,0,1.110223E-16,0,0,0.9635501,0.9153726,0,0,28.5523,3.901908,0,0.9635501,-0.9635501,10.89732,27.94178,0.08827014,1.00691,0,0,3.901908
