Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.3171107,0,0,0,0,0,0,0,0,0,0,0.3171107,0,0,0,0,29.62291,2.938358,0.3171107,0,0.3171107,11.19815,28.71316,0.08826663,0,0.2536886,0,3.255468
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,1.395708,1.198322,1.198322,0,0,0,1.198322,116.4718,0,0,0,1.395708,1.261392,1.198322,0,0,29.3058,3.223757,0.1343156,0,0.1343156,11.32558,29.03988,0.08826514,1.318155,1.116566,0,4.619465
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,3.634013,1.050188,1.050188,0,0,0,1.050188,346.0346,0,0,0,3.634013,1.105461,1.050188,0,0,29.17149,3.344641,2.528552,0,2.528552,13.72437,35.19063,0.08823716,1.155207,2.907211,0,6.978655
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,2.151475,2.629565,2.629565,0,-1,0,2.629565,81.81867,0,4.440892E-16,0,2.151475,2.767962,2.629565,0,0,26.64293,5.620338,0,0.6164878,-0.6164878,13.07454,33.52439,0.08823716,2.892521,1.72118,0,7.771813
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,1.618974,0.8854963,0.8854963,0,0,0,0.8854963,182.8324,0,0,0,1.618974,0.9321013,0.8854963,0,0,27.32792,5.00385,0.6868725,0,0.6868725,13.72616,35.19522,0.08822956,0.9740459,1.295179,0,6.622825
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,1.44468,6.671604,6.671604,3,0,1.095,6.671604,21.65416,0,0,0,1.44468,3.864846,3.671604,0,0,26.64105,5.622036,0,2.420166,-2.420166,11.17508,28.654,0.08822956,7.338764,1.155744,12,7.066716
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,2.667345,1.235128,1.235128,10.03513,0,2.874887,1.235128,215.9569,0,0,0,2.667345,0,0,8.8,8.36,29.33012,3.201869,11.02734,0,11.02734,21.63654,55.4782,0.08835534,1.358641,2.133876,12,5.869214
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,5.186154,3.002024,3.002024,11.3617,0,3.21051,3.002024,172.7553,0,0,0,5.186154,0,0,8.359674,7.94169,18.30278,13.12648,13.12784,0,13.12784,34.09071,87.4119,0.08850416,3.302226,4.148923,12,18.31263
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,1.995544,0.6491234,0.6491234,0,-1,0,0.6491234,307.4214,0,0,0,1.995544,0.6832878,0.6491234,0,0,5.174932,24.94154,1.312256,0,1.312256,35.33562,90.60398,0.08848964,0.7140357,1.596435,0,26.93708
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.3209515,0.5017154,0.5017154,0,-1,0,0.5017154,63.97083,0,0,0,0.3209515,0.5281214,0.5017154,0,0,3.862675,26.12257,0,0.20717,-0.20717,35.11724,90.04404,0.08848964,0.5518869,0.2567612,0,26.44352
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.1299507,3.994265,3.994265,0,-1,0,3.994265,3.253433,0,8.881784E-16,0,0.1299507,4.20449,3.994265,0,0,4.092864,25.9154,0,4.074539,-4.074539,30.82231,79.03139,0.08848964,4.393692,0.1039606,0,26.04535
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.4285949,0,0,0,-1,0,0,0,0,0,0,0.4285949,0,0,0,0,8.62013,21.84086,0.4285949,0,0.4285949,31.22891,80.07396,0.08848491,0,0.3428759,0,22.26946
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,12.62841,8.36,0,-1,0,8.36,0,0,4.268409,5.53125,0,8.8,8.36,0,0,8.191535,22.2266,0,8.8,-8.8,21.95289,56.28935,0.08848491,13.89125,0,0,22.2266
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,0.478386,0.478386,0,-1,0,0.478386,0,0,0,0,0,0.5035642,0.478386,0,0,17.96931,13.4266,0,0.5035642,-0.5035642,21.42209,54.92832,0.08848491,0.5262246,0,0,13.4266
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,0.09407182,0.09407182,0,-1,0,0.09407182,0,0,1.387779E-17,0,0,0.09902297,0.09407182,0,0,18.52883,12.92303,0,0.09902297,-0.09902297,21.31771,54.66068,0.08848491,0.103479,0,0,12.92303
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,2.24828,2.24828,0,-1,0,2.24828,0,0,4.440892E-16,0,0,2.366611,2.24828,0,0,18.63885,12.82401,0,2.366611,-2.366611,18.82308,48.26422,0.08848491,2.473108,0,0,12.82401
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,1.774109,1.774109,0,-1,0,1.774109,0,0,2.220446E-16,0,0,1.867484,1.774109,0,0,21.26842,10.4574,0,1.867484,-1.867484,16.85458,43.21679,0.08848491,1.95152,0,0,10.4574
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,2.345394,2.345394,0,-1,0,2.345394,0,0,0,0,0,2.468836,2.345394,0,0,23.3434,8.589915,0,2.468836,-2.468836,14.2522,36.54403,0.08848491,2.579933,0,0,8.589915
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.08655,6.12108,0,0,0,14.2522,36.54403,0.08848491,0,0,0,6.12108
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,0.9890823,0.9890823,0,-1,0,0.9890823,0,0,1.110223E-16,0,0,1.041139,0.9890823,0,0,26.08655,6.12108,0,1.041139,-1.041139,13.15474,33.73004,0.08848491,1.087991,0,0,6.12108
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,0.4170474,0.4170474,0,-1,0,0.4170474,0,0,5.551115E-17,0,0,0.4389972,0.4170474,0,0,27.24338,5.079941,0,0.4389972,-0.4389972,12.692,32.54352,0.08848491,0.4587521,0,0,5.079941
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,0.01031506,0.01031506,0,-1,0,0.01031506,0,0,1.734723E-18,0,0,0.01085796,0.01031506,0,0,27.73115,4.640944,0,0.01085796,-0.01085796,12.68055,32.51418,0.08848491,0.01134656,0,0,4.640944
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,0.744498,0.744498,0,-1,0,0.744498,0,0,1.110223E-16,0,0,0.783682,0.744498,0,0,27.74321,4.630085,0,0.783682,-0.783682,11.85448,30.39604,0.08848491,0.8189477,0,0,4.630085
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,0.4518476,0.4518476,0,0,0,0.4518476,0,0,0,0,0,0.4756291,0.4518476,0,0,28.61397,3.846403,0,0.4756291,-0.4756291,11.35312,29.11052,0.08848491,0.4970324,0,0,3.846403
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.5685693,1.408422,1.408422,0,0,0,1.408422,40.36926,0,2.220446E-16,0,0.5685693,1.482549,1.408422,0,0,29.14245,3.370774,0,0.9139797,-0.9139797,10.3897,26.64021,0.08848491,1.549264,0.4548555,0,3.939344
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,1.869105,3.016641,3.016641,11.37048,0,3.21273,3.016641,61.9598,0,0,0,1.869105,0,0,8.353834,7.936142,30.15798,2.456795,9.805247,0,9.805247,19.69178,50.49164,0.08867029,3.318305,1.495284,12,4.3259
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,4.600824,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.600824,0,0,8.8,8.36,20.35273,11.28152,12.96082,0,12.96082,31.9875,82.01906,0.08873025,0,3.680659,12,15.88234
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,4.835309,4.495186,4.495186,0,-1,0,4.495186,107.5664,0,0,0,4.835309,4.731775,4.495186,0,0,7.39191,22.94626,0.1035334,0,0.1035334,32.08572,82.2709,0.08872911,4.944705,3.868247,0,27.78157
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,6.857278,0.9616663,0.9616663,0,0,0,0.9616663,713.062,0,0,0,6.857278,1.01228,0.9616663,0,0,7.288377,23.03944,5.844997,0,5.844997,37.63077,96.48895,0.08866453,1.057833,5.485822,0,29.89672
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,8.0576,5.986795,5.986795,0,0,0,5.986795,134.5895,0.3123308,0,0,8.0576,6.301889,5.986795,0,0,1.44338,28.29994,1.44338,0,1.44338,39.00008,100,0.0886486,6.585474,6.44608,0,36.35754
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,6.474123,4.57314,4.57314,0,0,0,4.57314,141.5685,1.660292,0,0,6.474123,4.813831,4.57314,0,0,0,29.59898,0,0,0,39.00008,100,0.0886486,5.030454,5.179299,0,36.0731
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,5.041711,1.341678,1.341678,0,0,0,1.341678,375.7766,3.629419,0,0,5.041711,1.412292,1.341678,0,0,0,29.59898,0,0,0,39.00008,100,0.0886486,1.475845,4.033369,0,34.64069
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,2.366456,2.259917,2.259917,0,-1,0,2.259917,104.7143,0,0,0,2.366456,2.37886,2.259917,0,0,0,29.59898,0,0.01240459,-0.01240459,38.987,99.96648,0.0886486,2.485909,1.893165,0,31.96543
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,2.108035,5.650349,5.650349,0,-1,0,5.650349,37.30806,0,0,0,2.108035,5.947736,5.650349,0,0,0.01378288,29.58657,0,3.8397,-3.8397,34.9396,89.58855,0.0886486,6.215384,1.686428,0,31.69461
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,2.42278,1.613846,1.613846,0,-1,0,1.613846,150.1246,0,0,0,2.42278,1.698785,1.613846,0,0,4.280117,25.74687,0.7239951,0,0.7239951,35.62645,91.34968,0.08864062,1.77523,1.938224,0,28.16965
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,1.050101,4.354811,4.354811,0,-1,0,4.354811,24.11359,0,8.881784E-16,0,1.050101,4.584011,4.354811,0,0,3.556122,26.39847,0,3.53391,-3.53391,31.90138,81.79824,0.08864062,4.790292,0.840081,0,27.44857
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,2.257758,2.257758,0,-1,0,2.257758,0,0,4.440892E-16,0,0,2.376588,2.257758,0,0,7.482688,22.86456,0,2.376588,-2.376588,29.39623,75.37481,0.08864062,2.483534,0,0,22.86456
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,5.017281,5.017281,0,-1,0,5.017281,0,0,0,0,0,5.281348,5.017281,0,0,10.12334,20.48797,0,5.281348,-5.281348,23.8292,61.1004,0.08864062,5.519009,0,0,20.48797
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.99151,15.20662,0,0,0,23.8292,61.1004,0.08864062,0,0,0,15.20662
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.99151,15.20662,0,0,0,23.8292,61.1004,0.08864062,0,0,0,15.20662
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,0.07419495,0.07419495,0,-1,0,0.07419495,0,0,0,0,0,0.07809995,0.07419495,0,0,15.99151,15.20662,0,0.07809995,-0.07809995,23.74688,60.88931,0.08864062,0.08161445,0,0,15.20662
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,0.8867341,0.8867341,0,-1,0,0.8867341,0,0,1.110223E-16,0,0,0.9334043,0.8867341,0,0,16.07828,15.12852,0,0.9334043,-0.9334043,22.76298,58.36651,0.08864062,0.9754075,0,0,15.12852
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,0.5166942,0.5166942,0,-1,0,0.5166942,0,0,0,0,0,0.5438886,0.5166942,0,0,17.1154,14.19512,0,0.5438886,-0.5438886,22.18967,56.89649,0.08864062,0.5683636,0,0,14.19512
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.71972,13.65123,0,0,0,22.18967,56.89649,0.08864062,0,0,0,13.65123
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.71972,13.65123,0,0,0,22.18967,56.89649,0.08864062,0,0,0,13.65123
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,1.170071,1.170071,0,-1,0,1.170071,0,0,2.220446E-16,0,0,1.231654,1.170071,0,0,17.71972,13.65123,0,1.231654,-1.231654,20.8914,53.56758,0.08864062,1.287078,0,0,13.65123
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.08822,12.41958,0,0,0,20.8914,53.56758,0.08864062,0,0,0,12.41958
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,0.2127673,0.2127673,0,0,0,0.2127673,0,0,2.775558E-17,0,0,0.2239656,0.2127673,0,0,19.08822,12.41958,0,0.2239656,-0.2239656,20.65532,52.96225,0.08864062,0.234044,0,0,12.41958
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,1.117016,1.182703,1.182703,0,0,0,1.182703,94.44601,0,2.220446E-16,0,1.117016,1.244951,1.182703,0,0,19.33708,12.19561,0,0.1279347,-0.1279347,20.52046,52.61647,0.08864062,1.300974,0.893613,0,13.31263
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,2.850309,2.567367,2.567367,0,0,0,2.567367,111.0207,0,0,0,2.850309,2.702492,2.567367,0,0,19.47923,12.06768,0.1478171,0,0.1478171,20.66069,52.97603,0.08863898,2.824104,2.280247,0,14.91798
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,5.911268,0.7482103,0.7482103,0,0,0,0.7482103,790.0543,0,0,0,5.911268,0.7875898,0.7482103,0,0,19.33141,12.20071,5.123678,0,5.123678,25.52144,65.43946,0.08858249,0.8230313,4.729014,0,18.11198
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,8.095788,3.914629,3.914629,0,-1,0,3.914629,206.8086,0,0,0,8.095788,4.120662,3.914629,0,0,14.20773,16.81202,3.975126,0,3.975126,29.29258,75.10902,0.08853871,4.306092,6.47663,0,24.90781
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,10.71709,0.9457986,0.9457986,0,0,0,0.9457986,1133.126,0,0,0,10.71709,0.9955775,0.9457986,0,0,10.2326,20.38964,9.721518,0,9.721518,38.51522,98.75677,0.08843181,1.040378,8.573676,0,31.10673
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,13.41563,2.296995,2.296995,0,0,0,2.296995,584.0514,10.48666,0,0,13.41563,2.41789,2.296995,0,0,0.5110868,29.139,0.5110868,0,0.5110868,39.00008,100,0.0884262,2.526695,10.73251,0,42.55463
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,13.8265,3.822494,3.822494,0,0,0,3.822494,361.714,9.802816,0,0,13.8265,4.023678,3.822494,0,0,0,29.59898,0,0,0,39.00008,100,0.0884262,4.204743,11.0612,0,43.42547
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,12.18363,3.58746,3.58746,0,0,0,3.58746,339.6172,8.407358,0,0,12.18363,3.776274,3.58746,0,0,0,29.59898,0,0,0,39.00008,100,0.0884262,3.946206,9.746905,0,41.78261
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,10.86054,0,0,0,-1,0,0,0,10.86054,0,0,10.86054,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.0884262,0,8.688431,0,40.45952
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,8.434079,2.730044,2.730044,0,-1,0,2.730044,308.9357,5.560349,0,0,8.434079,2.87373,2.730044,0,0,0,29.59898,0,0,0,39.00008,100,0.0884262,3.003048,6.747263,0,38.03306
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,4.880281,4.730668,4.730668,0,-1,0,4.730668,103.1626,0,0,0,4.880281,4.97965,4.730668,0,0,0,29.59898,0,0.09936909,-0.09936909,38.89533,99.73142,0.0884262,5.203734,3.904225,0,34.47926
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,2.368649,3.088118,3.088118,0,-1,0,3.088118,76.70204,0,0,0,2.368649,3.25065,3.088118,0,0,0.1104101,29.49961,0,0.882001,-0.882001,37.96562,97.34756,0.0884262,3.39693,1.89492,0,31.86826
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,13.37553,8.36,0,-1,0,8.36,0,0,5.015525,6.353078,0,8.8,8.36,0,0,1.090411,28.61761,0,8.8,-8.8,28.68961,73.56295,0.0884262,14.71308,0,0,28.61761
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,4.250321,4.250321,0,-1,0,4.250321,0,0,0,0,0,4.474022,4.250321,0,0,10.86819,19.81761,0,4.474022,-4.474022,23.97358,61.47058,0.0884262,4.675354,0,0,19.81761
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,9.923414,8.36,0,-1,0,8.36,0,0,1.563414,2.555756,0,8.8,8.36,0,0,15.83932,15.34359,0,8.8,-8.8,14.69756,37.68598,0.0884262,10.91576,0,0,15.34359
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,1.337691,1.337691,0,-1,0,1.337691,0,0,0,0,0,1.408096,1.337691,0,0,25.6171,6.543585,0,1.408096,-1.408096,13.2133,33.88018,0.0884262,1.47146,0,0,6.543585
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,1.046814,1.046814,0,-1,0,1.046814,0,0,2.220446E-16,0,0,1.10191,1.046814,0,0,27.18165,5.13549,0,1.10191,-1.10191,12.05178,30.90194,0.0884262,1.151496,0,0,5.13549
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,0.4289819,0.4289819,0,-1,0,0.4289819,0,0,5.551115E-17,0,0,0.4515599,0.4289819,0,0,28.406,4.03358,0,0.4515599,-0.4515599,11.5758,29.68147,0.0884262,0.47188,0,0,4.03358
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,1.461226,1.461226,0,-1,0,1.461226,0,0,2.220446E-16,0,0,1.538133,1.461226,0,0,28.90773,3.58202,0,1.538133,-1.538133,9.954462,25.52421,0.0884262,1.607349,0,0,3.58202
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,0.8511339,0.8511339,0,-1,0,0.8511339,0,0,1.110223E-16,0,0,0.8959304,0.8511339,0,0,30.61677,2.043887,0,0.8959304,-0.8959304,9.010068,23.10269,0.0884262,0.9362473,0,0,2.043887
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,0.5927126,0.5927126,0,-1,0,0.5927126,0,0,0,0,0,0.623908,0.5927126,0,0,31.61225,1.147957,0,0.623908,-0.623908,8.352411,21.4164,0.0884262,0.6519839,0,0,1.147957
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,0.2082631,0.2082631,0,-1,0,0.2082631,0,0,2.775558E-17,0,0,0.2192243,0.2082631,0,0,32.30548,0.5240488,0,0.2192243,-0.2192243,8.121328,20.82388,0.0884262,0.2290894,0,0,0.5240488
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,1.35699,0.2895833,0,-1,0,0.2895833,0,0,1.067407,1.203106,0,0.3048245,0.2895833,0,0,32.54906,0.3048245,0,0.3048245,-0.3048245,7.800015,20,0.0884262,1.492689,0,0,0.3048245
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,0.3237317,0.3237317,9.123732,0,2.644304,0.3237317,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.08854804,0.3561049,0,12,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,1.171239,1.171239,9.971239,0,2.858724,1.171239,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.08869915,1.288363,0,12,7.524
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,3.411665,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.411665,0,0,8.8,8.36,16.16775,15.048,11.77167,0,11.77167,34.82958,89.30644,0.08877171,0,2.729332,12,18.45967
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,7.006413,4.102314,4.102314,0,0,0,4.102314,170.7917,0,0,0,7.006413,4.318226,4.102314,0,0,4.396088,25.6425,2.688188,0,2.688188,37.37982,95.8455,0.08874219,4.512546,5.605131,0,32.64891
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,8.591521,4.491538,4.491538,0,-1,0,4.491538,191.2824,2.155687,0,0,8.591521,4.727934,4.491538,0,0,1.7079,28.06187,1.7079,0,1.7079,39.00008,100,0.08872344,4.940691,6.873217,0,36.65339
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,10.31182,3.888452,3.888452,0,0,0,3.888452,265.1909,6.218712,0,0,10.31182,4.093107,3.888452,0,0,0,29.59898,0,0,0,39.00008,100,0.08872344,4.277297,8.249455,0,39.9108
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,12.63874,0.7270879,0.7270879,0,0,0,0.7270879,1738.269,11.87339,0,0,12.63874,0.7653557,0.7270879,0,0,0,29.59898,0,0,0,39.00008,100,0.08872344,0.7997967,10.111,0,42.23772
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,10.7248,2.761102,2.761102,0,0,0,2.761102,388.4247,7.818379,0,0,10.7248,2.906423,2.761102,0,0,0,29.59898,0,0,0,39.00008,100,0.08872344,3.037212,8.579842,0,40.32378
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,9.517948,0,0,0,0,0,0,0,9.517948,0,0,9.517948,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.08872344,0,7.614358,0,39.11692
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,9.553468,1.496161,1.496161,0,-1,0,1.496161,638.532,7.978561,0,0,9.553468,1.574906,1.496161,0,0,0,29.59898,0,0,0,39.00008,100,0.08872344,1.645777,7.642774,0,39.15245
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,8.193547,2.231784,2.231784,0,-1,0,2.231784,367.1299,5.8443,0,0,8.193547,2.349247,2.231784,0,0,0,29.59898,0,0,0,39.00008,100,0.08872344,2.454963,6.554838,0,37.79253
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,4.496504,3.3129,3.3129,0,-1,0,3.3129,135.7271,1.009241,0,0,4.496504,3.487263,3.3129,0,0,0,29.59898,0,0,0,39.00008,100,0.08872344,3.64419,3.597203,0,34.09548
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,1.779241,2.994365,2.994365,0,-1,0,2.994365,59.41964,0,0,0,1.779241,3.151963,2.994365,0,0,0,29.59898,0,1.372723,-1.372723,37.5531,96.28981,0.08872344,3.293802,1.423393,0,31.37822
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,1.492893,1.492893,0,-1,0,1.492893,0,0,0,0,0,1.571466,1.492893,0,0,1.525247,28.22626,0,1.571466,-1.571466,35.89663,92.04246,0.08872344,1.642182,0,0,28.22626
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,0.3947165,0.3947165,0,-1,0,0.3947165,0,0,5.551115E-17,0,0,0.415491,0.3947165,0,0,3.271321,26.65479,0,0.415491,-0.415491,35.45866,90.91947,0.08872344,0.4341882,0,0,26.65479
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,4.560175,4.560175,0,-1,0,4.560175,0,0,8.881784E-16,0,0,4.800184,4.560175,0,0,3.732978,26.2393,0,4.800184,-4.800184,30.39883,77.94555,0.08872344,5.016192,0,0,26.2393
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,5.205116,5.205116,0,-1,0,5.205116,0,0,0,0,0,5.479069,5.205116,0,0,9.066516,21.43911,0,5.479069,-5.479069,24.62338,63.13675,0.08872344,5.725627,0,0,21.43911
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,0.9329263,0.9329263,0,-1,0,0.9329263,0,0,1.110223E-16,0,0,0.9820277,0.9329263,0,0,15.15437,15.96004,0,0.9820277,-0.9820277,23.58823,60.48252,0.08872344,1.026219,0,0,15.96004
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,0.6531066,0.6531066,0,-1,0,0.6531066,0,0,1.110223E-16,0,0,0.6874807,0.6531066,0,0,16.24551,14.97802,0,0.6874807,-0.6874807,22.86356,58.6244,0.08872344,0.7184173,0,0,14.97802
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,0.7214516,0.7214516,0,-1,0,0.7214516,0,0,1.110223E-16,0,0,0.7594228,0.7214516,0,0,17.00938,14.29054,0,0.7594228,-0.7594228,22.06306,56.57184,0.08872344,0.7935968,0,0,14.29054
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,0.8479297,0.8479297,0,-1,0,0.8479297,0,0,1.110223E-16,0,0,0.8925576,0.8479297,0,0,17.85318,13.53111,0,0.8925576,-0.8925576,21.12222,54.15944,0.08872344,0.9327227,0,0,13.53111
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,0.3737091,0.3737091,0,-1,0,0.3737091,0,0,5.551115E-17,0,0,0.393378,0.3737091,0,0,18.84491,12.63856,0,0.393378,-0.393378,20.70757,53.09622,0.08872344,0.41108,0,0,12.63856
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.282,12.24518,0,0,0,20.70757,53.09622,0.08872344,0,0,0,12.24518
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.282,12.24518,0,0,0,20.70757,53.09622,0.08872344,0,0,0,12.24518
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,0.6335188,0.6335188,0,0,0,0.6335188,0,0,0,0,0,0.6668618,0.6335188,0,0,19.282,12.24518,0,0.6668618,-0.6668618,20.00463,51.29383,0.08872344,0.6968706,0,0,12.24518
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,0.4694452,0.4694452,0,0,0,0.4694452,0,0,0,0,0,0.4941528,0.4694452,0,0,20.02296,11.57832,0,0.4941528,-0.4941528,19.48375,49.95823,0.08872344,0.5163897,0,0,11.57832
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,1.596642,0,0,0,0,0,0,0,0,0,0,1.596642,0,0,0,0,20.57202,11.08416,1.596642,0,1.596642,20.99846,53.84209,0.08870593,0,1.277313,0,12.68081
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,3.478801,1.170955,1.170955,0,0,0,1.170955,297.091,0,0,0,3.478801,1.232584,1.170955,0,0,18.97537,12.52114,2.246217,0,2.246217,23.12941,59.30605,0.0886813,1.28805,2.783041,0,15.99994
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,2.81838,5.599036,5.599036,0,-1,0,5.599036,50.33688,0,0,0,2.81838,5.893722,5.599036,0,0,16.72916,14.54274,0,3.075341,-3.075341,19.88771,50.99403,0.0886813,6.158939,2.254704,0,17.36112
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,3.34263,6.295885,6.295885,0,0,0,6.295885,53.0923,0,0,0,3.34263,6.627247,6.295885,0,0,20.1462,11.46739,0,3.284617,-3.284617,16.42542,42.11638,0.0886813,6.925473,2.674104,0,14.81003
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,6.829902,0.06043588,0.06043588,0,0,0,0.06043588,11301.07,0,0,0,6.829902,0.06361672,0.06043588,0,0,23.79578,8.182778,6.766285,0,6.766285,22.84448,58.57548,0.08860718,0.06647947,5.463922,0,15.01268
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,10.64963,7.894317,7.894317,12,0,3.372,7.894317,134.9024,0,0,0,10.64963,0,0,4.105683,3.900399,17.02949,14.27244,14.55002,0,14.55002,36.64785,93.96866,0.08876016,8.683749,8.519701,12,24.92206
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,10.62508,2.947707,2.947707,0,0,0,2.947707,360.4523,5.042761,0,0,10.62508,3.10285,2.947707,0,0,2.479467,27.36746,2.479467,0,2.479467,39.00008,100,0.08873303,3.242478,8.500063,0,37.99253
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,7.692021,2.035128,2.035128,0,-1,0,2.035128,377.9625,5.549781,0,0,7.692021,2.14224,2.035128,0,0,0,29.59898,0,0,0,39.00008,100,0.08873303,2.238641,6.153617,0,37.291
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,6.02562,1.592006,1.592006,0,-1,0,1.592006,378.4922,4.349824,0,0,6.02562,1.675796,1.592006,0,0,0,29.59898,0,0,0,39.00008,100,0.08873303,1.751207,4.820496,0,35.6246
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,4.964123,4.558812,4.558812,0,-1,0,4.558812,108.8907,0.1653732,0,0,4.964123,4.79875,4.558812,0,0,0,29.59898,0,0,0,39.00008,100,0.08873303,5.014693,3.971298,0,34.5631
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,1.32436,0,0,0,-1,0,0,0,1.32436,0,0,1.32436,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.08873303,0,1.059488,0,30.92334
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,1.096784,1.096784,0,-1,0,1.096784,0,0,2.220446E-16,0,0,1.154509,1.096784,0,0,0,29.59898,0,1.154509,-1.154509,37.78312,96.8796,0.08873303,1.206462,0,0,29.59898
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,2.555818,2.555818,0,-1,0,2.555818,0,0,4.440892E-16,0,0,2.690335,2.555818,0,0,1.282788,28.44447,0,2.690335,-2.690335,34.94726,89.60817,0.08873303,2.8114,0,0,28.44447
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,2.200663,2.200663,0,-1,0,2.200663,0,0,4.440892E-16,0,0,2.316488,2.200663,0,0,4.272049,25.75413,0,2.316488,-2.316488,32.50546,83.34718,0.08873303,2.42073,0,0,25.75413
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,4.671374,4.671374,0,-1,0,4.671374,0,0,0,0,0,4.917236,4.671374,0,0,6.845924,23.43765,0,4.917236,-4.917236,27.32224,70.05689,0.08873303,5.138511,0,0,23.43765
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,0.7154102,0.7154102,0,-1,0,0.7154102,0,0,1.110223E-16,0,0,0.7530633,0.7154102,0,0,12.30952,18.52041,0,0.7530633,-0.7530633,26.52844,68.02151,0.08873303,0.7869512,0,0,18.52041
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,0.4743121,0.4743121,0,-1,0,0.4743121,0,0,0,0,0,0.4992759,0.4743121,0,0,13.14626,17.76735,0,0.4992759,-0.4992759,26.00216,66.67207,0.08873303,0.5217433,0,0,17.76735
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,0.01487627,0.01487627,0,-1,0,0.01487627,0,0,0,0,0,0.01565923,0.01487627,0,0,13.70101,17.26807,0,0.01565923,-0.01565923,25.98565,66.62975,0.08873303,0.0163639,0,0,17.26807
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,0.8980302,0.8980302,0,-1,0,0.8980302,0,0,1.110223E-16,0,0,0.9452949,0.8980302,0,0,13.71841,17.25241,0,0.9452949,-0.9452949,24.98923,64.07481,0.08873303,0.9878332,0,0,17.25241
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,0.5036064,0.5036064,0,-1,0,0.5036064,0,0,0,0,0,0.530112,0.5036064,0,0,14.76873,16.30712,0,0.530112,-0.530112,24.43044,62.64202,0.08873303,0.5539671,0,0,16.30712
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.35775,15.77701,0,0,0,24.43044,62.64202,0.08873303,0,0,0,15.77701
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.35775,15.77701,0,0,0,24.43044,62.64202,0.08873303,0,0,0,15.77701
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,0.1967532,0.1967532,0,0,0,0.1967532,0,0,2.775558E-17,0,0,0.2071086,0.1967532,0,0,15.35775,15.77701,0,0.2071086,-0.2071086,24.21213,62.08226,0.08873303,0.2164285,0,0,15.77701
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,0.8145604,0.8145604,0,0,0,0.8145604,0,0,1.110223E-16,0,0,0.857432,0.8145604,0,0,15.58787,15.5699,0,0.857432,-0.857432,23.30832,59.76479,0.08873303,0.8960164,0,0,15.5699
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,3.423166,1.549567,1.549567,0,0,0,1.549567,220.9111,0,0,0,3.423166,1.631123,1.549567,0,0,16.54057,14.71246,1.792042,0,1.792042,25.0084,64.12396,0.08871344,1.704524,2.738533,0,18.13563
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,6.486532,4.038754,4.038754,0,0,0,4.038754,160.6073,0,0,0,6.486532,4.25132,4.038754,0,0,14.74853,16.3253,2.235212,0,2.235212,27.1289,69.56116,0.08868901,4.44263,5.189226,0,22.81184
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,8.462008,0,0,0,-1,0,0,0,0,0,0,8.462008,0,0,0,0,12.51332,18.33699,8.462008,0,8.462008,35.15667,90.14513,0.08859666,0,6.769606,0,26.799
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,11.05534,0,0,0,0,0,0,0,7.004027,0,0,11.05534,0,0,0,0,4.051308,25.9528,4.051308,0,4.051308,39.00008,100,0.0885525,0,8.844269,0,37.00814
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,13.09807,3.467663,3.467663,0,0,0,3.467663,377.7205,9.447903,0,0,13.09807,3.650171,3.467663,0,0,0,29.59898,0,0,0,39.00008,100,0.0885525,3.814429,10.47846,0,42.69705
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,12.43301,0,0,0,0,0,0,0,12.43301,0,0,12.43301,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.0885525,0,9.946405,0,42.03199
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,13.13583,3.043965,3.043965,0,0,0,3.043965,431.5366,9.931651,0,0,13.13583,3.204174,3.043965,0,0,0,29.59898,0,0,0,39.00008,100,0.0885525,3.348362,10.50866,0,42.7348
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,11.26789,4.620386,4.620386,0,-1,0,4.620386,243.8734,6.404329,0,0,11.26789,4.863564,4.620386,0,0,0,29.59898,0,0,0,39.00008,100,0.0885525,5.082425,9.014315,0,40.86687
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,8.674988,0,0,0,-1,0,0,0,8.674988,0,0,8.674988,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.0885525,0,6.93999,0,38.27396
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,5.436934,4.575658,4.575658,0,-1,0,4.575658,118.823,0.6204512,0,0,5.436934,4.816483,4.575658,0,0,0,29.59898,0,0,0,39.00008,100,0.0885525,5.033224,4.349547,0,35.03591
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,1.879431,0.5750995,0.5750995,0,-1,0,0.5750995,326.8011,1.274063,0,0,1.879431,0.6053679,0.5750995,0,0,0,29.59898,0,0,0,39.00008,100,0.0885525,0.6326095,1.503545,0,31.47841
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,5.933831,5.933831,0,-1,0,5.933831,0,0,8.881784E-16,0,0,6.246138,5.933831,0,0,0,29.59898,0,6.246138,-6.246138,32.41607,83.11797,0.0885525,6.527214,0,0,29.59898
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,7.231596,7.231596,0,-1,0,7.231596,0,0,8.881784E-16,0,0,7.612206,7.231596,0,0,6.940153,23.35284,0,7.612206,-7.612206,24.3921,62.54372,0.0885525,7.954756,0,0,23.35284
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,5.562232,5.562232,0,-1,0,5.562232,0,0,8.881784E-16,0,0,5.854981,5.562232,0,0,15.39816,15.74063,0,5.854981,-5.854981,18.22041,46.7189,0.0885525,6.118455,0,0,15.74063
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.90369,9.885653,0,0,0,18.22041,46.7189,0.0885525,0,0,0,9.885653
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,1.286809,1.286809,0,-1,0,1.286809,0,0,2.220446E-16,0,0,1.354536,1.286809,0,0,21.90369,9.885653,0,1.354536,-1.354536,16.7926,43.05787,0.0885525,1.41549,0,0,9.885653
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,0.3415172,0.3415172,0,-1,0,0.3415172,0,0,5.551115E-17,0,0,0.3594918,0.3415172,0,0,23.40874,8.531117,0,0.3594918,-0.3594918,16.41367,42.08624,0.0885525,0.375669,0,0,8.531117
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.80817,8.171625,0,0,0,16.41367,42.08624,0.0885525,0,0,0,8.171625
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,0.8166094,0.8166094,0,-1,0,0.8166094,0,0,1.110223E-16,0,0,0.8595889,0.8166094,0,0,23.80817,8.171625,0,0.8595889,-0.8595889,15.50758,39.76294,0.0885525,0.8982704,0,0,8.171625
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,0.3866806,0.3866806,0,-1,0,0.3866806,0,0,5.551115E-17,0,0,0.4070322,0.3866806,0,0,24.76327,7.312037,0,0.4070322,-0.4070322,15.07853,38.66282,0.0885525,0.4253486,0,0,7.312037
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,0.3982222,0.3982222,0,-1,0,0.3982222,0,0,5.551115E-17,0,0,0.4191812,0.3982222,0,0,25.21553,6.905004,0,0.4191812,-0.4191812,14.63667,37.52986,0.0885525,0.4380444,0,0,6.905004
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,0.3439198,0.3439198,0,-1,0,0.3439198,0,0,5.551115E-17,0,0,0.3620208,0.3439198,0,0,25.68128,6.485823,0,0.3620208,-0.3620208,14.25507,36.55139,0.0885525,0.3783118,0,0,6.485823
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.08353,6.123802,0,0,0,14.25507,36.55139,0.0885525,0,0,0,6.123802
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,1.31892,1.31892,0,0,0,1.31892,0,0,2.220446E-16,0,0,1.388336,1.31892,0,0,26.08353,6.123802,0,1.388336,-1.388336,12.79163,32.799,0.0885525,1.450812,0,0,6.123802
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,3.338885,0,0,0,0,0,0,0,0,0,0,3.338885,0,0,0,0,27.62613,4.735466,3.338885,0,3.338885,15.95918,40.92089,0.08851615,0,2.671108,0,8.07435
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,6.697127,4.546179,4.546179,0,0,0,4.546179,147.3133,0,0,0,6.697127,4.785452,4.546179,0,0,24.28724,7.740462,1.911676,0,1.911676,17.77275,45.57107,0.08849535,5.000797,5.357702,0,14.43759
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,9.49699,3.393731,3.393731,0,-1,0,3.393731,279.8392,0,0,0,9.49699,3.572349,3.393731,0,0,22.37556,9.46097,5.924642,0,5.924642,23.39336,59.98286,0.08843096,3.733104,7.597592,0,18.95796
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,9.889239,0.4826459,0.4826459,0,0,0,0.4826459,2048.964,0,0,0,9.889239,0.5080484,0.4826459,0,0,16.45092,14.79315,9.381191,0,9.381191,32.29314,82.80276,0.08832917,0.5309105,7.911392,0,24.68239
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,13.33695,3.150439,3.150439,0,0,0,3.150439,423.3363,2.950969,0,0,13.33695,3.316251,3.150439,0,0,7.069731,23.23622,7.069731,0,7.069731,39.00008,100,0.08825262,3.465482,10.66956,0,36.57317
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,13.76549,2.788381,2.788381,0,0,0,2.788381,493.6732,10.83035,0,0,13.76549,2.935138,2.788381,0,0,0,29.59898,0,0,0,39.00008,100,0.08825262,3.067219,11.01239,0,43.36447
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,13.11398,4.738049,4.738049,0,0,0,4.738049,276.7801,8.126555,0,0,13.11398,4.98742,4.738049,0,0,0,29.59898,0,0,0,39.00008,100,0.08825262,5.211854,10.49118,0,42.71295
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,11.42377,0.9583676,0.9583676,0,-1,0,0.9583676,1192.003,10.41497,0,0,11.42377,1.008808,0.9583676,0,0,0,29.59898,0,0,0,39.00008,100,0.08825262,1.054204,9.13902,0,41.02275
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,8.268904,2.584091,2.584091,0,-1,0,2.584091,319.9927,5.548807,0,0,8.268904,2.720096,2.584091,0,0,0,29.59898,0,0,0,39.00008,100,0.08825262,2.8425,6.615123,0,37.86788
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,5.285079,3.253267,3.253267,0,-1,0,3.253267,162.4545,1.860587,0,0,5.285079,3.424492,3.253267,0,0,0,29.59898,0,0,0,39.00008,100,0.08825262,3.578594,4.228063,0,34.88406
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,2.030347,0.8228377,0.8228377,0,-1,0,0.8228377,246.7494,1.164202,0,0,2.030347,0.8661449,0.8228377,0,0,0,29.59898,0,0,0,39.00008,100,0.08825262,0.9051214,1.624278,0,31.62933
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.08825262,0,0,0,29.59898
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,3.356985,3.356985,0,-1,0,3.356985,0,0,4.440892E-16,0,0,3.533668,3.356985,0,0,0,29.59898,0,3.533668,-3.533668,35.27526,90.44922,0.08825262,3.692683,0,0,29.59898
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,2.58973,2.58973,0,-1,0,2.58973,0,0,4.440892E-16,0,0,2.726032,2.58973,0,0,3.926298,26.06531,0,2.726032,-2.726032,32.40178,83.08131,0.08825262,2.848703,0,0,26.06531
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.955222,23.33928,0,0,0,32.40178,83.08131,0.08825262,0,0,0,23.33928
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,1.039268,1.039268,0,-1,0,1.039268,0,0,0,0,0,1.093966,1.039268,0,0,6.955222,23.33928,0,1.093966,-1.093966,31.24863,80.12454,0.08825262,1.143195,0,0,23.33928
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,0.2081567,0.2081567,0,-1,0,0.2081567,0,0,2.775558E-17,0,0,0.2191123,0.2081567,0,0,8.17074,22.24531,0,0.2191123,-0.2191123,31.01767,79.53233,0.08825262,0.2289723,0,0,22.24531
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,0.5954797,0.5954797,0,-1,0,0.5954797,0,0,0,0,0,0.6268207,0.5954797,0,0,8.414199,22.0262,0,0.6268207,-0.6268207,30.35694,77.83816,0.08825262,0.6550276,0,0,22.0262
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.110666,21.39938,0,0,0,30.35694,77.83816,0.08825262,0,0,0,21.39938
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,2.633072,2.633072,0,-1,0,2.633072,0,0,4.440892E-16,0,0,2.771655,2.633072,0,0,9.110666,21.39938,0,2.771655,-2.771655,27.43536,70.34694,0.08825262,2.896379,0,0,21.39938
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,1.37239,1.37239,0,-1,0,1.37239,0,0,2.220446E-16,0,0,1.444621,1.37239,0,0,12.19028,18.62772,0,1.444621,-1.444621,25.9126,66.44242,0.08825262,1.509629,0,0,18.62772
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,0.592872,0.592872,0,-1,0,0.592872,0,0,1.110223E-16,0,0,0.6240758,0.592872,0,0,13.79542,17.1831,0,0.6240758,-0.6240758,25.25476,64.75568,0.08825262,0.6521592,0,0,17.1831
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,1.065913,1.065913,0,0,0,1.065913,0,0,0,0,0,1.122013,1.065913,0,0,14.48883,16.55903,0,1.122013,-1.122013,24.07206,61.7231,0.08825262,1.172504,0,0,16.55903
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,0.04326321,0.04326321,0,0,0,0.04326321,0,0,6.938894E-18,0,0,0.04554022,0.04326321,0,0,15.73552,15.43701,0,0.04554022,-0.04554022,24.02405,61.60001,0.08825262,0.04758953,0,0,15.43701
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,3.556996,6.483185,6.483185,0,0,0,6.483185,54.86495,0,8.881784E-16,0,3.556996,6.824405,6.483185,0,0,15.78612,15.39147,0,3.267409,-3.267409,20.5799,52.76888,0.08825262,7.131503,2.845597,0,18.94847
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,6.856643,4.620525,4.620525,0,0,0,4.620525,148.3953,0,0,0,6.856643,4.863711,4.620525,0,0,19.41657,12.12407,1.992932,0,1.992932,22.47056,57.61671,0.08823106,5.082578,5.485314,0,18.98071
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,8.55724,1.382341,1.382341,0,-1,0,1.382341,619.0396,0,0,0,8.55724,1.455096,1.382341,0,0,17.42364,13.9177,7.102144,0,7.102144,29.20825,74.8928,0.08815434,1.520576,6.845792,0,22.47495
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,10.41516,2.203159,2.203159,0,0,0,2.203159,472.7377,0,0,0,10.41516,2.319115,2.203159,0,0,10.32149,20.30963,8.096048,0,8.096048,36.88884,94.58657,0.08806703,2.423475,8.33213,0,30.7248
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,11.24616,0.2891031,0.2891031,0,0,0,0.2891031,3890.017,8.716395,0,0,11.24616,0.3043191,0.2891031,0,0,2.225445,27.59608,2.225445,0,2.225445,39.00008,100,0.08804306,0.3180134,8.996927,0,38.84224
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,11.72114,1.564419,1.564419,0,0,0,1.564419,749.2325,10.07438,0,0,11.72114,1.646757,1.564419,0,0,0,29.59898,0,0,0,39.00008,100,0.08804306,1.720861,9.376912,0,41.32012
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,10.23587,0,0,0,0,0,0,0,10.23587,0,0,10.23587,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.08804306,0,8.188699,0,39.83485
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,9.672675,1.177683,1.177683,0,-1,0,1.177683,821.3309,8.433008,0,0,9.672675,1.239666,1.177683,0,0,0,29.59898,0,0,0,39.00008,100,0.08804306,1.295451,7.73814,0,39.27165
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,7.57645,0,0,0,-1,0,0,0,7.57645,0,0,7.57645,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.08804306,0,6.061161,0,37.17543
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,5.347913,2.683458,2.683458,0,-1,0,2.683458,199.2919,2.523221,0,0,5.347913,2.824692,2.683458,0,0,0,29.59898,0,0,0,39.00008,100,0.08804306,2.951803,4.278331,0,34.94689
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,2.363507,5.535289,5.535289,0,-1,0,5.535289,42.69888,0,0,0,2.363507,5.826621,5.535289,0,0,0,29.59898,0,3.463114,-3.463114,35.34964,90.63991,0.08804306,6.088819,1.890805,0,31.96248
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,5.921107,5.921107,0,-1,0,5.921107,0,0,0,0,0,6.232744,5.921107,0,0,3.847904,26.13586,0,6.232744,-6.232744,28.77975,73.79408,0.08804306,6.513218,0,0,26.13586
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,3.932157,3.932157,0,-1,0,3.932157,0,0,4.440892E-16,0,0,4.139113,3.932157,0,0,10.77318,19.90312,0,4.139113,-4.139113,24.41674,62.6069,0.08804306,4.325373,0,0,19.90312
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,1.391105,1.391105,0,-1,0,1.391105,0,0,2.220446E-16,0,0,1.464321,1.391105,0,0,15.37219,15.76401,0,1.464321,-1.464321,22.87321,58.64914,0.08804306,1.530216,0,0,15.76401
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,3.361648,3.361648,0,-1,0,3.361648,0,0,4.440892E-16,0,0,3.538576,3.361648,0,0,16.99921,14.29969,0,3.538576,-3.538576,19.14322,49.08508,0.08804306,3.697812,0,0,14.29969
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,0.6506821,0.6506821,0,-1,0,0.6506821,0,0,1.110223E-16,0,0,0.6849285,0.6506821,0,0,20.93097,10.76111,0,0.6849285,-0.6849285,18.42124,47.23386,0.08804306,0.7157503,0,0,10.76111
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.692,10.07618,0,0,0,18.42124,47.23386,0.08804306,0,0,0,10.07618
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.692,10.07618,0,0,0,18.42124,47.23386,0.08804306,0,0,0,10.07618
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,0.5991136,0.5991136,0,-1,0,0.5991136,0,0,0,0,0,0.630646,0.5991136,0,0,21.692,10.07618,0,0.630646,-0.630646,17.75648,45.52935,0.08804306,0.659025,0,0,10.07618
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,1.36605,1.36605,0,-1,0,1.36605,0,0,2.220446E-16,0,0,1.437947,1.36605,0,0,22.39271,9.445535,0,1.437947,-1.437947,16.24076,41.64288,0.08804306,1.502655,0,0,9.445535
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,0.9817507,0.9817507,0,-1,0,0.9817507,0,0,1.110223E-16,0,0,1.033422,0.9817507,0,0,23.99043,8.007588,0,1.033422,-1.033422,15.15143,38.84975,0.08804306,1.079926,0,0,8.007588
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,0.9914011,0.9914011,0,-1,0,0.9914011,0,0,1.110223E-16,0,0,1.04358,0.9914011,0,0,25.13868,6.974166,0,1.04358,-1.04358,14.0514,36.02916,0.08804306,1.090541,0,0,6.974166
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,1.38413,1.38413,0,0,0,1.38413,0,0,2.220446E-16,0,0,1.456979,1.38413,0,0,26.29821,5.930586,0,1.456979,-1.456979,12.51561,32.09125,0.08804306,1.522543,0,0,5.930586
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.91708,4.473608,0,0,0,12.51561,32.09125,0.08804306,0,0,0,4.473608
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,2.904112,5.489429,5.489429,12,0,3.372,5.489429,52.90372,0,0,0,2.904112,0,0,6.510571,6.185042,27.91708,4.473608,9.089154,0,9.089154,21.13834,54.20076,0.08825437,6.038372,2.32329,12,7.377719
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,4.838958,3.198548,3.198548,11.53757,0,3.255005,3.198548,151.2861,0,0,0,4.838958,0,0,8.339019,7.922068,18.82792,12.65385,12.76103,0,12.76103,33.24451,85.24217,0.08840973,3.518403,3.871167,12,17.49281
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,5.950298,1.398863,1.398863,0,-1,0,1.398863,425.3668,0,0,0,5.950298,1.472487,1.398863,0,0,6.066898,24.13877,4.477811,0,4.477811,37.49254,96.13452,0.08836147,1.538749,4.760239,0,30.08907
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,7.460624,0,0,0,0,0,0,0,5.871537,0,0,7.460624,0,0,0,0,1.589087,28.1688,1.589087,0,1.589087,39.00008,100,0.08834436,0,5.968499,0,35.62943
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,11.14914,4.918926,4.918926,0,0,0,4.918926,226.6581,5.971326,0,0,11.14914,5.177817,4.918926,0,0,0,29.59898,0,0,0,39.00008,100,0.08834436,5.410819,8.919315,0,40.74812
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,11.35102,2.057975,2.057975,0,0,0,2.057975,551.5626,9.184731,0,0,11.35102,2.166289,2.057975,0,0,0,29.59898,0,0,0,39.00008,100,0.08834436,2.263772,9.080816,0,40.95
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,9.132312,2.517884,2.517884,0,0,0,2.517884,362.6978,6.481907,0,0,9.132312,2.650405,2.517884,0,0,0,29.59898,0,0,0,39.00008,100,0.08834436,2.769673,7.30585,0,38.73129
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,7.790723,0.3168734,0.3168734,0,-1,0,0.3168734,2458.624,7.457172,0,0,7.790723,0.3335509,0.3168734,0,0,0,29.59898,0,0,0,39.00008,100,0.08834436,0.3485607,6.232579,0,37.3897
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,6.843157,5.421119,5.421119,0,-1,0,5.421119,126.2314,1.136716,0,0,6.843157,5.706441,5.421119,0,0,0,29.59898,0,0,0,39.00008,100,0.08834436,5.963231,5.474526,0,36.44213
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,4.624417,0,0,0,-1,0,0,0,4.624417,0,0,4.624417,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.08834436,0,3.699533,0,34.2234
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,1.859457,2.390313,2.390313,0,-1,0,2.390313,77.79138,0,0,0,1.859457,2.516119,2.390313,0,0,0,29.59898,0,0.6566615,-0.6566615,38.3079,98.22518,0.08834436,2.629344,1.487566,0,31.45844
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,0.9205516,0.9205516,0,-1,0,0.9205516,0,0,1.110223E-16,0,0,0.9690017,0.9205516,0,0,0.7296239,28.94232,0,0.9690017,-0.9690017,37.28648,95.60616,0.08834436,1.012607,0,0,28.94232
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,2.489974,2.489974,0,-1,0,2.489974,0,0,4.440892E-16,0,0,2.621026,2.489974,0,0,1.806292,27.97331,0,2.621026,-2.621026,34.52367,88.52206,0.08834436,2.738972,0,0,27.97331
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.718543,25.35229,0,0,0,34.52367,88.52206,0.08834436,0,0,0,25.35229
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.718543,25.35229,0,0,0,34.52367,88.52206,0.08834436,0,0,0,25.35229
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,0.887654,0.887654,0,-1,0,0.887654,0,0,1.110223E-16,0,0,0.9343726,0.887654,0,0,4.718543,25.35229,0,0.9343726,-0.9343726,33.53876,85.99665,0.08834436,0.9764194,0,0,25.35229
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.756735,24.41792,0,0,0,33.53876,85.99665,0.08834436,0,0,0,24.41792
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,0.2646352,0.2646352,0,-1,0,0.2646352,0,0,5.551115E-17,0,0,0.2785634,0.2646352,0,0,5.756735,24.41792,0,0.2785634,-0.2785634,33.24513,85.24375,0.08834436,0.2910987,0,0,24.41792
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,1.385069,1.385069,0,-1,0,1.385069,0,0,2.220446E-16,0,0,1.457968,1.385069,0,0,6.06625,24.13935,0,1.457968,-1.457968,31.7083,81.30316,0.08834436,1.523576,0,0,24.13935
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,1.323787,1.323787,0,-1,0,1.323787,0,0,0,0,0,1.39346,1.323787,0,0,7.686213,22.68139,0,1.39346,-1.39346,30.23946,77.53692,0.08834436,1.456166,0,0,22.68139
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,0.9001681,0.9001681,0,-1,0,0.9001681,0,0,1.110223E-16,0,0,0.9475453,0.9001681,0,0,9.234503,21.28793,0,0.9475453,-0.9475453,29.24066,74.9759,0.08834436,0.9901849,0,0,21.28793
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,0.9230017,0.9230017,0,-1,0,0.9230017,0,0,1.110223E-16,0,0,0.9715807,0.9230017,0,0,10.28733,20.34038,0,0.9715807,-0.9715807,28.21652,72.34991,0.08834436,1.015302,0,0,20.34038
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.36687,19.3688,0,0,0,28.21652,72.34991,0.08834436,0,0,0,19.3688
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,0.4328947,0.4328947,0,0,0,0.4328947,0,0,5.551115E-17,0,0,0.4556786,0.4328947,0,0,11.36687,19.3688,0,0.4556786,-0.4556786,27.73619,71.11831,0.08834436,0.4761842,0,0,19.3688
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,2.877394,6.097924,6.097924,0,0,0,6.097924,47.18645,0,0,0,2.877394,6.418868,6.097924,0,0,11.87317,18.91312,0,3.541474,-3.541474,24.00315,61.54642,0.08834436,6.707716,2.301915,0,21.79051
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,4.8371,1.793593,1.793593,0,0,0,1.793593,269.6877,0,0,0,4.8371,1.887993,1.793593,0,0,15.80815,15.37165,2.949106,0,2.949106,26.80092,68.72018,0.08831262,1.972953,3.86968,0,20.20875
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,8.503618,3.639463,3.639463,0,-1,0,3.639463,233.6503,0,0,0,8.503618,3.831014,3.639463,0,0,12.85904,18.02584,4.672604,0,4.672604,31.23374,80.08636,0.08826237,4.00341,6.802895,0,26.52946
