Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,0.1938245,0.1938245,0,-1,0,0.1938245,0,0,2.775558E-17,0,0,0.2040257,0.1938245,0,0,26.76531,5.510196,0,0.2040257,-0.2040257,13.39321,34.3415,0.08845459,0.2132069,0,0,5.510196
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,1.508895,1.508895,0,-1,0,1.508895,0,0,0,0,0,1.588311,1.508895,0,0,26.99201,5.30617,0,1.588311,-1.588311,11.71898,30.04862,0.08845459,1.659785,0,0,5.30617
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,0.5623555,0.5623555,0,-1,0,0.5623555,0,0,1.110223E-16,0,0,0.5919532,0.5623555,0,0,28.7568,3.71786,0,0.5919532,-0.5919532,11.09501,28.44869,0.08845459,0.6185911,0,0,3.71786
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,0.8559622,0.8559622,0,-1,0,0.8559622,0,0,1.110223E-16,0,0,0.9010129,0.8559622,0,0,29.41452,3.125906,0,0.9010129,-0.9010129,10.14526,26.01343,0.08845459,0.9415584,0,0,3.125906
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,0.3539245,0.3539245,0,-1,0,0.3539245,0,0,5.551115E-17,0,0,0.3725521,0.3539245,0,0,30.41565,2.224894,0,0.3725521,-0.3725521,9.752555,25.0065,0.08845459,0.3893169,0,0,2.224894
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,0.08140509,0.08140509,0,0,0,0.08140509,0,0,1.387779E-17,0,0,0.08568957,0.08140509,0,0,30.8296,1.852342,0,0.08568957,-0.08568957,9.66223,24.7749,0.08845459,0.08954559,0,0,1.852342
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,1.324959,1.324959,0,0,0,1.324959,0,0,0,0,0,1.394693,1.324959,0,0,30.92481,1.766652,0,1.394693,-1.394693,8.192094,21.00533,0.08845459,1.457455,0,0,1.766652
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,2.027952,2.923294,2.923294,11.72329,0,3.301993,2.923294,69.37218,0,0,0,2.027952,0,0,8.8,8.36,32.47446,0.3719585,10.38795,0,10.38795,18.04697,46.27419,0.08863094,3.215623,1.622362,12,2.399911
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,4.911526,4.813704,4.813704,12,0,3.372,4.813704,102.0321,0,0,0,4.911526,0,0,7.186296,6.826981,22.08651,9.721116,11.73851,0,11.73851,29.1831,74.8283,0.08880203,5.295074,3.92922,12,14.63264
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,6.429457,7.431579,7.431579,0,-1,0,7.431579,86.51536,0,0,0,6.429457,7.822715,7.431579,0,0,10.34801,20.28577,0,1.393257,-1.393257,27.71447,71.06261,0.08880203,8.174737,5.143566,0,26.71523
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,10.60555,1.430337,1.430337,0,0,0,1.430337,741.4725,0,0,0,10.60555,1.505617,1.430337,0,0,11.89607,18.89252,9.099935,0,9.099935,36.34743,93.19835,0.08870931,1.57337,8.484442,0,29.49807
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,11.67845,0.768892,0.768892,0,0,0,0.768892,1518.867,8.072951,0,0,11.67845,0.80936,0.768892,0,0,2.796137,27.08245,2.796137,0,2.796137,39.00008,100,0.08868086,0.8457812,9.342758,0,38.7609
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,11.72635,0,0,0,0,0,0,0,11.72635,0,0,11.72635,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.08868086,0,9.381079,0,41.32533
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,11.5211,2.662729,2.662729,0,0,0,2.662729,432.6803,8.71823,0,0,11.5211,2.802872,2.662729,0,0,0,29.59898,0,0,0,39.00008,100,0.08868086,2.929002,9.216882,0,41.12008
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,10.9519,2.359224,2.359224,0,-1,0,2.359224,464.2161,8.468504,0,0,10.9519,2.483394,2.359224,0,0,0,29.59898,0,0,0,39.00008,100,0.08868086,2.595146,8.761518,0,40.55088
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,7.435661,2.853319,2.853319,0,-1,0,2.853319,260.5969,4.432168,0,0,7.435661,3.003494,2.853319,0,0,0,29.59898,0,0,0,39.00008,100,0.08868086,3.138651,5.948529,0,37.03464
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,4.813144,1.503064,1.503064,0,-1,0,1.503064,320.2221,3.230971,0,0,4.813144,1.582173,1.503064,0,0,0,29.59898,0,0,0,39.00008,100,0.08868086,1.653371,3.850515,0,34.41212
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,2.024886,6.314497,6.314497,0,-1,0,6.314497,32.06726,0,0,0,2.024886,6.646839,6.314497,0,0,0,29.59898,0,4.621953,-4.621953,34.12811,87.5078,0.08868086,6.945947,1.619909,0,31.62387
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,5.981072,5.981072,0,-1,0,5.981072,0,0,8.881784E-16,0,0,6.295866,5.981072,0,0,5.135503,24.97703,0,6.295866,-6.295866,27.49169,70.49136,0.08868086,6.579179,0,0,24.97703
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,2.320367,2.320367,0,-1,0,2.320367,0,0,4.440892E-16,0,0,2.442492,2.320367,0,0,12.13091,18.68116,0,2.442492,-2.442492,24.91707,63.8898,0.08868086,2.552404,0,0,18.68116
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,5.597824,5.597824,0,-1,0,5.597824,0,0,0,0,0,5.892447,5.597824,0,0,14.84479,16.23867,0,5.892447,-5.892447,18.70589,47.96373,0.08868086,6.157607,0,0,16.23867
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,7.734686,7.734686,0,-1,0,7.734686,0,0,0,0.1481545,0,8.141774,7.734686,0,0,21.39195,10.34622,0,8.141774,-8.141774,10.12371,25.95817,0.08868086,8.508155,0,0,10.34622
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,1.630567,1.630567,0,-1,0,1.630567,0,0,0,0,0,1.716386,1.630567,0,0,30.43837,2.204447,0,1.716386,-1.716386,8.314477,21.31913,0.08868086,1.793623,0,0,2.204447
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,0.7338931,0.4636577,0,-1,0,0.4636577,0,0,0.2702354,0.3436247,0,0.4880608,0.4636577,0,0,32.34546,0.4880608,0,0.4880608,-0.4880608,7.800015,20,0.08868086,0.8072824,0,0,0.4880608
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,1.40511,0,0,-1,0,0,0,0,1.40511,1.545621,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08868086,1.545621,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,1.332185,0,0,-1,0,0,0,0,1.332185,1.465404,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08868086,1.465404,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,1.110786,0,0,-1,0,0,0,0,1.110786,1.221865,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08868086,1.221865,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,0.9483545,0,0,-1,0,0,0,0,0.9483545,1.04319,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08868086,1.04319,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,1.724522,0,0,-1,0,0,0,0,1.724522,1.896975,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08868086,1.896975,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,1.683539,1.683539,10.48354,0,2.988335,1.683539,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.08883697,1.851893,0,12,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,1.192057,1.192057,9.992057,0,2.86399,1.192057,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.08897696,1.311262,0,12,7.524
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,3.097476,4.385002,4.385002,12,0,3.372,4.385002,70.63795,0,0,0,3.097476,0,0,7.614998,7.234248,16.16775,15.048,10.33172,0,10.33172,33.46354,85.80376,0.08916114,4.823503,2.477981,12,18.14548
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,5.669631,2.180981,2.180981,0,0,0,2.180981,259.9579,0,0,0,5.669631,2.295769,2.180981,0,0,5.83603,24.34655,3.373861,0,3.373861,36.66426,94.01073,0.08912676,2.399079,4.535704,0,30.01618
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,7.461207,8.445869,8.36,0,-1,0,8.36,89.24889,0,0.08586904,0.9304559,7.461207,8.8,8.36,0,0,2.462168,27.38303,0,1.338793,-1.338793,35.25305,90.39225,0.08912676,9.290456,5.968966,0,34.84423
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,9.444666,5.369146,5.369146,0,0,0,5.369146,175.9063,0,0,0,9.444666,5.651733,5.369146,0,0,3.949716,26.04423,3.792932,0,3.792932,38.85134,99.61862,0.08908813,5.906061,7.555732,0,35.4889
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,11.60618,4.638525,4.638525,0,0,0,4.638525,250.2126,6.566734,0,0,11.60618,4.882658,4.638525,0,0,0.1567842,29.45787,0.1567842,0,0.1567842,39.00008,100,0.08908654,5.102377,9.284941,0,41.06405
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,9.696879,2.552895,2.552895,0,0,0,2.552895,379.8386,7.009622,0,0,9.696879,2.687258,2.552895,0,0,0,29.59898,0,0,0,39.00008,100,0.08908654,2.808184,7.757504,0,39.29586
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,11.67377,0,0,0,0,0,0,0,11.67377,0,0,11.67377,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.08908654,0,9.339019,0,41.27275
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,9.864953,2.472028,2.472028,0,-1,0,2.472028,399.0632,7.262819,0,0,9.864953,2.602134,2.472028,0,0,0,29.59898,0,0,0,39.00008,100,0.08908654,2.719231,7.891963,0,39.46393
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,7.402017,5.985269,5.985269,0,-1,0,5.985269,123.6706,1.101734,0,0,7.402017,6.300282,5.985269,0,0,0,29.59898,0,0,0,39.00008,100,0.08908654,6.583795,5.921614,0,37.001
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,2.813226,0,0,0,-1,0,0,0,2.813226,0,0,2.813226,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.08908654,0,2.250581,0,32.4122
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,1.264276,2.44271,2.44271,0,-1,0,2.44271,51.7571,0,4.440892E-16,0,1.264276,2.571274,2.44271,0,0,0,29.59898,0,1.306998,-1.306998,37.62238,96.46745,0.08908654,2.686981,1.011421,0,30.86325
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,0.0933731,0.0933731,0,-1,0,0.0933731,0,0,1.387779E-17,0,0,0.09828748,0.0933731,0,0,1.45222,28.29198,0,0.09828748,-0.09828748,37.51878,96.2018,0.08908654,0.1027104,0,0,28.29198
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,3.302406,3.302406,0,-1,0,3.302406,0,0,4.440892E-16,0,0,3.476217,3.302406,0,0,1.561428,28.19369,0,3.476217,-3.476217,33.85452,86.8063,0.08908654,3.632647,0,0,28.19369
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,8.17903,8.17903,0,-1,0,8.17903,0,0,0,0.6369338,0,8.609506,8.17903,0,0,5.423892,24.71748,0,8.609506,-8.609506,24.77931,63.53656,0.08908654,8.996934,0,0,24.71748
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,1.230135,1.230135,0,-1,0,1.230135,0,0,0,0,0,1.294879,1.230135,0,0,14.99001,16.10797,0,1.294879,-1.294879,23.41438,60.03676,0.08908654,1.353148,0,0,16.10797
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,0.3060715,0.3060715,0,-1,0,0.3060715,0,0,5.551115E-17,0,0,0.3221806,0.3060715,0,0,16.42876,14.81309,0,0.3221806,-0.3221806,23.07478,59.16597,0.08908654,0.3366787,0,0,14.81309
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,1.044625,1.044625,0,-1,0,1.044625,0,0,2.220446E-16,0,0,1.099605,1.044625,0,0,16.78674,14.49091,0,1.099605,-1.099605,21.91569,56.19397,0.08908654,1.149087,0,0,14.49091
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,0.501053,0.501053,0,-1,0,0.501053,0,0,0,0,0,0.5274243,0.501053,0,0,18.00853,13.3913,0,0.5274243,-0.5274243,21.35974,54.76844,0.08908654,0.5511584,0,0,13.3913
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,0.5330806,0.5330806,0,-1,0,0.5330806,0,0,0,0,0,0.5611374,0.5330806,0,0,18.59455,12.86388,0,0.5611374,-0.5611374,20.76825,53.2518,0.08908654,0.5863886,0,0,12.86388
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.21804,12.30274,0,0,0,20.76825,53.2518,0.08908654,0,0,0,12.30274
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.21804,12.30274,0,0,0,20.76825,53.2518,0.08908654,0,0,0,12.30274
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,0.4918025,0.4918025,0,-1,0,0.4918025,0,0,0,0,0,0.5176868,0.4918025,0,0,19.21804,12.30274,0,0.5176868,-0.5176868,20.22256,51.8526,0.08908654,0.5409828,0,0,12.30274
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,0.1483116,0.1483116,0,0,0,0.1483116,0,0,0,0,0,0.1561175,0.1483116,0,0,19.79325,11.78506,0,0.1561175,-0.1561175,20.05799,51.43065,0.08908654,0.1631428,0,0,11.78506
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.96671,11.62894,0,0,0,20.05799,51.43065,0.08908654,0,0,0,11.62894
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,2.955283,0,0,0,0,0,0,0,0,0,0,2.955283,0,0,0,0,19.96671,11.62894,2.955283,0,2.955283,22.86162,58.61943,0.08905647,0,2.364227,0,14.58422
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,5.771233,1.371809,1.371809,0,0,0,1.371809,420.7024,0,0,0,5.771233,1.444009,1.371809,0,0,17.01143,14.28869,4.327224,0,4.327224,26.96679,69.14547,0.08901248,1.50899,4.616986,0,20.05993
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,8.599838,4.182189,4.182189,0,-1,0,4.182189,205.6301,0,0,0,8.599838,4.402304,4.182189,0,0,12.6842,18.1832,4.197534,0,4.197534,30.94892,79.35604,0.08896985,4.600408,6.87987,0,26.78303
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,9.631065,1.596245,1.596245,0,0,0,1.596245,603.3575,0,0,0,9.631065,1.680258,1.596245,0,0,8.48667,21.96098,7.950808,0,7.950808,38.49171,98.69651,0.08888921,1.75587,7.704853,0,31.59204
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,10.57995,0,0,0,0,0,0,0,10.04409,0,0,10.57995,0,0,0,0,0.5358617,29.1167,0.5358617,0,0.5358617,39.00008,100,0.08888378,0,8.463959,0,39.69665
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,12.0983,0.3005741,0.3005741,0,0,0,0.3005741,4025.066,11.78191,0,0,12.0983,0.3163937,0.3005741,0,0,0,29.59898,0,0,0,39.00008,100,0.08888378,0.3306315,9.678643,0,41.69728
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,10.59012,2.700912,2.700912,0,0,0,2.700912,392.0941,7.747051,0,0,10.59012,2.843065,2.700912,0,0,0,29.59898,0,0,0,39.00008,100,0.08888378,2.971003,8.472093,0,40.18909
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,7.605588,0,0,0,-1,0,0,0,7.605588,0,0,7.605588,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.08888378,0,6.084471,0,37.20457
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,7.555937,3.314595,3.314595,0,-1,0,3.314595,227.9596,4.06689,0,0,7.555937,3.489047,3.314595,0,0,0,29.59898,0,0,0,39.00008,100,0.08888378,3.646054,6.044749,0,37.15491
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,5.324528,4.293132,4.293132,0,-1,0,4.293132,124.0243,0.8054411,0,0,5.324528,4.519086,4.293132,0,0,0,29.59898,0,0,0,39.00008,100,0.08888378,4.722445,4.259622,0,34.9235
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,2.069545,1.57762,1.57762,0,-1,0,1.57762,131.1815,0.4088923,0,0,2.069545,1.660653,1.57762,0,0,0,29.59898,0,0,0,39.00008,100,0.08888378,1.735382,1.655636,0,31.66852
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,4.16241,4.16241,0,-1,0,4.16241,0,0,8.881784E-16,0,0,4.381484,4.16241,0,0,0,29.59898,0,4.381484,-4.381484,34.38159,88.15775,0.08888378,4.57865,0,0,29.59898
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,4.36284,4.36284,0,-1,0,4.36284,0,0,0,0,0,4.592463,4.36284,0,0,4.868316,25.21749,0,4.592463,-4.592463,29.54071,75.74525,0.08888378,4.799124,0,0,25.21749
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,0.5742241,0.5742241,0,-1,0,0.5742241,0,0,0,0,0,0.6044464,0.5742241,0,0,9.971052,20.62503,0,0.6044464,-0.6044464,28.90356,74.11156,0.08888378,0.6316465,0,0,20.62503
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,1.904741,1.904741,0,-1,0,1.904741,0,0,2.220446E-16,0,0,2.00499,1.904741,0,0,10.64266,20.02058,0,2.00499,-2.00499,26.79012,68.69247,0.08888378,2.095215,0,0,20.02058
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,0.7505957,0.7505957,0,-1,0,0.7505957,0,0,1.110223E-16,0,0,0.7901008,0.7505957,0,0,12.87043,18.01559,0,0.7901008,-0.7901008,25.95728,66.557,0.08888378,0.8256553,0,0,18.01559
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,1.045228,1.045228,0,-1,0,1.045228,0,0,2.220446E-16,0,0,1.10024,1.045228,0,0,13.74832,17.22549,0,1.10024,-1.10024,24.79753,63.58327,0.08888378,1.149751,0,0,17.22549
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,0.7237205,0.7237205,0,-1,0,0.7237205,0,0,1.110223E-16,0,0,0.7618111,0.7237205,0,0,14.97081,16.12525,0,0.7618111,-0.7618111,23.99451,61.52425,0.08888378,0.7960926,0,0,16.12525
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.81726,15.36344,0,0,0,23.99451,61.52425,0.08888378,0,0,0,15.36344
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,0.766378,0.766378,0,-1,0,0.766378,0,0,1.110223E-16,0,0,0.8067137,0.766378,0,0,15.81726,15.36344,0,0.8067137,-0.8067137,23.14416,59.34387,0.08888378,0.8430158,0,0,15.36344
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,0.9282348,0.9282348,0,-1,0,0.9282348,0,0,1.110223E-16,0,0,0.9770892,0.9282348,0,0,16.71361,14.55673,0,0.9770892,-0.9770892,22.11421,56.703,0.08888378,1.021058,0,0,14.55673
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,1.068069,1.068069,0,-1,0,1.068069,0,0,0,0,0,1.124283,1.068069,0,0,17.79926,13.57964,0,1.124283,-1.124283,20.92911,53.66429,0.08888378,1.174876,0,0,13.57964
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,0.7335345,0.7335345,0,0,0,0.7335345,0,0,0,0,0,0.7721416,0.7335345,0,0,19.04847,12.45536,0,0.7721416,-0.7721416,20.11521,51.57735,0.08888378,0.8068879,0,0,12.45536
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,0.5448338,0.5448338,0,0,0,0.5448338,0,0,0,0,0,0.5735092,0.5448338,0,0,19.9064,11.68322,0,0.5735092,-0.5735092,19.51067,50.02727,0.08888378,0.5993171,0,0,11.68322
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,2.747299,9.278667,9.278667,3,0,1.095,9.278667,29.60877,0,0,0,2.747299,6.609124,6.278667,0,0,20.54364,11.10971,0,3.861825,-3.861825,15.43995,39.58954,0.08888378,10.20653,2.197839,12,13.85701
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,4.873073,5.827146,5.827146,11.48144,0,3.240803,5.827146,83.6271,0,0,0,4.873073,0,0,5.654291,5.371576,24.83455,7.247881,10.24465,0,10.24465,25.15888,64.50982,0.08905156,6.40986,3.898458,12,12.12095
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,7.325379,2.766647,2.766647,0,-1,0,2.766647,264.7746,0,0,0,7.325379,2.91226,2.766647,0,0,14.5899,16.46807,4.413119,0,4.413119,29.34553,75.2448,0.08900684,3.043312,5.860303,0,23.79345
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,9.373773,0,0,0,0,0,0,0,0,0,0,9.373773,0,0,0,0,10.17678,20.43987,9.373773,0,9.373773,38.23827,98.04666,0.088912,0,7.499018,0,29.81364
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,10.3843,7.38832,7.38832,0,0,0,7.38832,140.5503,1.804114,0,0,10.3843,7.777179,7.38832,0,0,0.8030112,28.87627,0.8030112,0,0.8030112,39.00008,100,0.08890388,8.127152,8.307444,0,39.26057
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,11.74427,1.871512,1.871512,0,0,0,1.871512,627.5283,9.774254,0,0,11.74427,1.970013,1.871512,0,0,0,29.59898,0,0,0,39.00008,100,0.08890388,2.058663,9.395413,0,41.34324
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,11.64167,3.6974,3.6974,0,0,0,3.6974,314.8609,7.749668,0,0,11.64167,3.892,3.6974,0,0,0,29.59898,0,0,0,39.00008,100,0.08890388,4.06714,9.313334,0,41.24065
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,9.560302,4.064294,4.064294,0,-1,0,4.064294,235.2266,5.282098,0,0,9.560302,4.278204,4.064294,0,0,0,29.59898,0,0,0,39.00008,100,0.08890388,4.470723,7.648242,0,39.15928
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,7.752432,6.608269,6.608269,0,-1,0,6.608269,117.3141,0.7963601,0,0,7.752432,6.956072,6.608269,0,0,0,29.59898,0,0,0,39.00008,100,0.08890388,7.269096,6.201946,0,37.35141
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,4.583709,2.416582,2.416582,0,-1,0,2.416582,189.6773,2.039938,0,0,4.583709,2.543771,2.416582,0,0,0,29.59898,0,0,0,39.00008,100,0.08890388,2.658241,3.666967,0,34.18269
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,1.453165,0,0,0,-1,0,0,0,1.453165,0,0,1.453165,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.08890388,0,1.162532,0,31.05214
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.08890388,0,0,0,29.59898
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,3.081177,3.081177,0,-1,0,3.081177,0,0,4.440892E-16,0,0,3.243344,3.081177,0,0,0,29.59898,0,3.243344,-3.243344,35.5813,91.2339,0.08890388,3.389294,0,0,29.59898
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.603715,26.35563,0,0,0,35.5813,91.2339,0.08890388,0,0,0,26.35563
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.603715,26.35563,0,0,0,35.5813,91.2339,0.08890388,0,0,0,26.35563
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,0.79228,0.79228,0,-1,0,0.79228,0,0,1.110223E-16,0,0,0.8339789,0.79228,0,0,3.603715,26.35563,0,0.8339789,-0.8339789,34.7022,88.97983,0.08890388,0.8715079,0,0,26.35563
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,1.050223,1.050223,0,-1,0,1.050223,0,0,2.220446E-16,0,0,1.105498,1.050223,0,0,4.530358,25.52166,0,1.105498,-1.105498,33.53691,85.9919,0.08890388,1.155245,0,0,25.52166
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,1.695373,1.695373,0,-1,0,1.695373,0,0,0,0,0,1.784603,1.695373,0,0,5.758689,24.41616,0,1.784603,-1.784603,31.65577,81.16848,0.08890388,1.86491,0,0,24.41616
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,0.6338248,0.6338248,0,-1,0,0.6338248,0,0,1.110223E-16,0,0,0.667184,0.6338248,0,0,7.741581,22.63156,0,0.667184,-0.667184,30.9525,79.36521,0.08890388,0.6972073,0,0,22.63156
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.482897,21.96437,0,0,0,30.9525,79.36521,0.08890388,0,0,0,21.96437
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,0.3710437,0.3710437,0,-1,0,0.3710437,0,0,5.551115E-17,0,0,0.3905722,0.3710437,0,0,8.482897,21.96437,0,0.3905722,-0.3905722,30.5408,78.30958,0.08890388,0.408148,0,0,21.96437
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.916865,21.5738,0,0,0,30.5408,78.30958,0.08890388,0,0,0,21.5738
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,0.8777089,0.8777089,0,0,0,0.8777089,0,0,1.110223E-16,0,0,0.9239041,0.8777089,0,0,8.916865,21.5738,0,0.9239041,-0.9239041,29.56692,75.81245,0.08890388,0.9654797,0,0,21.5738
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,0.6618523,0.6618523,0,0,0,0.6618523,0,0,1.110223E-16,0,0,0.6966866,0.6618523,0,0,9.943426,20.64989,0,0.6966866,-0.6966866,28.83254,73.92945,0.08890388,0.7280375,0,0,20.64989
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,2.403209,5.441646,5.441646,0,0,0,5.441646,44.16328,0,0,0,2.403209,5.728048,5.441646,0,0,10.71752,19.95321,0,3.324839,-3.324839,25.32786,64.94309,0.08890388,5.98581,1.922567,0,22.35642
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,5.692533,2.166789,2.166789,0,0,0,2.166789,262.7174,0,0,0,5.692533,2.280831,2.166789,0,0,14.41179,16.62837,3.411702,0,3.411702,28.56448,73.24211,0.08886942,2.383468,4.554027,0,22.3209
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,6.64051,1.65372,1.65372,0,-1,0,1.65372,401.5497,0,0,0,6.64051,1.740758,1.65372,0,0,11.00008,19.6989,4.899752,0,4.899752,33.2128,85.16084,0.08881997,1.819093,5.312408,0,26.33941
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,8.728709,1.566646,1.566646,0,0,0,1.566646,557.159,0.9792745,0,0,8.728709,1.649101,1.566646,0,0,6.100334,24.10868,6.100334,0,6.100334,39.00008,100,0.08875848,1.723311,6.982967,0,32.83739
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,10.76358,0.6280705,0.6280705,0,0,0,0.6280705,1713.753,10.10245,0,0,10.76358,0.6611269,0.6280705,0,0,0,29.59898,0,0,0,39.00008,100,0.08875848,0.6908776,8.610862,0,40.36256
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,11.43208,0,0,0,0,0,0,0,11.43208,0,0,11.43208,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.08875848,0,9.145666,0,41.03106
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,11.86471,1.021713,1.021713,0,0,0,1.021713,1161.256,10.78922,0,0,11.86471,1.075488,1.021713,0,0,0,29.59898,0,0,0,39.00008,100,0.08875848,1.123885,9.491765,0,41.46368
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,9.954002,1.968485,1.968485,0,-1,0,1.968485,505.6682,7.881913,0,0,9.954002,2.07209,1.968485,0,0,0,29.59898,0,0,0,39.00008,100,0.08875848,2.165334,7.963202,0,39.55298
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,7.592006,8.403463,8.36,0,-1,0,8.36,90.81347,0,0.04346367,0.88381,7.592006,8.8,8.36,0,0,0,29.59898,0,1.207994,-1.207994,37.72674,96.73504,0.08875848,9.24381,6.073605,0,37.19098
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,5.176138,4.908109,4.908109,0,-1,0,4.908109,105.4609,0,0,0,5.176138,5.16643,4.908109,0,0,1.342216,28.39098,0.009707575,0,0.009707575,37.73595,96.75865,0.08875838,5.39892,4.140911,0,33.56712
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,2.20006,0,0,0,-1,0,0,0,0.8675519,0,0,2.20006,0,0,0,0,1.332508,28.39972,1.332508,0,1.332508,39.00008,100,0.08874496,0,1.760048,0,30.59978
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,9.440995,8.36,0,-1,0,8.36,0,0,1.080995,2.025095,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.08874496,10.38509,0,0,29.59898
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,3.327408,3.327408,0,-1,0,3.327408,0,0,4.440892E-16,0,0,3.502535,3.327408,0,0,9.777778,20.79898,0,3.502535,-3.502535,26.03207,66.74876,0.08874496,3.660149,0,0,20.79898
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,1.568596,1.568596,0,-1,0,1.568596,0,0,2.220446E-16,0,0,1.651154,1.568596,0,0,13.66948,17.29644,0,1.651154,-1.651154,24.2916,62.28603,0.08874496,1.725456,0,0,17.29644
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,8.032068,8.032068,0,-1,0,8.032068,0,0,1.776357E-15,0.4752754,0,8.454809,8.032068,0,0,15.5041,15.64529,0,8.454809,-8.454809,15.37945,39.4344,0.08874496,8.835276,0,0,15.64529
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,1.60506,1.60506,0,-1,0,1.60506,0,0,0,0,0,1.689537,1.60506,0,0,24.89833,7.19048,0,1.689537,-1.689537,13.59852,34.86793,0.08874496,1.765566,0,0,7.19048
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,0.4063177,0.4063177,0,-1,0,0.4063177,0,0,0,0,0,0.4277028,0.4063177,0,0,26.77559,5.500944,0,0.4277028,-0.4277028,13.14768,33.71194,0.08874496,0.4469494,0,0,5.500944
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,0.4794013,0.4794013,0,-1,0,0.4794013,0,0,5.551115E-17,0,0,0.5046329,0.4794013,0,0,27.25082,5.073241,0,0.5046329,-0.5046329,12.61575,32.34801,0.08874496,0.5273414,0,0,5.073241
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,2.17735,2.17735,0,-1,0,2.17735,0,0,0,0,0,2.291948,2.17735,0,0,27.81152,4.568608,0,2.291948,-2.291948,10.19983,26.15335,0.08874496,2.395085,0,0,4.568608
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,0.3746568,0.3746568,0,-1,0,0.3746568,0,0,0,0,0,0.3943756,0.3746568,0,0,30.35813,2.27666,0,0.3943756,-0.3943756,9.784118,25.08743,0.08874496,0.4121225,0,0,2.27666
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,0.5556351,0.5556351,0,-1,0,0.5556351,0,0,1.110223E-16,0,0,0.584879,0.5556351,0,0,30.79633,1.882285,0,0.584879,-0.584879,9.167602,23.50662,0.08874496,0.6111986,0,0,1.882285
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,0.7352929,0.7352929,0,-1,0,0.7352929,0,0,1.110223E-16,0,0,0.7739925,0.7352929,0,0,31.44619,1.297406,0,0.7739925,-0.7739925,8.351742,21.41468,0.08874496,0.8088221,0,0,1.297406
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,1.32938,1.32938,10.12938,0,2.898733,1.32938,0,0,0,0,0,0,0,8.8,8.36,32.30618,0.5234131,8.36,0,8.36,16.28273,41.75051,0.08888805,1.462318,0,12,0.5234131
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,0.2822363,0.2822363,9.082236,0,2.633806,0.2822363,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.94618,8.047413,8.36,0,8.36,24.21373,62.08635,0.08899752,0.3104599,0,12,8.047413
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,2.698617,4.902631,4.902631,12,0,3.372,4.902631,55.04427,0,0,0,2.698617,0,0,7.097369,6.742501,15.58618,15.57141,9.441118,0,9.441118,33.17036,85.05202,0.08918868,5.392894,2.158894,12,18.27003
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,5.799046,2.170238,2.170238,0,0,0,2.170238,267.2078,0,0,0,5.799046,2.284461,2.170238,0,0,6.145065,24.06842,3.514585,0,3.514585,36.50459,93.60131,0.08915324,2.387262,4.639237,0,29.86747
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,8.796605,0,0,0,-1,0,0,0,6.166125,0,0,8.796605,0,0,0,0,2.63048,27.23155,2.63048,0,2.63048,39.00008,100,0.08912672,0,7.037284,0,36.02815
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,10.1304,2.437065,2.437065,0,0,0,2.437065,415.6802,7.565068,0,0,10.1304,2.565332,2.437065,0,0,0,29.59898,0,0,0,39.00008,100,0.08912672,2.680772,8.10432,0,39.72938
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,12.20448,0,0,0,0,0,0,0,12.20448,0,0,12.20448,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.08912672,0,9.763583,0,41.80346
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,12.88033,2.140991,2.140991,0,0,0,2.140991,601.606,10.62666,0,0,12.88033,2.253675,2.140991,0,0,0,29.59898,0,0,0,39.00008,100,0.08912672,2.355091,10.30427,0,42.47931
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,11.00406,2.907362,2.907362,0,0,0,2.907362,378.4896,7.943682,0,0,11.00406,3.060381,2.907362,0,0,0,29.59898,0,0,0,39.00008,100,0.08912672,3.198098,8.80325,0,40.60304
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,9.114934,2.927026,2.927026,0,-1,0,2.927026,311.406,6.033855,0,0,9.114934,3.081079,2.927026,0,0,0,29.59898,0,0,0,39.00008,100,0.08912672,3.219728,7.291947,0,38.71391
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,7.715018,3.808059,3.808059,0,-1,0,3.808059,202.5971,3.706535,0,0,7.715018,4.008483,3.808059,0,0,0,29.59898,0,0,0,39.00008,100,0.08912672,4.188865,6.172015,0,37.314
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,5.480835,4.352797,4.352797,0,-1,0,4.352797,125.9153,0.8989438,0,0,5.480835,4.581892,4.352797,0,0,0,29.59898,0,0,0,39.00008,100,0.08912672,4.788077,4.384668,0,35.07981
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,2.676078,4.427022,4.427022,0,-1,0,4.427022,60.44872,0,0,0,2.676078,4.660024,4.427022,0,0,0,29.59898,0,1.983945,-1.983945,36.90882,94.6378,0.08912672,4.869725,2.140863,0,32.27505
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.204383,27.61503,0,0,0,36.90882,94.6378,0.08912672,0,0,0,27.61503
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,3.350356,3.350356,0,-1,0,3.350356,0,0,4.440892E-16,0,0,3.52669,3.350356,0,0,2.204383,27.61503,0,3.52669,-3.52669,33.19136,85.10587,0.08912672,3.685391,0,0,27.61503
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,0.6292498,0.6292498,0,-1,0,0.6292498,0,0,1.110223E-16,0,0,0.6623681,0.6292498,0,0,6.122928,24.08834,0,0.6623681,-0.6623681,32.49316,83.31563,0.08912672,0.6921747,0,0,24.08834
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,10.78278,8.36,0,-1,0,8.36,0,0,2.422781,3.501059,0,8.8,8.36,0,0,6.858893,23.42597,0,8.8,-8.8,23.21715,59.53102,0.08912672,11.86106,0,0,23.42597
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,0.06461339,0.06461339,0,-1,0,0.06461339,0,0,0,0,0,0.0680141,0.06461339,0,0,16.63667,14.62597,0,0.0680141,-0.0680141,23.14545,59.3472,0.08912672,0.07107474,0,0,14.62597
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,0.4951935,0.4951935,0,-1,0,0.4951935,0,0,0,0,0,0.5212563,0.4951935,0,0,16.71224,14.55796,0,0.5212563,-0.5212563,22.596,57.93835,0.08912672,0.5447128,0,0,14.55796
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.29142,14.0367,0,0,0,22.596,57.93835,0.08912672,0,0,0,14.0367
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,1.556282,1.556282,0,-1,0,1.556282,0,0,2.220446E-16,0,0,1.638192,1.556282,0,0,17.29142,14.0367,0,1.638192,-1.638192,20.86919,53.51065,0.08912672,1.711911,0,0,14.0367
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,1.522155,1.522155,0,-1,0,1.522155,0,0,0,0,0,1.602269,1.522155,0,0,19.11163,12.39851,0,1.602269,-1.602269,19.18026,49.18004,0.08912672,1.674371,0,0,12.39851
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.89193,10.79624,0,0,0,19.18026,49.18004,0.08912672,0,0,0,10.79624
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,0.5785872,0.5785872,0,-1,0,0.5785872,0,0,1.110223E-16,0,0,0.6090392,0.5785872,0,0,20.89193,10.79624,0,0.6090392,-0.6090392,18.53827,47.53394,0.08912672,0.6364459,0,0,10.79624
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,0.08009709,0.08009709,0,0,0,0.08009709,0,0,1.387779E-17,0,0,0.08431273,0.08009709,0,0,21.56864,10.1872,0,0.08431273,-0.08431273,18.4494,47.30605,0.08912672,0.0881068,0,0,10.1872
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,1.224556,1.224556,0,0,0,1.224556,0,0,0,0,0,1.289006,1.224556,0,0,21.66232,10.10289,0,1.289006,-1.289006,17.09067,43.82213,0.08912672,1.347012,0,0,10.10289
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,2.623758,1.918573,1.918573,0,0,0,1.918573,136.7557,0,0,0,2.623758,2.019551,1.918573,0,0,23.09455,8.813885,0.6042069,0,0.6042069,17.66387,45.29188,0.08912063,2.110431,2.099006,0,11.43764
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,5.316298,0,0,0,0,0,0,0,0,0,0,5.316298,0,0,0,0,22.49034,9.357671,5.316298,0,5.316298,22.70735,58.22386,0.08906711,0,4.253038,0,14.67397
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,8.817835,1.730868,1.730868,0,-1,0,1.730868,509.4458,0,0,0,8.817835,1.821967,1.730868,0,0,17.17404,14.14234,6.995869,0,6.995869,29.34421,75.24142,0.08899677,1.903955,7.054268,0,22.96017
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,10.95873,5.866494,5.866494,0,0,0,5.866494,186.802,0,0,0,10.95873,6.175257,5.866494,0,0,10.17817,20.43862,4.783472,0,4.783472,33.88221,86.8773,0.08894874,6.453144,8.766983,0,31.39735
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,12.21498,2.328442,2.328442,0,0,0,2.328442,524.5988,4.369281,0,0,12.21498,2.450991,2.328442,0,0,5.394703,24.74375,5.394703,0,5.394703,39.00008,100,0.08889464,2.561286,9.77198,0,36.95872
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,12.60064,3.560065,3.560065,0,0,0,3.560065,353.9441,8.853202,0,0,12.60064,3.747437,3.560065,0,0,0,29.59898,0,0,0,39.00008,100,0.08889464,3.916072,10.08051,0,42.19962
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,12.03944,1.602403,1.602403,0,0,0,1.602403,751.3365,10.3527,0,0,12.03944,1.68674,1.602403,0,0,0,29.59898,0,0,0,39.00008,100,0.08889464,1.762644,9.631553,0,41.63842
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,10.99555,0,0,0,-1,0,0,0,10.99555,0,0,10.99555,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.08889464,0,8.796436,0,40.59452
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,8.65546,3.682905,3.682905,0,-1,0,3.682905,235.0172,4.778718,0,0,8.65546,3.876742,3.682905,0,0,0,29.59898,0,0,0,39.00008,100,0.08889464,4.051196,6.924368,0,38.25444
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,5.65328,2.41069,2.41069,0,-1,0,2.41069,234.5088,3.115712,0,0,5.65328,2.537568,2.41069,0,0,0,29.59898,0,0,0,39.00008,100,0.08889464,2.651759,4.522624,0,35.25226
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,2.293224,4.038899,4.038899,0,-1,0,4.038899,56.77845,0,0,0,2.293224,4.251472,4.038899,0,0,0,29.59898,0,1.958248,-1.958248,36.9359,94.70725,0.08889464,4.442789,1.834579,0,31.8922
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.175831,27.64073,0,0,0,36.9359,94.70725,0.08889464,0,0,0,27.64073
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,2.998935,2.998935,0,-1,0,2.998935,0,0,4.440892E-16,0,0,3.156774,2.998935,0,0,2.175831,27.64073,0,3.156774,-3.156774,33.60837,86.17514,0.08889464,3.298829,0,0,27.64073
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,1.593899,1.593899,0,-1,0,1.593899,0,0,2.220446E-16,0,0,1.677788,1.593899,0,0,5.683358,24.48396,0,1.677788,-1.677788,31.83983,81.64042,0.08889464,1.753289,0,0,24.48396
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,2.673619,2.673619,0,-1,0,2.673619,0,0,0,0,0,2.814336,2.673619,0,0,7.547568,22.80617,0,2.814336,-2.814336,28.87326,74.03384,0.08889464,2.940981,0,0,22.80617
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,1.366186,1.366186,0,-1,0,1.366186,0,0,2.220446E-16,0,0,1.438091,1.366186,0,0,10.67461,19.99183,0,1.438091,-1.438091,27.35737,70.14697,0.08889464,1.502805,0,0,19.99183
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,0.8621745,0.8621745,0,-1,0,0.8621745,0,0,1.110223E-16,0,0,0.9075521,0.8621745,0,0,12.27249,18.55374,0,0.9075521,-0.9075521,26.40073,67.69405,0.08889464,0.9483919,0,0,18.55374
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,0.5455328,0.5455328,0,-1,0,0.5455328,0,0,1.110223E-16,0,0,0.574245,0.5455328,0,0,13.28088,17.64619,0,0.574245,-0.574245,25.79542,66.14198,0.08889464,0.600086,0,0,17.64619
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.91893,17.07194,0,0,0,25.79542,66.14198,0.08889464,0,0,0,17.07194
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.91893,17.07194,0,0,0,25.79542,66.14198,0.08889464,0,0,0,17.07194
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,0.8373133,0.8373133,0,-1,0,0.8373133,0,0,1.110223E-16,0,0,0.8813825,0.8373133,0,0,13.91893,17.07194,0,0.8813825,-0.8813825,24.86637,63.75978,0.08889464,0.9210446,0,0,17.07194
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,0.4214209,0.4214209,0,-1,0,0.4214209,0,0,5.551115E-17,0,0,0.443601,0.4214209,0,0,14.89824,16.19056,0,0.443601,-0.443601,24.39877,62.56082,0.08889464,0.463563,0,0,16.19056
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,1.051478,1.051478,0,0,0,1.051478,0,0,2.220446E-16,0,0,1.106819,1.051478,0,0,15.39113,15.74696,0,1.106819,-1.106819,23.23208,59.56931,0.08889464,1.156626,0,0,15.74696
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,1.105387,1.105387,0,0,0,1.105387,0,0,0,0,0,1.163566,1.105387,0,0,16.62093,14.64014,0,1.163566,-1.163566,22.00557,56.42443,0.08889464,1.215926,0,0,14.64014
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,2.025921,3.059629,3.059629,0,0,0,3.059629,66.21458,0,0,0,2.025921,3.220663,3.059629,0,0,17.91378,13.47657,0,1.194742,-1.194742,20.7462,53.19529,0.08889464,3.365592,1.620737,0,15.5025
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,4.737556,1.596061,1.596061,0,0,0,1.596061,296.828,0,0,0,4.737556,1.680064,1.596061,0,0,19.24127,12.28183,3.057492,0,3.057492,23.6468,60.63269,0.088864,1.755667,3.790045,0,17.01939
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,6.840297,4.208405,4.208405,0,-1,0,4.208405,162.539,0,0,0,6.840297,4.429899,4.208405,0,0,16.18378,15.03358,2.410398,0,2.410398,25.9335,66.49602,0.08883986,4.629245,5.472238,0,21.87387
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,7.356742,1.772794,1.772794,0,0,0,1.772794,414.9799,0,0,0,7.356742,1.866099,1.772794,0,0,13.77338,17.20293,5.490643,0,5.490643,31.14238,79.8521,0.08878493,1.950074,5.885394,0,24.55968
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,7.274781,1.457249,1.457249,0,0,0,1.457249,499.2133,0,0,0,7.274781,1.533946,1.457249,0,0,8.282741,22.14451,5.740835,0,5.740835,36.58862,93.81677,0.08872756,1.602974,5.819825,0,29.41929
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,8.72051,0,0,0,0,0,0,0,6.178605,0,0,8.72051,0,0,0,0,2.541906,27.31126,2.541906,0,2.541906,39.00008,100,0.08870219,0,6.976409,0,36.03177
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,9.054423,3.279732,3.279732,0,0,0,3.279732,276.072,5.602074,0,0,9.054423,3.45235,3.279732,0,0,0,29.59898,0,0,0,39.00008,100,0.08870219,3.607705,7.243538,0,38.6534
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,6.57939,2.217566,2.217566,0,-1,0,2.217566,296.6942,4.24511,0,0,6.57939,2.33428,2.217566,0,0,0,29.59898,0,0,0,39.00008,100,0.08870219,2.439323,5.263512,0,36.17837
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,4.706923,6.690927,6.690927,0,-1,0,6.690927,70.34785,0,0,0,4.706923,7.043081,6.690927,0,0,0,29.59898,0,2.336158,-2.336158,36.53755,93.68584,0.08870219,7.36002,3.765539,0,34.3059
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,2.908605,5.080975,5.080975,0,-1,0,5.080975,57.24502,0,0,0,2.908605,5.348394,5.080975,0,0,2.595731,27.26282,0,2.439789,-2.439789,33.96579,87.09159,0.08870219,5.589072,2.326884,0,30.17142
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,2.051817,0,0,0,-1,0,0,0,0,0,0,2.051817,0,0,0,0,5.306608,24.82303,2.051817,0,2.051817,35.91231,92.08267,0.08868172,0,1.641454,0,26.87485
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,1.783993,1.783993,0,-1,0,1.783993,0,0,2.220446E-16,0,0,1.877887,1.783993,0,0,3.254791,26.66967,0,1.877887,-1.877887,33.93285,87.00713,0.08868172,1.962392,0,0,26.66967
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,1.491931,1.491931,0,-1,0,1.491931,0,0,2.220446E-16,0,0,1.570453,1.491931,0,0,5.341332,24.79178,0,1.570453,-1.570453,32.27744,82.7625,0.08868172,1.641124,0,0,24.79178
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,5.024268,5.024268,0,-1,0,5.024268,0,0,8.881784E-16,0,0,5.288703,5.024268,0,0,7.08628,23.22133,0,5.288703,-5.288703,26.70266,68.46822,0.08868172,5.526695,0,0,23.22133
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,1.585963,1.585963,0,-1,0,1.585963,0,0,2.220446E-16,0,0,1.669435,1.585963,0,0,12.96262,17.93262,0,1.669435,-1.669435,24.94292,63.95608,0.08868172,1.74456,0,0,17.93262
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,0.2217806,0.2217806,0,-1,0,0.2217806,0,0,2.775558E-17,0,0,0.2334533,0.2217806,0,0,14.81754,16.26319,0,0.2334533,-0.2334533,24.69684,63.3251,0.08868172,0.2439587,0,0,16.26319
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,0.5416229,0.5416229,0,-1,0,0.5416229,0,0,0,0,0,0.5701293,0.5416229,0,0,15.07694,16.02973,0,0.5701293,-0.5701293,24.09587,61.78416,0.08868172,0.5957851,0,0,16.02973
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,1.723381,1.723381,0,-1,0,1.723381,0,0,0,0,0,1.814085,1.723381,0,0,15.71041,15.45961,0,1.814085,-1.814085,22.18366,56.88106,0.08868172,1.895719,0,0,15.45961
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.72606,13.64552,0,0,0,22.18366,56.88106,0.08868172,0,0,0,13.64552
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,1.594411,1.594411,0,-1,0,1.594411,0,0,2.220446E-16,0,0,1.678327,1.594411,0,0,17.72606,13.64552,0,1.678327,-1.678327,20.41455,52.34488,0.08868172,1.753852,0,0,13.64552
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,0.7320196,0.7320196,0,-1,0,0.7320196,0,0,1.110223E-16,0,0,0.770547,0.7320196,0,0,19.59087,11.96719,0,0.770547,-0.770547,19.60232,50.26225,0.08868172,0.8052216,0,0,11.96719
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.44703,11.19665,0,0,0,19.60232,50.26225,0.08868172,0,0,0,11.19665
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,2.251087,2.251087,0,0,0,2.251087,0,0,4.440892E-16,0,0,2.369565,2.251087,0,0,20.44703,11.19665,0,2.369565,-2.369565,17.10458,43.8578,0.08868172,2.476196,0,0,11.19665
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,2.246143,2.246143,0,0,0,2.246143,0,0,0,0,0,2.364361,2.246143,0,0,23.07989,8.827081,0,2.364361,-2.364361,14.61232,37.46741,0.08868172,2.470757,0,0,8.827081
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,2.471297,0,0,0,0,0,0,0,0,0,0,2.471297,0,0,0,0,25.70695,6.46272,2.471297,0,2.471297,16.9568,43.47888,0.08865707,0,1.977037,0,8.934016
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,5.482301,5.845064,5.845064,0,0,0,5.845064,93.79369,0,0,0,5.482301,6.152699,5.845064,0,0,23.23566,8.686887,0,0.6703974,-0.6703974,16.25014,41.66693,0.08865707,6.42957,4.385841,0,14.16919
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,7.847116,1.537039,1.537039,0,-1,0,1.537039,510.5346,0,0,0,7.847116,1.617936,1.537039,0,0,23.98054,8.016489,6.229181,0,6.229181,22.15966,56.81952,0.08859501,1.690743,6.277693,0,15.86361
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,9.068991,1.149405,1.149405,0,0,0,1.149405,789.0161,0,0,0,9.068991,1.2099,1.149405,0,0,17.75136,13.62275,7.859091,0,7.859091,29.61545,75.93689,0.08851684,1.264346,7.255192,0,22.69174
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,11.93478,2.408845,2.408845,0,0,0,2.408845,495.4565,0,0,0,11.93478,2.535626,2.408845,0,0,9.892272,20.69593,9.399152,0,9.399152,38.53226,98.80048,0.08842352,2.649729,9.547822,0,32.63071
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,11.91071,5.099626,5.099626,0,0,0,5.099626,233.5606,6.049568,0,0,11.91071,5.368027,5.099626,0,0,0.4931197,29.15517,0.4931197,0,0.4931197,39.00008,100,0.08841863,5.609588,9.528571,0,41.06588
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,9.368406,0,0,0,0,0,0,0,9.368406,0,0,9.368406,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.08841863,0,7.494725,0,38.96738
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,8.507847,5.355931,5.355931,0,-1,0,5.355931,158.8491,2.870024,0,0,8.507847,5.637823,5.355931,0,0,0,29.59898,0,0,0,39.00008,100,0.08841863,5.891524,6.806277,0,38.10682
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,8.537771,2.17803,2.17803,0,-1,0,2.17803,391.9952,6.245109,0,0,8.537771,2.292663,2.17803,0,0,0,29.59898,0,0,0,39.00008,100,0.08841863,2.395833,6.830217,0,38.13675
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,4.359785,3.028081,3.028081,0,-1,0,3.028081,143.9785,1.172331,0,0,4.359785,3.187454,3.028081,0,0,0,29.59898,0,0,0,39.00008,100,0.08841863,3.33089,3.487828,0,33.95876
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,1.459131,3.996283,3.996283,0,-1,0,3.996283,36.51221,0,4.440892E-16,0,1.459131,4.206614,3.996283,0,0,0,29.59898,0,2.747482,-2.747482,36.10398,92.57411,0.08841863,4.395911,1.167305,0,31.05811
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,4.410226,4.410226,0,-1,0,4.410226,0,0,0,0,0,4.642344,4.410226,0,0,3.052758,26.8515,0,4.642344,-4.642344,31.21052,80.02681,0.08841863,4.851249,0,0,26.8515
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,0.1480222,0.1480222,0,-1,0,0.1480222,0,0,0,0,0,0.1558129,0.1480222,0,0,8.210917,22.20915,0,0.1558129,-0.1558129,31.04628,79.60567,0.08841863,0.1628245,0,0,22.20915
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,6.13452,6.13452,0,-1,0,6.13452,0,0,0,0,0,6.45739,6.13452,0,0,8.384043,22.05334,0,6.45739,-6.45739,24.23959,62.15267,0.08841863,6.747972,0,0,22.05334
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,4.338546,4.338546,0,-1,0,4.338546,0,0,8.881784E-16,0,0,4.566891,4.338546,0,0,15.55892,15.59595,0,4.566891,-4.566891,19.42566,49.8093,0.08841863,4.7724,0,0,15.59595
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,0.578995,0.578995,0,-1,0,0.578995,0,0,1.110223E-16,0,0,0.6094685,0.578995,0,0,20.63324,11.02906,0,0.6094685,-0.6094685,18.78323,48.16203,0.08841863,0.6368945,0,0,11.02906
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,1.528949,1.528949,0,-1,0,1.528949,0,0,0,0,0,1.60942,1.528949,0,0,21.31043,10.41959,0,1.60942,-1.60942,17.08675,43.8121,0.08841863,1.681844,0,0,10.41959
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,1.331697,1.331697,0,-1,0,1.331697,0,0,0,0,0,1.401787,1.331697,0,0,23.09867,8.810171,0,1.401787,-1.401787,15.60914,40.02335,0.08841863,1.464867,0,0,8.810171
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,1.208295,1.208295,0,-1,0,1.208295,0,0,2.220446E-16,0,0,1.27189,1.208295,0,0,24.65622,7.408384,0,1.27189,-1.27189,14.26845,36.58569,0.08841863,1.329125,0,0,7.408384
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,0.6018246,0.6018246,0,-1,0,0.6018246,0,0,0,0,0,0.6334996,0.6018246,0,0,26.06943,6.136495,0,0.6334996,-0.6334996,13.60068,34.87347,0.08841863,0.662007,0,0,6.136495
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,1.026333,1.026333,0,-1,0,1.026333,0,0,2.220446E-16,0,0,1.080351,1.026333,0,0,26.77331,5.502995,0,1.080351,-1.080351,12.46189,31.95351,0.08841863,1.128966,0,0,5.502995
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,1.021764,1.021764,0,-1,0,1.021764,0,0,0,0,0,1.075541,1.021764,0,0,27.9737,4.422645,0,1.075541,-1.075541,11.32817,29.04654,0.08841863,1.123941,0,0,4.422645
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,0.5064014,0.5064014,0,0,0,0.5064014,0,0,0,0,0,0.5330541,0.5064014,0,0,29.16875,3.347103,0,0.5330541,-0.5330541,10.76628,27.6058,0.08841863,0.5570415,0,0,3.347103
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.76103,2.814049,0,0,0,10.76628,27.6058,0.08841863,0,0,0,2.814049
