Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,2.688938,3.128925,3.128925,11.38012,0,3.21517,3.128925,85.93807,0,0,0,2.688938,0,0,8.251196,7.838636,29.76103,2.814049,10.52757,0,10.52757,20.75362,53.2143,0.08857825,3.441818,2.15115,12,5.502987
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,5.998061,3.913305,3.913305,12,0,3.372,3.913305,153.2735,0,0,0,5.998061,0,0,8.086696,7.682361,19.23346,12.28887,13.68042,0,13.68042,33.732,86.49214,0.08872569,4.304635,4.798449,12,18.28693
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,8.176628,2.119236,2.119236,0,-1,0,2.119236,385.8291,0.3928164,0,0,8.176628,2.230774,2.119236,0,0,5.553038,24.60124,5.553038,0,5.553038,39.00008,100,0.08867062,2.331159,6.541303,0,32.77787
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,11.05851,0.1289765,0.1289765,0,0,0,0.1289765,8574.05,10.92275,0,0,11.05851,0.1357648,0.1289765,0,0,0,29.59898,0,0,0,39.00008,100,0.08867062,0.1418742,8.846809,0,40.65749
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,11.23887,3.547493,3.547493,0,0,0,3.547493,316.8117,7.504668,0,0,11.23887,3.734203,3.547493,0,0,0,29.59898,0,0,0,39.00008,100,0.08867062,3.902242,8.991096,0,40.83785
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,11.43061,0,0,0,0,0,0,0,11.43061,0,0,11.43061,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.08867062,0,9.144491,0,41.02959
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,11.73956,2.02305,2.02305,0,0,0,2.02305,580.29,9.610032,0,0,11.73956,2.129526,2.02305,0,0,0,29.59898,0,0,0,39.00008,100,0.08867062,2.225355,9.391647,0,41.33854
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,9.954921,1.072002,1.072002,0,-1,0,1.072002,928.629,8.826497,0,0,9.954921,1.128423,1.072002,0,0,0,29.59898,0,0,0,39.00008,100,0.08867062,1.179202,7.963936,0,39.5539
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,7.915533,0,0,0,-1,0,0,0,7.915533,0,0,7.915533,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.08867062,0,6.332427,0,37.51451
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,5.171184,6.590239,6.590239,0,-1,0,6.590239,78.46732,0,0,0,5.171184,6.937093,6.590239,0,0,0,29.59898,0,1.76591,-1.76591,37.13865,95.2271,0.08867062,7.249263,4.136947,0,34.77016
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,2.370903,2.952659,2.952659,0,-1,0,2.952659,80.29721,0,0,0,2.370903,3.108062,2.952659,0,0,1.962122,27.83307,0,0.7371593,-0.7371593,36.36161,93.23472,0.08867062,3.247925,1.896722,0,30.20397
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,1.292081,1.292081,0,-1,0,1.292081,0,0,2.220446E-16,0,0,1.360085,1.292081,0,0,2.781188,27.09591,0,1.360085,-1.360085,34.92796,89.55869,0.08867062,1.421289,0,0,27.09591
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,4.002172,4.002172,0,-1,0,4.002172,0,0,0,0,0,4.212813,4.002172,0,0,4.292393,25.73582,0,4.212813,-4.212813,30.48726,78.17231,0.08867062,4.40239,0,0,25.73582
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,4.109207,4.109207,0,-1,0,4.109207,0,0,0,0,0,4.32548,4.109207,0,0,8.973296,21.52301,0,4.32548,-4.32548,25.9278,66.48141,0.08867062,4.520127,0,0,21.52301
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,3.50686,3.50686,0,-1,0,3.50686,0,0,4.440892E-16,0,0,3.691432,3.50686,0,0,13.77939,17.19753,0,3.691432,-3.691432,22.03669,56.50423,0.08867062,3.857546,0,0,17.19753
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,0.8089771,0.8089771,0,-1,0,0.8089771,0,0,1.110223E-16,0,0,0.8515549,0.8089771,0,0,17.88098,13.5061,0,0.8515549,-0.8515549,21.13908,54.20265,0.08867062,0.8898748,0,0,13.5061
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,2.012672,2.012672,0,-1,0,2.012672,0,0,0,0,0,2.118602,2.012672,0,0,18.82715,12.65454,0,2.118602,-2.118602,18.90587,48.4765,0.08867062,2.213939,0,0,12.65454
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.18115,10.53594,0,0,0,18.90587,48.4765,0.08867062,0,0,0,10.53594
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.18115,10.53594,0,0,0,18.90587,48.4765,0.08867062,0,0,0,10.53594
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,1.998426,1.998426,0,-1,0,1.998426,0,0,4.440892E-16,0,0,2.103607,1.998426,0,0,21.18115,10.53594,0,2.103607,-2.103607,16.68848,42.79088,0.08867062,2.198269,0,0,10.53594
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,1.164056,1.164056,0,-1,0,1.164056,0,0,0,0,0,1.225322,1.164056,0,0,23.51849,8.432335,0,1.225322,-1.225322,15.39687,39.47908,0.08867062,1.280462,0,0,8.432335
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,0.9555785,0.9555785,0,-1,0,0.9555785,0,0,0,0,0,1.005872,0.9555785,0,0,24.87996,7.207013,0,1.005872,-1.005872,14.33659,36.76042,0.08867062,1.051136,0,0,7.207013
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,1.176296,1.176296,0,0,0,1.176296,0,0,0,0,0,1.238207,1.176296,0,0,25.9976,6.20114,0,1.238207,-1.238207,13.03141,33.4138,0.08867062,1.293926,0,0,6.20114
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,0.3115767,0.3115767,0,0,0,0.3115767,0,0,0,0,0,0.3279755,0.3115767,0,0,27.37338,4.962934,0,0.3279755,-0.3279755,12.68569,32.52735,0.08867062,0.3427343,0,0,4.962934
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,2.626307,1.529681,1.529681,0,0,0,1.529681,171.6898,0,0,0,2.626307,1.61019,1.529681,0,0,27.7378,4.634958,1.016116,0,1.016116,13.64966,34.99907,0.08866055,1.682649,2.101046,0,7.261265
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,5.606031,0.4036669,0.4036669,0,0,0,0.4036669,1388.776,0,0,0,5.606031,0.4249126,0.4036669,0,0,26.72168,5.549463,5.181118,0,5.181118,18.56491,47.60222,0.08860923,0.4440336,4.484825,0,11.15549
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,8.406077,4.37383,4.37383,0,-1,0,4.37383,192.1903,0,0,0,8.406077,4.604032,4.37383,0,0,21.54056,10.21247,3.802045,0,3.802045,22.17184,56.85076,0.08857162,4.811213,6.724862,0,18.61855
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,10.68564,2.236849,2.236849,0,0,0,2.236849,477.7096,0,0,0,10.68564,2.354578,2.236849,0,0,17.73852,13.63431,8.331065,0,8.331065,30.07538,77.11621,0.08848931,2.460534,8.548514,0,24.31995
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,12.44695,2.830162,2.830162,0,0,0,2.830162,439.7966,0.06038313,0,0,12.44695,2.979118,2.830162,0,0,9.407454,21.13227,9.407454,0,9.407454,39.00008,100,0.08839654,3.113178,9.957564,0,33.57922
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,12.41952,0.3411247,0.3411247,0,0,0,0.3411247,3640.756,12.06044,0,0,12.41952,0.3590787,0.3411247,0,0,0,29.59898,0,0,0,39.00008,100,0.08839654,0.3752372,9.935615,0,42.0185
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,12.09724,1.178927,1.178927,0,0,0,1.178927,1026.124,10.85627,0,0,12.09724,1.240975,1.178927,0,0,0,29.59898,0,0,0,39.00008,100,0.08839654,1.296819,9.677795,0,41.69622
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,11.07273,1.783026,1.783026,0,-1,0,1.783026,621.008,9.195865,0,0,11.07273,1.876869,1.783026,0,0,0,29.59898,0,0,0,39.00008,100,0.08839654,1.961329,8.858187,0,40.67171
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,7.928729,6.003539,6.003539,0,-1,0,6.003539,132.0676,1.609214,0,0,7.928729,6.319515,6.003539,0,0,0,29.59898,0,0,0,39.00008,100,0.08839654,6.603893,6.342983,0,37.52771
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,5.173998,2.118845,2.118845,0,-1,0,2.118845,244.1895,2.943635,0,0,5.173998,2.230363,2.118845,0,0,0,29.59898,0,0,0,39.00008,100,0.08839654,2.33073,4.139198,0,34.77298
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,2.372617,2.127182,2.127182,0,-1,0,2.127182,111.538,0.1334781,0,0,2.372617,2.239139,2.127182,0,0,0,29.59898,0,0,0,39.00008,100,0.08839654,2.339901,1.898094,0,31.9716
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,0.3507351,0.3507351,0,-1,0,0.3507351,0,0,0,0,0,0.3691948,0.3507351,0,0,0,29.59898,0,0.3691948,-0.3691948,38.61091,99.00214,0.08839654,0.3858086,0,0,29.59898
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,2.884489,2.884489,0,-1,0,2.884489,0,0,4.440892E-16,0,0,3.036304,2.884489,0,0,0.4102165,29.22978,0,3.036304,-3.036304,35.41037,90.79563,0.08839654,3.172937,0,0,29.22978
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,3.608212,3.608212,0,-1,0,3.608212,0,0,4.440892E-16,0,0,3.798118,3.608212,0,0,3.783887,26.19348,0,3.798118,-3.798118,31.4068,80.5301,0.08839654,3.969033,0,0,26.19348
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,0.3546352,0.3546352,0,-1,0,0.3546352,0,0,5.551115E-17,0,0,0.3733002,0.3546352,0,0,8.004018,22.39536,0,0.3733002,-0.3733002,31.01331,79.52114,0.08839654,0.3900987,0,0,22.39536
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,1.771997,1.771997,0,-1,0,1.771997,0,0,2.220446E-16,0,0,1.86526,1.771997,0,0,8.418797,22.02206,0,1.86526,-1.86526,29.04715,74.47972,0.08839654,1.949196,0,0,22.02206
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,1.314547,1.314547,0,-1,0,1.314547,0,0,2.220446E-16,0,0,1.383734,1.314547,0,0,10.49131,20.1568,0,1.383734,-1.383734,27.58857,70.73978,0.08839654,1.446001,0,0,20.1568
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,1.811939,1.811939,0,-1,0,1.811939,0,0,0,0,0,1.907304,1.811939,0,0,12.02879,18.77307,0,1.907304,-1.907304,25.57809,65.58472,0.08839654,1.993133,0,0,18.77307
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.14802,16.86576,0,0,0,25.57809,65.58472,0.08839654,0,0,0,16.86576
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,1.286903,1.286903,0,-1,0,1.286903,0,0,0,0,0,1.354635,1.286903,0,0,14.14802,16.86576,0,1.354635,-1.354635,24.15018,61.92342,0.08839654,1.415593,0,0,16.86576
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,0.1263456,0.1263456,0,-1,0,0.1263456,0,0,0,0,0,0.1329954,0.1263456,0,0,15.65316,15.51113,0,0.1329954,-0.1329954,24.00999,61.56396,0.08839654,0.1389802,0,0,15.51113
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,0.1685716,0.1685716,0,-1,0,0.1685716,0,0,0,0,0,0.1774437,0.1685716,0,0,15.80094,15.37813,0,0.1774437,-0.1774437,23.82295,61.08437,0.08839654,0.1854287,0,0,15.37813
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,0.4185176,0.4185176,0,0,0,0.4185176,0,0,5.551115E-17,0,0,0.4405449,0.4185176,0,0,15.9981,15.20069,0,0.4405449,-0.4405449,23.35857,59.89366,0.08839654,0.4603694,0,0,15.20069
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,0.7549644,0.7549644,0,0,0,0.7549644,0,0,1.110223E-16,0,0,0.7946993,0.7549644,0,0,16.48759,14.76015,0,0.7946993,-0.7946993,22.52089,57.74575,0.08839654,0.8304608,0,0,14.76015
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,2.787864,5.20276,5.20276,0,0,0,5.20276,53.58434,0,8.881784E-16,0,2.787864,5.476589,5.20276,0,0,17.37059,13.96545,0,2.688725,-2.688725,19.68672,50.47868,0.08839654,5.723035,2.230291,0,16.75331
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,4.761509,2.68995,2.68995,0,0,0,2.68995,177.0111,0,0,0,4.761509,2.831526,2.68995,0,0,20.35806,11.27672,1.929983,0,1.929983,21.51767,55.17339,0.08837754,2.958945,3.809207,0,16.03823
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,8.404873,0,0,0,-1,0,0,0,0,0,0,8.404873,0,0,0,0,18.42808,13.01371,8.404873,0,8.404873,29.49123,75.61839,0.08829486,0,6.723898,0,21.41858
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,10.39101,5.645311,5.645311,0,0,0,5.645311,184.0643,0,0,0,10.39101,5.942433,5.645311,0,0,10.02321,20.57809,4.448573,0,4.448573,33.71152,86.43961,0.08825117,6.209842,8.312804,0,30.9691
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,10.24941,0,0,0,0,0,0,0,4.674773,0,0,10.24941,0,0,0,0,5.574634,24.58181,5.574634,0,5.574634,39.00008,100,0.08819646,0,8.199526,0,34.83121
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,10.36649,4.445552,4.445552,0,0,0,4.445552,233.1879,5.686959,0,0,10.36649,4.679529,4.445552,0,0,0,29.59898,0,0,0,39.00008,100,0.08819646,4.890108,8.293191,0,39.96547
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,7.398644,0,0,0,0,0,0,0,7.398644,0,0,7.398644,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.08819646,0,5.918915,0,36.99762
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,8.202358,4.757794,4.757794,0,-1,0,4.757794,172.3983,3.194154,0,0,8.202358,5.008204,4.757794,0,0,0,29.59898,0,0,0,39.00008,100,0.08819646,5.233574,6.561887,0,37.80134
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,6.017823,0.4007411,0.4007411,0,-1,0,0.4007411,1501.674,5.595991,0,0,6.017823,0.4218327,0.4007411,0,0,0,29.59898,0,0,0,39.00008,100,0.08819646,0.4408152,4.814259,0,35.6168
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,4.868376,0,0,0,-1,0,0,0,4.868376,0,0,4.868376,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.08819646,0,3.894701,0,34.46735
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,1.835335,0,0,0,-1,0,0,0,1.835335,0,0,1.835335,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.08819646,0,1.468268,0,31.43431
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,3.90609,3.90609,0,-1,0,3.90609,0,0,4.440892E-16,0,0,4.111673,3.90609,0,0,0,29.59898,0,4.111673,-4.111673,34.66599,88.88699,0.08819646,4.296699,0,0,29.59898
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,5.503941,5.503941,0,-1,0,5.503941,0,0,0,0,0,5.793622,5.503941,0,0,4.568526,25.4873,0,5.793622,-5.793622,28.55898,73.228,0.08819646,6.054335,0,0,25.4873
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,5.080625,5.080625,0,-1,0,5.080625,0,0,0,0,0,5.348026,5.080625,0,0,11.00588,19.69368,0,5.348026,-5.348026,22.92167,58.77338,0.08819646,5.588687,0,0,19.69368
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,2.145668,2.145668,0,-1,0,2.145668,0,0,4.440892E-16,0,0,2.258598,2.145668,0,0,16.94813,14.34566,0,2.258598,-2.258598,20.5409,52.66886,0.08819646,2.360234,0,0,14.34566
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,0.1683428,0.1683428,0,-1,0,0.1683428,0,0,2.775558E-17,0,0,0.1772029,0.1683428,0,0,19.45769,12.08706,0,0.1772029,-0.1772029,20.35411,52.18991,0.08819646,0.185177,0,0,12.08706
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,0.1935899,0.1935899,0,-1,0,0.1935899,0,0,2.775558E-17,0,0,0.2037789,0.1935899,0,0,19.65458,11.90986,0,0.2037789,-0.2037789,20.13931,51.63914,0.08819646,0.2129489,0,0,11.90986
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,1.881371,1.881371,0,-1,0,1.881371,0,0,2.220446E-16,0,0,1.980391,1.881371,0,0,19.881,11.70608,0,1.980391,-1.980391,18.05179,46.28655,0.08819646,2.069508,0,0,11.70608
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,0.05999688,0.05999688,0,-1,0,0.05999688,0,0,6.938894E-18,0,0,0.06315462,0.05999688,0,0,22.08143,9.725687,0,0.06315462,-0.06315462,17.98522,46.11586,0.08819646,0.06599657,0,0,9.725687
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,0.07817461,0.07817461,0,-1,0,0.07817461,0,0,1.387779E-17,0,0,0.08228905,0.07817461,0,0,22.15161,9.662533,0,0.08228905,-0.08228905,17.89848,45.89344,0.08819646,0.08599207,0,0,9.662533
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,0.8715737,0.8715737,0,-1,0,0.8715737,0,0,1.110223E-16,0,0,0.917446,0.8715737,0,0,22.24304,9.580243,0,0.917446,-0.917446,16.93141,43.41378,0.08819646,0.9587311,0,0,9.580243
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,1.253606,1.253606,0,-1,0,1.253606,0,0,2.220446E-16,0,0,1.319585,1.253606,0,0,23.26242,8.662798,0,1.319585,-1.319585,15.54044,39.84721,0.08819646,1.378966,0,0,8.662798
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,0.7293806,0.7293806,0,0,0,0.7293806,0,0,1.110223E-16,0,0,0.7677691,0.7293806,0,0,24.72863,7.343213,0,0.7677691,-0.7677691,14.73114,37.77208,0.08819646,0.8023187,0,0,7.343213
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,1.939,1.939,0,0,0,1.939,0,0,4.440892E-16,0,0,2.041052,1.939,0,0,25.58171,6.575443,0,2.041052,-2.041052,12.57968,32.25554,0.08819646,2.1329,0,0,6.575443
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,1.271928,2.226112,2.226112,0,0,0,2.226112,57.13675,0,0,0,1.271928,2.343276,2.226112,0,0,27.84954,4.534391,0,1.071348,-1.071348,11.45038,29.3599,0.08819646,2.448724,1.017543,0,5.80632
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,2.835528,0,0,0,0,0,0,0,0,0,0,2.835528,0,0,0,0,29.03993,3.463043,2.835528,0,2.835528,14.1404,36.25737,0.08816867,0,2.268422,0,6.298571
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,4.941982,2.55667,2.55667,0,-1,0,2.55667,193.2976,0,0,0,4.941982,2.691231,2.55667,0,0,26.2044,6.015018,2.25075,0,2.25075,16.27565,41.73235,0.08814662,2.812337,3.953585,0,10.957
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,5.296714,3.118811,3.118811,0,0,0,3.118811,169.8312,0,0,0,5.296714,3.282959,3.118811,0,0,23.95365,8.040693,2.013755,0,2.013755,18.18607,46.63085,0.0881269,3.430692,4.237371,0,13.33741
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,6.935842,4.757564,4.757564,0,0,0,4.757564,145.7856,0,0,0,6.935842,5.007962,4.757564,0,0,21.93989,9.853073,1.92788,0,1.92788,20.01501,51.32045,0.08810803,5.23332,5.548674,0,16.78892
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,7.389478,6.007817,6.007817,0,0,0,6.007817,122.9977,0,0,0,7.389478,6.324018,6.007817,0,0,20.01201,11.58817,1.065461,0,1.065461,21.0258,53.9122,0.0880976,6.608599,5.911583,0,18.97764
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,8.519696,5.68203,5.68203,0,0,0,5.68203,149.9411,0,0,0,8.519696,5.981084,5.68203,0,0,18.94655,12.54708,2.538612,0,2.538612,23.43414,60.08741,0.08807278,6.250233,6.815757,0,21.06678
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,5.805459,5.69261,5.69261,0,-1,0,5.69261,101.9824,0,0,0,5.805459,5.992221,5.69261,0,0,16.40794,14.83183,0,0.1867623,-0.1867623,23.23727,59.58263,0.08807278,6.261871,4.644367,0,20.63729
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,3.311942,0,0,0,-1,0,0,0,0,0,0,3.311942,0,0,0,0,16.61546,14.64507,3.311942,0,3.311942,26.37926,67.63898,0.0880404,0,2.649554,0,17.95701
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,1.713524,3.551584,3.551584,0,-1,0,3.551584,48.24677,0,4.440892E-16,0,1.713524,3.738509,3.551584,0,0,13.30351,17.62582,0,2.024985,-2.024985,24.24474,62.16586,0.0880404,3.906742,1.370819,0,19.33934
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,1.419348,4.068845,4.068845,0,-1,0,4.068845,34.88332,0,8.881784E-16,0,1.419348,4.282995,4.068845,0,0,15.5535,15.60083,0,2.863647,-2.863647,21.22619,54.42601,0.0880404,4.475729,1.135479,0,17.02018
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,5.559809,5.559809,0,-1,0,5.559809,0,0,0,0,0,5.852431,5.559809,0,0,18.73533,12.73718,0,5.852431,-5.852431,15.05718,38.60809,0.0880404,6.11579,0,0,12.73718
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,4.662363,4.662363,0,-1,0,4.662363,0,0,0,0,0,4.90775,4.662363,0,0,25.23803,6.884754,0,4.90775,-4.90775,9.883961,25.34344,0.0880404,5.128599,0,0,6.884754
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,5.198744,1.878154,0,-1,0,1.878154,0,0,3.320591,3.840465,0,1.977004,1.878154,0,0,30.69108,1.977004,0,1.977004,-1.977004,7.800015,20,0.0880404,5.718619,0,0,1.977004
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,0.5832207,0,0,-1,0,0,0,0,0.5832207,0.6415428,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.0880404,0.6415428,0,0,0
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.0880404,0,0,0,0
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,1.902871,0,0,-1,0,0,0,0,1.902871,2.093158,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.0880404,2.093158,0,0,0
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,0.7331485,0,0,-1,0,0,0,0,0.7331485,0.8064634,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.0880404,0.8064634,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,0.03582307,0,0,-1,0,0,0,0,0.03582307,0.03940538,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.0880404,0.03940538,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,1.483351,0,0,-1,0,0,0,0,1.483351,1.631686,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.0880404,1.631686,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.0880404,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,1.511959,0,0,-1,0,0,0,0,1.511959,1.663155,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.0880404,1.663155,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,0.1610409,0.1610409,8.96104,0,2.603143,0.1610409,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.08814459,0.177145,0,12,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,0.4352869,0.4352869,9.235287,0,2.672528,0.4352869,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.08825714,0.4788156,0,12,7.524
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,2.185787,2.781323,2.781323,11.58132,0,3.266075,2.781323,78.58801,0,0,0,2.185787,0,0,8.8,8.36,16.16775,15.048,10.54579,0,10.54579,33.66661,86.32447,0.08842107,3.059456,1.748629,12,17.23379
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,5.641435,3.348952,3.348952,0,0,0,3.348952,168.4537,0,0,0,5.641435,3.525213,3.348952,0,0,5.621967,24.53921,2.116222,0,2.116222,35.67424,91.47222,0.08840037,3.683847,4.513148,0,30.18064
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,8.508986,3.255289,3.255289,0,-1,0,3.255289,261.3896,1.576621,0,0,8.508986,3.42662,3.255289,0,0,3.505744,26.44381,3.505744,0,3.505744,39.00008,100,0.0883661,3.580818,6.807189,0,34.95279
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,10.50868,1.841769,1.841769,0,0,0,1.841769,570.5752,8.569973,0,0,10.50868,1.938704,1.841769,0,0,0,29.59898,0,0,0,39.00008,100,0.0883661,2.025946,8.406941,0,40.10765
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,11.65074,4.46599,4.46599,0,0,0,4.46599,260.8771,6.949702,0,0,11.65074,4.701042,4.46599,0,0,0,29.59898,0,0,0,39.00008,100,0.0883661,4.912589,9.320595,0,41.24972
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,11.41026,0,0,0,0,0,0,0,11.41026,0,0,11.41026,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.0883661,0,9.128211,0,41.00924
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,9.775199,0,0,0,0,0,0,0,9.775199,0,0,9.775199,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.0883661,0,7.820159,0,39.37418
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,9.661438,0,0,0,-1,0,0,0,9.661438,0,0,9.661438,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.0883661,0,7.729151,0,39.26042
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,8.315232,5.006216,5.006216,0,-1,0,5.006216,166.0981,3.045531,0,0,8.315232,5.269701,5.006216,0,0,0,29.59898,0,0,0,39.00008,100,0.0883661,5.506838,6.652186,0,37.91421
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,3.939488,0.06840028,0.06840028,0,-1,0,0.06840028,5759.461,3.867487,0,0,3.939488,0.07200029,0.06840028,0,0,0,29.59898,0,0,0,39.00008,100,0.0883661,0.07524031,3.15159,0,33.53847
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,1.30239,2.834966,2.834966,0,-1,0,2.834966,45.94022,0,0,0,1.30239,2.984175,2.834966,0,0,0,29.59898,0,1.681785,-1.681785,37.22732,95.45448,0.0883661,3.118463,1.041912,0,30.90137
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,4.542937,4.542937,0,-1,0,4.542937,0,0,8.881784E-16,0,0,4.782039,4.542937,0,0,1.86865,27.91719,0,4.782039,-4.782039,32.18661,82.5296,0.0883661,4.997231,0,0,27.91719
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,2.44365,2.44365,0,-1,0,2.44365,0,0,4.440892E-16,0,0,2.572264,2.44365,0,0,7.182027,23.13515,0,2.572264,-2.572264,29.4752,75.5773,0.0883661,2.688015,0,0,23.13515
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,0.3043297,0.3043297,0,-1,0,0.3043297,0,0,0,0,0,0.320347,0.3043297,0,0,10.0401,20.56289,0,0.320347,-0.320347,29.13753,74.71146,0.0883661,0.3347627,0,0,20.56289
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,3.275948,3.275948,0,-1,0,3.275948,0,0,4.440892E-16,0,0,3.448366,3.275948,0,0,10.39604,20.24254,0,3.448366,-3.448366,25.50263,65.39124,0.0883661,3.603543,0,0,20.24254
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,1.100169,1.100169,0,-1,0,1.100169,0,0,0,0,0,1.158072,1.100169,0,0,14.22756,16.79418,0,1.158072,-1.158072,24.28192,62.2612,0.0883661,1.210186,0,0,16.79418
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,0.3322589,0.3322589,0,-1,0,0.3322589,0,0,5.551115E-17,0,0,0.3497462,0.3322589,0,0,15.5143,15.6361,0,0.3497462,-0.3497462,23.91325,61.31591,0.0883661,0.3654848,0,0,15.6361
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.90291,15.28636,0,0,0,23.91325,61.31591,0.0883661,0,0,0,15.28636
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,0.6474697,0.6474697,0,-1,0,0.6474697,0,0,1.110223E-16,0,0,0.681547,0.6474697,0,0,15.90291,15.28636,0,0.681547,-0.681547,23.19484,59.47383,0.0883661,0.7122166,0,0,15.28636
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.66018,14.60481,0,0,0,23.19484,59.47383,0.0883661,0,0,0,14.60481
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,2.153304,2.153304,0,-1,0,2.153304,0,0,0,0,0,2.266636,2.153304,0,0,16.66018,14.60481,0,2.266636,-2.266636,20.8056,53.34757,0.0883661,2.368634,0,0,14.60481
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,1.858565,1.858565,0,-1,0,1.858565,0,0,2.220446E-16,0,0,1.956384,1.858565,0,0,19.17867,12.33818,0,1.956384,-1.956384,18.74338,48.05986,0.0883661,2.044422,0,0,12.33818
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,1.088339,1.088339,0,0,0,1.088339,0,0,2.220446E-16,0,0,1.14562,1.088339,0,0,21.35243,10.38179,0,1.14562,-1.14562,17.5358,44.96349,0.0883661,1.197173,0,0,10.38179
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,1.551019,1.551019,0,0,0,1.551019,0,0,0,0,0,1.632651,1.551019,0,0,22.62534,9.236171,0,1.632651,-1.632651,15.81483,40.55076,0.0883661,1.70612,0,0,9.236171
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,2.13851,2.703483,2.703483,0,0,0,2.703483,79.10204,0,0,0,2.13851,2.845771,2.703483,0,0,24.4394,7.603519,0,0.7072614,-0.7072614,15.06931,38.63918,0.0883661,2.973831,1.710808,0,9.742029
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,4.713152,1.555635,1.555635,0,0,0,1.555635,302.9729,0,0,0,4.713152,1.63751,1.555635,0,0,25.22524,6.896258,3.075642,0,3.075642,17.98712,46.12073,0.08833606,1.711198,3.770522,0,11.60941
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,7.342153,4.676571,4.676571,0,-1,0,4.676571,156.9986,0,0,0,7.342153,4.922707,4.676571,0,0,22.1496,9.664336,2.419447,0,2.419447,20.28241,52.00607,0.08831244,5.144228,5.873723,0,17.00649
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,9.778978,1.328621,1.328621,0,0,0,1.328621,736.0247,0,0,0,9.778978,1.398548,1.328621,0,0,19.73016,11.84184,8.380429,0,8.380429,28.23278,72.3916,0.08823072,1.461483,7.823183,0,21.62082
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,11.46879,1.851662,1.851662,0,0,0,1.851662,619.3781,0,0,0,11.46879,1.949117,1.851662,0,0,11.34973,19.38422,9.519669,0,9.519669,37.26393,95.54836,0.08813809,2.036828,9.175029,0,30.85301
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,11.42144,4.511295,4.511295,0,0,0,4.511295,253.1742,4.842648,0,0,11.42144,4.748732,4.511295,0,0,1.830058,27.95193,1.830058,0,1.830058,39.00008,100,0.0881203,4.962425,9.13715,0,39.37336
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,10.14083,3.084711,3.084711,0,0,0,3.084711,328.7451,6.893771,0,0,10.14083,3.247064,3.084711,0,0,0,29.59898,0,0,0,39.00008,100,0.0881203,3.393182,8.112668,0,39.73981
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,9.31096,4.338982,4.338982,0,-1,0,4.338982,214.5886,4.74361,0,0,9.31096,4.567349,4.338982,0,0,0,29.59898,0,0,0,39.00008,100,0.0881203,4.77288,7.448768,0,38.90994
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,6.211209,2.005378,2.005378,0,-1,0,2.005378,309.7276,4.100285,0,0,6.211209,2.110924,2.005378,0,0,0,29.59898,0,0,0,39.00008,100,0.0881203,2.205916,4.968967,0,35.81019
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,4.721282,2.334525,2.334525,0,-1,0,2.334525,202.2373,2.263887,0,0,4.721282,2.457395,2.334525,0,0,0,29.59898,0,0,0,39.00008,100,0.0881203,2.567978,3.777025,0,34.32026
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,2.440053,1.109751,1.109751,0,-1,0,1.109751,219.874,1.271895,0,0,2.440053,1.168159,1.109751,0,0,0,29.59898,0,0,0,39.00008,100,0.0881203,1.220726,1.952043,0,32.03903
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,6.403102,6.403102,0,-1,0,6.403102,0,0,8.881784E-16,0,0,6.740108,6.403102,0,0,0,29.59898,0,6.740108,-6.740108,31.89538,81.78287,0.0881203,7.043413,0,0,29.59898
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,3.275868,3.275868,0,-1,0,3.275868,0,0,4.440892E-16,0,0,3.448282,3.275868,0,0,7.489008,22.85887,0,3.448282,-3.448282,28.26057,72.46286,0.0881203,3.603454,0,0,22.85887
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,1.757096,1.757096,0,-1,0,1.757096,0,0,2.220446E-16,0,0,1.849575,1.757096,0,0,11.32043,19.41059,0,1.849575,-1.849575,26.31095,67.46384,0.0881203,1.932806,0,0,19.41059
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,1.060231,1.060231,0,-1,0,1.060231,0,0,0,0,0,1.116033,1.060231,0,0,13.37552,17.56101,0,1.116033,-1.116033,25.13455,64.44743,0.0881203,1.166255,0,0,17.56101
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.61555,16.44498,0,0,0,25.13455,64.44743,0.0881203,0,0,0,16.44498
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.61555,16.44498,0,0,0,25.13455,64.44743,0.0881203,0,0,0,16.44498
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,1.730856,1.730856,0,-1,0,1.730856,0,0,2.220446E-16,0,0,1.821953,1.730856,0,0,14.61555,16.44498,0,1.821953,-1.821953,23.21404,59.52306,0.0881203,1.903941,0,0,16.44498
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,0.4481271,0.4481271,0,-1,0,0.4481271,0,0,0,0,0,0.4717127,0.4481271,0,0,16.63995,14.62303,0,0.4717127,-0.4717127,22.71681,58.24812,0.0881203,0.4929398,0,0,14.62303
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,0.5516378,0.5516378,0,-1,0,0.5516378,0,0,0,0,0,0.5806714,0.5516378,0,0,17.16407,14.15131,0,0.5806714,-0.5806714,22.10473,56.67868,0.0881203,0.6068016,0,0,14.15131
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,0.8718531,0.8718531,0,-1,0,0.8718531,0,0,1.110223E-16,0,0,0.91774,0.8718531,0,0,17.80926,13.57064,0,0.91774,-0.91774,21.13735,54.19822,0.0881203,0.9590384,0,0,13.57064
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,0.510413,0.510413,0,-1,0,0.510413,0,0,0,0,0,0.5372769,0.510413,0,0,18.82897,12.6529,0,0.5372769,-0.5372769,20.57101,52.74607,0.0881203,0.5614543,0,0,12.6529
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,1.21958,1.21958,0,0,0,1.21958,0,0,0,0,0,1.283769,1.21958,0,0,19.42595,12.11563,0,1.283769,-1.283769,19.2178,49.2763,0.0881203,1.341538,0,0,12.11563
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.85236,10.83186,0,0,0,19.2178,49.2763,0.0881203,0,0,0,10.83186
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,1.749371,4.228224,4.228224,0,0,0,4.228224,41.37366,0,0,0,1.749371,4.450762,4.228224,0,0,20.85236,10.83186,0,2.701391,-2.701391,16.37028,41.97499,0.0881203,4.651046,1.399497,0,12.58123
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,5.250665,0,0,0,0,0,0,0,0,0,0,5.250665,0,0,0,0,23.8539,8.130467,5.250665,0,5.250665,21.3515,54.74732,0.0880693,0,4.200532,0,13.38113
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,7.207566,7.179873,7.179873,0,-1,0,7.179873,100.3857,0,0,0,7.207566,7.557761,7.179873,0,0,18.60324,12.85607,0,0.3501948,-0.3501948,20.98236,53.80082,0.0880693,7.89786,5.766053,0,20.06363
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,9.939401,2.227257,2.227257,0,0,0,2.227257,446.262,0,0,0,9.939401,2.344481,2.227257,0,0,18.99234,12.50587,7.59492,0,7.59492,28.18753,72.27558,0.08799565,2.449983,7.951521,0,22.44527
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,11.26197,0.309928,0.309928,0,0,0,0.309928,3633.736,0,0,0,11.26197,0.32624,0.309928,0,0,11.39742,19.3413,10.93573,0,10.93573,38.56207,98.87691,0.08788981,0.3409208,9.009572,0,30.60326
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,12.61604,2.018789,2.018789,0,0,0,2.018789,624.9309,10.0293,0,0,12.61604,2.125041,2.018789,0,0,0.4616964,29.18345,0.4616964,0,0.4616964,39.00008,100,0.08788535,2.220668,10.09283,0,41.79949
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,11.27217,2.028271,2.028271,0,0,0,2.028271,555.7525,9.137144,0,0,11.27217,2.135022,2.028271,0,0,0,29.59898,0,0,0,39.00008,100,0.08788535,2.231098,9.017733,0,40.87114
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,9.70127,4.603803,4.603803,0,-1,0,4.603803,210.723,4.855162,0,0,9.70127,4.846108,4.603803,0,0,0,29.59898,0,0,0,39.00008,100,0.08788535,5.064183,7.761016,0,39.30025
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,7.44659,1.122186,1.122186,0,-1,0,1.122186,663.579,6.265342,0,0,7.44659,1.181248,1.122186,0,0,0,29.59898,0,0,0,39.00008,100,0.08788535,1.234404,5.957272,0,37.04557
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,4.480964,0,0,0,-1,0,0,0,4.480964,0,0,4.480964,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.08788535,0,3.584771,0,34.07994
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,1.785988,3.666011,3.666011,0,-1,0,3.666011,48.71747,0,0,0,1.785988,3.858959,3.666011,0,0,0,29.59898,0,2.072971,-2.072971,36.81498,94.39718,0.08788535,4.032612,1.42879,0,31.38497
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,7.067831,7.067831,0,-1,0,7.067831,0,0,8.881784E-16,0,0,7.439822,7.067831,0,0,2.303301,27.52601,0,7.439822,-7.439822,28.97271,74.28886,0.08788535,7.774614,0,0,27.52601
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,0.7821262,0.7821262,0,-1,0,0.7821262,0,0,0,0,0,0.8232908,0.7821262,0,0,10.56977,20.08619,0,0.8232908,-0.8232908,28.10489,72.06367,0.08788535,0.8603389,0,0,20.08619
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,1.137964,1.137964,0,-1,0,1.137964,0,0,0,0,0,1.197857,1.137964,0,0,11.48454,19.26289,0,1.197857,-1.197857,26.84224,68.82611,0.08788535,1.251761,0,0,19.26289
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,6.607766,6.607766,0,-1,0,6.607766,0,0,0,0,0,6.955544,6.607766,0,0,12.81549,18.06504,0,6.955544,-6.955544,19.51045,50.0267,0.08788535,7.268543,0,0,18.06504
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,0.4252573,0.4252573,0,-1,0,0.4252573,0,0,5.551115E-17,0,0,0.4476393,0.4252573,0,0,20.54387,11.10949,0,0.4476393,-0.4476393,19.0386,48.81682,0.08788535,0.467783,0,0,11.10949
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,0.9742846,0.9742846,0,-1,0,0.9742846,0,0,1.110223E-16,0,0,1.025563,0.9742846,0,0,21.04125,10.66185,0,1.025563,-1.025563,17.95756,46.04493,0.08788535,1.071713,0,0,10.66185
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,0.5872729,0.5872729,0,-1,0,0.5872729,0,0,1.110223E-16,0,0,0.618182,0.5872729,0,0,22.18076,9.636292,0,0.618182,-0.618182,17.30594,44.37411,0.08788535,0.6460002,0,0,9.636292
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,1.092172,1.092172,0,-1,0,1.092172,0,0,2.220446E-16,0,0,1.149655,1.092172,0,0,22.86763,9.018109,0,1.149655,-1.149655,16.0941,41.26683,0.08788535,1.20139,0,0,9.018109
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,0.5706448,0.5706448,0,-1,0,0.5706448,0,0,0,0,0,0.6006787,0.5706448,0,0,24.14503,7.868454,0,0.6006787,-0.6006787,15.46092,39.64331,0.08788535,0.6277093,0,0,7.868454
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,0.5207303,0.5207303,0,-1,0,0.5207303,0,0,0,0,0,0.5481371,0.5207303,0,0,24.81245,7.267776,0,0.5481371,-0.5481371,14.88314,38.16181,0.08788535,0.5728033,0,0,7.267776
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,0.395699,0.395699,0,-1,0,0.395699,0,0,5.551115E-17,0,0,0.4165252,0.395699,0,0,25.42149,6.719639,0,0.4165252,-0.4165252,14.44408,37.03603,0.08788535,0.4352689,0,0,6.719639
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,0.406111,0.406111,0,0,0,0.406111,0,0,0,0,0,0.4274853,0.406111,0,0,25.88429,6.303113,0,0.4274853,-0.4274853,13.99347,35.88062,0.08788535,0.4467221,0,0,6.303113
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.35928,5.875628,0,0,0,13.99347,35.88062,0.08788535,0,0,0,5.875628
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.3969329,3.884288,3.884288,0,0,0,3.884288,10.21894,0,0,0,0.3969329,4.088725,3.884288,0,0,26.35928,5.875628,0,3.691792,-3.691792,10.10198,25.90247,0.08788535,4.272717,0.3175463,0,6.272561
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.9771022,2.838071,2.838071,11.63807,0,3.280432,2.838071,34.42839,1.776357E-15,0,0,0.9771022,0,0,8.8,8.36,30.46127,2.183837,9.337102,0,9.337102,18.95993,48.61512,0.08806198,3.121878,0.7816818,12,3.160939
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,1.447146,0.4687985,0.4687985,0,-1,0,0.4687985,308.6925,0,0,0,1.447146,0.4934722,0.4687985,0,0,21.12417,10.58723,0.9536737,0,0.9536737,19.86467,50.93495,0.08805275,0.5156784,1.157717,0,12.03437
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,2.430808,4.326598,4.326598,0,0,0,4.326598,56.1829,0,0,0,2.430808,4.554314,4.326598,0,0,20.17049,11.44553,0,2.123506,-2.123506,17.6263,45.19555,0.08805275,4.759258,1.944646,0,13.87634
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,3.551741,1.414725,1.414725,0,0,0,1.414725,251.0553,0,0,0,3.551741,1.489184,1.414725,0,0,22.52994,9.322029,2.062557,0,2.062557,19.58301,50.21275,0.0880328,1.556197,2.841393,0,12.87377
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,2.351907,0,0,0,0,0,0,0,0,0,0,2.351907,0,0,0,0,20.46739,11.17833,2.351907,0,2.351907,21.81423,55.9338,0.08801007,0,1.881526,0,13.53024
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.7497512,2.965908,2.965908,0,0,0,2.965908,25.27898,0,4.440892E-16,0,0.7497512,3.122008,2.965908,0,0,18.11548,13.29505,0,2.372257,-2.372257,19.31365,49.52208,0.08801007,3.262499,0.599801,0,14.0448
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.0552393,0,0,0,-1,0,0,0,0,0,0,0.0552393,0,0,0,0,20.75132,10.92279,0.0552393,0,0.0552393,19.36605,49.65644,0.08800954,0,0.04419144,0,10.97803
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.741132,4.963309,4.963309,0,-1,0,4.963309,14.93222,0,8.881784E-16,0,0.741132,5.224536,4.963309,0,0,20.69608,10.97251,0,4.483404,-4.483404,14.64013,37.53872,0.08800954,5.45964,0.5929056,0,11.71364
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.03997977,2.175858,2.175858,0,-1,0,2.175858,1.837425,0,0,0,0.03997977,2.290377,2.175858,0,0,25.67764,6.489102,0,2.250397,-2.250397,12.268,31.45635,0.08800954,2.393444,0.03198382,0,6.529082
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.1359952,0,0,0,-1,0,0,0,0,0,0,0.1359952,0,0,0,0,28.17808,4.238705,0.1359952,0,0.1359952,12.39702,31.78716,0.08800822,0,0.1087962,0,4.3747
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.04209,4.361101,0,0,0,12.39702,31.78716,0.08800822,0,0,0,4.361101
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,0.5910609,0.5910609,0,-1,0,0.5910609,0,0,1.110223E-16,0,0,0.6221694,0.5910609,0,0,28.04209,4.361101,0,0.6221694,-0.6221694,11.7412,30.10557,0.08800822,0.650167,0,0,4.361101
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.73339,3.738931,0,0,0,11.7412,30.10557,0.08800822,0,0,0,3.738931
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,2.33058,2.33058,0,-1,0,2.33058,0,0,0,0,0,2.453242,2.33058,0,0,28.73339,3.738931,0,2.453242,-2.453242,9.155252,23.47496,0.08800822,2.563637,0,0,3.738931
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,0.1248183,0.1248183,0,-1,0,0.1248183,0,0,0,0,0,0.1313877,0.1248183,0,0,31.45921,1.28569,0,0.1313877,-0.1313877,9.016757,23.11984,0.08800822,0.1373001,0,0,1.28569
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,0.3179816,0.3179816,0,-1,0,0.3179816,0,0,5.551115E-17,0,0,0.3347174,0.3179816,0,0,31.6052,1.154302,0,0.3347174,-0.3347174,8.663934,22.21517,0.08800822,0.3497797,0,0,1.154302
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,1.435308,0.7786053,0,-1,0,0.7786053,0,0,0.6567031,0.8002339,0,0.8195845,0.7786053,0,0,31.9771,0.8195845,0,0.8195845,-0.8195845,7.800015,20,0.08800822,1.578839,0,0,0.8195845
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,1.520171,0,0,-1,0,0,0,0,1.520171,1.672188,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08800822,1.672188,0,0,0
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,1.984567,0,0,-1,0,0,0,0,1.984567,2.183024,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08800822,2.183024,0,0,0
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,0.583667,0,0,-1,0,0,0,0,0.583667,0.6420337,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08800822,0.6420337,0,0,0
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,0.7556826,0,0,-1,0,0,0,0,0.7556826,0.8312508,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08800822,0.8312508,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,1.278654,1.278654,10.07865,0,2.885899,1.278654,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.0881458,1.406519,0,12,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,0.3231524,0.3231524,9.123153,0,2.644158,0.3231524,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.08825368,0.3554677,0,12,7.524
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,2.051574,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.051574,0,0,8.8,8.36,16.16775,15.048,10.41157,0,10.41157,33.53929,85.998,0.08833159,0,1.641259,12,17.09958
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,3.111914,3.735455,3.735455,0,0,0,3.735455,83.3075,0,0,0,3.111914,3.932057,3.735455,0,0,5.756179,24.41842,0,0.8201434,-0.8201434,32.67478,83.78132,0.08833159,4.109,2.489531,0,27.53033
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,4.600692,0,0,0,-1,0,0,0,0,0,0,4.600692,0,0,0,0,6.667449,23.59827,4.600692,0,4.600692,37.03938,94.97258,0.08828712,0,3.680553,0,28.19897
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,6.87491,0.2391143,0.2391143,0,0,0,0.2391143,2875.156,4.556453,0,0,6.87491,0.2516993,0.2391143,0,0,2.066758,27.7389,2.066758,0,2.066758,39.00008,100,0.08826716,0.2630258,5.499928,0,34.61381
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,6.581965,3.762344,3.762344,0,0,0,3.762344,174.9432,2.621603,0,0,6.581965,3.960362,3.762344,0,0,0,29.59898,0,0,0,39.00008,100,0.08826716,4.138578,5.265572,0,36.18094
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,7.05733,2.355129,2.355129,0,0,0,2.355129,299.6579,4.578248,0,0,7.05733,2.479083,2.355129,0,0,0,29.59898,0,0,0,39.00008,100,0.08826716,2.590642,5.645864,0,36.65631
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,7.380878,3.638492,3.638492,0,0,0,3.638492,202.8555,3.550887,0,0,7.380878,3.829991,3.638492,0,0,0,29.59898,0,0,0,39.00008,100,0.08826716,4.002341,5.904703,0,36.97986
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,9.053227,4.635197,4.635197,0,-1,0,4.635197,195.3148,4.174072,0,0,9.053227,4.879155,4.635197,0,0,0,29.59898,0,0,0,39.00008,100,0.08826716,5.098717,7.242582,0,38.65221
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,7.490802,8.17092,8.17092,0,-1,0,8.17092,91.67636,0,1.776357E-15,0.6280124,7.490802,8.600968,8.17092,0,0,0,29.59898,0,1.110166,-1.110166,37.82986,96.99945,0.08826716,8.988012,5.992642,0,37.08978
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,3.40951,1.576717,1.576717,0,-1,0,1.576717,216.2411,0.5162901,0,0,3.40951,1.659702,1.576717,0,0,1.233518,28.48881,1.233518,0,1.233518,39.00008,100,0.08825525,1.734388,2.727608,0,31.89832
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,2.074976,0.08563187,0.08563187,0,-1,0,0.08563187,2423.135,1.984838,0,0,2.074976,0.09013882,0.08563187,0,0,0,29.59898,0,0,0,39.00008,100,0.08825525,0.09419506,1.659981,0,31.67395
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,1.227454,1.227454,0,-1,0,1.227454,0,0,0,0,0,1.292057,1.227454,0,0,0,29.59898,0,1.292057,-1.292057,37.63813,96.50784,0.08825525,1.3502,0,0,29.59898
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,2.269083,2.269083,0,-1,0,2.269083,0,0,0,0,0,2.388509,2.269083,0,0,1.435619,28.30692,0,2.388509,-2.388509,35.12042,90.05218,0.08825525,2.495992,0,0,28.30692
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,2.934589,2.934589,0,-1,0,2.934589,0,0,4.440892E-16,0,0,3.089041,2.934589,0,0,4.089518,25.91841,0,3.089041,-3.089041,31.86429,81.70313,0.08825525,3.228047,0,0,25.91841
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,11.49404,8.36,0,-1,0,8.36,0,0,3.134038,4.283442,0,8.8,8.36,0,0,7.521785,22.82937,0,8.8,-8.8,22.58827,57.91853,0.08825525,12.64344,0,0,22.82937
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,0.85694,0.85694,0,-1,0,0.85694,0,0,1.110223E-16,0,0,0.9020422,0.85694,0,0,17.29956,14.02937,0,0.9020422,-0.9020422,21.63744,55.48049,0.08825525,0.942634,0,0,14.02937
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,1.875692,1.875692,0,-1,0,1.875692,0,0,2.220446E-16,0,0,1.974413,1.875692,0,0,18.30183,13.12733,0,1.974413,-1.974413,19.55622,50.14406,0.08825525,2.063262,0,0,13.12733
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,0.3826718,0.3826718,0,-1,0,0.3826718,0,0,5.551115E-17,0,0,0.4028125,0.3826718,0,0,20.49562,11.15292,0,0.4028125,-0.4028125,19.13162,49.05534,0.08825525,0.420939,0,0,11.15292
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,0.6012683,0.6012683,0,-1,0,0.6012683,0,0,1.110223E-16,0,0,0.632914,0.6012683,0,0,20.94319,10.7501,0,0.632914,-0.632914,18.46447,47.3447,0.08825525,0.6613951,0,0,10.7501
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,0.8222536,0.8222536,0,-1,0,0.8222536,0,0,0,0,0,0.8655301,0.8222536,0,0,21.64643,10.11719,0,0.8655301,-0.8655301,17.55212,45.00535,0.08825525,0.904479,0,0,10.11719
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.60813,9.251659,0,0,0,17.55212,45.00535,0.08825525,0,0,0,9.251659
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,1.140855,1.140855,0,-1,0,1.140855,0,0,0,0,0,1.2009,1.140855,0,0,22.60813,9.251659,0,1.2009,-1.2009,16.28626,41.75956,0.08825525,1.254941,0,0,9.251659
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,2.592245,2.592245,0,0,0,2.592245,0,0,0,0,0,2.728679,2.592245,0,0,23.94246,8.050759,0,2.728679,-2.728679,13.40998,34.3845,0.08825525,2.851469,0,0,8.050759
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,1.887806,1.887806,0,0,0,1.887806,0,0,0,0,0,1.987164,1.887806,0,0,26.97433,5.322081,0,1.987164,-1.987164,11.31533,29.0136,0.08825525,2.076587,0,0,5.322081
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,1.030138,1.964015,1.964015,0,0,0,1.964015,52.45062,0,0,0,1.030138,2.067384,1.964015,0,0,29.18229,3.334916,0,1.037246,-1.037246,10.22197,26.21013,0.08825525,2.160416,0.8241103,0,4.365054
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,1.843752,3.41085,3.41085,11.62786,0,3.277847,3.41085,54.05549,0,0,0,1.843752,0,0,8.217005,7.806155,30.33479,2.29767,9.649906,0,9.649906,19.37668,49.68369,0.0884272,3.751935,1.475001,12,4.141422
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,4.372769,0.5978069,0.5978069,0,-1,0,0.5978069,731.4686,0,0,0,4.372769,0.6292704,0.5978069,0,0,20.68488,10.98259,3.743499,0,3.743499,22.92807,58.78981,0.08839104,0.6575875,3.498215,0,15.35536
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,7.652761,1.793874,1.793874,0,0,0,1.793874,426.6054,0,0,0,7.652761,1.888288,1.793874,0,0,16.94138,14.35174,5.764473,0,5.764473,28.39673,72.81199,0.08833543,1.973261,6.122209,0,22.0045
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,8.468704,5.83757,5.83757,0,0,0,5.83757,145.0724,0,0,0,8.468704,6.144811,5.83757,0,0,11.17691,19.53976,2.323894,0,2.323894,30.60137,78.4649,0.08831303,6.421327,6.774963,0,28.00846
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,7.871128,0,0,0,0,0,0,0,0,0,0,7.871128,0,0,0,0,8.853015,21.63127,7.871128,0,7.871128,38.06858,97.61154,0.08823724,0,6.296903,0,29.50239
