Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0,0,0,0,29.59898
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0,0,0,0,29.59898
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,3.384254,3.384254,0,-1,0,3.384254,0,0,0,0,0,3.562373,3.384254,0,0,0,29.59898,0,3.562373,-3.562373,35.24501,90.37164,0,3.72268,0,0,29.59898
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,6.225181,6.225181,0,-1,0,6.225181,0,0,8.881784E-16,0,0,6.552822,6.225181,0,0,3.958192,26.03661,0,6.552822,-6.552822,28.33773,72.66069,0,6.847699,0,0,26.03661
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,6.288072,6.288072,0,-1,0,6.288072,0,0,8.881784E-16,0,0,6.619023,6.288072,0,0,11.23911,19.48378,0,6.619023,-6.619023,21.36066,54.77082,0,6.916879,0,0,19.48378
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,5.744527,5.744527,0,0,0,5.744527,0,0,8.881784E-16,0,0,6.04687,5.744527,0,0,18.59357,12.86476,0,6.04687,-6.04687,14.9867,38.42736,0,6.31898,0,0,12.86476
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,1.936008,1.936008,0,0,0,1.936008,0,0,2.220446E-16,0,0,2.037903,1.936008,0,0,25.31232,6.81789,0,2.037903,-2.037903,12.83856,32.91933,0,2.129609,0,0,6.81789
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,0.7466863,5.321289,5.321289,3,0,1.095,5.321289,14.03206,0,0,0,0.7466863,2.443462,2.321289,0,0,27.57666,4.779987,0,1.696776,-1.696776,11.05,28.33329,0,5.853418,0.597349,12,5.526673
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,1.675651,5.452995,5.452995,12,0,3.372,5.452995,30.729,0,0,0,1.675651,0,0,6.547005,6.219655,29.46196,3.083211,7.895305,0,7.895305,18.54015,47.53875,0.2897833,5.998295,1.340521,12,4.758862
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,3.267714,11.32029,8.36,0,-1,0,8.36,39.08749,0,2.960288,4.092317,3.267714,8.8,8.36,0,0,21.56666,10.18899,0,5.532286,-5.532286,12.70861,32.58611,0.2897833,12.45232,2.614171,0,13.4567
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,0.7963266,3.407501,3.407501,0,0,0,3.407501,23.36981,0,0,0,0.7963266,3.586843,3.407501,0,0,27.71364,4.656699,0,2.790516,-2.790516,9.767145,25.04391,0.2897833,3.748251,0.6370612,0,5.453026
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,0.6443101,13.71244,13.71244,12,0,3.372,13.71244,4.698726,0,0,1.188396,0.6443101,1.802573,1.712444,0,0,30.81422,1.866183,0,1.158262,-1.158262,8.546229,21.91336,0.2897833,15.08369,0.5154481,12,2.510493
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,3.500231,11.89652,11.89652,12,0,3.372,11.89652,29.4223,0,0,0,3.500231,0,0,0.1034751,0.09830134,32.10117,0.7079207,3.598532,0,3.598532,11.9601,30.66685,0.2829144,13.08618,2.800185,12,4.208151
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,3.092585,9.03215,9.03215,12,0,3.372,9.03215,34.23973,-4.440892E-16,0,0,3.092585,0,0,2.967849,2.819457,28.50264,3.946599,5.912041,0,5.912041,17.56875,45.04799,0.2822011,9.935366,2.474068,12,7.039184
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,1.309943,5.486845,5.486845,0,-1,0,5.486845,23.87424,0,0,0,1.309943,5.775627,5.486845,0,0,22.5906,9.267437,0,4.465684,-4.465684,12.86151,32.97816,0.2822011,6.03553,1.047954,0,10.57738
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,0.7423225,0,0,0,-1,0,0,0,0,0,0,0.7423225,0,0,0,0,27.55247,4.801753,0.7423225,0,0.7423225,13.56574,34.78387,0.2706582,0,0.593858,0,5.544075
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,1.46379,7.335855,6.586951,0,-1,0,6.586951,22.22257,0,0.7489033,2.594969,1.46379,6.933633,6.586951,0,0,26.81015,5.469843,0,5.469843,-5.469843,7.800015,20,0.2706582,8.06944,1.171032,0,6.933633
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,0.7700023,0,0,0,-1,0,0,0,0,0,0,0.7700023,0,0,0,0,32.88775,0,0.7700023,0,0.7700023,8.530504,21.87304,0.2596419,0,0.6160018,0,0.7700023
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,7.67946,0.658352,0,-1,0,0.658352,0,0,7.021108,7.789054,0,0.6930021,0.658352,0,0,32.11775,0.6930021,0,0.6930021,-0.6930021,7.800015,20,0.2596419,8.447407,0,0,0.6930021
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,10.62034,0,0,-1,0,0,0,0,10.62034,11.68238,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2596419,11.68238,0,0,0
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,14.81447,0,0,-1,0,0,0,0,14.81447,16.29591,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2596419,16.29591,0,0,0
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,17.50989,0,0,-1,0,0,0,0,17.50989,19.26088,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2596419,19.26088,0,0,0
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,0.2745619,0,0,-1,0,0,0,0,0.2745619,0.3020181,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2596419,0.3020181,0,0,0
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,1.138815,0,0,-1,0,0,0,0,1.138815,1.252697,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2596419,1.252697,0,0,0
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,3.482896,0,0,-1,0,0,0,0,3.482896,3.831186,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2596419,3.831186,0,0,0
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,1.436156,0,0,-1,0,0,0,0,1.436156,1.579772,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2596419,1.579772,0,0,0
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2596419,0,0,0,0
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,5.063879,0,0,-1,0,0,0,0,5.063879,5.570267,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2596419,5.570267,0,0,0
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2596419,0,0,0,0
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,0.8240384,0.8240384,9.624039,0,2.770882,0.8240384,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.248332,0.9064423,0,12,0
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2358282,0,0,12,7.524
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,1.140823,3.478403,3.478403,11.61126,0,3.273649,3.478403,32.79732,0,0,0,1.140823,0,0,8.132857,7.726214,16.16775,15.048,8.867037,0,8.867037,32.07401,82.24089,0.2432346,3.826244,0.9126584,12,16.18882
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,3.157528,2.303052,2.303052,0,0,0,2.303052,137.1019,0,0,0,3.157528,2.424265,2.303052,0,0,7.300716,23.02833,0.7332628,0,0.7332628,32.76965,84.02456,0.2392921,2.533357,2.526022,0,26.18586
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,5.822294,2.715601,2.715601,0,-1,0,2.715601,214.4017,0,0,0,5.822294,2.858527,2.715601,0,0,6.567453,23.68827,2.963766,0,2.963766,35.58132,91.23397,0.2245789,2.987161,4.657835,0,29.51056
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,9.449057,0,0,0,0,0,0,0,5.84537,0,0,9.449057,0,0,0,0,3.603687,26.35566,3.603687,0,3.603687,39.00008,100,0.208957,0,7.559246,0,35.80472
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,11.95178,0,0,0,0,0,0,0,11.95178,0,0,11.95178,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.208957,0,9.561425,0,41.55076
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,12.68682,7.372583,7.372583,0,0,0,7.372583,172.0811,4.926206,0,0,12.68682,7.760614,7.372583,0,0,0,29.59898,0,0,0,39.00008,100,0.208957,8.109841,10.14946,0,42.2858
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,11.60608,13.39649,13.39649,5.036485,0,1.610231,13.39649,86.6353,2.806085,0,0,11.60608,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.208957,14.73613,9.284868,12,41.20506
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,11.46641,12.94633,8.36,0,-1,0,8.36,137.158,2.666409,4.58633,5.880963,11.46641,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.208957,14.24096,9.173127,0,41.06539
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,8.159541,3.43239,3.43239,0,-1,0,3.43239,237.7218,4.546499,0,0,8.159541,3.613043,3.43239,0,0,0,29.59898,0,0,0,39.00008,100,0.208957,3.77563,6.527633,0,37.75852
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,3.13357,8.00076,8.00076,0,-1,0,8.00076,39.1659,0,0,0.4408363,3.13357,8.421853,8.00076,0,0,0,29.59898,0,5.288283,-5.288283,33.42574,85.70685,0.208957,8.800837,2.506856,0,32.73255
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,2.337784,11.24671,8.36,0,-1,0,8.36,27.96392,0,2.886706,4.011377,2.337784,8.8,8.36,0,0,5.87587,24.3107,0,6.462216,-6.462216,26.61396,68.2408,0.208957,12.37138,1.870227,0,26.64848
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.05611,17.84848,0,0,0,26.61396,68.2408,0.208957,0,0,0,17.84848
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,3.008707,3.008707,0,-1,0,3.008707,0,0,0,0,0,3.16706,3.008707,0,0,13.05611,17.84848,0,3.16706,-3.16706,23.27559,59.68088,0.208957,3.309578,0,0,17.84848
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,7.922801,7.922801,0,-1,0,7.922801,0,0,0,0.3550817,0,8.339791,7.922801,0,0,16.57507,14.68142,0,8.339791,-8.339791,14.48468,37.14013,0.208957,8.715082,0,0,14.68142
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.8415,6.341628,0,0,0,14.48468,37.14013,0.208957,0,0,0,6.341628
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.8415,6.341628,0,0,0,14.48468,37.14013,0.208957,0,0,0,6.341628
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,2.964606,2.964606,0,-1,0,2.964606,0,0,4.440892E-16,0,0,3.120638,2.964606,0,0,25.8415,6.341628,0,3.120638,-3.120638,11.19524,28.70568,0.208957,3.261067,0,0,6.341628
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,3.616126,3.059941,0,-1,0,3.059941,0,0,0.5561855,0.9177981,0,3.22099,3.059941,0,0,29.30888,3.22099,0,3.22099,-3.22099,7.800015,20,0.208957,3.977739,0,0,3.22099
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,0.3856857,0,0,-1,0,0,0,0,0.3856857,0.4242542,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.208957,0.4242542,0,0,0
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,0.9589481,0,0,-1,0,0,0,0,0.9589481,1.054843,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.208957,1.054843,0,0,0
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,5.220534,0,0,-1,0,0,0,0,5.220534,5.742588,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.208957,5.742588,0,0,0
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,3.617437,0,0,-1,0,0,0,0,3.617437,3.979181,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.208957,3.979181,0,0,0
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,5.479712,5.479712,12,0,3.372,5.479712,0,0,0,0,0,0,0,6.520288,6.194273,32.88775,0,6.194273,0,6.194273,13.67642,35.06767,0.2182429,6.027683,0,12,0
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,2.122228,2.122228,10.92223,0,3.099324,2.122228,0,0,0,0,0,0,0,8.8,8.36,26.69348,5.574846,8.36,0,8.36,21.60741,55.40351,0.2243086,2.33445,0,12,5.574846
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,2.478571,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.478571,0,0,8.8,8.36,18.33348,13.09885,10.83857,0,10.83857,31.88978,81.76851,0.2139361,0,1.982857,12,15.57742
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,5.131004,7.403447,7.403447,0,0,0,7.403447,69.30561,0,8.881784E-16,0,5.131004,7.793102,7.403447,0,0,7.494908,22.85356,0,2.662098,-2.662098,29.08369,74.5734,0.2139361,8.143791,4.104804,0,27.98456
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,7.559095,9.895382,8.36,0,-1,0,8.36,90.4198,0,1.535382,2.52492,7.559095,8.8,8.36,0,0,10.4528,20.19146,0,1.240905,-1.240905,27.77566,71.21949,0.2139361,10.88492,6.047276,0,27.75056
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,10.81844,6.63547,6.63547,0,0,0,6.63547,163.0396,0,0,0,10.81844,6.984705,6.63547,0,0,11.83158,18.95056,3.833736,0,3.833736,31.41266,80.54512,0.2038146,7.299017,8.654754,0,29.769
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,12.9018,18.94282,18.94282,12,0,3.372,18.94282,68.10915,0,0,0.4771047,12.9018,7.308234,6.942822,0,0,7.997841,22.40092,5.593561,0,5.593561,36.71918,94.15155,0.1952529,20.8371,10.32144,12,35.30272
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,13.57942,4.057689,4.057689,0,0,0,4.057689,334.659,6.903888,0,0,13.57942,4.271252,4.057689,0,0,2.40428,27.43513,2.40428,0,2.40428,39.00008,100,0.18998,4.463458,10.86354,0,41.01455
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,13.22657,6.663047,6.663047,0,0,0,6.663047,198.5064,6.212842,0,0,13.22657,7.013734,6.663047,0,0,0,29.59898,0,0,0,39.00008,100,0.18998,7.329352,10.58126,0,42.82555
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,11.69151,4.214487,4.214487,0,-1,0,4.214487,277.4125,7.255212,0,0,11.69151,4.436302,4.214487,0,0,0,29.59898,0,0,0,39.00008,100,0.18998,4.635935,9.35321,0,41.29049
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,8.760775,11.66723,8.36,0,-1,0,8.36,104.794,0,3.30723,4.473954,8.760775,8.8,8.36,0,0,0,29.59898,0,0.03922518,-0.03922518,38.95873,99.89398,0.18998,12.83395,7.00862,0,38.35975
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,5.880845,9.885137,8.36,0,-1,0,8.36,70.34504,0,1.525137,2.513651,5.880845,8.8,8.36,0,0,0.04358353,29.55975,0,2.919155,-2.919155,35.88167,92.0041,0.18998,10.87365,4.704676,0,35.4406
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,2.678019,23.69213,8.36,0,-1,0,8.36,32.03371,0,15.33213,17.70134,2.678019,8.8,8.36,0,0,3.287089,26.6406,0,6.121982,-6.121982,29.42854,75.45763,0.18998,26.06134,2.142415,0,29.31862
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,11.90951,8.36,0,-1,0,8.36,0,0,3.549512,4.740464,0,8.8,8.36,0,0,10.08929,20.51862,0,8.8,-8.8,20.15252,51.67303,0.18998,13.10046,0,0,20.51862
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.86707,11.71862,0,0,0,20.15252,51.67303,0.18998,0,0,0,11.71862
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,11.69528,8.36,0,-1,0,8.36,0,0,3.335278,4.504806,0,8.8,8.36,0,0,19.86707,11.71862,0,8.8,-8.8,10.87651,27.88843,0.18998,12.86481,0,0,11.71862
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,12.89905,2.772686,0,-1,0,2.772686,0,0,10.12637,11.41627,0,2.918617,2.772686,0,0,29.64485,2.918617,0,2.918617,-2.918617,7.800015,20,0.18998,14.18896,0,0,2.918617
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,5.843524,0,0,-1,0,0,0,0,5.843524,6.427876,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.18998,6.427876,0,0,0
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,3.805984,0,0,-1,0,0,0,0,3.805984,4.186582,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.18998,4.186582,0,0,0
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,1.404982,0,0,-1,0,0,0,0,1.404982,1.54548,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.18998,1.54548,0,0,0
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,5.239208,0,0,-1,0,0,0,0,5.239208,5.763129,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.18998,5.763129,0,0,0
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,4.529646,0,0,-1,0,0,0,0,4.529646,4.982611,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.18998,4.982611,0,0,0
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,0.9307237,0,0,-1,0,0,0,0,0.9307237,1.023796,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.18998,1.023796,0,0,0
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,0.03426791,0,0,-1,0,0,0,0,0.03426791,0.0376947,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.18998,0.0376947,0,0,0
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,2.120634,2.120634,10.92063,0,3.09892,2.120634,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1965345,2.332698,0,12,0
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,3.596091,3.596091,12,0,3.372,3.596091,0,0,0,0,0,0,0,8.403909,7.983714,24.52775,7.524,7.983714,0,7.983714,23.30502,59.75635,0.2040635,3.9557,0,12,7.524
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,0.6525381,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6525381,0,0,8.8,8.36,16.54404,14.70934,9.012538,0,9.012538,31.85507,81.6795,0.2022391,0,0.5220305,12,15.36188
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,2.348476,0.1691217,0.1691217,0,0,0,0.1691217,1388.631,0,0,0,2.348476,0.1780229,0.1691217,0,0,7.531502,22.82063,2.170454,0,2.170454,33.91414,86.95916,0.1984731,0.1860339,1.878781,0,25.1691
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,4.823226,0,0,0,-1,0,0,0,0,0,0,4.823226,0,0,0,0,5.361048,24.77403,4.823226,0,4.823226,38.48986,98.69174,0.1905865,0,3.858581,0,29.59726
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,3.653798,21.89307,20.36,12,0,3.372,20.36,17.94596,0,1.533072,3.722379,3.653798,8.8,8.36,0,0,0.5378215,29.11494,0,5.146202,-5.146202,33.06528,84.78261,0.1905865,24.08238,2.923039,12,32.76874
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,1.378913,9.426919,9.426919,12,0,3.372,9.426919,14.6274,0,0,0,1.378913,0,0,2.573081,2.444427,6.255824,23.96874,3.82334,0,3.82334,36.69242,94.08295,0.1934849,10.36961,1.10313,12,25.34765
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,3.624177,2.456748,2.456748,0,0,0,2.456748,147.5193,0,0,0,3.624177,2.58605,2.456748,0,0,2.432484,27.40974,1.038126,0,1.038126,37.67727,96.6082,0.1918938,2.702423,2.899341,0,31.03392
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,6.342516,7.733959,7.733959,3.033208,0,1.103402,7.733959,82.00867,2.220446E-16,0,0,6.342516,4.948159,4.700751,0,0,1.394357,28.34406,1.394357,0,1.394357,39.00008,100,0.1898706,8.507355,5.074013,12,34.68657
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,1.401511,10.45777,8.36,0,-1,0,8.36,16.76448,0,2.097774,3.143551,1.401511,8.8,8.36,0,0,0,29.59898,0,7.398489,-7.398489,31.20139,80.0034,0.1898706,11.50355,1.121209,0,31.00049
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,1.678755,3.221015,3.221015,0,-1,0,3.221015,52.11881,0,4.440892E-16,0,1.678755,3.390543,3.221015,0,0,8.220544,22.20049,0,1.711788,-1.711788,29.397,75.37678,0.1898706,3.543117,1.343004,0,23.87924
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,1.069994,0,0,0,-1,0,0,0,0,0,0,1.069994,0,0,0,0,10.12253,20.4887,1.069994,0,1.069994,30.41209,77.97956,0.1882921,0,0.8559952,0,21.55869
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,0.6276017,2.924545,2.924545,0,-1,0,2.924545,21.45981,0,0,0,0.6276017,3.078468,2.924545,0,0,9.052536,21.4517,0,2.450866,-2.450866,27.82865,71.35537,0.1882921,3.216999,0.5020813,0,22.0793
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,15.19549,8.36,0,-1,0,8.36,0,0,6.835486,8.355035,0,8.8,8.36,0,0,11.77572,19.00083,0,8.8,-8.8,18.55263,47.57076,0.1882921,16.71503,0,0,19.00083
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,9.365385,8.36,0,-1,0,8.36,0,0,1.005385,1.941924,0,8.8,8.36,0,0,21.5535,10.20083,0,8.8,-8.8,9.27662,23.78616,0.1882921,10.30192,0,0,10.20083
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,2.216821,1.330788,0,-1,0,1.330788,0,0,0.8860328,1.107715,0,1.40083,1.330788,0,0,31.33128,1.40083,0,1.40083,-1.40083,7.800015,20,0.1882921,2.438503,0,0,1.40083
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,11.02189,0,0,-1,0,0,0,0,11.02189,12.12408,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1882921,12.12408,0,0,0
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,3.083781,0,0,-1,0,0,0,0,3.083781,3.39216,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1882921,3.39216,0,0,0
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,3.088316,0,0,-1,0,0,0,0,3.088316,3.397147,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1882921,3.397147,0,0,0
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,0.3121592,0,0,-1,0,0,0,0,0.3121592,0.3433751,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1882921,0.3433751,0,0,0
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,2.315744,0,0,-1,0,0,0,0,2.315744,2.547319,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1882921,2.547319,0,0,0
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,1.52528,0,0,-1,0,0,0,0,1.52528,1.677808,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1882921,1.677808,0,0,0
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,6.023452,0,0,-1,0,0,0,0,6.023452,6.625797,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1882921,6.625797,0,0,0
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,0.9308999,0,0,-1,0,0,0,0,0.9308999,1.02399,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1882921,1.02399,0,0,0
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,5.238144,5.238144,12,0,3.372,5.238144,0,0,0,0,0,0,0,6.761856,6.423763,32.88775,0,6.423763,0,6.423763,13.89413,35.62591,0.1934079,5.761959,0,12,0
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,1.004002,1.004002,9.804002,0,2.816412,1.004002,0,1.776357E-15,0,0,0,0,0,8.8,8.36,26.46399,5.781387,8.36,0,8.36,21.82512,55.96175,0.1954693,1.104402,0,12,5.781387
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,0.9702734,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.9702734,0,0,8.8,8.36,18.10399,13.30539,9.330274,0,9.330274,30.6766,78.65779,0.1942042,0,0.7762187,12,14.27566
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,2.112875,6.970453,6.970453,12,0,3.372,6.970453,30.31188,0,0,0,2.112875,0,0,5.029547,4.778069,8.773717,21.70263,6.890944,0,6.890944,37.21392,95.42013,0.1982106,7.667499,1.6903,12,23.81551
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,2.346423,6.465611,6.465611,0,-1,0,6.465611,36.29082,0,8.881784E-16,0,2.346423,6.805907,6.465611,0,0,1.882772,27.90448,0,4.459483,-4.459483,32.51321,83.36705,0.1982106,7.112173,1.877139,0,30.25091
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,3.711228,4.487395,4.487395,0,0,0,4.487395,82.70339,0,0,0,3.711228,4.723574,4.487395,0,0,6.837754,23.445,0,1.012346,-1.012346,31.44611,80.63089,0.1982106,4.936135,2.968982,0,27.15623
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,3.266713,1.014174,1.014174,0,0,0,1.014174,322.1057,0,0,0,3.266713,1.067552,1.014174,0,0,7.962583,22.43265,2.199161,0,2.199161,33.53242,85.98038,0.1955183,1.115592,2.61337,0,25.69937
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,5.266679,0,0,0,0,0,0,0,0,0,0,5.266679,0,0,0,0,5.763422,24.4119,5.266679,0,5.266679,38.52883,98.79166,0.1893588,0,4.213343,0,29.67858
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,1.014992,15.31415,15.31415,12,0,3.372,15.31415,6.627804,0,0,0,1.014992,3.48858,3.314151,0,0,0.4967429,29.15191,0,2.473588,-2.473588,35.92144,92.10606,0.1893588,16.84557,0.8119935,12,30.1669
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,3.32663,0,0,0,-1,0,0,0,0.08145612,0,0,3.32663,0,0,0,0,3.245174,26.67832,3.245174,0,3.245174,39.00008,100,0.185753,0,2.661304,0,30.00495
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,3.504945,20.02396,8.36,0,-1,0,8.36,41.92518,0,11.66396,13.66636,3.504945,8.8,8.36,0,0,0,29.59898,0,5.295055,-5.295055,33.4186,85.68855,0.185753,22.02636,2.803956,0,33.10392
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,2.613567,0,0,0,-1,0,0,0,0,0,0,2.613567,0,0,0,0,5.883395,24.30392,2.613567,0,2.613567,35.89805,92.04609,0.1829474,0,2.090854,0,26.91749
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,1.027211,5.77893,5.77893,0,-1,0,5.77893,17.77511,0,0,0,1.027211,6.083084,5.77893,0,0,3.269827,26.65613,0,5.055873,-5.055873,30.56869,78.3811,0.1829474,6.356823,0.8217691,0,27.68335
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,0.7644015,0.7644015,0,-1,0,0.7644015,0,0,0,0,0,0.8046331,0.7644015,0,0,8.887464,21.60026,0,0.8046331,-0.8046331,29.72053,76.20634,0.1829474,0.8408417,0,0,21.60026
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,5.852649,5.852649,0,-1,0,5.852649,0,0,8.881784E-16,0,0,6.160683,5.852649,0,0,9.781501,20.79563,0,6.160683,-6.160683,23.2266,59.55527,0.1829474,6.437914,0,0,20.79563
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,4.878726,4.878726,0,-1,0,4.878726,0,0,8.881784E-16,0,0,5.135501,4.878726,0,0,16.6267,14.63494,0,5.135501,-5.135501,17.81331,45.67506,0.1829474,5.366598,0,0,14.63494
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.33282,9.499444,0,0,0,17.81331,45.67506,0.1829474,0,0,0,9.499444
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,1.996765,1.996765,0,-1,0,1.996765,0,0,2.220446E-16,0,0,2.101858,1.996765,0,0,22.33282,9.499444,0,2.101858,-2.101858,15.59776,39.99416,0.1829474,2.196442,0,0,9.499444
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,2.668743,2.668743,0,-1,0,2.668743,0,0,4.440892E-16,0,0,2.809203,2.668743,0,0,24.66821,7.397586,0,2.809203,-2.809203,12.63659,32.40146,0.1829474,2.935617,0,0,7.397586
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,3.830845,3.830845,0,-1,0,3.830845,0,0,4.440892E-16,0,0,4.032469,3.830845,0,0,27.78955,4.588382,0,4.032469,-4.032469,8.386,21.50252,0.1829474,4.21393,0,0,4.588382
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,1.988936,0.5281178,0,-1,0,0.5281178,0,0,1.460819,1.659712,0,0.5559136,0.5281178,0,0,32.27007,0.5559136,0,0.5559136,-0.5559136,7.800015,20,0.1829474,2.18783,0,0,0.5559136
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,2.917447,0,0,-1,0,0,0,0,2.917447,3.209191,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1829474,3.209191,0,0,0
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,0.2267304,0,0,-1,0,0,0,0,0.2267304,0.2494034,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1829474,0.2494034,0,0,0
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,6.170413,0,0,-1,0,0,0,0,6.170413,6.787455,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1829474,6.787455,0,0,0
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,4.356552,4.356552,12,0,3.372,4.356552,0,0,0,0,0,0,0,7.643448,7.261276,32.88775,0,7.261276,0,7.261276,14.68867,37.66317,0.1874967,4.792207,0,12,0
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,3.760213,3.760213,12,0,3.372,3.760213,0,0,0,0,0,0,0,8.239787,7.827797,25.62648,6.535148,7.827797,0,7.827797,22.11477,56.70442,0.1920076,4.136234,0,12,6.535148
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,2.063138,1.263941,1.263941,10.06394,0,2.882177,1.263941,163.2306,1.776357E-15,0,0,2.063138,0,0,8.8,8.36,17.79868,13.58017,10.42314,0,10.42314,32.00303,82.05888,0.1919292,1.390335,1.650511,12,15.6433
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,5.731556,0,0,0,0,0,0,0,0,0,0,5.731556,0,0,0,0,7.375542,22.96099,5.731556,0,5.731556,37.44046,96.00098,0.1865441,0,4.585245,0,28.69255
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,9.118032,0,0,0,-1,0,0,0,7.474046,0,0,9.118032,0,0,0,0,1.643986,28.11939,1.643986,0,1.643986,39.00008,100,0.1850549,0,7.294426,0,37.23742
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,10.70747,6.623489,6.623489,0,0,0,6.623489,161.659,3.735373,0,0,10.70747,6.972094,6.623489,0,0,0,29.59898,0,0,0,39.00008,100,0.1850549,7.285838,8.565973,0,40.30645
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,11.54099,0,0,0,0,0,0,0,11.54099,0,0,11.54099,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1850549,0,9.232793,0,41.13997
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,12.15878,0,0,0,0,0,0,0,12.15878,0,0,12.15878,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1850549,0,9.727024,0,41.75776
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,12.70731,9.506084,9.506084,3,0,1.095,9.506084,133.6756,5.858803,0,0,12.70731,6.84851,6.506085,0,0,0,29.59898,0,0,0,39.00008,100,0.1850549,10.45669,10.16585,12,42.30629
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,11.18635,1.673688,1.673688,0,-1,0,1.673688,668.3656,9.424578,0,0,11.18635,1.761777,1.673688,0,0,0,29.59898,0,0,0,39.00008,100,0.1850549,1.841057,8.949083,0,40.78533
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,9.432689,13.9002,8.36,0,-1,0,8.36,112.8312,0.6326892,5.540203,6.930223,9.432689,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1850549,15.29022,7.546151,0,39.03167
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,6.814095,4.173517,4.173517,0,-1,0,4.173517,163.2698,2.420918,0,0,6.814095,4.393176,4.173517,0,0,0,29.59898,0,0,0,39.00008,100,0.1850549,4.590869,5.451276,0,36.41307
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,2.859852,7.645464,7.645464,0,-1,0,7.645464,37.40586,0,0,0.05001099,2.859852,8.047857,7.645464,0,0,0,29.59898,0,5.188005,-5.188005,33.53144,85.97788,0.1850549,8.410011,2.287882,0,32.45883
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.764451,24.41097,0,0,0,33.53144,85.97788,0.1850549,0,0,0,24.41097
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,7.64267,7.64267,0,-1,0,7.64267,0,0,0,0.04693701,0,8.044916,7.64267,0,0,5.764451,24.41097,0,8.044916,-8.044916,25.05135,64.23412,0.1850549,8.406937,0,0,24.41097
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,0.8061113,0.8061113,0,-1,0,0.8061113,0,0,1.110223E-16,0,0,0.8485383,0.8061113,0,0,14.70325,16.36606,0,0.8485383,-0.8485383,24.15692,61.94069,0.1850549,0.8867225,0,0,16.36606
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.64607,15.51752,0,0,0,24.15692,61.94069,0.1850549,0,0,0,15.51752
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,3.184044,3.184044,0,-1,0,3.184044,0,0,0,0,0,3.351625,3.184044,0,0,15.64607,15.51752,0,3.351625,-3.351625,20.62399,52.88193,0.1850549,3.502449,0,0,15.51752
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,1.044909,1.044909,0,-1,0,1.044909,0,0,0,0,0,1.099905,1.044909,0,0,19.37009,12.16589,0,1.099905,-1.099905,19.46459,49.90911,0.1850549,1.1494,0,0,12.16589
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,0.9036627,0.9036627,0,-1,0,0.9036627,0,0,1.110223E-16,0,0,0.9512239,0.9036627,0,0,20.59221,11.06599,0,0.9512239,-0.9512239,18.46191,47.33815,0.1850549,0.9940289,0,0,11.06599
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,2.03033,2.03033,0,-1,0,2.03033,0,0,4.440892E-16,0,0,2.137189,2.03033,0,0,21.64913,10.11477,0,2.137189,-2.137189,16.20912,41.56176,0.1850549,2.233363,0,0,10.11477
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,5.32497,5.32497,0,-1,0,5.32497,0,0,0,0,0,5.605232,5.32497,0,0,24.02378,7.977575,0,5.605232,-5.605232,10.30068,26.41196,0.1850549,5.857467,0,0,7.977575
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,0.9673298,0.9673298,0,-1,0,0.9673298,0,0,2.220446E-16,0,0,1.018242,0.9673298,0,0,30.25182,2.372344,0,1.018242,-1.018242,9.227364,23.65986,0.1850549,1.064063,0,0,2.372344
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,2.342278,1.286397,0,-1,0,1.286397,0,0,1.055882,1.29011,0,1.354102,1.286397,0,0,31.3832,1.354102,0,1.354102,-1.354102,7.800015,20,0.1850549,2.576506,0,0,1.354102
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,2.607999,2.607999,11.408,0,3.222224,2.607999,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1888653,2.868799,0,12,0
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1890968,0,0,12,7.524
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,1.574391,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.574391,0,0,8.8,8.36,16.16775,15.048,9.934391,0,9.934391,33.08659,84.83724,0.18803,0,1.259512,12,16.62239
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,3.850656,3.560047,3.560047,0,0,0,3.560047,108.163,0,0,0,3.850656,3.747418,3.560047,0,0,6.233363,23.98895,0.1032374,0,0.1032374,33.18453,85.08837,0.1879465,3.916052,3.080524,0,27.83961
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,7.145879,3.098883,3.098883,0,-1,0,3.098883,230.5953,0,0,0,7.145879,3.261982,3.098883,0,0,6.130126,24.08187,3.883897,0,3.883897,36.86912,94.53601,0.1848609,3.408771,5.716703,0,31.22775
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,10.45257,15.38573,15.38573,7.589714,0,2.256198,15.38573,67.93674,0,0,0,10.45257,8.206338,7.796021,0,0,2.246228,27.57737,2.246228,0,2.246228,39.00008,100,0.183786,16.92431,8.362053,12,38.02994
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,9.850413,0.9793634,0.9793634,0,0,0,0.9793634,1005.798,8.819505,0,0,9.850413,1.030909,0.9793634,0,0,0,29.59898,0,0,0,39.00008,100,0.183786,1.0773,7.880331,0,39.44939
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,11.71262,0,0,0,0,0,0,0,11.71262,0,0,11.71262,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.183786,0,9.370094,0,41.3116
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,11.44499,0,0,0,0,0,0,0,11.44499,0,0,11.44499,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.183786,0,9.15599,0,41.04396
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,10.80879,2.302641,2.302641,0,-1,0,2.302641,469.4085,8.384961,0,0,10.80879,2.423833,2.302641,0,0,0,29.59898,0,0,0,39.00008,100,0.183786,2.532906,8.647036,0,40.40777
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,9.006416,0.2400844,0.2400844,0,-1,0,0.2400844,3751.354,8.753696,0,0,9.006416,0.2527204,0.2400844,0,0,0,29.59898,0,0,0,39.00008,100,0.183786,0.2640928,7.205133,0,38.6054
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,6.40396,14.95812,8.36,0,-1,0,8.36,76.60239,0,6.598122,8.093934,6.40396,8.8,8.36,0,0,0,29.59898,0,2.39604,-2.39604,36.47443,93.52399,0.183786,16.45393,5.123168,0,36.00294
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,3.013247,2.048569,2.048569,0,-1,0,2.048569,147.0903,0,0,0,3.013247,2.156388,2.048569,0,0,2.662267,27.20294,0.8568586,0,0.8568586,37.28732,95.60831,0.1831289,2.253426,2.410598,0,30.21618
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.805408,27.97411,0,0,0,37.28732,95.60831,0.1831289,0,0,0,27.97411
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,6.552163,6.552163,0,-1,0,6.552163,0,0,8.881784E-16,0,0,6.897014,6.552163,0,0,1.805408,27.97411,0,6.897014,-6.897014,30.01723,76.96709,0.1831289,7.20738,0,0,27.97411
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,6.352954,6.352954,0,-1,0,6.352954,0,0,8.881784E-16,0,0,6.68732,6.352954,0,0,9.468757,21.0771,0,6.68732,-6.68732,22.96817,58.89263,0.1831289,6.98825,0,0,21.0771
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.89911,14.38978,0,0,0,22.96817,58.89263,0.1831289,0,0,0,14.38978
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,1.247802,1.247802,0,-1,0,1.247802,0,0,0,0,0,1.313476,1.247802,0,0,16.89911,14.38978,0,1.313476,-1.313476,21.58365,55.34257,0.1831289,1.372583,0,0,14.38978
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,0.4149583,0.4149583,0,-1,0,0.4149583,0,0,5.551115E-17,0,0,0.4367982,0.4149583,0,0,18.35853,13.0763,0,0.4367982,-0.4367982,21.12322,54.16199,0.1831289,0.4564541,0,0,13.0763
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,1.465565,1.465565,0,-1,0,1.465565,0,0,2.220446E-16,0,0,1.5427,1.465565,0,0,18.84386,12.6395,0,1.5427,-1.5427,19.49707,49.99239,0.1831289,1.612121,0,0,12.6395
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,3.586723,3.586723,0,-1,0,3.586723,0,0,4.440892E-16,0,0,3.775498,3.586723,0,0,20.55797,11.0968,0,3.775498,-3.775498,15.51735,39.78799,0.1831289,3.945395,0,0,11.0968
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,1.598743,1.598743,0,-1,0,1.598743,0,0,2.220446E-16,0,0,1.682887,1.598743,0,0,24.75297,7.321304,0,1.682887,-1.682887,13.74343,35.23949,0.1831289,1.758617,0,0,7.321304
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,1.217624,1.217624,0,-1,0,1.217624,0,0,0,0,0,1.281709,1.217624,0,0,26.62284,5.638417,0,1.281709,-1.281709,12.39239,31.77529,0.1831289,1.339386,0,0,5.638417
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,3.404879,3.404879,0,-1,0,3.404879,0,0,4.440892E-16,0,0,3.584083,3.404879,0,0,28.04697,4.356708,0,3.584083,-3.584083,8.614433,22.08825,0.1831289,3.745367,0,0,4.356708
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.02928,0.7726248,0,0,0,8.614433,22.08825,0.1831289,0,0,0,0.7726248
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,2.914693,2.914693,11.71469,0,3.299817,2.914693,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.02928,0.7726248,8.36,0,8.36,16.54543,42.42408,0.1868335,3.206162,0,12,0.7726248
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,2.506489,2.343683,2.343683,11.14368,0,3.155352,2.343683,106.9466,0,0,0,2.506489,0,0,8.8,8.36,23.66928,8.296625,10.86649,0,10.86649,26.85428,68.85699,0.1878341,2.578051,2.005191,12,10.80311
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,5.090811,7.216337,7.216337,11.43267,0,3.228467,7.216337,70.54565,0,0,0,5.090811,0,0,4.216337,4.00552,12.80279,18.07647,9.096332,0,9.096332,35.48382,90.98397,0.190304,7.937971,4.072649,12,23.16728
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,6.428916,7.614719,7.614719,0,-1,0,7.614719,84.42748,0,0,0.01619085,6.428916,8.015493,7.614719,0,0,3.706461,26.26316,0,1.586578,-1.586578,33.81142,86.69578,0.190304,8.376191,5.143132,0,32.69208
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,8.992547,16.03215,16.03215,12,0,3.372,16.03215,56.0907,0,0,0,8.992547,4.244372,4.032153,0,0,5.469326,24.67658,4.748175,0,4.748175,38.31593,98.24579,0.1914517,17.63537,7.194037,12,33.66913
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,9.78033,17.84524,17.84524,9.485239,0,2.735766,17.84524,54.80638,0.2591784,0,0,9.78033,8.8,8.36,0,0,0.721151,28.94994,0.721151,0,0.721151,39.00008,100,0.1909468,19.62976,7.824264,12,38.73027
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,11.69919,0.275286,0.275286,0,0,0,0.275286,4249.832,11.40942,0,0,11.69919,0.2897747,0.275286,0,0,0,29.59898,0,0,0,39.00008,100,0.1909468,0.3028146,9.359354,0,41.29817
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,11.94306,13.96205,13.96205,5.602046,0,1.753318,13.96205,85.53949,3.143063,0,0,11.94306,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1909468,15.35825,9.55445,12,41.54204
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,10.79169,10.9015,8.36,0,-1,0,8.36,129.0872,1.991687,2.541497,3.631646,10.79169,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1909468,11.99165,8.633349,0,40.39066
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,8.173987,7.181551,7.181551,0,-1,0,7.181551,113.8193,0.6144612,0,0,8.173987,7.559526,7.181551,0,0,0,29.59898,0,0,0,39.00008,100,0.1909468,7.899705,6.53919,0,37.77296
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,5.345286,13.1431,8.36,0,-1,0,8.36,63.93883,0,4.783094,6.097404,5.345286,8.8,8.36,0,0,0,29.59898,0,3.454714,-3.454714,35.35849,90.66261,0.1909468,14.4574,4.276229,0,34.94426
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,2.70067,8.585461,8.36,0,-1,0,8.36,32.30466,0,0.2254609,1.084007,2.70067,8.8,8.36,0,0,3.838571,26.14426,0,6.09933,-6.09933,28.92923,74.17737,0.1909468,9.444007,2.160536,0,28.84493
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,10.56561,8.36,0,-1,0,8.36,0,0,2.205608,3.262169,0,8.8,8.36,0,0,10.6156,20.04493,0,8.8,-8.8,19.65322,50.39276,0.1909468,11.62217,0,0,20.04493
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,20.49371,8.36,0,-1,0,8.36,0,0,12.13371,14.18308,0,8.8,8.36,0,0,20.39338,11.24493,0,8.8,-8.8,10.3772,26.60816,0.1909468,22.54309,0,0,11.24493
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,17.79328,2.322687,0,-1,0,2.322687,0,0,15.4706,17.24993,0,2.444934,2.322687,0,0,30.17116,2.444934,0,2.444934,-2.444934,7.800015,20,0.1909468,19.57261,0,0,2.444934
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,10.2152,0,0,-1,0,0,0,0,10.2152,11.23672,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1909468,11.23672,0,0,0
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,3.923563,0,0,-1,0,0,0,0,3.923563,4.315919,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1909468,4.315919,0,0,0
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1909468,0,0,0,0
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,2.715253,0,0,-1,0,0,0,0,2.715253,2.986778,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1909468,2.986778,0,0,0
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,2.991204,0,0,-1,0,0,0,0,2.991204,3.290324,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1909468,3.290324,0,0,0
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,3.364178,0,0,-1,0,0,0,0,3.364178,3.700596,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1909468,3.700596,0,0,0
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,3.451346,0,0,-1,0,0,0,0,3.451346,3.79648,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1909468,3.79648,0,0,0
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,4.360444,0,0,-1,0,0,0,0,4.360444,4.796488,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1909468,4.796488,0,0,0
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1909468,0,0,0,0
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,3.462506,3.462506,12,0,3.372,3.462506,0,0,0,0,0,0,0,8.537495,8.11062,32.88775,0,8.11062,0,8.11062,15.49442,39.72921,0.1939701,3.808756,0,12,0
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,1.610611,11.51241,11.51241,12,0,3.372,11.51241,13.99021,0,0,0,1.610611,0,0,0.4875853,0.4632061,24.77713,7.299558,2.073817,0,2.073817,17.46182,44.77381,0.1945516,12.66366,1.288489,12,8.910169
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,4.035348,10.20714,10.20714,12,0,3.372,10.20714,39.53455,0,0,0,4.035348,0,0,1.792857,1.703214,22.70332,9.165993,5.738563,0,5.738563,22.9059,58.73296,0.1961592,11.22786,3.228279,12,13.20134
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,6.60351,11.59782,8.36,0,-1,0,8.36,78.98936,0,3.23782,4.397602,6.60351,8.8,8.36,0,0,16.96475,14.3307,0,2.19649,-2.19649,20.5906,52.79629,0.1961592,12.7576,5.282808,0,20.93421
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,10.3614,2.949121,2.949121,0,0,0,2.949121,351.3386,0,0,0,10.3614,3.104338,2.949121,0,0,19.4053,12.13421,7.257061,0,7.257061,27.47525,70.44921,0.1913603,3.244033,8.289119,0,22.49561
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,11.17059,4.372477,4.372477,0,0,0,4.372477,255.4751,0,0,0,11.17059,4.602607,4.372477,0,0,12.14824,18.66556,6.567984,0,6.567984,33.70618,86.42594,0.1872151,4.809725,8.936473,0,29.83615
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,13.04774,18.00083,18.00083,10.90672,0,3.095401,18.00083,72.48409,0,0,0,13.04774,7.467481,7.094107,0,0,5.580255,24.57675,5.580255,0,5.580255,39.00008,100,0.1849843,19.80091,10.43819,12,37.62449
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,13.22251,5.985218,5.985218,0,0,0,5.985218,220.9195,6.922285,0,0,13.22251,6.300229,5.985218,0,0,0,29.59898,0,0,0,39.00008,100,0.1849843,6.583739,10.57801,0,42.82149
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,11.2213,5.083355,5.083355,0,-1,0,5.083355,220.7459,5.8704,0,0,11.2213,5.350901,5.083355,0,0,0,29.59898,0,0,0,39.00008,100,0.1849843,5.591691,8.97704,0,40.82028
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,8.847226,16.8916,8.36,0,-1,0,8.36,105.8281,0.04722612,8.531602,10.22076,8.847226,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1849843,18.58076,7.077781,0,38.44621
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,5.865539,16.07711,8.36,0,-1,0,8.36,70.16194,0,7.717106,9.324817,5.865539,8.8,8.36,0,0,0,29.59898,0,2.934462,-2.934462,35.90688,92.06875,0.1849843,17.68482,4.692431,0,35.46452
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,2.907535,4.035487,4.035487,0,-1,0,4.035487,72.04918,0,0,0,2.907535,4.247881,4.035487,0,0,3.260513,26.66452,0,1.340346,-1.340346,34.49403,88.44607,0.1849843,4.439036,2.326028,0,29.57205
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,24.12024,8.36,0,-1,0,8.36,0,0,15.76024,18.17227,0,8.8,8.36,0,0,4.749786,25.32417,0,8.8,-8.8,25.21802,64.66146,0.1849843,26.53227,0,0,25.32417
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,27.44664,8.36,0,-1,0,8.36,0,0,19.08664,21.8313,0,8.8,8.36,0,0,14.52756,16.52417,0,8.8,-8.8,15.94201,40.87686,0.1849843,30.1913,0,0,16.52417
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,23.56058,7.337962,0,-1,0,7.337962,0,0,16.22262,18.57867,0,7.724171,7.337962,0,0,24.30534,7.724171,0,7.724171,-7.724171,7.800015,20,0.1849843,25.91664,0,0,7.724171
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1849843,0,0,0,8.426001E-16
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,3.172544,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.172544,3.489798,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1849843,3.489798,0,0,8.426001E-16
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,2.219387,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.219387,2.441326,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1849843,2.441326,0,0,8.426001E-16
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1849843,0,0,0,8.426001E-16
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1849843,0,0,0,8.426001E-16
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,1.404786,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.404786,1.545264,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1849843,1.545264,0,0,8.426001E-16
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,1.973492,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.973492,2.170841,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1849843,2.170841,0,0,8.426001E-16
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,0.9668759,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.9668759,1.063563,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1849843,1.063563,0,0,8.426001E-16
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,1.740175,1.740175,10.54018,0,3.002664,1.740175,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1867915,1.914193,0,12,8.426001E-16
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,1.739618,1.739618,10.53962,0,3.002523,1.739618,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1885055,1.913579,0,12,7.524
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,2.155172,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.155172,0,0,8.8,8.36,16.16775,15.048,10.51517,0,10.51517,33.63757,86.25,0.1874587,0,1.724137,12,17.20317
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,4.82023,7.365057,7.365057,0,0,0,7.365057,65.44728,0,8.881784E-16,0,4.82023,7.752692,7.365057,0,0,5.652582,24.51165,0,2.932462,-2.932462,30.54648,78.32416,0.1874587,8.101563,3.856184,0,29.33188
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,7.499916,4.617092,4.617092,0,-1,0,4.617092,162.4381,0,0,0,7.499916,4.860097,4.617092,0,0,8.910873,21.57919,2.639819,0,2.639819,33.05083,84.74556,0.1859975,5.078801,5.999933,0,29.07911
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,10.78487,11.57806,11.57806,7.289932,0,2.180353,11.57806,93.14922,0,0,0,10.78487,4.513816,4.288126,0,0,6.271054,23.95503,6.271054,0,6.271054,39.00008,100,0.1859345,12.73586,8.627896,12,34.7399
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,11.62356,20.25043,20.25043,11.89043,0,3.34428,20.25043,57.39906,2.823559,0,1.915477,11.62356,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1859345,22.27548,9.298847,12,41.22254
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,11.28064,0,0,0,0,0,0,0,11.28064,0,0,11.28064,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1859345,0,9.02451,0,40.87962
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,10.05255,10.81698,10.81698,3,0,1.095,10.81698,92.93303,1.824148,0,0,10.05255,8.228399,7.816979,0,0,0,29.59898,0,0,0,39.00008,100,0.1859345,11.89868,8.042037,12,39.65152
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,9.362192,6.264155,6.264155,0,-1,0,6.264155,149.4566,2.768345,0,0,9.362192,6.593847,6.264155,0,0,0,29.59898,0,0,0,39.00008,100,0.1859345,6.89057,7.489754,0,38.96117
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,7.506045,10.73531,8.36,0,-1,0,8.36,89.78523,0,2.375308,3.448839,7.506045,8.8,8.36,0,0,0,29.59898,0,1.293955,-1.293955,37.63613,96.50271,0.1859345,11.80884,6.004837,0,37.10502
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,5.635492,0,0,0,-1,0,0,0,4.197764,0,0,5.635492,0,0,0,0,1.437727,28.30502,1.437727,0,1.437727,39.00008,100,0.1851627,0,4.508393,0,33.94051
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,3.138429,8.189707,8.189707,0,-1,0,8.189707,38.32162,0,0,0.6486772,3.138429,8.620744,8.189707,0,0,0,29.59898,0,5.482315,-5.482315,33.22121,85.18242,0.1851627,9.008677,2.510743,0,32.73741
