Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,12.19908,8.36,0,-1,0,8.36,0,0,3.839079,5.058987,0,8.8,8.36,0,0,6.091461,24.11666,0,8.8,-8.8,23.9452,61.39782,0.1851627,13.41899,0,0,24.11666
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,20.60881,8.36,0,-1,0,8.36,0,0,12.24881,14.30969,0,8.8,8.36,0,0,15.86924,15.31666,0,8.8,-8.8,14.66918,37.61321,0.1851627,22.66969,0,0,15.31666
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.64702,6.516663,0,0,0,14.66918,37.61321,0.1851627,0,0,0,6.516663
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,19.58981,6.19083,0,-1,0,6.19083,0,0,13.39898,15.35796,0,6.516663,6.19083,0,0,25.64702,6.516663,0,6.516663,-6.516663,7.800015,20,0.1851627,21.54879,0,0,6.516663
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,1.376756,0,0,-1,0,0,0,0,1.376756,1.514431,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1851627,1.514431,0,0,0
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1851627,0,0,0,0
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1851627,0,0,0,0
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,5.312664,0,0,-1,0,0,0,0,5.312664,5.84393,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1851627,5.84393,0,0,0
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,3.689735,0,0,-1,0,0,0,0,3.689735,4.058708,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1851627,4.058708,0,0,0
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,1.355885,0,0,-1,0,0,0,0,1.355885,1.491473,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1851627,1.491473,0,0,0
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1851627,0,0,0,0
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,4.406681,4.406681,12,0,3.372,4.406681,0,0,0,0,0,0,0,7.593319,7.213653,32.88775,0,7.213653,0,7.213653,14.64349,37.54733,0.187422,4.847349,0,12,0
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,6.192742,6.192742,12,0,3.372,6.192742,0,0,0,0,0,0,0,5.807258,5.516895,25.6741,6.492288,5.516895,0,5.516895,19.87727,50.96727,0.1890887,6.812016,0,12,6.492288
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,0.4797486,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.4797486,0,0,8.8,8.36,20.15721,11.45749,8.839748,0,8.839748,28.2634,72.4701,0.1889771,0,0.3837989,12,11.93724
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,3.580077,0.3433941,0.3433941,8.488005,0,2.483465,0.3433941,1042.556,0,0,0,3.580077,0,0,8.14461,7.73738,11.31746,19.41327,11.31746,0,11.31746,39.00008,100,0.1874056,0.3777336,2.864061,12,22.99334
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,6.450094,12.77352,8.36,0,-1,0,8.36,77.15423,0,4.413521,5.690873,6.450094,8.8,8.36,0,0,0,29.59898,0,2.349906,-2.349906,36.52306,93.64868,0.1874056,14.05087,5.160075,0,36.04907
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,6.778677,0,0,0,0,0,0,0,4.16767,0,0,6.778677,0,0,0,0,2.611007,27.24907,2.611007,0,2.611007,39.00008,100,0.1861242,0,5.422942,0,34.02775
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,8.577735,7.613472,7.613472,3,0,1.095,7.613472,112.6652,3.721449,0,0,8.577735,4.856286,4.613472,0,0,0,29.59898,0,0,0,39.00008,100,0.1861242,8.374819,6.862188,12,38.17671
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,8.801853,2.375851,2.375851,0,0,0,2.375851,370.4716,6.300958,0,0,8.801853,2.500896,2.375851,0,0,0,29.59898,0,0,0,39.00008,100,0.1861242,2.613436,7.041483,0,38.40083
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,4.281739,9.770037,9.770037,5.702384,0,1.778703,9.770037,43.82521,0,0,0,4.281739,4.281739,4.067652,0,0,0,29.59898,0,0,0,39.00008,100,0.1861242,10.74704,3.425391,12,33.88072
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,3.85422,10.51637,8.36,0,-1,0,8.36,46.10312,0,2.156365,3.208001,3.85422,8.8,8.36,0,0,0,29.59898,0,4.94578,-4.94578,33.78677,86.63257,0.1861242,11.568,3.083376,0,33.4532
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,3.579944,5.334721,5.334721,0,-1,0,5.334721,67.10648,0,0,0,3.579944,5.615496,5.334721,0,0,5.495311,24.6532,0,2.035552,-2.035552,31.64111,81.13088,0.1861242,5.868193,2.863955,0,28.23314
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,2.19936,3.20513,3.20513,0,-1,0,3.20513,68.62,0,0,0,2.19936,3.373821,3.20513,0,0,7.757036,22.61765,0,1.174461,-1.174461,30.40312,77.95656,0.1861242,3.525643,1.759488,0,24.81701
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,1.562364,10.96962,8.36,0,-1,0,8.36,18.68857,0,2.60962,3.706582,1.562364,8.8,8.36,0,0,9.061993,21.44319,0,7.237636,-7.237636,22.77398,58.3947,0.1861242,12.06658,1.249892,0,23.00555
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,17.86049,8.36,0,-1,0,8.36,0,0,9.50049,11.28654,0,8.8,8.36,0,0,17.10381,14.20555,0,8.8,-8.8,13.49796,34.6101,0.1861242,19.64654,0,0,14.20555
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,14.79409,5.135272,0,-1,0,5.135272,0,0,9.658813,11.13822,0,5.40555,5.135272,0,0,26.88159,5.40555,0,5.40555,-5.40555,7.800015,20,0.1861242,16.27349,0,0,5.40555
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,15.1783,0,0,-1,0,0,0,0,15.1783,16.69613,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1861242,16.69613,0,0,0
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1861242,0,0,0,0
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,0.4254565,0,0,-1,0,0,0,0,0.4254565,0.4680021,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1861242,0.4680021,0,0,0
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,2.729087,0,0,-1,0,0,0,0,2.729087,3.001996,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1861242,3.001996,0,0,0
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,1.65238,0,0,-1,0,0,0,0,1.65238,1.817618,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1861242,1.817618,0,0,0
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,1.616251,0,0,-1,0,0,0,0,1.616251,1.777876,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1861242,1.777876,0,0,0
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,2.139827,0,0,-1,0,0,0,0,2.139827,2.353809,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1861242,2.353809,0,0,0
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,1.388614,0,0,-1,0,0,0,0,1.388614,1.527476,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1861242,1.527476,0,0,0
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,3.069682,0,0,-1,0,0,0,0,3.069682,3.376651,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1861242,3.376651,0,0,0
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1861242,0,0,0,0
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,3.946285,3.946285,12,0,3.372,3.946285,0,0,0,0,0,0,0,8.053715,7.651029,32.88775,0,7.651029,0,7.651029,15.05842,38.61125,0.1882806,4.340914,0,12,0
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,1.200359,3.023489,3.023489,11.36214,0,3.21062,3.023489,39.70111,0,0,0,1.200359,0,0,8.338647,7.921715,25.23672,6.885926,9.122073,0,9.122073,23.71238,60.80085,0.1898689,3.325838,0.9602869,12,8.086285
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,2.765641,1.245521,1.245521,10.04552,0,2.877517,1.245521,222.0469,0,0,0,2.765641,0,0,8.8,8.36,16.11465,15.09579,11.12564,0,11.12564,34.26709,87.86415,0.1895472,1.370073,2.212513,12,17.86143
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,6.91827,11.81241,8.36,0,-1,0,8.36,82.75443,0,3.452413,4.633654,6.91827,8.8,8.36,0,0,4.98901,25.10887,0,1.88173,-1.88173,32.28357,82.77822,0.1895472,12.99365,5.534616,0,32.02714
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,7.858552,0,0,0,0,0,0,0,0.7787308,0,0,7.858552,0,0,0,0,7.079821,23.22714,7.079821,0,7.079821,39.00008,100,0.1863279,0,6.286841,0,31.08569
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,5.967759,9.556334,9.556334,3.886964,0,1.319402,9.556334,62.4482,8.881784E-16,0,0,5.967759,5.967759,5.669371,0,0,0,29.59898,0,0,0,39.00008,100,0.1863279,10.51197,4.774207,12,35.56674
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,4.430231,15.4667,15.4667,11.25799,0,3.18427,15.4667,28.64367,0,0,0,4.430231,4.430231,4.20872,0,0,0,29.59898,0,0,0,39.00008,100,0.1863279,17.01338,3.544185,12,34.02921
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,6.339477,24.96568,20.36,12,0,3.372,20.36,31.13692,0,4.60568,7.102248,6.339477,8.8,8.36,0,0,0,29.59898,0,2.460523,-2.460523,36.40646,93.34971,0.1863279,27.46225,5.071581,12,35.93845
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,3.040781,6.992973,6.992973,0,-1,0,6.992973,43.48339,0,0,0,3.040781,7.361024,6.992973,0,0,2.733915,27.13845,0,4.320242,-4.320242,31.85252,81.67297,0.1863279,7.69227,2.432625,0,30.17924
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,2.279689,14.92967,8.36,0,-1,0,8.36,27.26901,0,6.569671,8.062637,2.279689,8.8,8.36,0,0,7.534184,22.81821,0,6.520311,-6.520311,24.97951,64.0499,0.1863279,16.42264,1.823751,0,25.0979
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,1.106044,4.987934,4.987934,0,-1,0,4.987934,22.17439,0,0,0,1.106044,5.250456,4.987934,0,0,14.77897,16.2979,0,4.144413,-4.144413,20.61092,52.8484,0.1863279,5.486727,0.8848351,0,17.40395
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,0.7823357,0,0,0,-1,0,0,0,0,0,0,0.7823357,0,0,0,0,19.38388,12.15349,0.7823357,0,0.7823357,21.35311,54.75145,0.1859789,0,0.6258686,0,12.93583
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,8.20629,8.20629,0,-1,0,8.20629,0,0,1.776357E-15,0.6669188,0,8.6382,8.20629,0,0,18.60154,12.85759,0,8.6382,-8.6382,12.24765,31.40416,0.1859789,9.026918,0,0,12.85759
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,23.00753,4.008422,0,-1,0,4.008422,0,0,18.99911,21.29986,0,4.219392,4.008422,0,0,28.19954,4.219392,0,4.219392,-4.219392,7.800015,20,0.1859789,25.30828,0,0,4.219392
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,16.33577,0,0,-1,0,0,0,0,16.33577,17.96935,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1859789,17.96935,0,0,0
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,12.76991,0,0,-1,0,0,0,0,12.76991,14.0469,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1859789,14.0469,0,0,0
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,3.009274,0,0,-1,0,0,0,0,3.009274,3.310202,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1859789,3.310202,0,0,0
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,1.001809,0,0,-1,0,0,0,0,1.001809,1.10199,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1859789,1.10199,0,0,0
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1859789,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,0.936811,0,0,-1,0,0,0,0,0.936811,1.030492,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1859789,1.030492,0,0,0
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,4.892233,0,0,-1,0,0,0,0,4.892233,5.381456,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1859789,5.381456,0,0,0
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,1.916118,0,0,-1,0,0,0,0,1.916118,2.10773,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1859789,2.10773,0,0,0
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,0.7955052,0,0,-1,0,0,0,0,0.7955052,0.8750557,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1859789,0.8750557,0,0,0
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1859789,0,0,0,0
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,6.152506,6.152506,12,0,3.372,6.152506,0,0,0,0,0,0,0,5.847494,5.55512,32.88775,0,5.55512,0,5.55512,13.07006,33.51292,0.1874219,6.767756,0,12,0
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,2.126811,1.547985,1.547985,10.34798,0,2.95404,1.547985,137.3922,1.776357E-15,0,0,2.126811,0,0,8.8,8.36,27.33263,4.999608,10.48681,0,10.48681,23.01873,59.02226,0.1876528,1.702783,1.701448,12,7.126418
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,4.241268,11.09733,11.09733,12,0,3.372,11.09733,38.2188,0,0,0,4.241268,0,0,0.9026668,0.8575335,16.84582,14.43774,5.098801,0,5.098801,27.85588,71.42518,0.1886319,12.20707,3.393014,12,18.679
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,6.139767,0,0,0,-1,0,0,0,0,0,0,6.139767,0,0,0,0,11.74702,19.02666,6.139767,0,6.139767,33.68057,86.36026,0.1860288,0,4.911814,0,25.16643
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,8.231018,7.093009,7.093009,0,0,0,7.093009,116.0441,0,0,0,8.231018,7.466325,7.093009,0,0,5.607255,24.55245,0.7646929,0,0.7646929,34.40602,88.22039,0.1857096,7.80231,6.584815,0,32.78347
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,11.43795,0.8463729,0.8463729,0,0,0,0.8463729,1351.408,5.704469,0,0,11.43795,0.8909189,0.8463729,0,0,4.842562,25.24067,4.842562,0,4.842562,39.00008,100,0.1837134,0.9310102,9.15036,0,36.67862
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,11.85803,0,0,0,0,0,0,0,11.85803,0,0,11.85803,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1837134,0,9.486426,0,41.45701
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,11.81328,0,0,0,0,0,0,0,11.81328,0,0,11.81328,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1837134,0,9.450624,0,41.41226
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,9.651052,5.891249,5.891249,0,-1,0,5.891249,163.8202,3.449738,0,0,9.651052,6.201314,5.891249,0,0,0,29.59898,0,0,0,39.00008,100,0.1837134,6.480373,7.720842,0,39.25003
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,6.941213,0,0,0,-1,0,0,0,6.941213,0,0,6.941213,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1837134,0,5.55297,0,36.54019
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,3.19799,0,0,0,-1,0,0,0,3.19799,0,0,3.19799,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1837134,0,2.558392,0,32.79697
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,1.813841,17.53823,8.36,0,-1,0,8.36,21.69666,0,9.178229,10.93205,1.813841,8.8,8.36,0,0,0,29.59898,0,6.986159,-6.986159,31.63602,81.11784,0.1837134,19.29205,1.451073,0,31.41282
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,8.365632,8.36,0,-1,0,8.36,0,0,0.00563251,0.8421957,0,8.8,8.36,0,0,7.762399,22.61282,0,8.8,-8.8,22.36,57.33323,0.1837134,9.202196,0,0,22.61282
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,16.79787,8.36,0,-1,0,8.36,0,0,8.437872,10.11766,0,8.8,8.36,0,0,17.54018,13.81282,0,8.8,-8.8,13.08399,33.54863,0.1837134,18.47766,0,0,13.81282
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,10.42327,4.762178,0,-1,0,4.762178,0,0,5.661097,6.703424,0,5.012819,4.762178,0,0,27.31796,5.012819,0,5.012819,-5.012819,7.800015,20,0.1837134,11.4656,0,0,5.012819
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,11.5537,0,0,-1,0,0,0,0,11.5537,12.70907,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1837134,12.70907,0,0,0
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,0.3939839,0,0,-1,0,0,0,0,0.3939839,0.4333823,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1837134,0.4333823,0,0,0
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,3.4601,0,0,-1,0,0,0,0,3.4601,3.80611,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1837134,3.80611,0,0,0
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,5.260195,0,0,-1,0,0,0,0,5.260195,5.786214,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1837134,5.786214,0,0,0
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,1.96352,0,0,-1,0,0,0,0,1.96352,2.159873,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1837134,2.159873,0,0,0
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,1.754611,0,0,-1,0,0,0,0,1.754611,1.930072,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1837134,1.930072,0,0,0
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,0.9220729,0,0,-1,0,0,0,0,0.9220729,1.01428,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1837134,1.01428,0,0,0
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,3.396333,0,0,-1,0,0,0,0,3.396333,3.735967,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1837134,3.735967,0,0,0
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,0.08485077,0.08485077,8.884851,0,2.583867,0.08485077,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1839715,0.09333585,0,12,0
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,4.844641,4.844641,12,0,3.372,4.844641,0,0,0,0,0,0,0,7.155359,6.797591,24.52775,7.524,6.797591,0,6.797591,22.17977,56.87109,0.1856055,5.329105,0,12,7.524
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,1.12081,12.98664,12.98664,12,0,3.372,12.98664,8.63048,0,0,0,1.12081,1.038573,0.9866445,0,0,17.73016,13.64183,0.08223648,0,0.08223648,22.25779,57.07113,0.1856199,14.28531,0.8966478,12,14.76264
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,4.560825,14.64575,14.64575,12,0,3.372,14.64575,31.14094,0,0,0,4.560825,2.785005,2.645754,0,0,17.64793,13.71584,1.77582,0,1.77582,23.94248,61.39084,0.1859292,16.11033,3.64866,12,18.27667
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,6.111829,5.069829,5.069829,0,-1,0,5.069829,120.553,0,0,0,6.111829,5.336662,5.069829,0,0,15.87211,15.31408,0.7751669,0,0.7751669,24.67786,63.27645,0.1856214,5.576812,4.889463,0,21.42591
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,5.030624,0.8303599,0.8303599,0,0,0,0.8303599,605.8366,0,0,0,5.030624,0.8740631,0.8303599,0,0,15.09694,16.01173,4.156561,0,4.156561,28.62112,73.38735,0.1839884,0.9133959,4.024499,0,21.04236
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,5.255542,0,0,0,0,0,0,0,0,0,0,5.255542,0,0,0,0,10.94038,19.75264,5.255542,0,5.255542,33.60697,86.17154,0.1819643,0,4.204433,0,25.00818
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,8.355504,0,0,0,0,0,0,0,2.670668,0,0,8.355504,0,0,0,0,5.684836,24.48263,5.684836,0,5.684836,39.00008,100,0.1798244,0,6.684403,0,32.83813
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,9.162794,7.114553,7.114553,0,0,0,7.114553,128.7894,1.67379,0,0,9.162794,7.489003,7.114553,0,0,0,29.59898,0,0,0,39.00008,100,0.1798244,7.826009,7.330235,0,38.76177
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,7.746525,6.319088,6.319088,0,-1,0,6.319088,122.5893,1.094853,0,0,7.746525,6.651671,6.319088,0,0,0,29.59898,0,0,0,39.00008,100,0.1798244,6.950997,6.19722,0,37.3455
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,4.797062,6.317981,6.317981,0,-1,0,6.317981,75.92714,0,0,0,4.797062,6.650506,6.317981,0,0,0,29.59898,0,1.853444,-1.853444,37.04638,94.99052,0.1798244,6.94978,3.83765,0,34.39604
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,3.395195,0,0,0,-1,0,0,0,1.335813,0,0,3.395195,0,0,0,0,2.059383,27.74553,2.059383,0,2.059383,39.00008,100,0.1790616,0,2.716156,0,31.14073
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,1.696886,9.772862,8.36,0,-1,0,8.36,20.29768,0,1.412862,2.390148,1.696886,8.8,8.36,0,0,0,29.59898,0,7.103114,-7.103114,31.51274,80.80173,0.1790616,10.75015,1.357509,0,31.29586
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,10.17202,8.36,0,-1,0,8.36,0,0,1.812023,2.829226,0,8.8,8.36,0,0,7.892349,22.49586,0,8.8,-8.8,22.23672,57.01713,0.1790616,11.18923,0,0,22.49586
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.67013,13.69586,0,0,0,22.23672,57.01713,0.1790616,0,0,0,13.69586
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,24.37922,8.36,0,-1,0,8.36,0,0,16.01922,18.45714,0,8.8,8.36,0,0,17.67013,13.69586,0,8.8,-8.8,12.96071,33.23252,0.1790616,26.81714,0,0,13.69586
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,27.31749,4.651071,0,-1,0,4.651071,0,0,22.66642,25.39817,0,4.895864,4.651071,0,0,27.4479,4.895864,0,4.895864,-4.895864,7.800015,20,0.1790616,30.04924,0,0,4.895864
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,4.430545,0,0,-1,0,0,0,0,4.430545,4.8736,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1790616,4.8736,0,0,0
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1790616,0,0,0,0
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,0.6018153,0,0,-1,0,0,0,0,0.6018153,0.6619968,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1790616,0.6619968,0,0,0
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,4.562311,0,0,-1,0,0,0,0,4.562311,5.018542,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1790616,5.018542,0,0,0
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,1.432131,0,0,-1,0,0,0,0,1.432131,1.575344,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1790616,1.575344,0,0,0
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,3.429865,0,0,-1,0,0,0,0,3.429865,3.772851,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1790616,3.772851,0,0,0
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,4.545066,0,0,-1,0,0,0,0,4.545066,4.999572,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1790616,4.999572,0,0,0
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,2.387784,2.387784,11.18778,0,3.166509,2.387784,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1806912,2.626563,0,12,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,2.98579,2.98579,11.78579,0,3.317805,2.98579,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1826012,3.284369,0,12,7.524
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,2.395153,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.395153,0,0,8.8,8.36,16.16775,15.048,10.75515,0,10.75515,33.86523,86.83376,0.1819511,0,1.916123,12,17.44315
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,5.821006,14.14287,14.14287,12,0,3.372,14.14287,41.1586,0,0,0,5.821006,2.255651,2.142868,0,0,5.4126,24.72764,3.565355,0,3.565355,37.24763,95.50655,0.1825386,15.55715,4.656805,12,30.54864
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,8.12283,1.794459,1.794459,0,-1,0,1.794459,452.6617,4.386681,0,0,8.12283,1.888905,1.794459,0,0,1.847245,27.93646,1.847245,0,1.847245,39.00008,100,0.1818881,1.973905,6.498264,0,36.05929
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,9.495383,13.64581,13.64581,5.28581,0,1.67331,13.64581,69.58461,0.6953834,0,0,9.495383,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1818881,15.01039,7.596307,12,39.09436
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,11.52241,1.297956,1.297956,0,0,0,1.297956,887.7345,10.15614,0,0,11.52241,1.36627,1.297956,0,0,0,29.59898,0,0,0,39.00008,100,0.1818881,1.427752,9.217926,0,41.12138
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,10.4558,8.754533,8.754533,3,0,1.095,8.754533,119.433,4.398397,0,0,10.4558,6.057404,5.754533,0,0,0,29.59898,0,0,0,39.00008,100,0.1818881,9.629987,8.364641,12,40.05478
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,11.39503,0,0,0,0,0,0,0,11.39503,0,0,11.39503,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1818881,0,9.116022,0,40.99401
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,10.1435,5.288749,5.288749,0,-1,0,5.288749,191.7939,4.576392,0,0,10.1435,5.567104,5.288749,0,0,0,29.59898,0,0,0,39.00008,100,0.1818881,5.817624,8.114797,0,39.74247
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,6.575756,13.09226,8.36,0,-1,0,8.36,78.65736,0,4.732255,6.041481,6.575756,8.8,8.36,0,0,0,29.59898,0,2.224245,-2.224245,36.65552,93.98832,0.1818881,14.40148,5.260604,0,36.17473
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,5.711314,2.496108,2.496108,0,-1,0,2.496108,228.8087,0.6124486,0,0,5.711314,2.627482,2.496108,0,0,2.471383,27.37473,2.471383,0,2.471383,39.00008,100,0.181025,2.745719,4.569051,0,33.08605
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,2.871624,15.44329,8.36,0,-1,0,8.36,34.34956,0,7.083286,8.627614,2.871624,8.8,8.36,0,0,0,29.59898,0,5.928377,-5.928377,32.75102,83.97681,0.181025,16.98761,2.297299,0,32.4706
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,11.36445,8.36,0,-1,0,8.36,0,0,3.004454,4.1409,0,8.8,8.36,0,0,6.587085,23.6706,0,8.8,-8.8,23.47501,60.1922,0.181025,12.5009,0,0,23.6706
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,23.22261,8.36,0,-1,0,8.36,0,0,14.86261,17.18487,0,8.8,8.36,0,0,16.36486,14.8706,0,8.8,-8.8,14.19899,36.4076,0.181025,25.54487,0,0,14.8706
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,16.7385,5.767071,0,-1,0,5.767071,0,0,10.97143,12.64528,0,6.070601,5.767071,0,0,26.14264,6.070601,0,6.070601,-6.070601,7.800015,20,0.181025,18.41235,0,0,6.070601
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,6.724609,0,0,-1,0,0,0,0,6.724609,7.39707,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.181025,7.39707,0,0,0
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,1.228449,0,0,-1,0,0,0,0,1.228449,1.351294,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.181025,1.351294,0,0,0
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,2.735025,0,0,-1,0,0,0,0,2.735025,3.008528,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.181025,3.008528,0,0,0
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,2.176621,0,0,-1,0,0,0,0,2.176621,2.394284,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.181025,2.394284,0,0,0
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,2.558334,0,0,-1,0,0,0,0,2.558334,2.814167,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.181025,2.814167,0,0,0
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.181025,0,0,0,0
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.181025,0,0,0,0
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,4.455739,0,0,-1,0,0,0,0,4.455739,4.901313,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.181025,4.901313,0,0,0
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,1.419187,1.419187,10.21919,0,2.921454,1.419187,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1820001,1.561106,0,12,0
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1822027,0,0,12,7.524
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,1.615782,7.537815,7.537815,12,0,3.372,7.537815,21.43568,0,0,0,1.615782,0,0,4.462185,4.239076,16.16775,15.048,5.854857,0,5.854857,29.21641,74.91371,0.1833421,8.291596,1.292625,12,16.66378
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,4.122978,0,0,6.515703,0,1.984473,0,0,0,0,0,4.122978,0,0,6.515703,6.189918,10.3129,20.31737,10.3129,0,10.3129,39.00008,100,0.1817122,0,3.298382,12,24.44035
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,4.138151,4.976549,4.976549,0,-1,0,4.976549,83.15301,0,8.881784E-16,0,4.138151,5.238473,4.976549,0,0,0,29.59898,0,1.100322,-1.100322,37.84024,97.02605,0.1817122,5.474204,3.31052,0,33.73713
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,3.930716,4.195074,4.195074,0,0,0,4.195074,93.69837,0,0,0,3.930716,4.415867,4.195074,0,0,1.22258,28.49866,0,0.4851515,-0.4851515,37.32884,95.71479,0.1817122,4.614582,3.144573,0,32.42937
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,7.592675,0,0,0,0,0,0,0,5.831038,0,0,7.592675,0,0,0,0,1.761638,28.0135,1.761638,0,1.761638,39.00008,100,0.1811359,0,6.074141,0,35.60618
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,8.160732,4.994803,4.994803,0,0,0,4.994803,163.3845,2.903045,0,0,8.160732,5.257687,4.994803,0,0,0,29.59898,0,0,0,39.00008,100,0.1811359,5.494283,6.528586,0,37.75971
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,2.526254,0,0,0,0,0,0,0,2.526254,0,0,2.526254,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1811359,0,2.021003,0,32.12523
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,1.510652,2.850159,2.850159,0,-1,0,2.850159,53.00238,0,0,0,1.510652,3.000167,2.850159,0,0,0,29.59898,0,1.489515,-1.489515,37.42999,95.97414,0.1811359,3.135175,1.208522,0,31.10963
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,2.09502,0,0,0,-1,0,0,0,0.4400032,0,0,2.09502,0,0,0,0,1.655017,28.10946,1.655017,0,1.655017,39.00008,100,0.1805978,0,1.676016,0,30.20448
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,2.272438,0,0,0,-1,0,0,0,2.272438,0,0,2.272438,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1805978,0,1.81795,0,31.87142
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,0.9556212,7.309827,7.309827,0,-1,0,7.309827,13.0731,0,0,0,0.9556212,7.694554,7.309827,0,0,0,29.59898,0,6.738933,-6.738933,31.89662,81.78604,0.1805978,8.04081,0.7644969,0,30.5546
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,8.373685,8.36,0,-1,0,8.36,0,0,0.01368466,0.8510531,0,8.8,8.36,0,0,7.487704,22.86004,0,8.8,-8.8,22.6206,58.00143,0.1805978,9.211053,0,0,22.86004
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,13.17766,8.36,0,-1,0,8.36,0,0,4.817663,6.135429,0,8.8,8.36,0,0,17.26548,14.06005,0,8.8,-8.8,13.34459,34.21683,0.1805978,14.49543,0,0,14.06005
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,7.915003,4.997043,0,-1,0,4.997043,0,0,2.91796,3.70946,0,5.260045,4.997043,0,0,27.04326,5.260045,0,5.260045,-5.260045,7.800015,20,0.1805978,8.706503,0,0,5.260045
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1805978,0,0,0,0
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,0.7804928,0,0,-1,0,0,0,0,0.7804928,0.8585421,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1805978,0.8585421,0,0,0
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1805978,0,0,0,0
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,1.542022,0,0,-1,0,0,0,0,1.542022,1.696225,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1805978,1.696225,0,0,0
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,2.147806,0,0,-1,0,0,0,0,2.147806,2.362587,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1805978,2.362587,0,0,0
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1805978,0,0,0,0
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,0.921158,0,0,-1,0,0,0,0,0.921158,1.013274,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1805978,1.013274,0,0,0
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,1.698735,0,0,-1,0,0,0,0,1.698735,1.868608,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1805978,1.868608,0,0,0
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1805978,0,0,0,0
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,1.407635,1.407635,10.20763,0,2.918532,1.407635,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1815109,1.548399,0,12,0
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,2.136642,0.8244541,0.8244541,9.624454,0,2.770987,0.8244541,259.1584,0,0,0,2.136642,0,0,8.8,8.36,24.52775,7.524,10.49664,0,10.49664,25.689,65.86909,0.1814362,0.9068995,1.709313,12,9.660642
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,5.246742,14.4361,14.4361,12,0,3.372,14.4361,36.34461,0,0,0,5.246742,2.564311,2.436095,0,0,14.03111,16.97098,2.682432,0,2.682432,28.23377,72.39415,0.1818331,15.8797,4.197394,12,22.21772
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,8.374029,13.66316,8.36,0,-1,0,8.36,100.1678,0,5.303161,6.669477,8.374029,8.8,8.36,0,0,11.34868,19.38517,0,0.4259709,-0.4259709,27.78476,71.24284,0.1818331,15.02948,6.699223,0,27.7592
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,10.27198,0,0,0,0,0,0,0,0,0,0,10.27198,0,0,0,0,11.82198,18.95919,10.27198,0,10.27198,37.52962,96.22961,0.1786616,0,8.217587,0,29.23118
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,12.11903,11.07952,11.07952,3,0,1.095,11.07952,109.3822,2.064271,0,0,12.11903,8.50476,8.079522,0,0,1.549997,28.20398,1.549997,0,1.549997,39.00008,100,0.1781927,12.18747,9.695222,12,40.32301
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,11.91058,0,0,0,0,0,0,0,11.91058,0,0,11.91058,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1781927,0,9.528465,0,41.50956
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,10.71217,5.440696,5.440696,0,0,0,5.440696,196.8897,4.985123,0,0,10.71217,5.727048,5.440696,0,0,0,29.59898,0,0,0,39.00008,100,0.1781927,5.984765,8.569737,0,40.31115
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,11.84622,1.061725,1.061725,0,-1,0,1.061725,1115.752,10.72861,0,0,11.84622,1.117605,1.061725,0,0,0,29.59898,0,0,0,39.00008,100,0.1781927,1.167897,9.476976,0,41.4452
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,9.223941,11.58872,8.36,0,-1,0,8.36,110.3342,0.423941,3.228718,4.38759,9.223941,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1781927,12.74759,7.379153,0,38.82292
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,6.918667,2.934679,2.934679,0,-1,0,2.934679,235.7555,3.829531,0,0,6.918667,3.089136,2.934679,0,0,0,29.59898,0,0,0,39.00008,100,0.1781927,3.228147,5.534934,0,36.51765
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,3.327616,16.82418,8.36,0,-1,0,8.36,39.80402,0,8.464176,10.14659,3.327616,8.8,8.36,0,0,0,29.59898,0,5.472384,-5.472384,33.23168,85.20926,0.1781927,18.50659,2.662093,0,32.92659
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,10.31697,8.36,0,-1,0,8.36,0,0,1.956965,2.988662,0,8.8,8.36,0,0,6.080427,24.12659,0,8.8,-8.8,23.95566,61.42466,0.1781927,11.34866,0,0,24.12659
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,12.0554,8.36,0,-1,0,8.36,0,0,3.6954,4.90094,0,8.8,8.36,0,0,15.8582,15.32659,0,8.8,-8.8,14.67965,37.64005,0.1781927,13.26094,0,0,15.32659
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,11.07671,6.200264,0,-1,0,6.200264,0,0,4.876445,5.984116,0,6.526594,6.200264,0,0,25.63598,6.526594,0,6.526594,-6.526594,7.800015,20,0.1781927,12.18438,0,0,6.526594
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,0.5084377,0,0,-1,0,0,0,0,0.5084377,0.5592814,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1781927,0.5592814,0,0,0
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,1.641511,0,0,-1,0,0,0,0,1.641511,1.805662,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1781927,1.805662,0,0,0
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1781927,0,0,0,0
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,3.561242,0,0,-1,0,0,0,0,3.561242,3.917366,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1781927,3.917366,0,0,0
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,3.399566,0,0,-1,0,0,0,0,3.399566,3.739523,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1781927,3.739523,0,0,0
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,4.097196,0,0,-1,0,0,0,0,4.097196,4.506916,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1781927,4.506916,0,0,0
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,0.8723513,0,0,-1,0,0,0,0,0.8723513,0.9595864,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1781927,0.9595864,0,0,0
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,3.792601,0,0,-1,0,0,0,0,3.792601,4.171861,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1781927,4.171861,0,0,0
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,0.4712731,0.4712731,9.271273,0,2.681632,0.4712731,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1786489,0.5184004,0,12,0
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,4.43679,4.43679,12,0,3.372,4.43679,0,0,0,0,0,0,0,7.56321,7.18505,24.52775,7.524,7.18505,0,7.18505,22.54734,57.81359,0.1800391,4.880468,0,12,7.524
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,1.839421,12.35785,12.35785,12,0,3.372,12.35785,14.88464,0,0,0,1.839421,0.3766821,0.357848,0,0,17.3427,13.99055,1.462739,0,1.462739,23.93502,61.37173,0.1802486,13.59363,1.471537,12,15.82997
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,5.552709,8.089084,8.089084,12,0,3.372,8.089084,68.64448,0,0,0,5.552709,0,0,3.910916,3.71537,15.87996,15.30701,9.26808,0,9.26808,32.72749,83.91648,0.1816421,8.897992,4.442167,12,20.85972
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,8.798397,3.775384,3.775384,0,-1,0,3.775384,233.0464,0,0,0,8.798397,3.974088,3.775384,0,0,6.611885,23.64828,4.824309,0,4.824309,37.30423,95.6517,0.1802323,4.152923,7.038718,0,32.44668
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,11.10675,11.47104,11.47104,3.111037,0,1.123093,11.47104,96.82426,0.5191712,0,0,11.10675,8.8,8.36,0,0,1.787576,27.99016,1.787576,0,1.787576,39.00008,100,0.1797155,12.61814,8.885398,12,39.09691
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,12.47733,12.65532,12.65532,4.295318,0,1.422715,12.65532,98.59357,3.677329,0,0,12.47733,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1797155,13.92085,9.981863,12,42.07631
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,13.34704,17.76751,17.76751,9.407514,0,2.716101,17.76751,75.12045,4.547037,0,0,13.34704,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1797155,19.54426,10.67763,12,42.94601
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,12.56168,3.866903,3.866903,0,0,0,3.866903,324.8511,8.491252,0,0,12.56168,4.070424,3.866903,0,0,0,29.59898,0,0,0,39.00008,100,0.1797155,4.253593,10.04934,0,42.16065
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,10.42344,15.32177,8.36,0,-1,0,8.36,124.6823,1.623441,6.961774,8.493952,10.42344,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1797155,16.85395,8.338753,0,40.02242
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,7.716545,9.378655,8.36,0,-1,0,8.36,92.30317,0,1.018656,1.956521,7.716545,8.8,8.36,0,0,0,29.59898,0,1.083455,-1.083455,37.85802,97.07164,0.1797155,10.31652,6.173236,0,37.31553
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,6.402951,2.169562,2.169562,0,-1,0,2.169562,295.1264,2.915363,0,0,6.402951,2.28375,2.169562,0,0,1.203839,28.51552,1.203839,0,1.203839,39.00008,100,0.1793691,2.386518,5.122361,0,34.91848
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,3.689405,23.47602,8.36,0,-1,0,8.36,44.13163,0,15.11602,17.46362,3.689405,8.8,8.36,0,0,0,29.59898,0,5.110595,-5.110595,33.61304,86.1871,0.1793691,25.82362,2.951524,0,33.28838
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.678439,24.48838,0,0,0,33.61304,86.1871,0.1793691,0,0,0,24.48838
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,5.140311,5.140311,0,-1,0,5.140311,0,0,0,0,0,5.410853,5.140311,0,0,5.678439,24.48838,0,5.410853,-5.410853,27.9095,71.56267,0.1793691,5.654342,0,0,24.48838
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,11.01845,8.36,0,-1,0,8.36,0,0,2.658448,3.760293,0,8.8,8.36,0,0,11.6905,19.07753,0,8.8,-8.8,18.63348,47.77806,0.1793691,12.12029,0,0,19.07753
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,21.29577,8.36,0,-1,0,8.36,0,0,12.93577,15.06534,0,8.8,8.36,0,0,21.46828,10.27753,0,8.8,-8.8,9.357469,23.99346,0.1793691,23.42534,0,0,10.27753
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,0.4459639,0.4459639,0,-1,0,0.4459639,0,0,5.551115E-17,0,0,0.4694356,0.4459639,0,0,31.24605,1.477529,0,0.4694356,-0.4694356,8.862639,22.72467,0.1793691,0.4905603,0,0,1.477529
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,1.233067,0.9576889,0,-1,0,0.9576889,0,0,0.2753782,0.3986849,0,1.008094,0.9576889,0,0,31.76765,1.008094,0,1.008094,-1.008094,7.800015,20,0.1793691,1.356374,0,0,1.008094
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,1.777281,0,0,-1,0,0,0,0,1.777281,1.955009,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1793691,1.955009,0,0,0
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,6.06188,0,0,-1,0,0,0,0,6.06188,6.668068,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1793691,6.668068,0,0,0
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1793691,0,0,0,0
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,3.92717,0,0,-1,0,0,0,0,3.92717,4.319887,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1793691,4.319887,0,0,0
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,4.872385,0,0,-1,0,0,0,0,4.872385,5.359623,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1793691,5.359623,0,0,0
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,1.133322,1.133322,9.933322,0,2.84913,1.133322,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1800793,1.246654,0,12,0
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,2.734346,2.734346,11.53435,0,3.25419,2.734346,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1814728,3.007781,0,12,7.524
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,2.115634,11.59383,11.59383,12,0,3.372,11.59383,18.24793,0,0,0,2.115634,0,0,0.4061731,0.3858645,16.16775,15.048,2.501498,0,2.501498,26.03513,66.75661,0.1818226,12.75321,1.692507,12,17.16363
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,5.569372,0,0,8.523035,0,2.492328,0,0,1.776357E-15,0,0,5.569372,0,0,8.523035,8.096883,13.66625,17.29935,13.66625,0,13.66625,39.00008,100,0.1804047,0,4.455498,12,22.86872
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,8.235258,9.746036,8.36,0,-1,0,8.36,98.50787,0,1.386036,2.36064,8.235258,8.8,8.36,0,0,0,29.59898,0,0.5647423,-0.5647423,38.40479,98.47362,0.1804047,10.72064,6.588206,0,37.83424
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,9.644585,0,0,0,0,0,0,0,9.017093,0,0,9.644585,0,0,0,0,0.6274915,29.03424,0.6274915,0,0.6274915,39.00008,100,0.1802326,0,7.715668,0,38.67882
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,11.72329,20.43045,20.36,12,0,3.372,20.36,57.57999,2.923285,0.07045127,2.113496,11.72329,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1802326,22.4735,9.378629,12,41.32226
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,13.15753,6.952231,6.952231,0,0,0,6.952231,189.2562,5.839393,0,0,13.15753,7.318139,6.952231,0,0,0,29.59898,0,0,0,39.00008,100,0.1802326,7.647455,10.52602,0,42.75651
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,11.54321,2.564237,2.564237,0,0,0,2.564237,450.1615,8.844011,0,0,11.54321,2.699197,2.564237,0,0,0,29.59898,0,0,0,39.00008,100,0.1802326,2.820661,9.234567,0,41.14219
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,11.10662,0,0,0,-1,0,0,0,11.10662,0,0,11.10662,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1802326,0,8.8853,0,40.7056
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,9.066323,15.81958,8.36,0,-1,0,8.36,108.4488,0.266323,7.459584,9.041542,9.066323,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1802326,17.40154,7.253058,0,38.6653
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,5.477455,4.352777,4.352777,0,-1,0,4.352777,125.8381,0.8955834,0,0,5.477455,4.581871,4.352777,0,0,0,29.59898,0,0,0,39.00008,100,0.1802326,4.788055,4.381964,0,35.07643
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,2.743256,10.27558,8.36,0,-1,0,8.36,32.81406,0,1.915581,2.943139,2.743256,8.8,8.36,0,0,0,29.59898,0,6.056745,-6.056745,32.61571,83.62985,0.1802326,11.30314,2.194604,0,32.34224
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,0.4429983,11.97861,8.36,0,-1,0,8.36,5.299023,0,3.618608,4.816468,0.4429983,8.8,8.36,0,0,6.729716,23.54223,0,8.357001,-8.357001,23.80666,61.04258,0.1802326,13.17647,0.3543986,0,23.98523
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,15.8235,8.36,0,-1,0,8.36,0,0,7.463498,9.045848,0,8.8,8.36,0,0,16.01527,15.18523,0,8.8,-8.8,14.53064,37.25798,0.1802326,17.40585,0,0,15.18523
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.79305,6.385232,0,0,0,14.53064,37.25798,0.1802326,0,0,0,6.385232
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,6.998553,6.06597,0,-1,0,6.06597,0,0,0.9325829,1.632438,0,6.385232,6.06597,0,0,25.79305,6.385232,0,6.385232,-6.385232,7.800015,20,0.1802326,7.698409,0,0,6.385232
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,1.123103,0,0,-1,0,0,0,0,1.123103,1.235413,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1802326,1.235413,0,0,0
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,5.962832,0,0,-1,0,0,0,0,5.962832,6.559115,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1802326,6.559115,0,0,0
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,0.6141126,0,0,-1,0,0,0,0,0.6141126,0.6755239,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1802326,0.6755239,0,0,0
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,0.9002244,0,0,-1,0,0,0,0,0.9002244,0.9902468,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1802326,0.9902468,0,0,0
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,4.050393,0,0,-1,0,0,0,0,4.050393,4.455432,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1802326,4.455432,0,0,0
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,4.945902,0,0,-1,0,0,0,0,4.945902,5.440492,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1802326,5.440492,0,0,0
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,2.060098,0,0,-1,0,0,0,0,2.060098,2.266107,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1802326,2.266107,0,0,0
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,2.754196,2.754196,11.5542,0,3.259212,2.754196,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.18158,3.029616,0,12,0
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,5.026156,5.026156,12,0,3.372,5.026156,0,0,0,0,0,0,0,6.973844,6.625151,24.52775,7.524,6.625151,0,6.625151,22.01618,56.45163,0.1827053,5.528772,0,12,7.524
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,2.55364,1.443189,1.443189,10.24319,0,2.927527,1.443189,176.9443,0,0,0,2.55364,0,0,8.8,8.36,17.9026,13.48664,10.91364,0,10.91364,32.36977,82.99924,0.1827669,1.587508,2.042912,12,16.04028
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,5.388714,0.6911654,0.6911654,0,0,0,0.6911654,779.6562,0,0,0,5.388714,0.7275426,0.6911654,0,0,6.988963,23.30891,4.661172,0,4.661172,36.79174,94.33761,0.1815299,0.760282,4.310971,0,28.69763
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,8.362928,3.440991,3.440991,0,-1,0,3.440991,243.0383,2.413042,0,0,8.362928,3.622096,3.440991,0,0,2.327791,27.50397,2.327791,0,2.327791,39.00008,100,0.1809183,3.78509,6.690343,0,35.86689
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,10.96899,18.47135,18.47135,10.11135,0,2.894171,18.47135,59.38379,2.168986,0,0,10.96899,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1809183,20.31848,8.775188,12,40.56796
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,11.7614,11.39782,11.39782,3.037817,0,1.104568,11.39782,103.19,2.961404,0,0,11.7614,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1809183,12.5376,9.409123,12,41.36038
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,12.33712,0,0,0,0,0,0,0,12.33712,0,0,12.33712,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1809183,0,9.869698,0,41.9361
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,12.98205,4.646959,4.646959,0,0,0,4.646959,279.3666,8.090515,0,0,12.98205,4.891536,4.646959,0,0,0,29.59898,0,0,0,39.00008,100,0.1809183,5.111655,10.38564,0,42.58103
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,10.07355,3.271964,3.271964,0,-1,0,3.271964,307.8748,6.629378,0,0,10.07355,3.444172,3.271964,0,0,0,29.59898,0,0,0,39.00008,100,0.1809183,3.59916,8.058841,0,39.67253
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,9.094234,4.708707,4.708707,0,-1,0,4.708707,193.1365,4.137701,0,0,9.094234,4.956534,4.708707,0,0,0,29.59898,0,0,0,39.00008,100,0.1809183,5.179578,7.275387,0,38.69321
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,6.654598,0.4253649,0.4253649,0,-1,0,0.4253649,1564.445,6.206845,0,0,6.654598,0.4477525,0.4253649,0,0,0,29.59898,0,0,0,39.00008,100,0.1809183,0.4679013,5.323678,0,36.25357
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,2.429588,8.155037,8.155037,0,-1,0,8.155037,29.79248,0,1.776357E-15,0.610541,2.429588,8.584249,8.155037,0,0,0,29.59898,0,6.154662,-6.154662,32.51249,83.3652,0.1809183,8.970541,1.94367,0,32.02856
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,0.7659363,9.162636,8.36,0,-1,0,8.36,9.161918,0,0.8026357,1.718899,0.7659363,8.8,8.36,0,0,6.838514,23.44431,0,8.034063,-8.034063,24.04385,61.65077,0.1809183,10.0789,0.612749,0,24.21025
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,15.75327,8.36,0,-1,0,8.36,0,0,7.393269,8.968596,0,8.8,8.36,0,0,15.76525,15.41025,0,8.8,-8.8,14.76783,37.86616,0.1809183,17.3286,0,0,15.41025
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,16.18489,6.279739,0,-1,0,6.279739,0,0,9.905154,11.52364,0,6.610252,6.279739,0,0,25.54303,6.610252,0,6.610252,-6.610252,7.800015,20,0.1809183,17.80338,0,0,6.610252
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,5.955294,0,0,-1,0,0,0,0,5.955294,6.550824,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1809183,6.550824,0,0,0
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,2.79546,0,0,-1,0,0,0,0,2.79546,3.075006,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1809183,3.075006,0,0,0
