Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,0.6331864,0,0,-1,0,0,0,0,0.6331864,0.6965051,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1809183,0.6965051,0,0,0
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,2.053082,0,0,-1,0,0,0,0,2.053082,2.25839,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1809183,2.25839,0,0,0
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,2.684182,0,0,-1,0,0,0,0,2.684182,2.9526,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1809183,2.9526,0,0,0
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,0.7929364,0,0,-1,0,0,0,0,0.7929364,0.8722301,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1809183,0.8722301,0,0,0
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,1.524717,0,0,-1,0,0,0,0,1.524717,1.677189,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1809183,1.677189,0,0,0
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,5.081101,0,0,-1,0,0,0,0,5.081101,5.589211,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1809183,5.589211,0,0,0
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,0.9098399,0.9098399,9.70984,0,2.792589,0.9098399,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1814527,1.000824,0,12,0
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,2.088566,2.088566,10.88857,0,3.090807,2.088566,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1824427,2.297423,0,12,7.524
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,1.680698,12.54452,12.54452,12,0,3.372,12.54452,13.39787,0,0,0,1.680698,0.5731742,0.5445155,0,0,16.16775,15.048,1.107524,0,1.107524,24.71269,63.36575,0.1825749,13.79897,1.344559,12,16.7287
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,5.463304,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.463304,0,0,8.8,8.36,15.06023,16.04477,13.8233,0,13.8233,37.82663,96.99116,0.1813387,0,4.370643,12,21.50808
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,6.47691,2.553781,2.553781,0,-1,0,2.553781,253.6204,2.551793,0,0,6.47691,2.68819,2.553781,0,0,1.236926,28.48574,1.236926,0,1.236926,39.00008,100,0.1810288,2.809159,5.181528,0,34.96265
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,7.339746,8.636319,8.636319,3,0,1.095,8.636319,84.98697,1.406779,0,0,7.339746,5.932968,5.636319,0,0,0,29.59898,0,0,0,39.00008,100,0.1810288,9.499951,5.871797,12,36.93872
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,9.519547,2.491195,2.491195,0,0,0,2.491195,382.1277,6.897235,0,0,9.519547,2.622311,2.491195,0,0,0,29.59898,0,0,0,39.00008,100,0.1810288,2.740315,7.615637,0,39.11853
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,11.46563,8.406876,8.406876,3,0,1.095,8.406876,136.384,5.774186,0,0,11.46563,5.691448,5.406876,0,0,0,29.59898,0,0,0,39.00008,100,0.1810288,9.247563,9.172507,12,41.06461
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,11.28438,1.347123,1.347123,0,0,0,1.347123,837.6655,9.86636,0,0,11.28438,1.418024,1.347123,0,0,0,29.59898,0,0,0,39.00008,100,0.1810288,1.481835,9.027507,0,40.88336
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,10.46446,14.17489,8.36,0,-1,0,8.36,125.1729,1.664456,5.814891,7.23238,10.46446,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1810288,15.59238,8.371565,0,40.06343
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,6.070521,20.08262,8.36,0,-1,0,8.36,72.61389,0,11.72262,13.73089,6.070521,8.8,8.36,0,0,0,29.59898,0,2.729479,-2.729479,36.12296,92.62277,0.1810288,22.09089,4.856417,0,35.6695
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,3.746187,12.33709,8.36,0,-1,0,8.36,44.81085,0,3.977092,5.210802,3.746187,8.8,8.36,0,0,3.032754,26.8695,0,5.053813,-5.053813,30.79577,78.96335,0.1810288,13.5708,2.99695,0,30.61569
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,2.386289,3.590882,3.590882,0,-1,0,3.590882,66.45412,0,4.440892E-16,0,2.386289,3.779876,3.590882,0,0,8.648102,21.81569,0,1.393587,-1.393587,29.3268,75.19677,0.1810288,3.94997,1.909031,0,24.20198
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,0.7496899,11.46483,8.36,0,-1,0,8.36,8.967582,0,3.104825,4.251308,0.7496899,8.8,8.36,0,0,10.19653,20.4221,0,8.05031,-8.05031,20.84103,53.43842,0.1810288,12.61131,0.5997519,0,21.17179
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,16.64763,8.36,0,-1,0,8.36,0,0,8.287633,9.952396,0,8.8,8.36,0,0,19.14132,12.37179,0,8.8,-8.8,11.56501,29.65382,0.1810288,18.3124,0,0,12.37179
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,11.28112,3.393201,0,-1,0,3.393201,0,0,7.887919,9.016031,0,3.57179,3.393201,0,0,28.9191,3.57179,0,3.57179,-3.57179,7.800015,20,0.1810288,12.40923,0,0,3.57179
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,7.046735,0,0,-1,0,0,0,0,7.046735,7.751409,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1810288,7.751409,0,0,0
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,1.494314,0,0,-1,0,0,0,0,1.494314,1.643746,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1810288,1.643746,0,0,0
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,3.090702,0,0,-1,0,0,0,0,3.090702,3.399772,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1810288,3.399772,0,0,0
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,4.307361,0,0,-1,0,0,0,0,4.307361,4.738097,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1810288,4.738097,0,0,0
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,3.317429,0,0,-1,0,0,0,0,3.317429,3.649172,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1810288,3.649172,0,0,0
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,9.045484,0,0,-1,0,0,0,0,9.045484,9.950032,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1810288,9.950032,0,0,0
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1810288,0,0,0,0
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1810288,0,0,0,0
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,4.412527,4.412527,12,0,3.372,4.412527,0,0,0,0,0,0,0,7.587473,7.208099,32.88775,0,7.208099,0,7.208099,14.63822,37.53382,0.1821615,4.85378,0,12,0
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,1.795312,1.795312,10.59531,0,3.016614,1.795312,0,1.776357E-15,0,0,0,0,0,8.8,8.36,25.67966,6.487289,8.36,0,8.36,22.56921,57.86966,0.1829895,1.974843,0,12,6.487289
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,2.034196,16.63344,16.63344,12,0,3.372,16.63344,12.22955,0,0,0,2.034196,4.877307,4.633442,0,0,17.31965,14.01129,0,2.843112,-2.843112,19.57231,50.18531,0.1829895,18.29679,1.627357,12,16.04548
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,4.752584,12.08824,12.08824,12,0,3.372,12.08824,39.31578,0,0,0,4.752584,0.09287987,0.08823588,0,0,20.47867,11.16818,4.659705,0,4.659705,23.99289,61.52011,0.1835159,13.29706,3.802068,12,15.92076
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,6.342549,7.646436,7.646436,0,-1,0,7.646436,82.94778,0,0,0.05107977,6.342549,8.048881,7.646436,0,0,15.81896,15.36191,0,1.706331,-1.706331,22.19426,56.90825,0.1835159,8.411079,5.074039,0,21.70446
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,9.485437,0,0,0,0,0,0,0,0,0,0,9.485437,0,0,0,0,17.71489,13.65558,9.485437,0,9.485437,31.19294,79.98173,0.181206,0,7.58835,0,23.14102
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,11.63183,15.65917,15.65917,12,0,3.372,15.65917,74.28127,0,0,0,11.63183,3.851757,3.659169,0,0,8.229449,22.19247,7.780072,0,7.780072,38.57376,98.90688,0.18109,17.22509,9.305463,12,33.8243
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,10.19097,11.13711,11.13711,3,0,1.095,11.13711,91.50466,1.176219,0,0,10.19097,8.565379,8.13711,0,0,0.4493774,29.19454,0.4493774,0,0.4493774,39.00008,100,0.1809831,12.25082,8.15278,12,39.38551
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,11.74133,3.72311,3.72311,0,0,0,3.72311,315.3635,7.822268,0,0,11.74133,3.919064,3.72311,0,0,0,29.59898,0,0,0,39.00008,100,0.1809831,4.095421,9.393065,0,41.34031
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,10.78032,18.23042,8.36,0,-1,0,8.36,128.9512,1.980324,9.870418,11.69346,10.78032,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1809831,20.05346,8.624259,0,40.3793
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,8.460352,10.52221,8.36,0,-1,0,8.36,101.2004,0,2.162215,3.214437,8.460352,8.8,8.36,0,0,0,29.59898,0,0.3396483,-0.3396483,38.64206,99.082,0.1809831,11.57444,6.768281,0,38.05933
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,5.953573,0,0,0,-1,0,0,0,5.576186,0,0,5.953573,0,0,0,0,0.377387,29.25933,0.377387,0,0.377387,39.00008,100,0.1808935,0,4.762858,0,35.2129
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,3.008645,14.20401,8.36,0,-1,0,8.36,35.98857,0,5.844005,7.264406,3.008645,8.8,8.36,0,0,0,29.59898,0,5.791355,-5.791355,32.89545,84.34715,0.1808935,15.62441,2.406916,0,32.60762
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,0.5368362,33.68245,8.36,0,-1,0,8.36,6.421485,0,25.32245,28.6907,0.5368362,8.8,8.36,0,0,6.434839,23.80762,0,8.263164,-8.263164,24.18531,62.0135,0.1808935,37.0507,0.429469,0,24.34446
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.61613,15.54446,0,0,0,24.18531,62.0135,0.1808935,0,0,0,15.54446
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,19.40799,8.36,0,-1,0,8.36,0,0,11.04799,12.98879,0,8.8,8.36,0,0,15.61613,15.54446,0,8.8,-8.8,14.9093,38.2289,0.1808935,21.34879,0,0,15.54446
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,18.08793,6.407236,0,-1,0,6.407236,0,0,11.68069,13.48949,0,6.744459,6.407236,0,0,25.39391,6.744459,0,6.744459,-6.744459,7.800015,20,0.1808935,19.89672,0,0,6.744459
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,2.909803,0,0,-1,0,0,0,0,2.909803,3.200783,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1808935,3.200783,0,0,0
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,2.173136,0,0,-1,0,0,0,0,2.173136,2.39045,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1808935,2.39045,0,0,0
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,2.60467,0,0,-1,0,0,0,0,2.60467,2.865137,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1808935,2.865137,0,0,0
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,2.391953,0,0,-1,0,0,0,0,2.391953,2.631148,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1808935,2.631148,0,0,0
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,1.70728,0,0,-1,0,0,0,0,1.70728,1.878008,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1808935,1.878008,0,0,0
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,3.598427,0,0,-1,0,0,0,0,3.598427,3.958269,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1808935,3.958269,0,0,0
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,1.086764,0,0,-1,0,0,0,0,1.086764,1.19544,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1808935,1.19544,0,0,0
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,1.315041,1.315041,10.11504,0,2.895105,1.315041,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1815266,1.446545,0,12,0
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,2.546858,2.546858,11.34686,0,3.206755,2.546858,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1825907,2.801544,0,12,7.524
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,0.6074865,5.820229,5.820229,12,0,3.372,5.820229,10.4375,8.881784E-16,0,0,0.6074865,0,0,6.179771,5.870783,16.16775,15.048,6.478269,0,6.478269,29.80783,76.43017,0.1835031,6.402252,0.4859892,12,15.65549
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,1.963921,1.061522,1.061522,9.193695,0,2.662005,1.061522,185.0098,0,0,0,1.963921,0,0,8.132173,7.725564,9.689485,20.87844,9.689485,0,9.689485,39.00008,100,0.1834566,1.167675,1.571136,12,22.84236
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,4.787295,0,0,0,-1,0,0,0,4.787295,0,0,4.787295,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1834566,0,3.829836,0,34.38627
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,9.532823,0,0,0,0,0,0,0,9.532823,0,0,9.532823,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1834566,0,7.626258,0,39.1318
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,10.4439,22.88505,20.36,12,0,3.372,20.36,51.29618,1.643902,2.525054,4.81356,10.4439,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1834566,25.17356,8.355122,12,40.04288
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,11.32159,2.642199,2.642199,0,0,0,2.642199,428.4912,8.540328,0,0,11.32159,2.781262,2.642199,0,0,0,29.59898,0,0,0,39.00008,100,0.1834566,2.906419,9.057272,0,40.92057
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,7.497705,1.990019,1.990019,0,0,0,1.990019,376.7655,5.402948,0,0,7.497705,2.094757,1.990019,0,0,0,29.59898,0,0,0,39.00008,100,0.1834566,2.189021,5.998164,0,37.09668
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,6.551316,9.357875,8.36,0,-1,0,8.36,78.36502,0,0.9978753,1.933663,6.551316,8.8,8.36,0,0,0,29.59898,0,2.248684,-2.248684,36.62976,93.92226,0.1834566,10.29366,5.241053,0,36.1503
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,6.275696,0,0,0,-1,0,0,0,3.777158,0,0,6.275696,0,0,0,0,2.498538,27.35029,2.498538,0,2.498538,39.00008,100,0.1828819,0,5.020557,0,33.62599
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,3.027514,12.53125,8.36,0,-1,0,8.36,36.21428,0,4.17125,5.424375,3.027514,8.8,8.36,0,0,0,29.59898,0,5.772487,-5.772487,32.91534,84.39815,0.1828819,13.78438,2.422011,0,32.62649
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,0.3781803,3.768024,3.768024,0,-1,0,3.768024,10.03657,0,4.440892E-16,0,0.3781803,3.966341,3.768024,0,0,6.413874,23.82649,0,3.588161,-3.588161,29.13309,74.70008,0.1828819,4.144827,0.3025442,0,24.20467
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,0.2829847,0,0,0,-1,0,0,0,0,0,0,0.2829847,0,0,0,0,10.40072,20.23833,0.2829847,0,0.2829847,29.40155,75.38844,0.1828171,0,0.2263878,0,20.52131
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,9.186374,8.36,0,-1,0,8.36,0,0,0.8263741,1.745011,0,8.8,8.36,0,0,10.11773,20.49302,0,8.8,-8.8,20.12554,51.60384,0.1828171,10.10501,0,0,20.49302
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,19.31145,8.36,0,-1,0,8.36,0,0,10.95145,12.8826,0,8.8,8.36,0,0,19.89551,11.69302,0,8.8,-8.8,10.84952,27.81923,0.1828171,21.2426,0,0,11.69302
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.67329,2.893017,0,0,0,10.84952,27.81923,0.1828171,0,0,0,2.893017
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,4.111224,2.748366,0,-1,0,2.748366,0,0,1.362858,1.77398,0,2.893017,2.748366,0,0,29.67329,2.893017,0,2.893017,-2.893017,7.800015,20,0.1828171,4.522346,0,0,2.893017
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,3.907918,0,0,-1,0,0,0,0,3.907918,4.29871,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1828171,4.29871,0,0,0
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,2.37296,0,0,-1,0,0,0,0,2.37296,2.610255,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1828171,2.610255,0,0,0
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,0.295197,0,0,-1,0,0,0,0,0.295197,0.3247167,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1828171,0.3247167,0,0,0
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,3.616799,0,0,-1,0,0,0,0,3.616799,3.978479,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1828171,3.978479,0,0,0
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,1.285905,0,0,-1,0,0,0,0,1.285905,1.414496,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1828171,1.414496,0,0,0
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,3.241619,0,0,-1,0,0,0,0,3.241619,3.565781,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1828171,3.565781,0,0,0
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1828171,0,0,0,0
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,1.822633,1.822633,10.62263,0,3.023526,1.822633,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1835792,2.004897,0,12,0
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,0.969814,6.387737,6.387737,12,0,3.372,6.387737,15.18243,0,0,0,0.969814,0,0,5.612263,5.33165,24.52775,7.524,6.301464,0,6.301464,21.7091,55.66425,0.1844159,7.026511,0.7758512,12,8.493814
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,3.548587,13.19419,13.19419,12,0,3.372,13.19419,26.89508,0,0,0,3.548587,1.257038,1.194186,0,0,18.22629,13.19532,2.291549,0,2.291549,23.88306,61.23848,0.1846483,14.51361,2.83887,12,16.7439
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,7.817902,9.43489,8.36,0,-1,0,8.36,93.51557,0,1.07489,2.018378,7.817902,8.8,8.36,0,0,15.93474,15.25771,0,0.9820979,-0.9820979,22.84783,58.58407,0.1846483,10.37838,6.254322,0,23.07561
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,8.473521,15.05341,15.05341,12,0,3.372,15.05341,56.28973,0,0,0,8.473521,3.214113,3.053407,0,0,17.02596,14.27561,5.259408,0,5.259408,27.83735,71.37767,0.1851768,16.55875,6.778817,12,22.74914
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,10.21338,0,0,3,0,1.095,0,0,1.365084,0,0,10.21338,0,0,1.634916,1.55317,11.76655,19.00908,11.76655,0,11.76655,39.00008,100,0.1825575,0,8.170705,12,29.22246
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,8.393439,0,0,0,0,0,0,0,8.393439,0,0,8.393439,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1825575,0,6.714751,0,37.99242
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,6.65641,3.164531,3.164531,0,0,0,3.164531,210.3442,3.325324,0,0,6.65641,3.331086,3.164531,0,0,0,29.59898,0,0,0,39.00008,100,0.1825575,3.480985,5.325128,0,36.25539
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,6.266896,13.70259,8.36,0,-1,0,8.36,74.96288,0,5.342593,6.712852,6.266896,8.8,8.36,0,0,0,29.59898,0,2.533103,-2.533103,36.32995,93.15354,0.1825575,15.07285,5.013517,0,35.86588
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,4.747728,14.4981,8.36,0,-1,0,8.36,56.791,0,6.138104,7.587914,4.747728,8.8,8.36,0,0,2.814559,27.06587,0,4.052272,-4.052272,32.05848,82.20107,0.1825575,15.94791,3.798182,0,31.8136
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,2.07288,0,0,0,-1,0,0,0,0,0,0,2.07288,0,0,0,0,7.317084,23.0136,2.07288,0,2.07288,34.02499,87.24339,0.1821037,0,1.658304,0,25.08648
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,2.272964,14.65203,8.36,0,-1,0,8.36,27.18857,0,6.292025,7.757228,2.272964,8.8,8.36,0,0,5.244204,24.87919,0,6.527035,-6.527035,27.14489,69.60214,0.1821037,16.11723,1.818372,0,27.15216
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,0.6548684,15.96787,8.36,0,-1,0,8.36,7.833354,0,7.607867,9.204654,0.6548684,8.8,8.36,0,0,12.49647,18.35216,0,8.145131,-8.145131,18.55917,47.58751,0.1821037,17.56465,0.5238947,0,19.00703
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,8.768062,8.36,0,-1,0,8.36,0,0,0.4080612,1.284867,0,8.8,8.36,0,0,21.54661,10.20703,0,8.8,-8.8,9.283153,23.80291,0.1821037,9.644867,0,0,10.20703
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,7.485201,1.336676,0,-1,0,1.336676,0,0,6.148525,6.897046,0,1.407027,1.336676,0,0,31.32439,1.407027,0,1.407027,-1.407027,7.800015,20,0.1821037,8.233722,0,0,1.407027
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,7.686218,0,0,-1,0,0,0,0,7.686218,8.45484,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1821037,8.45484,0,0,0
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,2.728237,0,0,-1,0,0,0,0,2.728237,3.00106,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1821037,3.00106,0,0,0
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1821037,0,0,0,0
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,0.2475067,0,0,-1,0,0,0,0,0.2475067,0.2722573,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1821037,0.2722573,0,0,0
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1821037,0,0,0,0
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1821037,0,0,0,0
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,4.350069,0,0,-1,0,0,0,0,4.350069,4.785076,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1821037,4.785076,0,0,0
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1821037,0,0,0,0
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,2.271464,2.271464,11.07146,0,3.13708,2.271464,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1829901,2.49861,0,12,0
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,0.8325315,0.8325315,9.632531,0,2.773031,0.8325315,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1833835,0.9157847,0,12,7.524
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,2.060837,5.179794,5.179794,12,0,3.372,5.179794,39.78608,-8.881784E-16,0,0,2.060837,0,0,6.820206,6.479196,16.16775,15.048,8.540033,0,8.540033,31.76379,81.44544,0.1844328,5.697773,1.64867,12,17.10884
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,4.715542,20.08786,20.08786,12,0,3.372,20.08786,23.47458,0,3.552714E-15,1.736647,4.715542,8.513538,8.087861,0,0,7.62772,22.73403,0,3.797996,-3.797996,27.76035,71.18024,0.1844328,22.09665,3.772434,12,27.44957
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,7.119169,2.930204,2.930204,0,-1,0,2.930204,242.9581,0,0,0,7.119169,3.084426,2.930204,0,0,11.84772,18.93603,4.034743,0,4.034743,31.58804,80.99481,0.1835707,3.223225,5.695335,0,26.0552
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,8.896819,1.164606,1.164606,0,0,0,1.164606,763.9339,0,0,0,8.896819,1.225901,1.164606,0,0,7.812973,22.5673,7.670918,0,7.670918,38.86531,99.65445,0.1819538,1.281067,7.117455,0,31.46412
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,10.29015,13.45125,13.45125,5.091246,0,1.624085,13.45125,76.4996,1.348096,0,0,10.29015,8.8,8.36,0,0,0.1420548,29.47113,0.1420548,0,0.1420548,39.00008,100,0.1819241,14.79637,8.232121,12,39.76128
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,12.26519,18.26332,18.26332,9.903322,0,2.841541,18.26332,67.15748,3.465187,0,0,12.26519,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1819241,20.08965,9.812149,12,41.86417
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,9.425693,3.193468,3.193468,0,0,0,3.193468,295.1554,6.064147,0,0,9.425693,3.361546,3.193468,0,0,0,29.59898,0,0,0,39.00008,100,0.1819241,3.512815,7.540554,0,39.02467
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,5.708872,6.082317,6.082317,0,-1,0,6.082317,93.86015,0,0,0,5.708872,6.402439,6.082317,0,0,0,29.59898,0,0.6935668,-0.6935668,38.26899,98.12543,0.1819241,6.690549,4.567098,0,35.30785
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,5.083147,0,0,0,-1,0,0,0,4.312517,0,0,5.083147,0,0,0,0,0.7706298,28.90541,0.7706298,0,0.7706298,39.00008,100,0.1817633,0,4.066517,0,33.98856
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,5.628036,0,0,0,-1,0,0,0,5.628036,0,0,5.628036,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1817633,0,4.502429,0,35.22701
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,2.210231,0,0,0,-1,0,0,0,2.210231,0,0,2.210231,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1817633,0,1.768185,0,31.80921
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,1.185684,0,0,0,-1,0,0,0,1.185684,0,0,1.185684,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1817633,0,0.9485472,0,30.78466
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,12.23977,8.36,0,-1,0,8.36,0,0,3.879766,5.103743,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1817633,13.46374,0,0,29.59898
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,3.99265,3.99265,0,-1,0,3.99265,0,0,4.440892E-16,0,0,4.20279,3.99265,0,0,9.777778,20.79898,0,4.20279,-4.20279,25.29393,64.85611,0.1817633,4.391915,0,0,20.79898
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.44754,16.59619,0,0,0,25.29393,64.85611,0.1817633,0,0,0,16.59619
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,1.107511,1.107511,0,-1,0,1.107511,0,0,0,0,0,1.165802,1.107511,0,0,14.44754,16.59619,0,1.165802,-1.165802,24.06507,61.70519,0.1817633,1.218263,0,0,16.59619
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,1.830594,1.830594,0,-1,0,1.830594,0,0,2.220446E-16,0,0,1.926941,1.830594,0,0,15.74288,15.43039,0,1.926941,-1.926941,22.0339,56.49706,0.1817633,2.013653,0,0,15.43039
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,4.256957,4.256957,0,-1,0,4.256957,0,0,8.881784E-16,0,0,4.481007,4.256957,0,0,17.88392,13.50345,0,4.481007,-4.481007,17.3105,44.38581,0.1817633,4.682652,0,0,13.50345
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,0.6180226,0.6180226,0,-1,0,0.6180226,0,0,0,0,0,0.6505501,0.6180226,0,0,22.86282,9.022439,0,0.6505501,-0.6505501,16.62476,42.62751,0.1817633,0.6798249,0,0,9.022439
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,1.075315,1.075315,0,-1,0,1.075315,0,0,0,0,0,1.131911,1.075315,0,0,23.58566,8.371889,0,1.131911,-1.131911,15.43162,39.56818,0.1817633,1.182847,0,0,8.371889
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,2.768985,2.768985,0,-1,0,2.768985,0,0,0,0,0,2.914721,2.768985,0,0,24.84333,7.239978,0,2.914721,-2.914721,12.35924,31.69029,0.1817633,3.045884,0,0,7.239978
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.08191,4.325257,0,0,0,12.35924,31.69029,0.1817633,0,0,0,4.325257
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.08191,4.325257,0,0,0,12.35924,31.69029,0.1817633,0,0,0,4.325257
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,1.636294,1.636294,0,0,0,1.636294,0,0,2.220446E-16,0,0,1.722414,1.636294,0,0,28.08191,4.325257,0,1.722414,-1.722414,10.54365,27.03495,0.1817633,1.799923,0,0,4.325257
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,2.060858,0,0,0,0,0,0,0,0,0,0,2.060858,0,0,0,0,29.99571,2.602843,2.060858,0,2.060858,12.49875,32.04802,0.1813346,0,1.648687,0,4.663701
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,4.89068,10.52617,10.52617,12,0,3.372,10.52617,46.46211,-2.220446E-16,0,0,4.89068,0,0,1.473832,1.400141,27.93485,4.457615,6.290821,0,6.290821,18.46675,47.35055,0.1819932,11.57878,3.912544,12,9.348295
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,7.665833,0.1228523,0.1228523,0,-1,0,0.1228523,6239.876,0,0,0,7.665833,0.1293183,0.1228523,0,0,21.64403,10.11935,7.536515,0,7.536515,25.61652,65.68324,0.1804481,0.1351376,6.132667,0,17.78519
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,10.951,3.852729,3.852729,0,0,0,3.852729,284.2402,0,0,0,10.951,4.055504,3.852729,0,0,14.10751,16.90222,6.8955,0,6.8955,32.15816,82.45667,0.1790572,4.238001,8.760802,0,27.85322
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,12.45797,0,0,0,0,0,0,0,5.245956,0,0,12.45797,0,0,0,0,7.212012,23.10817,7.212012,0,7.212012,39.00008,100,0.1776252,0,9.966375,0,35.56614
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,13.70886,0,0,0,0,0,0,0,13.70886,0,0,13.70886,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1776252,0,10.96709,0,43.30783
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,13.01895,6.380735,6.380735,0,0,0,6.380735,204.0352,6.302385,0,0,13.01895,6.716564,6.380735,0,0,0,29.59898,0,0,0,39.00008,100,0.1776252,7.018809,10.41516,0,42.61793
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,12.28916,0,0,0,-1,0,0,0,12.28916,0,0,12.28916,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1776252,0,9.831326,0,41.88814
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,8.693469,5.588719,5.588719,0,-1,0,5.588719,155.5539,2.810606,0,0,8.693469,5.882863,5.588719,0,0,0,29.59898,0,0,0,39.00008,100,0.1776252,6.147592,6.954775,0,38.29245
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,6.466188,13.09032,8.36,0,-1,0,8.36,77.34675,0,4.730318,6.03935,6.466188,8.8,8.36,0,0,0,29.59898,0,2.333812,-2.333812,36.54002,93.69218,0.1776252,14.39935,5.17295,0,36.06517
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,2.977583,10.69822,8.36,0,-1,0,8.36,35.61702,0,2.33822,3.408042,2.977583,8.8,8.36,0,0,2.593124,27.26517,0,5.822417,-5.822417,30.40266,77.95538,0.1776252,11.76804,2.382066,0,30.24275
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,1.392095,0,0,0,-1,0,0,0,0,0,0,1.392095,0,0,0,0,9.062477,21.44275,1.392095,0,1.392095,31.72332,81.34167,0.1773514,0,1.113676,0,22.83484
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,7.623962,7.623962,0,-1,0,7.623962,0,0,8.881784E-16,0.02635841,0,8.025224,7.623962,0,0,7.670382,22.69563,0,8.025224,-8.025224,23.26399,59.65113,0.1773514,8.386358,0,0,22.69563
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.5873,14.67041,0,0,0,23.26399,59.65113,0.1773514,0,0,0,14.67041
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,3.681346,3.681346,0,-1,0,3.681346,0,0,4.440892E-16,0,0,3.875101,3.681346,0,0,16.5873,14.67041,0,3.875101,-3.875101,19.17927,49.17752,0.1773514,4.049481,0,0,14.67041
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,3.853389,3.853389,0,-1,0,3.853389,0,0,4.440892E-16,0,0,4.056199,3.853389,0,0,20.89297,10.79531,0,4.056199,-4.056199,14.90366,38.21444,0.1773514,4.238728,0,0,10.79531
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,1.956664,1.956664,0,-1,0,1.956664,0,0,4.440892E-16,0,0,2.059646,1.956664,0,0,25.39985,6.739112,0,2.059646,-2.059646,12.7326,32.64764,0.1773514,2.152331,0,0,6.739112
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,4.078557,4.078557,0,-1,0,4.078557,0,0,0,0.04092135,0,4.293219,4.078557,0,0,27.68835,4.679465,0,4.293219,-4.293219,8.207155,21.04395,0.1773514,4.486413,0,0,4.679465
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.45859,0.3862467,0,0,0,8.207155,21.04395,0.1773514,0,0,0,0.3862467
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,4.472061,0.3669344,0,-1,0,0.3669344,0,0,4.105127,4.552333,0,0.3862467,0.3669344,0,0,32.45859,0.3862467,0,0.3862467,-0.3862467,7.800015,20,0.1773514,4.919267,0,0,0.3862467
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,0.9304508,0,0,-1,0,0,0,0,0.9304508,1.023496,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1773514,1.023496,0,0,0
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,1.388688,0,0,-1,0,0,0,0,1.388688,1.527557,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1773514,1.527557,0,0,0
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,4.357872,4.357872,12,0,3.372,4.357872,0,0,0,0,0,0,0,7.642128,7.260022,32.88775,0,7.260022,0,7.260022,14.68748,37.66012,0.1782968,4.793659,0,12,0
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,1.957144,1.957144,10.75714,0,3.057558,1.957144,0,0,0,0,0,0,0,8.8,8.36,25.62773,6.53402,8.36,0,8.36,22.61847,57.99596,0.1790478,2.152859,0,12,6.53402
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,0.7415442,6.305223,6.305223,12,0,3.372,6.305223,11.76079,0,0,0,0.7415442,0,0,5.694777,5.410038,17.26773,14.05802,6.151583,0,6.151583,28.45437,72.95979,0.1798019,6.935745,0.5932353,12,14.79956
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,2.743694,10.42086,10.42086,12,0,3.372,10.42086,26.32887,0,0,0,2.743694,0,0,1.579144,1.500187,11.11615,19.59444,4.243881,0,4.243881,32.48047,83.2831,0.180247,11.46294,2.194955,12,22.33814
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,4.787224,16.81236,8.36,0,-1,0,8.36,57.26345,0,8.452357,10.13359,4.787224,8.8,8.36,0,0,6.872268,23.41394,0,4.012776,-4.012776,28.25064,72.43738,0.180247,18.49359,3.829779,0,28.20116
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,3.879267,8.129031,8.129031,12,0,3.372,8.129031,47.72115,0,0,0,3.879267,0,0,3.870969,3.67742,11.33091,19.40116,7.556687,0,7.556687,35.41954,90.81915,0.1810605,8.941935,3.103414,12,23.28043
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,4.743029,10.99398,10.99398,10.07361,0,2.884624,10.99398,43.14205,0,0,0,4.743029,0.9688088,0.9203683,0,0,3.77422,26.20218,3.77422,0,3.77422,39.00008,100,0.1814056,12.09338,3.794423,12,30.94521
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,6.888409,9.255049,9.255049,3,0,1.095,9.255049,74.42867,0.3041471,0,0,6.888409,6.584261,6.255048,0,0,0,29.59898,0,0,0,39.00008,100,0.1814056,10.18055,5.510727,12,36.48739
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,5.203537,14.64486,14.64486,9.701499,0,2.790479,14.64486,35.53149,0,0,0,5.203537,5.203537,4.943359,0,0,0,29.59898,0,0,0,39.00008,100,0.1814056,16.10934,4.162829,12,34.80251
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,2.601022,0,0,0,-1,0,0,0,2.601022,0,0,2.601022,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1814056,0,2.080817,0,32.2
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,4.941971,13.69932,8.36,0,-1,0,8.36,59.11449,0,5.339316,6.709248,4.941971,8.8,8.36,0,0,0,29.59898,0,3.858029,-3.858029,34.93336,89.57253,0.1814056,15.06925,3.953577,0,34.54095
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,5.308214,0,0,0,-1,0,0,0,1.021515,0,0,5.308214,0,0,0,0,4.286698,25.74095,4.286698,0,4.286698,39.00008,100,0.1805825,0,4.246571,0,31.04916
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,2.636387,0,0,0,-1,0,0,0,2.636387,0,0,2.636387,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1805825,0,2.10911,0,32.23537
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,0.745963,0,0,0,-1,0,0,0,0.745963,0,0,0.745963,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1805825,0,0.5967703,0,30.34494
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,13.82509,8.36,0,-1,0,8.36,0,0,5.465093,6.847602,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1805825,15.2076,0,0,29.59898
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,2.431329,2.431329,0,-1,0,2.431329,0,0,4.440892E-16,0,0,2.559294,2.431329,0,0,9.777778,20.79898,0,2.559294,-2.559294,27.02633,69.29815,0.1805825,2.674462,0,0,20.79898
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,13.08943,8.36,0,-1,0,8.36,0,0,4.729428,6.038371,0,8.8,8.36,0,0,12.62144,18.23969,0,8.8,-8.8,17.75032,45.51354,0.1805825,14.39837,0,0,18.23969
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,4.169799,4.169799,0,-1,0,4.169799,0,0,0,0,0,4.389262,4.169799,0,0,22.39922,9.439685,0,4.389262,-4.389262,13.12363,33.65026,0.1805825,4.586779,0,0,9.439685
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,1.146121,1.146121,0,-1,0,1.146121,0,0,0,0,0,1.206443,1.146121,0,0,27.27617,5.050423,0,1.206443,-1.206443,11.85193,30.38949,0.1805825,1.260733,0,0,5.050423
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,1.690853,1.690853,0,-1,0,1.690853,0,0,2.220446E-16,0,0,1.779845,1.690853,0,0,28.61666,3.843979,0,1.779845,-1.779845,9.975804,25.57893,0.1805825,1.859938,0,0,3.843979
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,2.67961,1.960927,0,-1,0,1.960927,0,0,0.7186822,0.9866431,0,2.064134,1.960927,0,0,30.59427,2.064134,0,2.064134,-2.064134,7.800015,20,0.1805825,2.947571,0,0,2.064134
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,2.889312,0,0,-1,0,0,0,0,2.889312,3.178243,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1805825,3.178243,0,0,0
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,1.289282,0,0,-1,0,0,0,0,1.289282,1.41821,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1805825,1.41821,0,0,0
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,1.335959,0,0,-1,0,0,0,0,1.335959,1.469555,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1805825,1.469555,0,0,0
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,1.022043,1.022043,9.822043,0,2.820977,1.022043,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1810107,1.124247,0,12,0
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,1.181567,1.181567,9.981566,0,2.861336,1.181567,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.181478,1.299723,0,12,7.524
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,1.070591,5.350912,5.350912,12,0,3.372,5.350912,20.00764,0,0,0,1.070591,0,0,6.649088,6.316634,16.16775,15.048,7.387225,0,7.387225,30.67014,78.64122,0.1823185,5.886003,0.856473,12,16.11859
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,3.257218,5.979683,5.979683,11.22683,0,3.176387,5.979683,54.47142,0,0,0,3.257218,0,0,5.247145,4.984787,8.780528,21.6965,8.242005,0,8.242005,38.48919,98.69003,0.1831474,6.577651,2.605775,12,24.95372
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,6.526567,11.66555,8.36,0,-1,0,8.36,78.06899,0,3.305549,4.472104,6.526567,8.8,8.36,0,0,0.5385227,29.11431,0,2.273432,-2.273432,36.09278,92.54541,0.1831474,12.8321,5.221254,0,35.64088
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,9.314061,0,0,0,0,0,0,0,6.249502,0,0,9.314061,0,0,0,0,3.064559,26.84088,3.064559,0,3.064559,39.00008,100,0.1825749,0,7.451249,0,36.15494
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,6.462148,11.43809,11.43809,5.299048,0,1.676659,11.43809,56.49675,0,0,0,6.462148,6.462148,6.139041,0,0,0,29.59898,0,0,0,39.00008,100,0.1825749,12.5819,5.169719,12,36.06113
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,9.627171,6.774233,6.774233,0,0,0,6.774233,142.1145,2.496398,0,0,9.627171,7.130772,6.774233,0,0,0,29.59898,0,0,0,39.00008,100,0.1825749,7.451657,7.701736,0,39.22615
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,9.259525,0,0,0,0,0,0,0,9.259525,0,0,9.259525,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1825749,0,7.40762,0,38.8585
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,9.190066,0.3957062,0.3957062,0,-1,0,0.3957062,2322.447,8.773533,0,0,9.190066,0.4165328,0.3957062,0,0,0,29.59898,0,0,0,39.00008,100,0.1825749,0.4352768,7.352053,0,38.78904
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,5.49184,1.566697,1.566697,0,-1,0,1.566697,350.5361,3.842685,0,0,5.49184,1.649155,1.566697,0,0,0,29.59898,0,0,0,39.00008,100,0.1825749,1.723367,4.393472,0,35.09082
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,2.819176,6.913362,6.913362,0,-1,0,6.913362,40.77865,0,8.881784E-16,0,2.819176,7.277223,6.913362,0,0,0,29.59898,0,4.458047,-4.458047,34.30088,87.95081,0.1825749,7.604698,2.255341,0,32.41816
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,2.207286,9.000857,8.36,0,-1,0,8.36,26.40294,0,0.640857,1.540943,2.207286,8.8,8.36,0,0,4.953386,25.14093,0,6.592714,-6.592714,27.35155,70.13205,0.1825749,9.900943,1.765829,0,27.34822
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,1.23958,0,0,0,-1,0,0,0,0,0,0,1.23958,0,0,0,0,12.27862,18.54822,1.23958,0,1.23958,28.52752,73.14735,0.1823443,0,0.9916637,0,19.7878
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.03904,19.66384,0,0,0,28.52752,73.14735,0.1823443,0,0,0,19.66384
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,23.91374,8.36,0,-1,0,8.36,0,0,15.55374,17.94511,0,8.8,8.36,0,0,11.03904,19.66384,0,8.8,-8.8,19.25151,49.36274,0.1823443,26.30511,0,0,19.66384
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.81682,10.86384,0,0,0,19.25151,49.36274,0.1823443,0,0,0,10.86384
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,2.031062,2.031062,0,-1,0,2.031062,0,0,4.440892E-16,0,0,2.13796,2.031062,0,0,20.81682,10.86384,0,2.13796,-2.13796,16.9979,43.58427,0.1823443,2.234169,0,0,10.86384
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,0.2463588,0.2463588,0,-1,0,0.2463588,0,0,2.775558E-17,0,0,0.2593251,0.2463588,0,0,23.19233,8.725878,0,0.2593251,-0.2593251,16.72455,42.88337,0.1823443,0.2709947,0,0,8.725878
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.48047,8.466553,0,0,0,16.72455,42.88337,0.1823443,0,0,0,8.466553
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,4.1091,4.1091,0,-1,0,4.1091,0,0,8.881784E-16,0,0,4.325369,4.1091,0,0,23.48047,8.466553,0,4.325369,-4.325369,12.16521,31.19278,0.1823443,4.52001,0,0,8.466553
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,2.999084,2.999084,0,-1,0,2.999084,0,0,0,0,0,3.15693,2.999084,0,0,28.28644,4.141184,0,3.15693,-3.15693,8.83751,22.66024,0.1823443,3.298992,0,0,4.141184
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,1.430179,0.9350408,0,-1,0,0.9350408,0,0,0.4951384,0.6381563,0,0.9842535,0.9350408,0,0,31.79414,0.9842535,0,0.9842535,-0.9842535,7.800015,20,0.1823443,1.573197,0,0,0.9842535
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1823443,0,0,0,0
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1823443,0,0,0,0
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,4.804426,4.804426,12,0,3.372,4.804426,0,0,0,0,0,0,0,7.195574,6.835795,32.88775,0,6.835795,0,6.835795,14.28502,36.62819,0.1831297,5.284868,0,12,0
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,0.7941289,16.90658,16.90658,12,0,3.372,16.90658,4.69716,0,0,0.6017435,0.7941289,5.164816,4.906576,0,0,26.05196,6.152216,0,4.370687,-4.370687,9.677912,24.81511,0.1831297,18.59723,0.6353031,12,6.946345
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,1.548917,4.578513,4.578513,11.93587,0,3.355775,4.578513,33.83014,0,0,0,1.548917,0,0,7.357356,6.989489,30.90828,1.781528,8.538405,0,8.538405,17.77815,45.58492,0.1840509,5.036365,1.239134,12,3.330446
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,6.959314,0,0,0,-1,0,0,0,0,0,0,6.959314,0,0,0,0,22.36987,9.466093,6.959314,0,6.959314,24.38034,62.51357,0.1827749,0,5.567451,0,16.42541
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,7.038933,0,0,0,0,0,0,0,0,0,0,7.038933,0,0,0,0,15.41056,15.72948,7.038933,0,7.038933,31.05806,79.63589,0.1815021,0,5.631147,0,22.76841
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,7.536211,3.883374,3.883374,0,0,0,3.883374,194.0635,0,0,0,7.536211,4.087763,3.883374,0,0,8.371625,22.06452,3.448448,0,3.448448,34.32954,88.02429,0.180885,4.271712,6.028969,0,29.60073
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,5.825097,0,0,0,0,0,0,0,0.9019209,0,0,5.825097,0,0,0,0,4.923176,25.16812,4.923176,0,4.923176,39.00008,100,0.1800113,0,4.660078,0,30.99322
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,7.265821,0.6732248,0.6732248,0,0,0,0.6732248,1079.256,6.557163,0,0,7.265821,0.7086577,0.6732248,0,0,0,29.59898,0,0,0,39.00008,100,0.1800113,0.7405472,5.812657,0,36.8648
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,5.414478,4.390746,4.390746,0,-1,0,4.390746,123.3157,0.7926404,0,0,5.414478,4.621838,4.390746,0,0,0,29.59898,0,0,0,39.00008,100,0.1800113,4.829821,4.331583,0,35.01346
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,5.783299,16.5093,8.36,0,-1,0,8.36,69.17822,0,8.149296,9.800225,5.783299,8.8,8.36,0,0,0,29.59898,0,3.016701,-3.016701,35.82019,91.84647,0.1800113,18.16022,4.626639,0,35.38228
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,2.298878,6.721967,6.721967,0,-1,0,6.721967,34.19949,0,0,0,2.298878,7.075755,6.721967,0,0,3.35189,26.58228,0,4.776876,-4.776876,30.78493,78.93555,0.1800113,7.394164,1.839103,0,28.88116
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,1.699783,11.44702,8.36,0,-1,0,8.36,20.33233,0,3.087016,4.231718,1.699783,8.8,8.36,0,0,8.65953,21.8054,0,7.100217,-7.100217,23.30064,59.74511,0.1800113,12.59172,1.359826,0,23.50518
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,1.600767,15.2805,8.36,0,-1,0,8.36,19.14793,0,6.920497,8.448546,1.600767,8.8,8.36,0,0,16.54866,14.70518,0,7.199233,-7.199233,15.71198,40.28706,0.1800113,16.80855,1.280614,0,16.30595
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,10.29073,7.130654,0,-1,0,7.130654,0,0,3.160077,4.18915,0,7.505951,7.130654,0,0,24.54781,7.505951,0,7.505951,-7.505951,7.800015,20,0.1800113,11.3198,0,0,7.505951
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,3.253559,0,0,-1,0,0,0,0,3.253559,3.578914,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1800113,3.578914,0,0,0
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,10.64574,0,0,-1,0,0,0,0,10.64574,11.71032,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1800113,11.71032,0,0,0
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,4.001976,0,0,-1,0,0,0,0,4.001976,4.402174,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1800113,4.402174,0,0,0
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,1.047049,0,0,-1,0,0,0,0,1.047049,1.151754,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1800113,1.151754,0,0,0
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,4.643482,0,0,-1,0,0,0,0,4.643482,5.107831,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1800113,5.107831,0,0,0
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,3.432908,0,0,-1,0,0,0,0,3.432908,3.776199,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1800113,3.776199,0,0,0
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,3.723771,0,0,-1,0,0,0,0,3.723771,4.096148,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1800113,4.096148,0,0,0
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,0.8614041,0,0,-1,0,0,0,0,0.8614041,0.9475446,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1800113,0.9475446,0,0,0
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,5.13474,0,0,-1,0,0,0,0,5.13474,5.648214,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1800113,5.648214,0,0,0
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,3.878311,3.878311,12,0,3.372,3.878311,0,0,0,0,0,0,0,8.121689,7.715605,32.88775,0,7.715605,0,7.715605,15.11968,38.76833,0.1808821,4.266142,0,12,0
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,4.190835,4.190835,12,0,3.372,4.190835,0,0,0,0,0,0,0,7.809165,7.418707,25.17215,6.944044,7.418707,0,7.418707,22.15768,56.81446,0.1817071,4.609918,0,12,6.944044
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,2.006018,18.14627,18.14627,12,0,3.372,18.14627,11.05471,0,0,0,2.006018,6.469755,6.146267,0,0,17.75344,13.62088,0,4.463737,-4.463737,17.45249,44.74989,0.1817071,19.96089,1.604814,12,15.6269
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,4.318106,11.20199,11.20199,12,0,3.372,11.20199,38.54766,0,0,0,4.318106,0,0,0.7980062,0.7581059,22.71315,9.157144,5.076212,0,5.076212,22.26821,57.09786,0.1821449,12.32219,3.454485,12,13.47525
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,8.37271,13.44462,8.36,0,-1,0,8.36,100.152,0,5.084623,6.429085,8.37271,8.8,8.36,0,0,17.63694,13.72573,0,0.4272898,-0.4272898,21.81781,55.94298,0.1821449,14.78909,6.698168,0,22.09844
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,11.4813,1.535468,1.535468,0,0,0,1.535468,747.7393,0,0,0,11.4813,1.616282,1.535468,0,0,18.1117,13.29844,9.865017,0,9.865017,31.17658,79.9398,0.1804325,1.689015,9.18504,0,24.77974
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,11.55863,0,0,0,0,0,0,0,3.311946,0,0,11.55863,0,0,0,0,8.246687,22.17696,8.246687,0,8.246687,39.00008,100,0.1790254,0,9.246906,0,33.73559
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,10.71294,12.71949,12.71949,4.359486,0,1.43895,12.71949,84.22464,1.912941,0,0,10.71294,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1790254,13.99143,8.570353,12,40.31192
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,9.780868,13.78561,13.78561,5.425607,0,1.708679,13.78561,70.94985,0.9808674,0,0,9.780868,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1790254,15.16417,7.824694,12,39.37984
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,8.878391,0,0,0,-1,0,0,0,8.878391,0,0,8.878391,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1790254,0,7.102713,0,38.47737
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,8.795529,10.62324,8.36,0,-1,0,8.36,105.2097,0,2.263235,3.325559,8.795529,8.8,8.36,0,0,0,29.59898,0,0.004470335,-0.004470335,38.99537,99.98792,0.1790254,11.68556,7.036424,0,38.39451
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,6.447392,12.19222,8.36,0,-1,0,8.36,77.12191,0,3.832217,5.051439,6.447392,8.8,8.36,0,0,0.004967039,29.59451,0,2.352608,-2.352608,36.5155,93.6293,0.1790254,13.41144,5.157913,0,36.0419
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,3.682281,22.62726,8.36,0,-1,0,8.36,44.04643,0,14.26726,16.52999,3.682281,8.8,8.36,0,0,2.618976,27.2419,0,5.117719,-5.117719,31.12095,79.79715,0.1790254,24.88999,2.945825,0,30.92418
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,1.066121,16.36887,8.36,0,-1,0,8.36,12.75264,0,8.008868,9.645756,1.066121,8.8,8.36,0,0,8.30533,22.12418,0,7.733879,-7.733879,22.96873,58.89405,0.1790254,18.00576,0.8528968,0,23.1903
