Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,14.85923,8.36,0,-1,0,8.36,0,0,6.499228,7.985151,0,8.8,8.36,0,0,16.89853,14.3903,0,8.8,-8.8,13.69271,35.10944,0.1790254,16.34515,0,0,14.3903
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,35.95264,5.310787,0,-1,0,5.310787,0,0,30.64186,34.23713,0,5.590302,5.310787,0,0,26.67631,5.590302,0,5.590302,-5.590302,7.800015,20,0.1790254,39.54791,0,0,5.590302
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1790254,0,0,0,0
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,2.341793,0,0,-1,0,0,0,0,2.341793,2.575972,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1790254,2.575972,0,0,0
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,2.018795,0,0,-1,0,0,0,0,2.018795,2.220675,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1790254,2.220675,0,0,0
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1790254,0,0,0,0
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,3.061091,0,0,-1,0,0,0,0,3.061091,3.3672,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1790254,3.3672,0,0,0
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,3.553518,0,0,-1,0,0,0,0,3.553518,3.90887,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1790254,3.90887,0,0,0
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,3.358787,0,0,-1,0,0,0,0,3.358787,3.694666,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1790254,3.694666,0,0,0
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1790254,0,0,0,0
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,7.605552,7.605552,12,0,3.372,7.605552,0,0,0,0,0,0,0,4.394448,4.174726,32.88775,0,4.174726,0,4.174726,11.76051,30.15509,0.179485,8.366107,0,12,0
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,2.697826,2.697826,11.49783,0,3.24495,2.697826,0,1.776357E-15,0,0,0,0,0,8.8,8.36,28.71303,3.757253,8.36,0,8.36,19.6915,50.49092,0.1803152,2.967608,0,12,3.757253
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,2.360477,11.83865,11.83865,12,0,3.372,11.83865,19.93873,0,0,0,2.360477,0,0,0.161349,0.1532815,20.35303,11.28125,2.513758,0,2.513758,22.07626,56.60568,0.1805226,13.02252,1.888381,12,13.64173
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,4.710853,7.203393,7.203393,11.40679,0,3.221917,7.203393,65.39769,0,0,0,4.710853,0,0,4.203393,3.993224,17.83927,13.54364,8.704077,0,8.704077,30.33367,77.7785,0.181255,7.923733,3.768682,12,18.25449
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,6.674059,11.85546,8.36,0,-1,0,8.36,79.83324,0,3.495461,4.681008,6.674059,8.8,8.36,0,0,9.135193,21.3773,0,2.125941,-2.125941,28.09274,72.03251,0.181255,13.04101,5.339247,0,28.05136
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,9.925208,3.966571,3.966571,0,0,0,3.966571,250.2214,0,0,0,9.925208,4.175338,3.966571,0,0,11.49735,19.25136,5.749871,0,5.749871,33.54754,86.01917,0.1802963,4.363228,7.940167,0,29.17657
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,7.973849,11.99895,11.99895,9.883895,0,2.836625,11.99895,66.45457,0,0,0,7.973849,2.226371,2.115052,0,0,5.747478,24.42625,5.747478,0,5.747478,39.00008,100,0.1807526,13.19884,6.379079,12,32.4001
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,9.145272,7.410722,7.410722,0,0,0,7.410722,123.406,1.344513,0,0,9.145272,7.80076,7.410722,0,0,0,29.59898,0,0,0,39.00008,100,0.1807526,8.151794,7.316218,0,38.74425
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,8.981518,4.736626,4.736626,0,0,0,4.736626,189.6185,3.995597,0,0,8.981518,4.985921,4.736626,0,0,0,29.59898,0,0,0,39.00008,100,0.1807526,5.210288,7.185215,0,38.5805
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,8.879369,0.198198,0.198198,0,-1,0,0.198198,4480.049,8.670739,0,0,8.879369,0.2086295,0.198198,0,0,0,29.59898,0,0,0,39.00008,100,0.1807526,0.2180178,7.103495,0,38.47835
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,5.8488,12.70426,8.36,0,-1,0,8.36,69.96173,0,4.344265,5.614692,5.8488,8.8,8.36,0,0,0,29.59898,0,2.9512,-2.9512,35.88924,92.02351,0.1807526,13.97469,4.67904,0,35.44778
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,4.938929,8.411708,8.36,0,-1,0,8.36,59.07809,0,0.05170776,0.8928785,4.938929,8.8,8.36,0,0,3.279111,26.64778,0,3.861071,-3.861071,31.81931,81.58782,0.1807526,9.252878,3.951143,0,31.58671
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,2.750239,12.46932,8.36,0,-1,0,8.36,32.8976,0,4.109319,5.356251,2.750239,8.8,8.36,0,0,7.56919,22.78671,0,6.04976,-6.04976,25.44231,65.23655,0.1807526,13.71625,2.200191,0,25.53695
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,0.5977902,0,0,0,-1,0,0,0,0,0,0,0.5977902,0,0,0,0,14.29115,16.73695,0.5977902,0,0.5977902,26.00942,66.69069,0.1806538,0,0.4782322,0,17.33474
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,18.09694,8.36,0,-1,0,8.36,0,0,9.736939,11.54663,0,8.8,8.36,0,0,13.69336,17.27496,0,8.8,-8.8,16.73341,42.90608,0.1806538,19.90663,0,0,17.27496
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,14.8737,8.051209,0,-1,0,8.051209,0,0,6.82249,8.309859,0,8.474957,8.051209,0,0,23.47113,8.474957,0,8.474957,-8.474957,7.800015,20,0.1806538,16.36107,0,0,8.474957
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,15.78871,0,0,-1,0,0,0,0,15.78871,17.36758,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1806538,17.36758,0,0,8.426001E-16
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,6.757926,8.0047E-16,0,-1,0,8.0047E-16,0,0,6.757926,7.433719,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1806538,7.433719,0,0,8.426001E-16
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,0.532133,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.532133,0.5853463,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1806538,0.5853463,0,0,8.426001E-16
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,3.84888,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.84888,4.233768,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1806538,4.233768,0,0,8.426001E-16
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,8.406223,0,0,-1,0,0,0,0,8.406223,9.246845,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1806538,9.246845,0,0,8.426001E-16
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,0.6501064,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.6501064,0.715117,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1806538,0.715117,0,0,8.426001E-16
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,2.576221,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.576221,2.833843,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1806538,2.833843,0,0,8.426001E-16
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,3.622743,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.622743,3.985018,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1806538,3.985018,0,0,8.426001E-16
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,6.617366,6.617366,12,0,3.372,6.617366,0,0,0,0,0,0,0,5.382634,5.113502,32.88775,8.426001E-16,5.113502,0,5.113502,12.65111,32.43868,0.1811903,7.279103,0,12,8.426001E-16
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,3.668231,3.668231,12,0,3.372,3.668231,0,0,0,0,0,0,0,8.331769,7.91518,27.77425,4.602152,7.91518,0,7.91518,20.16011,51.69248,0.1820109,4.035054,0,12,4.602152
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,1.630338,12.36844,12.36844,12,0,3.372,12.36844,13.18143,0,0,0,1.630338,0.3878299,0.3684384,0,0,19.85907,11.72581,1.242508,0,1.242508,21.33886,54.7149,0.1821063,13.60528,1.30427,12,13.35615
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,4.11177,3.627093,3.627093,11.77929,0,3.316162,3.627093,113.3627,0,0,0,4.11177,0,0,8.152203,7.744593,18.61656,12.84407,11.85636,0,11.85636,32.58679,83.5557,0.1823822,3.989802,3.289416,12,16.95584
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,6.992486,0,0,0,-1,0,0,0,0.2322853,0,0,6.992486,0,0,0,0,6.760201,23.5148,6.760201,0,6.760201,39.00008,100,0.1812875,0,5.593989,0,30.50728
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,10.00449,15.4377,15.4377,7.077698,0,2.126658,15.4377,64.8056,1.204492,0,0,10.00449,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1812875,16.98147,8.003593,12,39.60347
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,12.16508,16.40129,16.40129,8.041291,0,2.370447,16.40129,74.17149,3.365082,0,0,12.16508,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1812875,18.04142,9.732065,12,41.76406
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,12.63009,4.050812,4.050812,0,0,0,4.050812,311.7916,8.366077,0,0,12.63009,4.264012,4.050812,0,0,0,29.59898,0,0,0,39.00008,100,0.1812875,4.455893,10.10407,0,42.22907
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,12.87225,20.21308,20.21308,11.85308,0,3.33483,20.21308,63.68275,4.072248,0,1.874392,12.87225,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1812875,22.23439,10.2978,12,42.47123
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,10.77187,9.739487,8.36,0,-1,0,8.36,128.8502,1.971873,1.379487,2.353436,10.77187,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1812875,10.71344,8.617498,0,40.37085
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,8.102581,5.285749,5.285749,0,-1,0,5.285749,153.2911,2.538635,0,0,8.102581,5.563947,5.285749,0,0,0,29.59898,0,0,0,39.00008,100,0.1812875,5.814324,6.482065,0,37.70156
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,6.188198,0.4430245,0.4430245,0,-1,0,0.4430245,1396.807,5.721857,0,0,6.188198,0.4663415,0.4430245,0,0,0,29.59898,0,0,0,39.00008,100,0.1812875,0.4873269,4.950559,0,35.78718
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,3.389543,4.335011,4.335011,0,-1,0,4.335011,78.18994,0,0,0,3.389543,4.56317,4.335011,0,0,0,29.59898,0,1.173627,-1.173627,37.76297,96.82793,0.1812875,4.768513,2.711634,0,32.98852
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,1.026836,22.99,8.36,0,-1,0,8.36,12.28273,0,14.63,16.929,1.026836,8.8,8.36,0,0,1.30403,28.42535,0,7.773164,-7.773164,29.56933,75.81865,0.1812875,25.289,0.8214687,0,29.45219
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,9.276924,8.36,0,-1,0,8.36,0,0,0.916924,1.844616,0,8.8,8.36,0,0,9.940879,20.65219,0,8.8,-8.8,20.29332,52.03404,0.1812875,10.20462,0,0,20.65219
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,14.95155,8.36,0,-1,0,8.36,0,0,6.591553,8.086708,0,8.8,8.36,0,0,19.71866,11.85219,0,8.8,-8.8,11.0173,28.24944,0.1812875,16.44671,0,0,11.85219
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,6.290574,2.899577,0,-1,0,2.899577,0,0,3.390996,4.020054,0,3.052187,2.899577,0,0,29.49644,3.052187,0,3.052187,-3.052187,7.800015,20,0.1812875,6.919631,0,0,3.052187
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,6.349344,0,0,-1,0,0,0,0,6.349344,6.984278,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1812875,6.984278,0,0,0
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,5.317476,0,0,-1,0,0,0,0,5.317476,5.849224,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1812875,5.849224,0,0,0
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,4.365677,0,0,-1,0,0,0,0,4.365677,4.802245,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1812875,4.802245,0,0,0
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,0.3143769,0,0,-1,0,0,0,0,0.3143769,0.3458146,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1812875,0.3458146,0,0,0
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,2.71018,0,0,-1,0,0,0,0,2.71018,2.981198,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1812875,2.981198,0,0,0
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,3.691643,0,0,-1,0,0,0,0,3.691643,4.060808,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1812875,4.060808,0,0,0
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1812875,0,0,0,0
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1812875,0,0,0,0
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,1.743039,1.743039,10.54304,0,3.003389,1.743039,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1818206,1.917343,0,12,0
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,0.6511891,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6511891,0,0,8.8,8.36,24.52775,7.524,9.011189,0,9.011189,24.27977,62.2557,0.1818136,0,0.5209513,12,8.175189
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,2.376512,17.52631,17.52631,12,0,3.372,17.52631,13.55968,0,0,0,2.376512,5.81717,5.526311,0,0,15.51656,15.63407,0,3.440658,-3.440658,20.653,52.95631,0.1818136,19.27894,1.901209,12,18.01058
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,2.635011,7.540633,7.540633,0,-1,0,7.540633,34.94416,0,0,0,2.635011,7.937509,7.540633,0,0,19.33952,12.19341,0,5.302497,-5.302497,15.06368,38.62474,0.1818136,8.294696,2.108009,0,14.82842
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,3.056697,2.354006,2.354006,0,0,0,2.354006,129.8509,0,0,0,3.056697,2.477901,2.354006,0,0,25.23118,6.890915,0.5787961,0,0.5787961,15.61277,40.03267,0.1817217,2.589406,2.445357,0,9.947612
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,5.050145,15.17872,15.17872,12,0,3.372,15.17872,33.27122,0,0,0,5.050145,3.346019,3.178718,0,0,24.65239,7.411831,1.704126,0,1.704126,17.22945,44.17798,0.1818486,16.69659,4.040116,12,12.46198
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,9.754222,13.27738,13.27738,12,0,3.372,13.27738,73.46494,0,0,0,9.754222,1.344616,1.277385,0,0,22.94826,8.945545,8.409606,0,8.409606,25.2075,64.63449,0.1822485,14.60512,7.803378,12,18.69977
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,6.317094,9.744229,9.744229,12,0,3.372,9.744229,64.82909,0,0,0,6.317094,0,0,2.255771,2.142982,14.53865,16.51419,8.460076,0,8.460076,33.23343,85.21376,0.1829187,10.71865,5.053676,12,22.83129
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,3.714503,0,0,0,-1,0,0,0,0,0,0,3.714503,0,0,0,0,6.078576,24.12826,3.714503,0,3.714503,36.75732,94.24935,0.1823363,0,2.971602,0,27.84276
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,4.762935,5.160096,5.160096,0,-1,0,5.160096,92.30322,0,0,0,4.762935,5.43168,5.160096,0,0,2.364073,27.47131,0,0.6687454,-0.6687454,36.0524,92.44187,0.1823363,5.676106,3.810348,0,32.23425
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,4.129476,17.80795,8.36,0,-1,0,8.36,49.39565,0,9.447948,11.22874,4.129476,8.8,8.36,0,0,3.107123,26.80257,0,4.670524,-4.670524,31.12924,79.8184,0.1823363,19.58874,3.303581,0,30.93204
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,2.548977,9.607565,8.36,0,-1,0,8.36,30.49016,0,1.247565,2.208321,2.548977,8.8,8.36,0,0,8.296595,22.13204,0,6.251023,-6.251023,24.54008,62.92316,0.1823363,10.56832,2.039182,0,24.68102
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,0.9140759,0,0,0,-1,0,0,0,0,0,0,0.9140759,0,0,0,0,15.24218,15.88102,0.9140759,0,0.9140759,25.40725,65.14666,0.1821935,0,0.7312607,0,16.7951
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,13.58814,8.36,0,-1,0,8.36,0,0,5.228139,6.586953,0,8.8,8.36,0,0,14.3281,16.70369,0,8.8,-8.8,16.13124,41.36206,0.1821935,14.94695,0,0,16.70369
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,16.92683,7.508504,0,-1,0,7.508504,0,0,9.418328,11.11101,0,7.903688,7.508504,0,0,24.10588,7.903688,0,7.903688,-7.903688,7.800015,20,0.1821935,18.61952,0,0,7.903688
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,8.370373,0,0,-1,0,0,0,0,8.370373,9.20741,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1821935,9.20741,0,0,8.426001E-16
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,2.175435,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.175435,2.392979,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1821935,2.392979,0,0,8.426001E-16
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1821935,0,0,0,8.426001E-16
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1821935,0,0,0,8.426001E-16
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,4.56206,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.56206,5.018266,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1821935,5.018266,0,0,8.426001E-16
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,0.4363745,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.4363745,0.480012,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1821935,0.480012,0,0,8.426001E-16
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,0.9822295,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.9822295,1.080453,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1821935,1.080453,0,0,8.426001E-16
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,1.503168,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.503168,1.653485,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1821935,1.653485,0,0,8.426001E-16
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1821935,0,0,0,8.426001E-16
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,1.669909,1.669909,10.46991,0,2.984887,1.669909,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.182684,1.8369,0,12,8.426001E-16
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,1.936611,7.117736,7.117736,12,0,3.372,7.117736,27.20825,0,0,0,1.936611,0,0,4.882264,4.638151,24.52775,7.524,6.574762,0,6.574762,21.96837,56.32905,0.1832664,7.82951,1.549289,12,9.460611
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,3.188604,14.27316,14.27316,12,0,3.372,14.27316,22.33986,0,0,0,3.188604,2.392802,2.273162,0,0,17.95299,13.44129,0.7958027,0,0.7958027,22.72334,58.26485,0.1833227,15.70048,2.550883,12,16.62989
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,4.109089,7.027464,7.027464,0,-1,0,7.027464,58.47186,0,0,0,4.109089,7.397331,7.027464,0,0,17.15719,14.15751,0,3.288242,-3.288242,19.25723,49.37741,0.1833227,7.730211,3.287271,0,18.2666
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,6.764318,2.300696,2.300696,0,0,0,2.300696,294.0118,0,0,0,6.764318,2.421785,2.300696,0,0,20.81079,10.86927,4.342533,0,4.342533,23.37692,59.94069,0.1826523,2.530766,5.411455,0,17.63358
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,8.065138,4.345648,4.345648,0,0,0,4.345648,185.5911,0,0,0,8.065138,4.574367,4.345648,0,0,16.46826,14.77755,3.490771,0,3.490771,26.68855,68.43205,0.182117,4.780213,6.45211,0,22.84268
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,8.144008,1.744364,1.744364,0,0,0,1.744364,466.8756,0,0,0,8.144008,1.836172,1.744364,0,0,12.97749,17.91924,6.307836,0,6.307836,32.67269,83.77596,0.1811575,1.9188,6.515206,0,26.06325
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,7.603808,4.101636,4.101636,0,0,0,4.101636,185.3848,0,0,0,7.603808,4.317512,4.101636,0,0,6.669651,23.59629,3.286296,0,3.286296,35.79034,91.76994,0.1806616,4.5118,6.083047,0,31.2001
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,5.835345,2.962319,2.962319,0,-1,0,2.962319,196.9857,0,0,0,5.835345,3.118231,2.962319,0,0,3.383355,26.55396,2.717114,0,2.717114,38.36803,98.37936,0.1802537,3.258551,4.668276,0,32.38931
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,6.10775,0,0,0,-1,0,0,0,5.44151,0,0,6.10775,0,0,0,0,0.6662405,28.99936,0.6662405,0,0.6662405,39.00008,100,0.180154,0,4.8862,0,35.10711
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,3.5127,0,0,0,-1,0,0,0,3.5127,0,0,3.5127,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.180154,0,2.81016,0,33.11168
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,1.667388,0,0,0,-1,0,0,0,1.667388,0,0,1.667388,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.180154,0,1.33391,0,31.26637
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,0.4421693,0,0,0,-1,0,0,0,0.4421693,0,0,0.4421693,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.180154,0,0.3537355,0,30.04115
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.180154,0,0,0,29.59898
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,2.125425,2.125425,0,-1,0,2.125425,0,0,4.440892E-16,0,0,2.23729,2.125425,0,0,0,29.59898,0,2.23729,-2.23729,36.64177,93.95306,0.180154,2.337968,0,0,29.59898
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,2.662345,2.662345,0,-1,0,2.662345,0,0,0,0,0,2.802468,2.662345,0,0,2.485878,27.36169,0,2.802468,-2.802468,33.68771,86.37856,0.180154,2.92858,0,0,27.36169
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,2.51475,2.51475,0,-1,0,2.51475,0,0,0,0,0,2.647105,2.51475,0,0,5.599731,24.55922,0,2.647105,-2.647105,30.89741,79.22398,0.180154,2.766225,0,0,24.55922
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,0.09583597,0.09583597,0,-1,0,0.09583597,0,0,1.387779E-17,0,0,0.10088,0.09583597,0,0,8.540959,21.91212,0,0.10088,-0.10088,30.79107,78.95132,0.180154,0.1054196,0,0,21.91212
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.653049,21.81124,0,0,0,30.79107,78.95132,0.180154,0,0,0,21.81124
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,2.014553,2.014553,0,-1,0,2.014553,0,0,0,0,0,2.120582,2.014553,0,0,8.653049,21.81124,0,2.120582,-2.120582,28.55579,73.21982,0.180154,2.216008,0,0,21.81124
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,1.545356,1.545356,0,-1,0,1.545356,0,0,2.220446E-16,0,0,1.626691,1.545356,0,0,11.00925,19.69065,0,1.626691,-1.626691,26.8411,68.8232,0.180154,1.699892,0,0,19.69065
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,2.17654,2.17654,0,-1,0,2.17654,0,0,0,0,0,2.291095,2.17654,0,0,12.81668,18.06396,0,2.291095,-2.291095,24.42608,62.63084,0.180154,2.394194,0,0,18.06396
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,1.047535,1.047535,0,-1,0,1.047535,0,0,2.220446E-16,0,0,1.102669,1.047535,0,0,15.36234,15.77287,0,1.102669,-1.102669,23.26376,59.65055,0.180154,1.152289,0,0,15.77287
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,3.782129,3.782129,0,0,0,3.782129,0,0,4.440892E-16,0,0,3.981188,3.782129,0,0,16.58753,14.6702,0,3.981188,-3.981188,19.06722,48.89021,0.180154,4.160342,0,0,14.6702
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,8.29424,8.29424,12,0,3.372,8.29424,0,0,0,0,0,0,0,3.70576,3.520472,21.01108,10.68901,3.520472,0,3.520472,22.40703,57.45382,0.1804914,9.123664,0,12,10.68901
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,1.236648,9.224048,9.224048,12,0,3.372,9.224048,13.40678,-4.440892E-16,0,0,1.236648,0,0,2.775953,2.637155,17.4906,13.85744,3.873803,0,3.873803,26.08205,66.87691,0.1808311,10.14645,0.9893182,12,15.09408
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,3.722192,9.61407,9.61407,12,0,3.372,9.61407,38.71609,0,0,0,3.722192,0,0,2.38593,2.266634,13.6168,17.34386,5.988826,0,5.988826,31.76355,81.44482,0.181309,10.57548,2.977754,12,21.06605
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,5.503468,12.33033,8.36,0,-1,0,8.36,65.83096,0,3.97033,5.203363,5.503468,8.8,8.36,0,0,7.627975,22.7338,0,3.296532,-3.296532,28.2887,72.53497,0.181309,13.56336,4.402774,0,28.23727
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,6.204389,0,0,0,0,0,0,0,0,0,0,6.204389,0,0,0,0,11.29079,19.43727,6.204389,0,6.204389,34.17469,87.62725,0.1803896,0,4.963511,0,25.64166
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,10.83249,7.343871,7.343871,0,0,0,7.343871,147.5039,0,0,0,10.83249,7.73039,7.343871,0,0,5.086399,25.02122,3.102104,0,3.102104,37.11761,95.17317,0.1799334,8.078258,8.665996,0,35.85371
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,11.58359,0,0,0,0,0,0,0,9.599293,0,0,11.58359,0,0,0,0,1.984295,27.81311,1.984295,0,1.984295,39.00008,100,0.1796428,0,9.26687,0,39.3967
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,6.49953,0,0,0,0,0,0,0,6.49953,0,0,6.49953,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1796428,0,5.199624,0,36.09851
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,7.268117,25.84711,8.36,0,-1,0,8.36,86.9392,0,17.4871,20.07182,7.268117,8.8,8.36,0,0,0,29.59898,0,1.531883,-1.531883,37.38533,95.85963,0.1796428,28.43181,5.814494,0,36.8671
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,7.552555,15.18111,8.36,0,-1,0,8.36,90.34156,0,6.821109,8.33922,7.552555,8.8,8.36,0,0,1.702092,28.06709,0,1.247446,-1.247446,36.07041,92.48804,0.1796428,16.69922,6.042044,0,35.61965
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,5.704112,4.77996,4.77996,0,-1,0,4.77996,119.3339,0,0,0,5.704112,5.031537,4.77996,0,0,3.088143,26.81965,0.6725743,0,0.6725743,36.70847,94.12409,0.1795445,5.257957,4.563289,0,32.52376
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,3.20401,12.32529,8.36,0,-1,0,8.36,38.32548,0,3.965289,5.197818,3.20401,8.8,8.36,0,0,2.415568,27.42497,0,5.59599,-5.59599,30.80978,78.99928,0.1795445,13.55782,2.563208,0,30.62898
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,0.3710927,11.52766,8.36,0,-1,0,8.36,4.438908,0,3.167659,4.320426,0.3710927,8.8,8.36,0,0,8.633335,21.82898,0,8.428907,-8.428907,21.92493,56.21766,0.1795445,12.68043,0.2968742,0,22.20007
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,11.77335,8.36,0,-1,0,8.36,0,0,3.413352,4.590687,0,8.8,8.36,0,0,17.99879,13.40007,0,8.8,-8.8,12.64891,32.43305,0.1795445,12.95069,0,0,13.40007
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,21.32874,4.370066,0,-1,0,4.370066,0,0,16.95867,19.09154,0,4.60007,4.370066,0,0,27.77657,4.60007,0,4.60007,-4.60007,7.800015,20,0.1795445,23.46161,0,0,4.60007
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,33.554,0,0,-1,0,0,0,0,33.554,36.9094,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1795445,36.9094,0,0,0
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,0.2849572,0,0,-1,0,0,0,0,0.2849572,0.3134529,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1795445,0.3134529,0,0,0
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1795445,0,0,0,0
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,1.7665,0,0,-1,0,0,0,0,1.7665,1.94315,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1795445,1.94315,0,0,0
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,0.1780877,0,0,-1,0,0,0,0,0.1780877,0.1958964,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1795445,0.1958964,0,0,0
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1795445,0,0,0,0
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1795445,0,0,0,0
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1795445,0,0,0,0
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,0.3208903,0.3208903,9.120891,0,2.643585,0.3208903,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.179722,0.3529793,0,12,0
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,2.160398,2.160398,10.9604,0,3.108981,2.160398,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1803121,2.376438,0,12,7.524
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,0.7121233,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.7121233,0,0,8.8,8.36,16.16775,15.048,9.072124,0,9.072124,32.26857,82.73976,0.1803078,0,0.5696986,12,15.76012
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,3.372795,22.33339,20.36,12,0,3.372,20.36,16.56579,0,1.973387,4.206726,3.372795,8.8,8.36,0,0,7.09563,23.21291,0,5.427206,-5.427206,26.5478,68.07114,0.1803078,24.56672,2.698236,12,26.5857
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,3.791714,6.336,6.336,0,-1,0,6.336,59.84396,0,0,0,3.791714,6.669474,6.336,0,0,13.12586,17.78571,0,2.87776,-2.87776,23.51437,60.29313,0.1803078,6.9696,3.033371,0,21.57742
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,5.460863,2.170759,2.170759,0,0,0,2.170759,251.5647,0,0,0,5.460863,2.28501,2.170759,0,0,16.32337,14.90794,3.175853,0,3.175853,26.52725,68.01845,0.1798527,2.387835,4.36869,0,20.36881
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,10.12282,11.95332,11.95332,11.95332,0,3.36019,11.95332,84.68625,0,0,0,10.12282,0,0,0,0,13.14752,17.76621,10.12282,0,10.12282,36.1306,92.64237,0.1802702,13.14865,8.098254,12,27.88903
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,11.51334,4.50219,4.50219,0,0,0,4.50219,255.7276,3.749497,0,0,11.51334,4.739147,4.50219,0,0,3.024698,26.87675,3.024698,0,3.024698,39.00008,100,0.1798413,4.952409,9.210674,0,38.39009
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,9.418396,13.00268,13.00268,4.642682,0,1.510599,13.00268,72.43426,0.6183963,0,0,9.418396,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1798413,14.30295,7.534717,12,39.01738
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,4.665238,1.87504,1.87504,0,-1,0,1.87504,248.8073,2.691512,0,0,4.665238,1.973727,1.87504,0,0,0,29.59898,0,0,0,39.00008,100,0.1798413,2.062545,3.732191,0,34.26422
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,3.775007,2.167784,2.167784,0,-1,0,2.167784,174.1413,1.493129,0,0,3.775007,2.281878,2.167784,0,0,0,29.59898,0,0,0,39.00008,100,0.1798413,2.384563,3.020005,0,33.37399
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,2.732481,1.293754,1.293754,0,-1,0,1.293754,211.2056,1.370635,0,0,2.732481,1.361846,1.293754,0,0,0,29.59898,0,0,0,39.00008,100,0.1798413,1.423129,2.185985,0,32.33146
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,0.5847144,10.01509,8.36,0,-1,0,8.36,6.994191,0,1.655091,2.6566,0.5847144,8.8,8.36,0,0,0,29.59898,0,8.215285,-8.215285,30.34041,77.79576,0.1798413,11.0166,0.4677715,0,30.18369
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,0.2579412,27.45114,8.36,0,-1,0,8.36,3.085421,0,19.09114,21.83625,0.2579412,8.8,8.36,0,0,9.128095,21.38369,0,8.542059,-8.542059,21.33629,54.70832,0.1798413,30.19625,0.2063529,0,21.64163
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,20.06129,8.36,0,-1,0,8.36,0,0,11.70129,13.70742,0,8.8,8.36,0,0,18.61927,12.84163,0,8.8,-8.8,12.06027,30.92371,0.1798413,22.06742,0,0,12.84163
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,25.00376,3.839552,0,-1,0,3.839552,0,0,21.16421,23.66458,0,4.041634,3.839552,0,0,28.39705,4.041634,0,4.041634,-4.041634,7.800015,20,0.1798413,27.50413,0,0,4.041634
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,24.56366,0,0,-1,0,0,0,0,24.56366,27.02003,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1798413,27.02003,0,0,8.426001E-16
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,4.220321,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.220321,4.642353,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1798413,4.642353,0,0,8.426001E-16
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,1.093229,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.093229,1.202552,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1798413,1.202552,0,0,8.426001E-16
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,1.533032,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.533032,1.686336,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1798413,1.686336,0,0,8.426001E-16
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,2.926931,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.926931,3.219624,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1798413,3.219624,0,0,8.426001E-16
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,3.70123,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.70123,4.071353,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1798413,4.071353,0,0,8.426001E-16
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,0.3625212,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.3625212,0.3987733,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1798413,0.3987733,0,0,8.426001E-16
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,0.8534245,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.8534245,0.938767,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1798413,0.938767,0,0,8.426001E-16
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,3.645709,3.645709,12,0,3.372,3.645709,0,0,0,0,0,0,0,8.354292,7.936577,32.88775,8.426001E-16,7.936577,0,7.936577,15.32931,39.30585,0.1805613,4.010279,0,12,8.426001E-16
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,3.793756,3.793756,12,0,3.372,3.793756,0,0,0,0,0,0,0,8.206244,7.795931,24.95118,7.142919,7.795931,0,7.795931,22.72518,58.26958,0.1812599,4.173132,0,12,7.142919
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,1.813407,16.74333,16.74333,12,0,3.372,16.74333,10.83063,0,0,0,1.813407,4.992976,4.743328,0,0,17.15524,14.15926,0,3.179569,-3.179569,19.37362,49.67586,0.1812599,18.41766,1.450726,12,15.97266
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,5.072559,6.654103,6.654103,12,0,3.372,6.654103,76.23205,0,0,0,5.072559,0,0,5.345897,5.078602,20.6881,10.97969,10.15116,0,10.15116,29.00386,74.36872,0.1817918,7.319513,4.058047,12,16.05225
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,8.169036,6.782362,6.782362,0,-1,0,6.782362,120.4453,0,0,0,8.169036,7.139329,6.782362,0,0,10.53694,20.11573,1.029707,0,1.029707,29.98073,76.8735,0.1816476,7.460598,6.535228,0,28.28477
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,11.05284,0,0,0,0,0,0,0,1.545608,0,0,11.05284,0,0,0,0,9.507232,21.04247,9.507232,0,9.507232,39.00008,100,0.1803271,0,8.842272,0,32.09531
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,12.49051,16.31821,16.31821,7.95821,0,2.349427,16.31821,76.54337,3.690509,0,0,12.49051,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1803271,17.95003,9.992407,12,42.08949
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,12.53776,2.810396,2.810396,0,0,0,2.810396,446.1207,9.579446,0,0,12.53776,2.958311,2.810396,0,0,0,29.59898,0,0,0,39.00008,100,0.1803271,3.091435,10.03021,0,42.13673
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,11.68309,0,0,0,0,0,0,0,11.68309,0,0,11.68309,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1803271,0,9.34647,0,41.28207
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,10.22638,0.2920228,0.2920228,0,-1,0,0.2920228,3501.911,9.918987,0,0,10.22638,0.3073924,0.2920228,0,0,0,29.59898,0,0,0,39.00008,100,0.1803271,0.3212251,8.181104,0,39.82536
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,8.329224,6.930437,6.930437,0,-1,0,6.930437,120.1832,1.034026,0,0,8.329224,7.295197,6.930437,0,0,0,29.59898,0,0,0,39.00008,100,0.1803271,7.623481,6.663379,0,37.9282
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,5.79906,5.972501,5.972501,0,-1,0,5.972501,97.09602,0,0,0,5.79906,6.286843,5.972501,0,0,0,29.59898,0,0.4877826,-0.4877826,38.48591,98.68163,0.1803271,6.569751,4.639248,0,35.39804
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,2.683974,26.64449,8.36,0,-1,0,8.36,32.10496,0,18.28449,20.94894,2.683974,8.8,8.36,0,0,0.5419807,29.11119,0,6.116025,-6.116025,32.03905,82.15125,0.1803271,29.30894,2.14718,0,31.79517
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,0.9032961,7.868072,7.868072,0,-1,0,7.868072,11.48053,0,1.776357E-15,0.2948787,0.9032961,8.282181,7.868072,0,0,7.337564,22.99517,0,7.378884,-7.378884,24.26103,62.20763,0.1803271,8.654879,0.7226368,0,23.89847
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,9.309243,8.36,0,-1,0,8.36,0,0,0.9492434,1.880168,0,8.8,8.36,0,0,15.53633,15.61629,0,8.8,-8.8,14.98501,38.42303,0.1803271,10.24017,0,0,15.61629
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,17.5732,6.475471,0,-1,0,6.475471,0,0,11.09773,12.85505,0,6.816286,6.475471,0,0,25.3141,6.816286,0,6.816286,-6.816286,7.800015,20,0.1803271,19.33052,0,0,6.816286
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,5.445406,0,0,-1,0,0,0,0,5.445406,5.989946,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1803271,5.989946,0,0,0
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,1.190369,0,0,-1,0,0,0,0,1.190369,1.309406,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1803271,1.309406,0,0,0
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,2.377351,0,0,-1,0,0,0,0,2.377351,2.615086,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1803271,2.615086,0,0,0
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,1.200854,0,0,-1,0,0,0,0,1.200854,1.32094,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1803271,1.32094,0,0,0
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,1.920319,0,0,-1,0,0,0,0,1.920319,2.11235,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1803271,2.11235,0,0,0
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1803271,0,0,0,0
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,1.316073,0,0,-1,0,0,0,0,1.316073,1.44768,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1803271,1.44768,0,0,0
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,1.750112,0,0,-1,0,0,0,0,1.750112,1.925123,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1803271,1.925123,0,0,0
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1803271,0,0,0,0
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,1.006922,1.006922,9.806923,0,2.817151,1.006922,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1806356,1.107615,0,12,0
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,1.384291,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.384291,0,0,8.8,8.36,24.52775,7.524,9.744291,0,9.744291,24.97525,64.03899,0.1805377,0,1.107433,12,8.908291
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,3.646881,10.90757,10.90757,12,0,3.372,10.90757,33.43439,0,0,0,3.646881,0,0,1.092425,1.037804,14.78346,16.29386,4.684685,0,4.684685,29.41954,75.43456,0.1808649,11.99833,2.917505,12,19.94074
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,8.280138,19.61134,8.36,0,-1,0,8.36,99.04471,0,11.25134,13.21247,8.280138,8.8,8.36,0,0,10.09878,20.51008,0,0.5198621,-0.5198621,28.87155,74.02948,0.1808649,21.57247,6.62411,0,28.79022
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,10.47581,9.354749,9.354749,9.545315,0,2.750965,9.354749,111.9838,2.775558E-17,0,0,10.47581,0,0,0.1905664,0.1810381,10.6764,19.99022,10.65684,0,10.65684,38.98153,99.95242,0.1807996,10.29022,8.380645,12,30.46602
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,12.00858,8.671088,8.671088,3,0,1.095,8.671088,138.4899,6.019457,0,0,12.00858,5.969566,5.671088,0,0,0.01955813,29.58138,0.01955813,0,0.01955813,39.00008,100,0.180797,9.538197,9.606865,12,41.58996
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,12.90855,16.11818,16.11818,7.758178,0,2.298819,16.11818,80.08691,4.108552,0,0,12.90855,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.180797,17.73,10.32684,12,42.50753
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,11.6507,8.080606,8.080606,3,0,1.095,8.080606,144.181,6.30269,0,0,11.6507,5.348006,5.080606,0,0,0,29.59898,0,0,0,39.00008,100,0.180797,8.888667,9.320557,12,41.24968
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,8.845938,21.0301,8.36,0,-1,0,8.36,105.8127,0.04593814,12.6701,14.77311,8.845938,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.180797,23.13311,7.07675,0,38.44492
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,8.140747,10.5997,8.36,0,-1,0,8.36,97.37736,0,2.239704,3.299674,8.140747,8.8,8.36,0,0,0,29.59898,0,0.659253,-0.659253,38.30516,98.21817,0.180797,11.65967,6.512598,0,37.73973
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,5.559834,0,0,0,-1,0,0,0,4.827331,0,0,5.559834,0,0,0,0,0.7325033,28.93973,0.7325033,0,0.7325033,39.00008,100,0.1806983,0,4.447867,0,34.49956
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,3.388851,13.59565,8.36,0,-1,0,8.36,40.5365,0,5.23565,6.595215,3.388851,8.8,8.36,0,0,0,29.59898,0,5.411149,-5.411149,33.29623,85.37477,0.1806983,14.95522,2.711081,0,32.98783
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,0.3650143,11.22607,8.36,0,-1,0,8.36,4.3662,0,2.866071,3.988678,0.3650143,8.8,8.36,0,0,6.012388,24.18783,0,8.434986,-8.434986,24.40497,62.57672,0.1806983,12.34868,0.2920115,0,24.55284
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,5.262886,5.262886,0,-1,0,5.262886,0,0,8.881784E-16,0,0,5.539879,5.262886,0,0,15.38459,15.75284,0,5.539879,-5.539879,18.56542,47.60356,0.1806983,5.789174,0,0,15.75284
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,20.58301,8.36,0,-1,0,8.36,0,0,12.22301,14.28131,0,8.8,8.36,0,0,21.54002,10.21296,0,8.8,-8.8,9.289411,23.81895,0.1806983,22.64132,0,0,10.21296
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,16.40432,1.342316,0,-1,0,1.342316,0,0,15.062,16.70243,0,1.412964,1.342316,0,0,31.31779,1.412964,0,1.412964,-1.412964,7.800015,20,0.1806983,18.04475,0,0,1.412964
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,2.887264,0,0,-1,0,0,0,0,2.887264,3.17599,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1806983,3.17599,0,0,0
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1806983,0,0,0,0
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1806983,0,0,0,0
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1806983,0,0,0,0
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1806983,0,0,0,0
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,2.924814,0,0,-1,0,0,0,0,2.924814,3.217296,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1806983,3.217296,0,0,0
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,0.3328724,0,0,-1,0,0,0,0,0.3328724,0.3661597,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1806983,0.3661597,0,0,0
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,3.671766,3.671766,12,0,3.372,3.671766,0,0,0,0,0,0,0,8.328234,7.911822,32.88775,0,7.911822,0,7.911822,15.30583,39.24564,0.1813735,4.038942,0,12,0
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.97593,7.12064,8.36,0,8.36,23.23682,59.58147,0.1814576,0,0,12,7.12064
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,0.7912914,7.060828,7.060828,12,0,3.372,7.060828,11.20678,0,0,0,0.7912914,0,0,4.939172,4.692213,16.61593,14.64464,5.483505,0,5.483505,28.43893,72.92019,0.181901,7.766911,0.6330331,12,15.43593
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,1.321701,10.1793,10.1793,12,0,3.372,10.1793,12.9842,0,0,0,1.321701,0,0,1.820696,1.729661,11.13243,19.57979,3.051363,0,3.051363,31.33371,80.34268,0.1821276,11.19723,1.057361,12,20.90149
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,1.015273,0,0,0,-1,0,0,0,0,0,0,1.015273,0,0,0,0,8.081064,22.32602,1.015273,0,1.015273,32.29688,82.81235,0.1819924,0,0.8122186,0,23.34129
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,1.175591,16.33663,16.33663,12,0,3.372,16.33663,7.196045,0,0,0,1.175591,4.564876,4.336632,0,0,7.065791,23.23977,0,3.389285,-3.389285,28.72426,73.6518,0.1819924,17.97029,0.9404731,12,24.41536
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,1.879727,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.879727,0,0,8.8,8.36,10.83166,19.85048,10.23973,0,10.23973,38.43852,98.5601,0.1818233,0,1.503781,12,21.73021
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,1.776214,0,0,0,0,0,0,0,1.184278,0,0,1.776214,0,0,0,0,0.5919359,29.06624,0.5919359,0,0.5919359,39.00008,100,0.1817452,0,1.420971,0,30.84245
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,3.525015,5.024558,5.024558,0,0,0,5.024558,70.15572,8.881784E-16,0,0,3.525015,5.289008,5.024558,0,0,0,29.59898,0,1.763993,-1.763993,37.14067,95.23228,0.1817452,5.527014,2.820012,0,33.12399
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,2.647056,1.866467,1.866467,0,-1,0,1.866467,141.8217,0,0,0,2.647056,1.964702,1.866467,0,0,1.959993,27.83499,0.6823533,0,0.6823533,37.788,96.89212,0.1816553,2.053114,2.117645,0,30.48204
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,2.152206,6.28303,6.28303,0,-1,0,6.28303,34.25427,0,8.881784E-16,0,2.152206,6.613716,6.28303,0,0,1.277639,28.4491,0,4.46151,-4.46151,33.08516,84.83357,0.1816553,6.911333,1.721765,0,30.60131
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,0.5163657,0,0,0,-1,0,0,0,0,0,0,0.5163657,0,0,0,0,6.234872,23.98759,0.5163657,0,0.5163657,33.57503,86.08964,0.1815873,0,0.4130926,0,24.50396
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,0.6587535,0,0,0,-1,0,0,0,0,0,0,0.6587535,0,0,0,0,5.718506,24.45232,0.6587535,0,0.6587535,34.19997,87.69207,0.1815007,0,0.5270028,0,25.11108
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,0.4514341,7.225554,7.225554,0,-1,0,7.225554,6.247743,0,0,0,0.4514341,7.605847,7.225554,0,0,5.059753,25.0452,0,7.154413,-7.154413,26.65856,68.35515,0.1815007,7.94811,0.3611473,0,25.49664
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,15.55119,8.36,0,-1,0,8.36,0,0,7.191187,8.746305,0,8.8,8.36,0,0,13.0091,17.89079,0,8.8,-8.8,17.38255,44.57055,0.1815007,17.10631,0,0,17.89079
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,7.615996,7.615996,0,-1,0,7.615996,0,0,0,0.01759535,0,8.016838,7.615996,0,0,22.78688,9.090788,0,8.016838,-8.016838,8.932058,22.90267,0.1815007,8.377595,0,0,9.090788
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,8.012529,1.020253,0,-1,0,1.020253,0,0,6.992276,7.79353,0,1.07395,1.020253,0,0,31.69448,1.07395,0,1.07395,-1.07395,7.800015,20,0.1815007,8.813782,0,0,1.07395
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,0.2302431,0,0,-1,0,0,0,0,0.2302431,0.2532674,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1815007,0.2532674,0,0,0
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,1.766543,0,0,-1,0,0,0,0,1.766543,1.943197,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1815007,1.943197,0,0,0
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,2.605211,0,0,-1,0,0,0,0,2.605211,2.865732,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1815007,2.865732,0,0,0
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,2.775684,0,0,-1,0,0,0,0,2.775684,3.053252,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1815007,3.053252,0,0,0
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,0.2188829,0,0,-1,0,0,0,0,0.2188829,0.2407712,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1815007,0.2407712,0,0,0
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,2.15712,0,0,-1,0,0,0,0,2.15712,2.372833,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1815007,2.372833,0,0,0
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,1.919178,0,0,-1,0,0,0,0,1.919178,2.111095,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1815007,2.111095,0,0,0
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,2.311331,2.311331,11.11133,0,3.147167,2.311331,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1820499,2.542464,0,12,0
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,5.467992,5.467992,12,0,3.372,5.467992,0,0,0,0,0,0,0,6.532008,6.205408,24.52775,7.524,6.205408,0,6.205408,21.61798,55.4306,0.1825563,6.014791,0,12,7.524
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,1.439824,14.04315,14.04315,12,0,3.372,14.04315,10.25286,4.440892E-16,0,0,1.439824,2.150683,2.043149,0,0,18.32235,13.10887,0,0.7108584,-0.7108584,20.86866,53.50929,0.1825563,15.44746,1.151859,12,14.54869
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,2.691461,3.786319,3.786319,11.64951,0,3.283327,3.786319,71.08382,0,0,0,2.691461,0,0,7.863193,7.470034,19.11219,12.39801,10.16149,0,10.16149,30.5087,78.22729,0.1829665,4.164951,2.153168,12,15.08947
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,3.700651,4.484461,4.484461,0,-1,0,4.484461,82.52165,0,0,0,3.700651,4.720485,4.484461,0,0,8.950694,21.54335,0,1.019834,-1.019834,29.4337,75.47089,0.1829665,4.932907,2.960521,0,25.24401
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,4.165993,3.460308,3.460308,0,0,0,3.460308,120.3937,0,0,0,4.165993,3.64243,3.460308,0,0,10.08384,20.52352,0.5235634,0,0.5235634,29.9304,76.74446,0.1828984,3.806339,3.332794,0,24.68951
