Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,3.389445,0,0,0,0,0,0,0,0,0,0,3.389445,0,0,0,0,9.560279,20.99473,3.389445,0,3.389445,33.14591,84.98934,0.1824585,0,2.711556,0,24.38417
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,4.799568,21.25455,20.36,12,0,3.372,20.36,23.57351,0,0.8945478,3.020003,4.799568,8.8,8.36,0,0,6.170835,24.04523,0,4.000432,-4.000432,28.92908,74.17699,0.1824585,23.38,3.839654,12,28.8448
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,6.186501,4.921785,4.921785,9.129581,0,2.645784,4.921785,125.6963,0,0,0,6.186501,0,0,4.207796,3.997406,10.61576,20.04479,10.18391,0,10.18391,38.59039,98.94951,0.1823633,5.413964,4.949201,12,26.23129
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,6.868984,2.998642,2.998642,0,-1,0,2.998642,229.0698,3.280665,0,0,6.868984,3.156465,2.998642,0,0,0.4318527,29.21031,0.4318527,0,0.4318527,39.00008,100,0.1823079,3.298506,5.495187,0,36.07929
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,5.214214,0,0,0,-1,0,0,0,5.214214,0,0,5.214214,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1823079,0,4.171371,0,34.81319
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,2.30226,15.14801,8.36,0,-1,0,8.36,27.53899,0,6.788014,8.302815,2.30226,8.8,8.36,0,0,0,29.59898,0,6.49774,-6.49774,32.15086,82.43793,0.1823079,16.66282,1.841808,0,31.90124
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,0.5567158,0,0,0,-1,0,0,0,0,0,0,0.5567158,0,0,0,0,7.219711,23.10124,0.5567158,0,0.5567158,32.679,83.79215,0.1822364,0,0.4453727,0,23.65795
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,0.2767665,0,0,0,-1,0,0,0,0,0,0,0.2767665,0,0,0,0,6.662995,23.60228,0.2767665,0,0.2767665,32.94157,84.46539,0.1822009,0,0.2214132,0,23.87905
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.386229,23.85137,0,0,0,32.94157,84.46539,0.1822009,0,0,0,23.85137
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,8.360552,8.36,0,-1,0,8.36,0,0,0.0005516875,0.8366069,0,8.8,8.36,0,0,6.386229,23.85137,0,8.8,-8.8,23.66555,60.68079,0.1822009,9.196607,0,0,23.85137
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,1.599651,1.599651,0,-1,0,1.599651,0,0,2.220446E-16,0,0,1.683843,1.599651,0,0,16.16401,15.05137,0,1.683843,-1.683843,21.89063,56.1297,0.1822009,1.759616,0,0,15.05137
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,4.089634,4.089634,0,-1,0,4.089634,0,0,8.881784E-16,0,0,4.304878,4.089634,0,0,18.03494,13.36753,0,4.304878,-4.304878,17.35289,44.4945,0.1822009,4.498597,0,0,13.36753
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,3.800987,3.800987,0,-1,0,3.800987,0,0,4.440892E-16,0,0,4.00104,3.800987,0,0,22.81814,9.062651,0,4.00104,-4.00104,13.13542,33.6805,0.1822009,4.181086,0,0,9.062651
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,1.592517,1.592517,0,-1,0,1.592517,0,0,2.220446E-16,0,0,1.676333,1.592517,0,0,27.26374,5.061612,0,1.676333,-1.676333,11.36841,29.14972,0.1822009,1.751768,0,0,5.061612
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,1.501781,1.501781,0,-1,0,1.501781,0,0,2.220446E-16,0,0,1.580822,1.501781,0,0,29.12633,3.385278,0,1.580822,-1.580822,9.70208,24.87708,0.1822009,1.651959,0,0,3.385278
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,0.5390983,0.5390983,0,-1,0,0.5390983,0,0,0,0,0,0.5674719,0.5390983,0,0,30.8828,1.804456,0,0.5674719,-0.5674719,9.103911,23.34332,0.1822009,0.5930082,0,0,1.804456
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.51333,1.236984,0,0,0,9.103911,23.34332,0.1822009,0,0,0,1.236984
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,4.153152,1.175135,0,-1,0,1.175135,0,0,2.978017,3.393332,0,1.236984,1.175135,0,0,31.51333,1.236984,0,1.236984,-1.236984,7.800015,20,0.1822009,4.568467,0,0,1.236984
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1822009,0,0,0,0
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,1.574534,1.574534,10.37453,0,2.960757,1.574534,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1825857,1.731988,0,12,0
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,1.592899,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.592899,0,0,8.8,8.36,24.52775,7.524,9.952899,0,9.952899,25.17316,64.54642,0.1824559,0,1.274319,12,9.116899
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,4.331617,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.331617,0,0,8.8,8.36,14.57485,16.48161,12.69162,0,12.69162,37.21348,95.41899,0.1819838,0,3.465294,12,20.81323
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,7.222656,10.76865,8.36,0,-1,0,8.36,86.3954,0,2.408652,3.485517,7.222656,8.8,8.36,0,0,1.883237,27.90406,0,1.577344,-1.577344,35.55082,91.15575,0.1819838,11.84552,5.778124,0,35.12672
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,9.513178,21.52015,20.36,12,0,3.372,20.36,46.72484,0,1.160147,3.312162,9.513178,8.8,8.36,0,0,3.635842,26.32672,0.7131776,0,0.7131776,36.22739,92.89057,0.1818945,23.67216,7.610542,12,35.8399
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,11.09643,6.602019,6.602019,0,0,0,6.602019,168.0763,1.22427,0,0,11.09643,6.949494,6.602019,0,0,2.922664,26.96858,2.922664,0,2.922664,39.00008,100,0.1815292,7.262221,8.877143,0,38.06501
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,12.65156,0,0,0,0,0,0,0,12.65156,0,0,12.65156,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1815292,0,10.12125,0,42.25054
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,12.67625,2.032488,2.032488,0,0,0,2.032488,623.6815,10.53679,0,0,12.67625,2.139461,2.032488,0,0,0,29.59898,0,0,0,39.00008,100,0.1815292,2.235737,10.141,0,42.27523
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,11.08192,0,0,0,-1,0,0,0,11.08192,0,0,11.08192,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1815292,0,8.86554,0,40.6809
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,8.634238,0.4463141,0.4463141,0,-1,0,0.4463141,1934.565,8.164433,0,0,8.634238,0.4698043,0.4463141,0,0,0,29.59898,0,0,0,39.00008,100,0.1815292,0.4909455,6.90739,0,38.23322
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,4.841028,9.375363,8.36,0,-1,0,8.36,57.90704,0,1.015363,1.952899,4.841028,8.8,8.36,0,0,0,29.59898,0,3.958972,-3.958972,34.82695,89.29971,0.1815292,10.3129,3.872823,0,34.44001
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,3.244597,5.033763,5.033763,0,-1,0,5.033763,64.45668,0,0,0,3.244597,5.298698,5.033763,0,0,4.398857,25.64001,0,2.054101,-2.054101,32.66174,83.74789,0.1815292,5.53714,2.595677,0,28.8846
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,0.4468484,16.84257,8.36,0,-1,0,8.36,5.345077,0,8.48257,10.16683,0.4468484,8.8,8.36,0,0,6.681192,23.58591,0,8.353151,-8.353151,23.85675,61.17102,0.1815292,18.52683,0.3574787,0,24.03275
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,3.720746,3.720746,0,-1,0,3.720746,0,0,4.440892E-16,0,0,3.916575,3.720746,0,0,15.96247,15.23275,0,3.916575,-3.916575,19.72832,50.58532,0.1815292,4.092821,0,0,15.23275
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.31422,11.31618,0,0,0,19.72832,50.58532,0.1815292,0,0,0,11.31618
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,6.559633,6.559633,0,-1,0,6.559633,0,0,8.881784E-16,0,0,6.904877,6.559633,0,0,20.31422,11.31618,0,6.904877,-6.904877,12.44993,31.92285,0.1815292,7.215597,0,0,11.31618
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.98631,4.411301,0,0,0,12.44993,31.92285,0.1815292,0,0,0,4.411301
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,0.9207576,0.9207576,0,-1,0,0.9207576,0,0,0,0,0,0.9692185,0.9207576,0,0,27.98631,4.411301,0,0.9692185,-0.9692185,11.42829,29.30325,0.1815292,1.012833,0,0,4.411301
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,0.2505946,0.2505946,0,-1,0,0.2505946,0,0,5.551115E-17,0,0,0.2637838,0.2505946,0,0,29.06322,3.442083,0,0.2637838,-0.2637838,11.15024,28.59029,0.1815292,0.2756541,0,0,3.442083
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,2.685822,2.685822,0,-1,0,2.685822,0,0,0,0,0,2.827181,2.685822,0,0,29.35631,3.178299,0,2.827181,-2.827181,8.170126,20.949,0.1815292,2.954405,0,0,3.178299
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,2.790127,0.3335616,0,-1,0,0.3335616,0,0,2.456565,2.735578,0,0.3511174,0.3335616,0,0,32.49762,0.3511174,0,0.3511174,-0.3511174,7.800015,20,0.1815292,3.069139,0,0,0.3511174
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,0.399251,0,0,-1,0,0,0,0,0.399251,0.4391761,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1815292,0.4391761,0,0,0
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,2.715958,0,0,-1,0,0,0,0,2.715958,2.987554,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1815292,2.987554,0,0,0
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,3.340192,3.340192,12,0,3.372,3.340192,0,0,0,0,0,0,0,8.659808,8.226818,32.88775,0,8.226818,0,8.226818,15.60466,40.01187,0.1821721,3.674211,0,12,0
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,1.822847,1.822847,10.62285,0,3.02358,1.822847,0,0,0,0,0,0,0,8.8,8.36,24.66094,7.404136,8.36,0,8.36,23.53565,60.34771,0.1825933,2.005132,0,12,7.404136
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,0.8181103,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.8181103,0,0,8.8,8.36,16.30094,14.92814,9.17811,0,9.17811,32.24277,82.67361,0.1825626,0,0.6544883,12,15.74625
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,3.165884,8.724161,8.724161,12,0,3.372,8.724161,36.28869,0,0,0,3.165884,0,0,3.275839,3.112047,7.122825,23.18843,6.27793,0,6.27793,38.19854,97.94478,0.1829796,9.596578,2.532707,12,26.35432
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,7.504924,10.84785,8.36,0,-1,0,8.36,89.77182,0,2.487848,3.572632,7.504924,8.8,8.36,0,0,0.8448949,28.83857,0,1.295076,-1.295076,36.83341,94.44445,0.1829796,11.93263,6.00394,0,36.3435
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,9.923338,9.357649,9.357649,3,0,1.095,9.357649,106.0452,0.9472086,0,0,9.923338,6.692262,6.357648,0,0,2.283868,27.5435,2.283868,0,2.283868,39.00008,100,0.1826991,10.29341,7.938671,12,37.46684
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,11.47973,0.4589195,0.4589195,0,0,0,0.4589195,2501.47,10.99666,0,0,11.47973,0.4830731,0.4589195,0,0,0,29.59898,0,0,0,39.00008,100,0.1826991,0.5048114,9.183786,0,41.07871
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,11.87469,5.922326,5.922326,0,0,0,5.922326,200.5072,5.640665,0,0,11.87469,6.234027,5.922326,0,0,0,29.59898,0,0,0,39.00008,100,0.1826991,6.514558,9.499754,0,41.47367
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,11.45549,3.034909,3.034909,0,0,0,3.034909,377.4572,8.260843,0,0,11.45549,3.194642,3.034909,0,0,0,29.59898,0,0,0,39.00008,100,0.1826991,3.338401,9.164388,0,41.05446
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,12.12513,10.91376,8.36,0,-1,0,8.36,145.0374,3.325131,2.553756,3.645132,12.12513,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1826991,12.00513,9.700105,0,41.72411
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,7.174049,11.93336,8.36,0,-1,0,8.36,85.81398,0,3.573359,4.766695,7.174049,8.8,8.36,0,0,0,29.59898,0,1.625951,-1.625951,37.28617,95.60538,0.1826991,13.12669,5.739239,0,36.77303
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,5.294665,9.039865,8.36,0,-1,0,8.36,63.33332,0,0.6798658,1.583852,5.294665,8.8,8.36,0,0,1.806612,27.97303,0,3.505335,-3.505335,33.59123,86.13118,0.1826991,9.943852,4.235733,0,33.26769
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,1.311145,0.00769054,0.00769054,0,-1,0,0.00769054,17048.81,0,0,0,1.311145,0.008095305,0.00769054,0,0,5.701428,24.46769,1.30305,0,1.30305,34.82741,89.30087,0.1825394,0.008459594,1.048916,0,25.77884
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,0.3662954,0,0,0,-1,0,0,0,0,0,0,0.3662954,0,0,0,0,4.398378,25.64044,0.3662954,0,0.3662954,35.17491,90.19189,0.1824946,0,0.2930363,0,26.00673
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,1.095737,1.095737,0,-1,0,1.095737,0,0,2.220446E-16,0,0,1.153407,1.095737,0,0,4.032083,25.9701,0,1.153407,-1.153407,33.95911,87.07447,0.1824946,1.205311,0,0,25.9701
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,11.0489,8.36,0,-1,0,8.36,0,0,2.688899,3.793789,0,8.8,8.36,0,0,5.313646,24.8167,0,8.8,-8.8,24.6831,63.28986,0.1824946,12.15379,0,0,24.8167
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,7.152108,7.152108,0,-1,0,7.152108,0,0,8.881784E-16,0,0,7.528535,7.152108,0,0,15.09142,16.0167,0,7.528535,-7.528535,16.74732,42.94177,0.1824946,7.867319,0,0,16.0167
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,1.082554,1.082554,0,-1,0,1.082554,0,0,2.220446E-16,0,0,1.139531,1.082554,0,0,23.45646,8.488162,0,1.139531,-1.139531,15.54615,39.86185,0.1824946,1.19081,0,0,8.488162
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,3.13111,3.13111,0,-1,0,3.13111,0,0,4.440892E-16,0,0,3.295905,3.13111,0,0,24.72261,7.348631,0,3.295905,-3.295905,12.07196,30.95369,0.1824946,3.444221,0,0,7.348631
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,2.282383,2.282383,0,-1,0,2.282383,0,0,4.440892E-16,0,0,2.402508,2.282383,0,0,28.38473,4.052726,0,2.402508,-2.402508,9.539497,24.4602,0.1824946,2.510621,0,0,4.052726
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,1.189242,1.189242,0,-1,0,1.189242,0,0,2.220446E-16,0,0,1.251833,1.189242,0,0,31.05418,1.650218,0,1.251833,-1.251833,8.219949,21.07675,0.1824946,1.308166,0,0,1.650218
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,3.127122,0.3784648,0,-1,0,0.3784648,0,0,2.748657,3.061369,0,0.398384,0.3784648,0,0,32.4451,0.398384,0,0.398384,-0.398384,7.800015,20,0.1824946,3.439834,0,0,0.398384
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,3.761283,0,0,-1,0,0,0,0,3.761283,4.137412,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1824946,4.137412,0,0,0
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,2.525074,0,0,-1,0,0,0,0,2.525074,2.777581,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1824946,2.777581,0,0,0
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,4.388568,4.388568,12,0,3.372,4.388568,0,0,0,0,0,0,0,7.611432,7.23086,32.88775,0,7.23086,0,7.23086,14.65981,37.58919,0.1830418,4.827425,0,12,0
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,25.65689,6.507774,8.36,0,8.36,22.59081,57.92502,0.1831083,0,0,12,6.507774
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,0.5204774,9.135356,9.135356,12,0,3.372,9.135356,5.697395,0,0,0,0.5204774,0,0,2.864644,2.721412,17.29689,14.03177,3.241889,0,3.241889,25.66633,65.81097,0.1833405,10.04889,0.4163819,12,14.55225
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,2.52393,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.52393,0,0,8.8,8.36,14.055,16.94947,10.88393,0,10.88393,35.99173,92.28631,0.1831006,0,2.019144,12,19.4734
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,4.148085,0,0,0,-1,0,0,0,0.9770107,0,0,4.148085,0,0,0,0,3.171074,26.74501,3.171074,0,3.171074,39.00008,100,0.1827196,0,3.318468,0,30.8931
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,7.023977,3.632608,3.632608,0,0,0,3.632608,193.3591,3.200179,0,0,7.023977,3.823798,3.632608,0,0,0,29.59898,0,0,0,39.00008,100,0.1827196,3.995869,5.619182,0,36.62296
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,9.650562,1.241553,1.241553,0,0,0,1.241553,777.2979,8.343665,0,0,9.650562,1.306897,1.241553,0,0,0,29.59898,0,0,0,39.00008,100,0.1827196,1.365708,7.72045,0,39.24954
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,10.58779,8.239247,8.239247,3,0,1.095,8.239247,128.5043,5.072793,0,0,10.58779,5.514997,5.239247,0,0,0,29.59898,0,0,0,39.00008,100,0.1827196,9.063172,8.470231,12,40.18677
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,11.03932,0,0,0,0,0,0,0,11.03932,0,0,11.03932,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1827196,0,8.831453,0,40.63829
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,8.751655,16.93764,8.36,0,-1,0,8.36,104.6849,0,8.577635,10.2714,8.751655,8.8,8.36,0,0,0,29.59898,0,0.04834556,-0.04834556,38.94912,99.86933,0.1827196,18.6314,7.001324,0,38.35063
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,5.029489,4.176059,4.176059,0,-1,0,4.176059,120.4362,0.5799198,0,0,5.029489,4.395852,4.176059,0,0,0.05371729,29.55063,0.05371729,0,0.05371729,39.00008,100,0.1827132,4.593665,4.023591,0,34.58012
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,3.474952,8.489063,8.36,0,-1,0,8.36,41.56641,0,0.1290636,0.9779699,3.474952,8.8,8.36,0,0,0,29.59898,0,5.325047,-5.325047,33.38699,85.60748,0.1827132,9.33797,2.779962,0,33.07393
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,1.381994,17.55429,8.36,0,-1,0,8.36,16.53102,0,9.194291,10.94972,1.381994,8.8,8.36,0,0,5.916719,24.27393,0,7.418006,-7.418006,25.56772,65.55812,0.1827132,19.30972,1.105595,0,25.65592
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,0.635292,0,0,0,-1,0,0,0,0,0,0,0.635292,0,0,0,0,14.15895,16.85592,0.635292,0,0.635292,26.17041,67.10349,0.1826371,0,0.5082336,0,17.49122
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.52366,17.42769,0,0,0,26.17041,67.10349,0.1826371,0,0,0,17.42769
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,9.395283,8.36,0,-1,0,8.36,0,0,1.035282,1.974811,0,8.8,8.36,0,0,13.52366,17.42769,0,8.8,-8.8,16.8944,43.31888,0.1826371,10.33481,0,0,17.42769
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,17.93733,8.196302,0,-1,0,8.196302,0,0,9.741032,11.53477,0,8.627687,8.196302,0,0,23.30144,8.627687,0,8.627687,-8.627687,7.800015,20,0.1826371,19.73107,0,0,8.627687
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,4.985551,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.985551,5.484106,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1826371,5.484106,0,0,8.426001E-16
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,2.639265,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.639265,2.903191,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1826371,2.903191,0,0,8.426001E-16
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,1.418835,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.418835,1.560719,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1826371,1.560719,0,0,8.426001E-16
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1826371,0,0,0,8.426001E-16
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,1.206823,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.206823,1.327505,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1826371,1.327505,0,0,8.426001E-16
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,0.9944602,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.9944602,1.093906,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1826371,1.093906,0,0,8.426001E-16
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,2.36045,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.36045,2.596494,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1826371,2.596494,0,0,8.426001E-16
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,1.186128,1.186128,9.986129,0,2.86249,1.186128,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1829221,1.304741,0,12,8.426001E-16
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,0.05866436,0.05866436,8.858665,0,2.577242,0.05866436,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1829984,0.06453079,0,12,7.524
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,1.12437,14.49913,14.49913,12,0,3.372,14.49913,7.754741,8.881784E-16,0,0,1.12437,2.630661,2.499128,0,0,16.16775,15.048,0,1.506292,-1.506292,22.07423,56.60048,0.1829984,15.94904,0.8994959,12,16.17237
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,1.460999,3.095301,3.095301,11.38645,0,3.216773,3.095301,47.20056,0,0,0,1.460999,0,0,8.291152,7.876595,17.84141,13.54171,9.337593,0,9.337593,30.93265,79.31432,0.1834168,3.404831,1.168799,12,15.00271
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,3.882482,4.74622,4.74622,0,-1,0,4.74622,81.80155,0,0,0,3.882482,4.996021,4.74622,0,0,8.503818,21.94554,0,1.113539,-1.113539,29.75887,76.30466,0.1834168,5.220842,3.105985,0,25.82802
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,4.789912,8.214699,8.214699,12,0,3.372,8.214699,58.30904,0,0,0,4.789912,0,0,3.785301,3.596036,9.741083,20.832,8.385948,0,8.385948,37.71449,96.70361,0.1839331,9.036168,3.831929,12,25.62192
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,6.300116,0,0,0,0,0,0,0,4.944981,0,0,6.300116,0,0,0,0,1.355135,28.37936,1.355135,0,1.355135,39.00008,100,0.1837734,0,5.040092,0,34.67947
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,7.077505,7.771169,7.771169,3,0,1.095,7.771169,91.07388,2.055222,0,0,7.077505,5.022283,4.771169,0,0,0,29.59898,0,0,0,39.00008,100,0.1837734,8.548285,5.662004,12,36.67648
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,7.219328,3.93204,3.93204,0,0,0,3.93204,183.6026,3.080339,0,0,7.219328,4.138989,3.93204,0,0,0,29.59898,0,0,0,39.00008,100,0.1837734,4.325244,5.775463,0,36.81831
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,6.428836,0,0,0,-1,0,0,0,6.428836,0,0,6.428836,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1837734,0,5.143068,0,36.02781
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,5.724242,1.755233,1.755233,0,-1,0,1.755233,326.1243,3.876628,0,0,5.724242,1.847614,1.755233,0,0,0,29.59898,0,0,0,39.00008,100,0.1837734,1.930757,4.579394,0,35.32322
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,2.429241,9.19664,8.36,0,-1,0,8.36,29.05791,0,0.8366398,1.756304,2.429241,8.8,8.36,0,0,0,29.59898,0,6.370759,-6.370759,32.28471,82.78114,0.1837734,10.1163,1.943393,0,32.02822
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,0.9264268,0,0,0,-1,0,0,0,0,0,0,0.9264268,0,0,0,0,7.078621,23.22822,0.9264268,0,0.9264268,33.16359,85.03468,0.1836644,0,0.7411415,0,24.15465
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,0.5693087,24.84537,8.36,0,-1,0,8.36,6.809913,0,16.48537,18.96991,0.5693087,8.8,8.36,0,0,6.152194,24.062,0,8.230691,-8.230691,24.48768,62.78881,0.1836644,27.32991,0.455447,0,24.63131
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,15.6197,8.36,0,-1,0,8.36,0,0,7.259704,8.821674,0,8.8,8.36,0,0,15.29741,15.83131,0,8.8,-8.8,15.21167,39.0042,0.1836644,17.18167,0,0,15.83131
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,4.038116,4.038116,0,-1,0,4.038116,0,0,8.881784E-16,0,0,4.250648,4.038116,0,0,25.07518,7.031312,0,4.250648,-4.250648,10.73109,27.51557,0.1836644,4.441927,0,0,7.031312
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.79813,2.780663,0,0,0,10.73109,27.51557,0.1836644,0,0,0,2.780663
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.79813,2.780663,0,0,0,10.73109,27.51557,0.1836644,0,0,0,2.780663
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.79813,2.780663,0,0,0,10.73109,27.51557,0.1836644,0,0,0,2.780663
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,2.24311,2.24311,0,-1,0,2.24311,0,0,0,0,0,2.361168,2.24311,0,0,29.79813,2.780663,0,2.361168,-2.361168,8.242202,21.13381,0.1836644,2.467421,0,0,2.780663
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,1.652627,0.3985203,0,-1,0,0.3985203,0,0,1.254107,1.419369,0,0.4194951,0.3985203,0,0,32.42165,0.4194951,0,0.4194951,-0.4194951,7.800015,20,0.1836644,1.817889,0,0,0.4194951
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,3.280327,0,0,-1,0,0,0,0,3.280327,3.60836,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1836644,3.60836,0,0,0
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,2.785548,0,0,-1,0,0,0,0,2.785548,3.064102,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1836644,3.064102,0,0,0
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,4.978194,0,0,-1,0,0,0,0,4.978194,5.476014,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1836644,5.476014,0,0,0
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,2.19751,2.19751,10.99751,0,3.11837,2.19751,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1841184,2.417261,0,12,0
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,2.55967,2.55967,11.35967,0,3.209996,2.55967,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1846321,2.815637,0,12,7.524
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,1.30985,9.555593,9.555593,12,0,3.372,9.555593,13.70768,0,0,0,1.30985,0,0,2.444407,2.322187,16.16775,15.048,3.632037,0,3.632037,27.10765,69.50667,0.1848636,10.51115,1.04788,12,16.35785
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,3.343454,10.31201,10.31201,12,0,3.372,10.31201,32.42291,0,0,0,3.343454,0,0,1.687989,1.603589,12.53572,18.31683,4.947043,0,4.947043,31.80083,81.54043,0.185149,11.34321,2.674763,12,21.66029
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,7.01303,9.021074,8.36,0,-1,0,8.36,83.88792,0,0.6610742,1.563182,7.01303,8.8,8.36,0,0,7.588673,22.76917,0,1.78697,-1.78697,29.9172,76.71061,0.185149,9.923182,5.610424,0,29.7822
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,8.592152,12.23072,12.23072,12,0,3.372,12.23072,70.25061,0,0,0,8.592152,0.2428583,0.2307154,0,0,9.574195,20.9822,8.349294,0,8.349294,37.83804,97.02041,0.1855777,13.45379,6.873722,12,29.57435
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,11.74785,4.736734,4.736734,0,0,0,4.736734,248.0158,5.536913,0,0,11.74785,4.986036,4.736734,0,0,1.224901,28.49657,1.224901,0,1.224901,39.00008,100,0.1854353,5.210408,9.398281,0,40.24442
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,12.88211,11.73336,11.73336,3.373361,0,1.18946,11.73336,109.7904,4.082106,0,0,12.88211,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1854353,12.9067,10.30569,12,42.48108
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,12.16117,13.06025,13.06025,4.700248,0,1.525163,13.06025,93.11594,3.361173,0,0,12.16117,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1854353,14.36627,9.728938,12,41.76015
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,11.52791,6.295458,6.295458,0,-1,0,6.295458,183.1148,4.901116,0,0,11.52791,6.626798,6.295458,0,0,0,29.59898,0,0,0,39.00008,100,0.1854353,6.925004,9.222331,0,41.12689
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,8.955027,0,0,0,-1,0,0,0,8.955027,0,0,8.955027,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1854353,0,7.164021,0,38.554
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,5.404191,0,0,0,-1,0,0,0,5.404191,0,0,5.404191,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1854353,0,4.323352,0,35.00317
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,1.822352,0,0,0,-1,0,0,0,1.822352,0,0,1.822352,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1854353,0,1.457881,0,31.42133
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,0.2282637,11.30576,8.36,0,-1,0,8.36,2.730427,0,2.945757,4.076333,0.2282637,8.8,8.36,0,0,0,29.59898,0,8.571736,-8.571736,29.96467,76.83234,0.1854353,12.43633,0.182611,0,29.82724
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,9.304255,8.36,0,-1,0,8.36,0,0,0.9442551,1.874681,0,8.8,8.36,0,0,9.524152,21.02724,0,8.8,-8.8,20.68866,53.04774,0.1854353,10.23468,0,0,21.02724
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,10.43231,8.36,0,-1,0,8.36,0,0,2.072315,3.115546,0,8.8,8.36,0,0,19.30193,12.22724,0,8.8,-8.8,11.41265,29.26314,0.1854353,11.47555,0,0,12.22724
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,8.298755,3.25588,0,-1,0,3.25588,0,0,5.042875,5.872751,0,3.427242,3.25588,0,0,29.07971,3.427242,0,3.427242,-3.427242,7.800015,20,0.1854353,9.128631,0,0,3.427242
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,2.164201,0,0,-1,0,0,0,0,2.164201,2.380621,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1854353,2.380621,0,0,0
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1854353,0,0,0,0
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,3.202898,0,0,-1,0,0,0,0,3.202898,3.523188,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1854353,3.523188,0,0,0
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,2.701887,0,0,-1,0,0,0,0,2.701887,2.972075,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1854353,2.972075,0,0,0
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,1.437909,0,0,-1,0,0,0,0,1.437909,1.5817,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1854353,1.5817,0,0,0
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,1.020203,0,0,-1,0,0,0,0,1.020203,1.122223,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1854353,1.122223,0,0,0
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,2.284155,0,0,-1,0,0,0,0,2.284155,2.51257,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1854353,2.51257,0,0,0
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,6.927655,6.927655,12,0,3.372,6.927655,0,0,0,0,0,0,0,5.072345,4.818728,32.88775,0,4.818728,0,4.818728,12.37146,31.72163,0.1857678,7.62042,0,12,0
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,2.392076,2.392076,11.19208,0,3.167595,2.392076,0,1.776357E-15,0,0,0,0,0,8.8,8.36,28.06903,4.336855,8.36,0,8.36,20.30245,52.05747,0.1862336,2.631283,0,12,4.336855
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,2.140389,0.6530157,0.6530157,9.453015,0,2.727613,0.6530157,327.77,0,0,0,2.140389,0,0,8.8,8.36,19.70903,11.86086,10.50039,0,10.50039,30.264,77.59984,0.1861463,0.7183173,1.712311,12,14.00124
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,4.667261,1.022227,1.022227,5.802623,0,1.804064,1.022227,456.5775,0,0,0,4.667261,0,0,4.780396,4.541376,9.208636,21.3112,9.208636,0,9.208636,39.00008,100,0.1855778,1.12445,3.733809,12,25.97847
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,7.721017,0,0,0,-1,0,0,0,7.721017,0,0,7.721017,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1855778,0,6.176814,0,37.32
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,9.447431,0,0,0,0,0,0,0,9.447431,0,0,9.447431,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1855778,0,7.557944,0,39.04641
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,9.66486,9.040454,9.040454,3,0,1.095,9.040454,106.9068,3.306487,0,0,9.66486,6.358373,6.040454,0,0,0,29.59898,0,0,0,39.00008,100,0.1855778,9.9445,7.731888,12,39.26384
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,12.02974,14.66843,14.66843,6.308434,0,1.932034,14.66843,82.01109,3.229744,0,0,12.02974,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1855778,16.13528,9.623795,12,41.62872
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,12.46946,11.8402,11.8402,3.4802,0,1.216491,11.8402,105.3146,3.669457,0,0,12.46946,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1855778,13.02422,9.975565,12,42.06844
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,10.81193,28.69661,8.36,0,-1,0,8.36,129.3293,2.011934,20.33661,23.20627,10.81193,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1855778,31.56627,8.649547,0,40.41091
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,9.044292,0,0,0,-1,0,0,0,9.044292,0,0,9.044292,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1855778,0,7.235435,0,38.64327
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,5.891281,4.722805,4.722805,0,-1,0,4.722805,124.7411,0.9199073,0,0,5.891281,4.971374,4.722805,0,0,0,29.59898,0,0,0,39.00008,100,0.1855778,5.195086,4.713025,0,35.49026
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,3.373932,0,0,0,-1,0,0,0,3.373932,0,0,3.373932,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1855778,0,2.699146,0,32.97291
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,0.4965322,3.259428,3.259428,0,-1,0,3.259428,15.23372,0,0,0,0.4965322,3.430977,3.259428,0,0,0,29.59898,0,2.934444,-2.934444,35.9069,92.06879,0.1855778,3.585371,0.3972258,0,30.09551
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,13.06477,8.36,0,-1,0,8.36,0,0,4.704768,6.011245,0,8.8,8.36,0,0,3.260494,26.66453,0,8.8,-8.8,26.63089,68.28419,0.1855778,14.37124,0,0,26.66453
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,4.882455,4.882455,0,-1,0,4.882455,0,0,8.881784E-16,0,0,5.139426,4.882455,0,0,13.03827,17.86453,0,5.139426,-5.139426,21.21346,54.39337,0.1855778,5.3707,0,0,17.86453
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,7.42486,7.42486,0,-1,0,7.42486,0,0,8.881784E-16,0,0,7.815643,7.42486,0,0,18.74874,12.72511,0,7.815643,-7.815643,12.97505,33.26928,0.1855778,8.167347,0,0,12.72511
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,3.669513,3.669513,0,-1,0,3.669513,0,0,4.440892E-16,0,0,3.862645,3.669513,0,0,27.43279,4.909465,0,3.862645,-3.862645,8.903461,22.82934,0.1855778,4.036464,0,0,4.909465
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,1.18934,0.9944788,0,-1,0,0.9944788,0,0,0.1948612,0.3137952,0,1.04682,0.9944788,0,0,31.72462,1.04682,0,1.04682,-1.04682,7.800015,20,0.1855778,1.308274,0,0,1.04682
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,2.610523,0,0,-1,0,0,0,0,2.610523,2.871576,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1855778,2.871576,0,0,0
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,0.2693416,0,0,-1,0,0,0,0,0.2693416,0.2962758,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1855778,0.2962758,0,0,0
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,2.948794,0,0,-1,0,0,0,0,2.948794,3.243674,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1855778,3.243674,0,0,0
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1855778,0,0,0,0
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,3.348621,0,0,-1,0,0,0,0,3.348621,3.683483,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1855778,3.683483,0,0,0
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,3.022685,3.022685,11.82269,0,3.327139,3.022685,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.186141,3.324954,0,12,0
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,4.825217,4.825217,12,0,3.372,4.825217,0,0,0,0,0,0,0,7.174783,6.816044,24.52775,7.524,6.816044,0,6.816044,22.19728,56.91598,0.1865959,5.307738,0,12,7.524
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,1.968031,0.657903,0.657903,9.457903,0,2.728849,0.657903,299.1369,1.776357E-15,0,0,1.968031,0,0,8.8,8.36,17.71171,13.65844,10.32803,0,10.32803,31.99531,82.03908,0.1865284,0.7236933,1.574425,12,15.62647
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,5.336497,12.60752,12.60752,12,0,3.372,12.60752,42.32789,0,0,0,5.336497,0.6394933,0.6075186,0,0,7.383679,22.95367,4.697003,0,4.697003,36.45127,93.46461,0.1867563,13.86827,4.269197,12,28.29016
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,8.321192,7.993152,7.993152,0,-1,0,7.993152,104.104,0,8.881784E-16,0.4324674,8.321192,8.413844,7.993152,0,0,2.686675,27.18097,0,0.09265225,-0.09265225,36.35361,93.2142,0.1867563,8.792467,6.656954,0,35.50216
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,10.45592,11.41612,11.41612,4.133138,0,1.381684,11.41612,91.58907,0,0,0,10.45592,7.666293,7.282979,0,0,2.789622,27.08832,2.789622,0,2.789622,39.00008,100,0.186625,12.55773,8.364733,12,37.54424
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,12.49828,29.5451,20.36,12,0,3.372,20.36,61.38644,3.69828,9.1851,12.13961,12.49828,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.186625,32.49961,9.998624,12,42.09726
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,13.29218,9.06813,9.06813,3,0,1.095,9.06813,146.5813,6.904678,0,0,13.29218,6.387506,6.06813,0,0,0,29.59898,0,0,0,39.00008,100,0.186625,9.974943,10.63375,12,42.89116
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,11.31582,28.08917,20.36,12,0,3.372,20.36,55.57868,2.51582,7.729168,10.53808,11.31582,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.186625,30.89808,9.052656,12,40.9148
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,10.75587,6.275126,6.275126,0,-1,0,6.275126,171.4048,4.150471,0,0,10.75587,6.605396,6.275126,0,0,0,29.59898,0,0,0,39.00008,100,0.186625,6.902639,8.604693,0,40.35484
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,9.220234,2.452016,2.452016,0,-1,0,2.452016,376.0267,6.639165,0,0,9.220234,2.581069,2.452016,0,0,0,29.59898,0,0,0,39.00008,100,0.186625,2.697218,7.376187,0,38.81921
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,6.009439,4.566192,4.566192,0,-1,0,4.566192,131.6072,1.202921,0,0,6.009439,4.806518,4.566192,0,0,0,29.59898,0,0,0,39.00008,100,0.186625,5.022811,4.807551,0,35.60842
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,2.675629,4.894256,4.894256,0,-1,0,4.894256,54.66877,0,0,0,2.675629,5.151848,4.894256,0,0,0,29.59898,0,2.476218,-2.476218,36.38992,93.30729,0.186625,5.383681,2.140503,0,32.27461
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,0.3136845,14.02996,8.36,0,-1,0,8.36,3.752207,0,5.669961,7.072958,0.3136845,8.8,8.36,0,0,2.751354,27.12276,0,8.486316,-8.486316,27.44455,70.37051,0.186625,15.43296,0.2509476,0,27.43644
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,8.92653,8.36,0,-1,0,8.36,0,0,0.5665302,1.459183,0,8.8,8.36,0,0,12.18059,18.63644,0,8.8,-8.8,18.16854,46.5859,0.186625,9.819183,0,0,18.63644
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,14.38886,8.36,0,-1,0,8.36,0,0,6.028862,7.467749,0,8.8,8.36,0,0,21.95837,9.836444,0,8.8,-8.8,8.892524,22.8013,0.186625,15.82775,0,0,9.836444
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,7.646582,0.9846218,0,-1,0,0.9846218,0,0,6.66196,7.426618,0,1.036444,0.9846218,0,0,31.73615,1.036444,0,1.036444,-1.036444,7.800015,20,0.186625,8.41124,0,0,1.036444
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,1.211529,0,0,-1,0,0,0,0,1.211529,1.332682,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.186625,1.332682,0,0,0
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,5.825519,0,0,-1,0,0,0,0,5.825519,6.408071,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.186625,6.408071,0,0,0
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,2.108888,0,0,-1,0,0,0,0,2.108888,2.319776,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.186625,2.319776,0,0,0
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,2.239454,0,0,-1,0,0,0,0,2.239454,2.4634,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.186625,2.4634,0,0,0
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,3.947102,0,0,-1,0,0,0,0,3.947102,4.341812,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.186625,4.341812,0,0,0
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,1.380141,0,0,-1,0,0,0,0,1.380141,1.518155,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.186625,1.518155,0,0,0
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,3.760952,0,0,-1,0,0,0,0,3.760952,4.137047,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.186625,4.137047,0,0,0
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,0.7013246,0.7013246,9.501325,0,2.739835,0.7013246,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1867851,0.771457,0,12,0
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,2.205489,2.205489,11.00549,0,3.120389,2.205489,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1871954,2.426038,0,12,7.524
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,2.066894,13.93292,13.93292,12,0,3.372,13.93292,14.8346,0,0,0,2.066894,2.034655,1.932922,0,0,16.16775,15.048,0.03223847,0,0.03223847,23.69258,60.7501,0.1871969,15.32621,1.653515,12,17.11489
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,4.676282,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.676282,0,0,8.8,8.36,16.13552,15.07701,13.03628,0,13.03628,36.05989,92.46107,0.1867183,0,3.741026,12,19.7533
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,8.078598,7.917334,7.917334,0,-1,0,7.917334,102.0368,0,0,0.3490674,8.078598,8.334036,7.917334,0,0,3.099233,26.80967,0,0.2554375,-0.2554375,35.79063,91.77067,0.1867183,8.709067,6.462879,0,34.88827
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,10.50722,6.054348,6.054348,0,0,0,6.054348,173.5483,0.7511694,0,0,10.50722,6.372999,6.054348,0,0,3.383052,26.55423,3.383052,0,3.383052,39.00008,100,0.1863457,6.659783,8.405776,0,37.06145
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,12.63034,3.586537,3.586537,0,0,0,3.586537,352.1598,8.855039,0,0,12.63034,3.775302,3.586537,0,0,0,29.59898,0,0,0,39.00008,100,0.1863457,3.945191,10.10427,0,42.22932
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,12.90685,9.344926,9.344926,3,0,1.095,9.344926,138.1162,6.227985,0,0,12.90685,6.678869,6.344926,0,0,0,29.59898,0,0,0,39.00008,100,0.1863457,10.27942,10.32548,12,42.50583
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,12.027,13.1451,13.1451,4.7851,0,1.54663,13.1451,91.49414,3.226996,0,0,12.027,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1863457,14.45961,9.621597,12,41.62597
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,11.05321,5.730129,5.730129,0,-1,0,5.730129,192.8964,5.021499,0,0,11.05321,6.031714,5.730129,0,0,0,29.59898,0,0,0,39.00008,100,0.1863457,6.303142,8.84257,0,40.65219
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,8.870471,4.744898,4.744898,0,-1,0,4.744898,186.9476,3.875842,0,0,8.870471,4.994629,4.744898,0,0,0,29.59898,0,0,0,39.00008,100,0.1863457,5.219388,7.096377,0,38.46945
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,6.427575,9.57834,8.36,0,-1,0,8.36,76.88487,0,1.21834,2.176174,6.427575,8.8,8.36,0,0,0,29.59898,0,2.372425,-2.372425,36.49932,93.58782,0.1863457,10.53617,5.14206,0,36.02655
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,3.79813,0,0,0,-1,0,0,0,1.162102,0,0,3.79813,0,0,0,0,2.636028,27.22655,2.636028,0,2.636028,39.00008,100,0.1860565,0,3.038504,0,31.02468
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,0.77301,11.54873,8.36,0,-1,0,8.36,9.246531,0,3.188725,4.343598,0.77301,8.8,8.36,0,0,0,29.59898,0,8.02699,-8.02699,30.53889,78.30468,0.1860565,12.7036,0.618408,0,30.37199
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,13.33791,8.36,0,-1,0,8.36,0,0,4.977912,6.311704,0,8.8,8.36,0,0,8.918878,21.57199,0,8.8,-8.8,21.26287,54.52008,0.1860565,14.6717,0,0,21.57199
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,10.03185,8.36,0,-1,0,8.36,0,0,1.671852,2.675037,0,8.8,8.36,0,0,18.69666,12.77199,0,8.8,-8.8,11.98686,30.73547,0.1860565,11.03504,0,0,12.77199
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,14.23377,3.773389,0,-1,0,3.773389,0,0,10.46039,11.88376,0,3.971988,3.773389,0,0,28.47443,3.971988,0,3.971988,-3.971988,7.800015,20,0.1860565,15.65715,0,0,3.971988
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,3.077421,0,0,-1,0,0,0,0,3.077421,3.385163,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1860565,3.385163,0,0,0
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,1.214016,0,0,-1,0,0,0,0,1.214016,1.335418,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1860565,1.335418,0,0,0
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,1.903553,0,0,-1,0,0,0,0,1.903553,2.093908,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1860565,2.093908,0,0,0
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,1.364222,0,0,-1,0,0,0,0,1.364222,1.500644,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1860565,1.500644,0,0,0
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,1.31657,0,0,-1,0,0,0,0,1.31657,1.448227,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1860565,1.448227,0,0,0
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,4.652946,0,0,-1,0,0,0,0,4.652946,5.118241,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1860565,5.118241,0,0,0
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,0.1032359,0,0,-1,0,0,0,0,0.1032359,0.1135595,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1860565,0.1135595,0,0,0
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,0.5114313,0.5114313,9.311431,0,2.691792,0.5114313,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1861847,0.5625744,0,12,0
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,2.367495,2.367495,11.1675,0,3.161376,2.367495,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1866159,2.604245,0,12,7.524
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,1.333059,1.222719,1.222719,10.02272,0,2.871748,1.222719,109.0242,0,0,0,1.333059,0,0,8.8,8.36,16.16775,15.048,9.693059,0,9.693059,32.85764,84.2502,0.1867117,1.34499,1.066447,12,16.38106
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,4.356213,7.108705,7.108705,0,0,0,7.108705,61.27998,0,8.881784E-16,0,4.356213,7.482847,7.108705,0,0,6.474694,23.77175,0,3.126634,-3.126634,29.56188,75.79955,0.1867117,7.819575,3.48497,0,28.12797
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,7.555508,0,0,0,-1,0,0,0,0,0,0,7.555508,0,0,0,0,9.948732,20.64512,7.555508,0,7.555508,36.72966,94.17844,0.1858973,0,6.044406,0,28.20063
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,8.2582,7.305812,7.305812,0,0,0,7.305812,113.036,0,0,0,8.2582,7.690328,7.305812,0,0,2.393225,27.44508,0.5678713,0,0.5678713,37.26839,95.5598,0.1858363,8.036393,6.60656,0,35.70327
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,11.80082,2.670373,2.670373,0,0,0,2.670373,441.9167,7.16455,0,0,11.80082,2.810919,2.670373,0,0,1.825353,27.95616,1.825353,0,1.825353,39.00008,100,0.1856408,2.93741,9.440658,0,39.75698
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,12.06132,4.549777,4.549777,0,0,0,4.549777,265.0969,7.272078,0,0,12.06132,4.789239,4.549777,0,0,0,29.59898,0,0,0,39.00008,100,0.1856408,5.004755,9.649054,0,41.66029
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,11.99755,0,0,0,0,0,0,0,11.99755,0,0,11.99755,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1856408,0,9.598042,0,41.59653
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,10.94067,7.687112,7.687112,0,-1,0,7.687112,142.3249,2.848975,0,0.09582347,10.94067,8.091697,7.687112,0,0,0,29.59898,0,0,0,39.00008,100,0.1856408,8.455824,8.752538,0,40.53965
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,8.411011,15.99149,8.36,0,-1,0,8.36,100.6102,0,7.631494,9.230643,8.411011,8.8,8.36,0,0,0,29.59898,0,0.3889892,-0.3889892,38.59005,98.94864,0.1856408,17.59064,6.728809,0,38.00999
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,4.926441,2.084918,2.084918,0,-1,0,2.084918,236.2894,2.299579,0,0,4.926441,2.194651,2.084918,0,0,0.4322102,29.20999,0.4322102,0,0.4322102,39.00008,100,0.1855945,2.29341,3.941152,0,34.13643
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,3.2231,5.548132,5.548132,0,-1,0,5.548132,58.09343,0,8.881784E-16,0,3.2231,5.840139,5.548132,0,0,0,29.59898,0,2.617039,-2.617039,36.24148,92.92667,0.1855945,6.102945,2.57848,0,32.82208
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,0.4316734,12.00889,8.36,0,-1,0,8.36,5.163558,0,3.648891,4.849781,0.4316734,8.8,8.36,0,0,2.907821,26.98194,0,8.368326,-8.368326,27.42049,70.3088,0.1855945,13.20978,0.3453387,0,27.41361
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,7.650615,7.650615,0,-1,0,7.650615,0,0,0,0.05567646,0,8.053279,7.650615,0,0,12.20596,18.61361,0,8.053279,-8.053279,18.93159,48.54243,0.1855945,8.415676,0,0,18.61361
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.15405,10.56033,0,0,0,18.93159,48.54243,0.1855945,0,0,0,10.56033
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,13.69796,8.36,0,-1,0,8.36,0,0,5.337956,6.707752,0,8.8,8.36,0,0,21.15405,10.56033,0,8.8,-8.8,9.65557,24.75782,0.1855945,15.06775,0,0,10.56033
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,0.06752767,0.06752767,0,-1,0,0.06752767,0,0,1.387779E-17,0,0,0.07108176,0.06752767,0,0,30.93183,1.760334,0,0.07108176,-0.07108176,9.580644,24.5657,0.1855945,0.07428044,0,0,1.760334
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,0.723426,0.723426,0,-1,0,0.723426,0,0,1.110223E-16,0,0,0.761501,0.723426,0,0,31.01081,1.689252,0,0.761501,-0.761501,8.777951,22.50752,0.1855945,0.7957686,0,0,1.689252
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,1.371926,0.8813633,0,-1,0,0.8813633,0,0,0.4905623,0.6277549,0,0.9277508,0.8813633,0,0,31.85692,0.9277508,0,0.9277508,-0.9277508,7.800015,20,0.1855945,1.509118,0,0,0.9277508
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,3.972833,0,0,-1,0,0,0,0,3.972833,4.370117,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1855945,4.370117,0,0,0
