Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,3.137552,0,0,-1,0,0,0,0,3.137552,3.451308,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1855945,3.451308,0,0,0
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,7.232689,0,0,-1,0,0,0,0,7.232689,7.955958,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1855945,7.955958,0,0,0
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,3.989617,0,0,-1,0,0,0,0,3.989617,4.388579,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1855945,4.388579,0,0,0
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1855945,0,0,0,0
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,4.404167,4.404167,12,0,3.372,4.404167,0,0,0,0,0,0,0,7.595833,7.216041,32.88775,0,7.216041,0,7.216041,14.64575,37.55314,0.1860514,4.844584,0,12,0
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,2.193163,8.300529,8.300529,12,0,3.372,8.300529,26.42196,0,0,0,2.193163,0,0,3.699471,3.514497,25.67171,6.494437,5.70766,0,5.70766,20.06051,51.43711,0.186374,9.130582,1.75453,12,8.687599
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,5.485767,8.577044,8.577044,12,0,3.372,8.577044,63.95871,0,0,0,5.485767,0,0,3.422955,3.251808,19.96405,11.63133,8.737576,0,8.737576,28.34971,72.69141,0.1868287,9.434749,4.388614,12,17.1171
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,7.884908,10.2115,8.36,0,-1,0,8.36,94.31709,0,1.851498,2.872648,7.884908,8.8,8.36,0,0,11.22648,19.49515,0,0.9150916,-0.9150916,27.38511,70.2181,0.1868287,11.23265,6.307927,0,27.38006
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,10.82467,9.973813,9.973813,11.32146,0,3.200329,9.973813,108.5309,0,0,0,10.82467,0,0,1.347645,1.280263,12.24325,18.58006,12.10493,0,12.10493,38.86887,99.66356,0.1868726,10.97119,8.659738,12,29.40473
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,12.31058,10.68969,10.68969,3,0,1.095,10.68969,115.1631,4.077858,0,0,12.31058,8.094411,7.689691,0,0,0.138311,29.4745,0.138311,0,0.138311,39.00008,100,0.186858,11.75866,9.848464,12,41.78508
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,11.51317,0,0,0,0,0,0,0,11.51317,0,0,11.51317,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.186858,0,9.210533,0,41.11214
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,10.34397,6.402907,6.402907,0,0,0,6.402907,161.5511,3.604066,0,0,10.34397,6.739902,6.402907,0,0,0,29.59898,0,0,0,39.00008,100,0.186858,7.043198,8.275175,0,39.94295
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,9.558554,5.528675,5.528675,0,-1,0,5.528675,172.8905,3.738896,0,0,9.558554,5.819657,5.528675,0,0,0,29.59898,0,0,0,39.00008,100,0.186858,6.081542,7.646842,0,39.15753
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,8.331141,6.827653,6.827653,0,-1,0,6.827653,122.0206,1.144138,0,0,8.331141,7.187004,6.827653,0,0,0,29.59898,0,0,0,39.00008,100,0.186858,7.510419,6.664913,0,37.93012
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,5.949557,17.15602,8.36,0,-1,0,8.36,71.16695,0,8.796019,10.51162,5.949557,8.8,8.36,0,0,0,29.59898,0,2.850443,-2.850443,35.99545,92.29584,0.186858,18.87162,4.759646,0,35.54853
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,2.924134,0,0,0,-1,0,0,0,0,0,0,2.924134,0,0,0,0,3.167159,26.74854,2.924134,0,2.924134,38.76952,99.40884,0.1865496,0,2.339307,0,29.67267
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,0.5526565,8.846511,8.36,0,-1,0,8.36,6.610724,0,0.4865109,1.371162,0.5526565,8.8,8.36,0,0,0.2430252,29.38025,0,8.247343,-8.247343,30.07606,77.11795,0.1865496,9.731162,0.4421252,0,29.93291
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.40674,21.13291,0,0,0,30.07606,77.11795,0.1865496,0,0,0,21.13291
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.40674,21.13291,0,0,0,30.07606,77.11795,0.1865496,0,0,0,21.13291
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,7.891776,7.891776,0,-1,0,7.891776,0,0,8.881784E-16,0.3209529,0,8.307132,7.891776,0,0,9.40674,21.13291,0,8.307132,-8.307132,21.31957,54.66547,0.1865496,8.680953,0,0,21.13291
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,0.3858273,0.3858273,0,-1,0,0.3858273,0,0,0,0,0,0.406134,0.3858273,0,0,18.63689,12.82578,0,0.406134,-0.406134,20.89147,53.56777,0.1865496,0.42441,0,0,12.82578
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,6.043421,6.043421,0,-1,0,6.043421,0,0,8.881784E-16,0,0,6.361495,6.043421,0,0,19.08815,12.41965,0,6.361495,-6.361495,14.18587,36.37394,0.1865496,6.647763,0,0,12.41965
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.15648,6.05815,0,0,0,14.18587,36.37394,0.1865496,0,0,0,6.05815
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,1.135782,1.135782,0,-1,0,1.135782,0,0,2.220446E-16,0,0,1.19556,1.135782,0,0,26.15648,6.05815,0,1.19556,-1.19556,12.92564,33.14259,0.1865496,1.24936,0,0,6.05815
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,1.878672,1.878672,0,-1,0,1.878672,0,0,2.220446E-16,0,0,1.977549,1.878672,0,0,27.48487,4.86259,0,1.977549,-1.977549,10.84112,27.79768,0.1865496,2.066539,0,0,4.86259
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,1.020971,1.020971,0,-1,0,1.020971,0,0,2.220446E-16,0,0,1.074707,1.020971,0,0,29.68215,2.885041,0,1.074707,-1.074707,9.708276,24.89297,0.1865496,1.123068,0,0,2.885041
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.87627,1.810335,0,0,0,9.708276,24.89297,0.1865496,0,0,0,1.810335
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,3.995838,3.995838,12,0,3.372,3.995838,0,0,0,0,0,0,0,8.004162,7.603954,30.87627,1.810335,7.603954,0,7.603954,16.92202,43.38971,0.1870169,4.395422,0,12,1.810335
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,2.948829,2.948829,11.74883,0,3.308454,2.948829,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.27232,8.653893,8.36,0,8.36,24.85301,63.72554,0.1875181,3.243712,0,12,8.653893
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,1.409524,10.54411,10.54411,12,0,3.372,10.54411,13.36788,0,0,0,1.409524,0,0,1.455888,1.383093,14.91232,16.17789,2.792618,0,2.792618,27.50232,70.51863,0.1876644,11.59852,1.127619,12,17.58742
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,4.108002,8.413309,8.413309,12,0,3.372,8.413309,48.82742,0,0,0,4.108002,0,0,3.586691,3.407356,12.1197,18.69125,7.515358,0,7.515358,34.63202,88.79987,0.188051,9.25464,3.286402,12,22.79925
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,6.636181,16.20344,8.36,0,-1,0,8.36,79.38016,0,7.843443,9.463788,6.636181,8.8,8.36,0,0,4.604341,25.45507,0,2.163819,-2.163819,32.35115,82.95151,0.188051,17.82379,5.308945,0,32.09125
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,8.498843,0,0,0,0,0,0,0,1.490259,0,0,8.498843,0,0,0,0,7.008584,23.29125,7.008584,0,7.008584,39.00008,100,0.1873208,0,6.799074,0,31.7901
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,10.79203,5.20353,5.20353,0,0,0,5.20353,207.3982,5.314625,0,0,10.79203,5.4774,5.20353,0,0,0,29.59898,0,0,0,39.00008,100,0.1873208,5.723883,8.63362,0,40.391
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,12.50169,4.05059,4.05059,0,0,0,4.05059,308.6389,8.237916,0,0,12.50169,4.263778,4.05059,0,0,0,29.59898,0,0,0,39.00008,100,0.1873208,4.455648,10.00136,0,42.10067
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,11.90512,10.70312,10.70312,3,0,1.095,10.70312,111.2303,3.796566,0,0,11.90512,8.108553,7.703125,0,0,0,29.59898,0,0,0,39.00008,100,0.1873208,11.77344,9.524095,12,41.5041
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,10.81834,9.330507,8.36,0,-1,0,8.36,129.406,2.018344,0.9705074,1.903558,10.81834,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1873208,10.26356,8.654675,0,40.41732
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,7.08437,15.21338,8.36,0,-1,0,8.36,84.74126,0,6.853384,8.374722,7.08437,8.8,8.36,0,0,0,29.59898,0,1.71563,-1.71563,37.19165,95.363,0.1873208,16.73472,5.667496,0,36.68335
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,5.448553,8.74709,8.36,0,-1,0,8.36,65.17408,0,0.38709,1.261799,5.448553,8.8,8.36,0,0,1.906256,27.88335,0,3.351447,-3.351447,33.65891,86.30473,0.1873208,9.621799,4.358842,0,33.3319
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,2.054282,8.210147,8.210147,0,-1,0,8.210147,25.02127,0,1.776357E-15,0.6711613,2.054282,8.64226,8.210147,0,0,5.630086,24.5319,0,6.587977,-6.587977,26.71457,68.49876,0.1873208,9.031161,1.643426,0,26.58618
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,0.401446,17.04996,8.36,0,-1,0,8.36,4.801986,0,8.689963,10.39496,0.401446,8.8,8.36,0,0,12.95006,17.94392,0,8.398554,-8.398554,17.86172,45.79919,0.1873208,18.75496,0.3211568,0,18.34537
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.28179,9.545369,0,0,0,17.86172,45.79919,0.1873208,0,0,0,9.545369
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.28179,9.545369,0,0,0,17.86172,45.79919,0.1873208,0,0,0,9.545369
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,0.7701827,0.7701827,0,-1,0,0.7701827,0,0,1.110223E-16,0,0,0.8107186,0.7701827,0,0,22.28179,9.545369,0,0.8107186,-0.8107186,17.00715,43.60798,0.1873208,0.8472009,0,0,9.545369
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,0.9464526,0.9464526,0,-1,0,0.9464526,0,0,1.110223E-16,0,0,0.9962659,0.9464526,0,0,23.18259,8.734651,0,0.9962659,-0.9962659,15.95699,40.91528,0.1873208,1.041098,0,0,8.734651
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,1.100793,1.100793,0,-1,0,1.100793,0,0,2.220446E-16,0,0,1.15873,1.100793,0,0,24.28955,7.738385,0,1.15873,-1.15873,14.73558,37.78347,0.1873208,1.210872,0,0,7.738385
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,0.5740041,0.5740041,0,-1,0,0.5740041,0,0,0,0,0,0.6042148,0.5740041,0,0,25.57702,6.579656,0,0.6042148,-0.6042148,14.09868,36.1504,0.1873208,0.6314045,0,0,6.579656
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,3.536069,3.536069,0,-1,0,3.536069,0,0,0,0,0,3.722178,3.536069,0,0,26.24837,5.975441,0,3.722178,-3.722178,10.17516,26.09011,0.1873208,3.889676,0,0,5.975441
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,0.4309361,0.4309361,0,-1,0,0.4309361,0,0,5.551115E-17,0,0,0.453617,0.4309361,0,0,30.38413,2.253263,0,0.453617,-0.453617,9.697009,24.86408,0.1873208,0.4740297,0,0,2.253263
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,3.380929,1.709664,0,-1,0,1.709664,0,0,1.671265,2.009358,0,1.799646,1.709664,0,0,30.88815,1.799646,0,1.799646,-1.799646,7.800015,20,0.1873208,3.719022,0,0,1.799646
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,2.531082,0,0,-1,0,0,0,0,2.531082,2.784191,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1873208,2.784191,0,0,0
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,2.090307,2.090307,10.89031,0,3.091248,2.090307,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1876804,2.299338,0,12,0
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,1.413028,1.413028,10.21303,0,2.919896,1.413028,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1879321,1.554331,0,12,7.524
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,0.9109645,20.80502,20.36,12,0,3.372,20.36,4.474286,0,0.445024,2.525526,0.9109645,8.8,8.36,0,0,16.16775,15.048,0,7.889036,-7.889036,15.34623,39.34922,0.1879321,22.88553,0.7287716,12,15.95896
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,4.095921,7.430543,7.430543,12,0,3.372,7.430543,55.12277,0,0,0,4.095921,0,0,4.569457,4.340984,24.93335,7.158965,8.436905,0,8.436905,23.35018,59.87213,0.1883653,8.173597,3.276737,12,11.25489
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,4.811034,5.522643,5.522643,0,-1,0,5.522643,87.11471,0,8.881784E-16,0,4.811034,5.813309,5.522643,0,0,16.49644,14.75218,0,1.002274,-1.002274,22.29369,57.16319,0.1883653,6.074907,3.848827,0,19.56321
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,9.649325,21.46735,20.36,12,0,3.372,20.36,47.39354,0,1.107353,3.254089,9.649325,8.8,8.36,0,0,17.61008,13.7499,0.8493251,0,0.8493251,23.09943,59.22919,0.1882779,23.61409,7.71946,12,23.39923
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,9.070089,15.92669,15.92669,12,0,3.372,15.92669,56.94898,0,0,0,9.070089,4.13336,3.926692,0,0,16.76076,14.5143,4.936729,0,4.936729,27.78282,71.23786,0.1884505,17.51936,7.256072,12,23.58439
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,7.547052,7.163841,7.163841,11.22697,0,3.176423,7.163841,105.3492,0,0,0,7.547052,0,0,4.063127,3.85997,11.82403,18.95735,11.40702,0,11.40702,38.60447,98.98563,0.1885387,7.880225,6.037642,12,26.50441
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,8.004197,5.918058,5.918058,0,0,0,5.918058,135.2504,1.357658,0,0,8.004197,6.229535,5.918058,0,0,0.4170051,29.22367,0.4170051,0,0.4170051,39.00008,100,0.1884962,6.509864,6.403358,0,37.22787
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,9.18498,0.535761,0.535761,0,-1,0,0.535761,1714.38,8.621021,0,0,9.18498,0.5639589,0.535761,0,0,0,29.59898,0,0,0,39.00008,100,0.1884962,0.5893371,7.347984,0,38.78396
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,2.892295,1.500108,1.500108,0,-1,0,1.500108,192.8058,1.313233,0,0,2.892295,1.579061,1.500108,0,0,0,29.59898,0,0,0,39.00008,100,0.1884962,1.650119,2.313836,0,32.49127
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,2.114938,5.295897,5.295897,0,-1,0,5.295897,39.93542,0,0,0,2.114938,5.574628,5.295897,0,0,0,29.59898,0,3.459689,-3.459689,35.35324,90.64916,0.1884962,5.825486,1.691951,0,31.71392
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,2.519067,5.090717,5.090717,0,-1,0,5.090717,49.48353,0,0,0,2.519067,5.35865,5.090717,0,0,3.844099,26.13929,0,2.839583,-2.839583,32.36006,82.97435,0.1884962,5.599789,2.015253,0,28.65836
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,0.5983755,10.25792,8.36,0,-1,0,8.36,7.157601,0,1.897915,2.923707,0.5983755,8.8,8.36,0,0,6.999192,23.29971,0,8.201625,-8.201625,23.71479,60.80703,0.1884962,11.28371,0.4787004,0,23.89808
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,12.93562,8.36,0,-1,0,8.36,0,0,4.575616,5.869178,0,8.8,8.36,0,0,16.11211,15.09808,0,8.8,-8.8,14.43878,37.02243,0.1884962,14.22918,0,0,15.09808
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.88988,6.298081,0,0,0,14.43878,37.02243,0.1884962,0,0,0,6.298081
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.88988,6.298081,0,0,0,14.43878,37.02243,0.1884962,0,0,0,6.298081
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,1.46946,1.46946,0,-1,0,1.46946,0,0,0,0,0,1.5468,1.46946,0,0,25.88988,6.298081,0,1.5468,-1.5468,12.80831,32.84174,0.1884962,1.616406,0,0,6.298081
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.60855,4.751281,0,0,0,12.80831,32.84174,0.1884962,0,0,0,4.751281
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,4.202795,4.202795,0,-1,0,4.202795,0,0,8.881784E-16,0.1093576,0,4.423995,4.202795,0,0,27.60855,4.751281,0,4.423995,-4.423995,8.145005,20.88459,0.1884962,4.623075,0,0,4.751281
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,1.472171,0.3109219,0,-1,0,0.3109219,0,0,1.161249,1.308466,0,0.3272862,0.3109219,0,0,32.5241,0.3272862,0,0.3272862,-0.3272862,7.800015,20,0.1884962,1.619388,0,0,0.3272862
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,3.378918,0,0,-1,0,0,0,0,3.378918,3.716809,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1884962,3.716809,0,0,0
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,3.742831,0,0,-1,0,0,0,0,3.742831,4.117114,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1884962,4.117114,0,0,0
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,3.146439,0,0,-1,0,0,0,0,3.146439,3.461082,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1884962,3.461082,0,0,0
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1884962,0,0,0,0
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,3.91102,3.91102,12,0,3.372,3.91102,0,0,0,0,0,0,0,8.088981,7.684531,32.88775,0,7.684531,0,7.684531,15.0902,38.69275,0.188941,4.302122,0,12,0
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,1.496977,11.20332,11.20332,12,0,3.372,11.20332,13.36191,1.110223E-16,0,0,1.496977,0,0,0.7966821,0.756848,25.20322,6.916078,2.253825,0,2.253825,17.22837,44.17522,0.1890475,12.32365,1.197582,12,8.413055
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,3.498676,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.498676,0,0,8.8,8.36,22.9494,8.944521,11.85868,0,11.85868,28.4785,73.02164,0.1887205,0,2.798941,12,12.4432
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,6.79176,7.54582,7.54582,0,-1,0,7.54582,90.00691,0,0,0,6.79176,7.942969,7.54582,0,0,11.09072,19.61733,0,1.151209,-1.151209,27.26502,69.91016,0.1887205,8.300403,5.433408,0,26.40909
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,9.993801,0,0,0,0,0,0,0,0,0,0,9.993801,0,0,0,0,12.36984,18.46612,9.993801,0,9.993801,36.74597,94.22025,0.1877171,0,7.995041,0,28.45992
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,10.73465,0,0,0,0,0,0,0,8.358606,0,0,10.73465,0,0,0,0,2.376041,27.46054,2.376041,0,2.376041,39.00008,100,0.1874801,0,8.587718,0,38.19519
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,8.76333,0,0,0,0,0,0,0,8.76333,0,0,8.76333,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1874801,0,7.010664,0,38.36231
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,8.564802,7.837444,7.837444,3,0,1.095,7.837444,109.2806,3.472756,0,0,8.564802,5.092046,4.837444,0,0,0,29.59898,0,0,0,39.00008,100,0.1874801,8.621188,6.851842,12,38.16378
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,8.523241,18.94406,8.36,0,-1,0,8.36,101.9526,0,10.58406,12.47846,8.523241,8.8,8.36,0,0,0,29.59898,0,0.2767592,-0.2767592,38.70835,99.25198,0.1874801,20.83846,6.818593,0,38.12222
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,8.396027,0,0,0,-1,0,0,0,8.088516,0,0,8.396027,0,0,0,0,0.3075103,29.32222,0.3075103,0,0.3075103,39.00008,100,0.1874495,0,6.716821,0,37.71825
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,5.574874,0,0,0,-1,0,0,0,5.574874,0,0,5.574874,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1874495,0,4.459899,0,35.17385
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,2.221205,5.832753,5.832753,0,-1,0,5.832753,38.08159,0,8.881784E-16,0,2.221205,6.13974,5.832753,0,0,0,29.59898,0,3.918535,-3.918535,34.86958,89.409,0.1874495,6.416028,1.776964,0,31.82018
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,0.5735367,3.840662,3.840662,0,-1,0,3.840662,14.93328,0,0,0,0.5735367,4.042802,3.840662,0,0,4.353928,25.68044,0,3.469265,-3.469265,31.21265,80.03228,0.1874495,4.224728,0.4588293,0,26.25398
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,16.93262,8.36,0,-1,0,8.36,0,0,8.572618,10.26588,0,8.8,8.36,0,0,8.208667,22.21118,0,8.8,-8.8,21.93664,56.24768,0.1874495,18.62588,0,0,22.21118
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,14.64035,8.36,0,-1,0,8.36,0,0,6.280352,7.744388,0,8.8,8.36,0,0,17.98644,13.41118,0,8.8,-8.8,12.66062,32.46307,0.1874495,16.10439,0,0,13.41118
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,8.249331,4.380619,0,-1,0,4.380619,0,0,3.868712,4.693645,0,4.611178,4.380619,0,0,27.76422,4.611178,0,4.611178,-4.611178,7.800015,20,0.1874495,9.074265,0,0,4.611178
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,0.9877052,0,0,-1,0,0,0,0,0.9877052,1.086476,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1874495,1.086476,0,0,0
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,4.509209,0,0,-1,0,0,0,0,4.509209,4.96013,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1874495,4.96013,0,0,0
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1874495,0,0,0,0
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,5.877532,0,0,-1,0,0,0,0,5.877532,6.465285,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1874495,6.465285,0,0,0
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,2.443887,0,0,-1,0,0,0,0,2.443887,2.688276,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1874495,2.688276,0,0,0
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,1.187879,0,0,-1,0,0,0,0,1.187879,1.306666,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1874495,1.306666,0,0,0
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,1.258791,0,0,-1,0,0,0,0,1.258791,1.384671,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1874495,1.384671,0,0,0
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1874495,0,0,0,0
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,3.196615,3.196615,11.99662,0,3.371144,3.196615,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.187929,3.516277,0,12,0
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,2.076032,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.076032,0,0,8.8,8.36,24.52775,7.524,10.43603,0,10.43603,25.6315,65.72166,0.187755,0,1.660826,12,9.600033
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,4.86544,11.19222,11.19222,12,0,3.372,11.19222,43.47164,0,0,0,4.86544,0,0,0.8077831,0.7673939,14.09172,16.91643,5.632834,0,5.632834,30.97527,79.42362,0.1880009,12.31144,3.892352,12,21.78187
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,7.337782,6.439973,6.439973,0,-1,0,6.439973,113.9412,0,0,0,7.337782,6.778919,6.439973,0,0,8.458887,21.98598,0.5588639,0,0.5588639,31.50546,80.78307,0.1879458,7.08397,5.870226,0,29.32376
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,7.839188,2.749929,2.749929,0,0,0,2.749929,285.0687,0,0,0,7.839188,2.894662,2.749929,0,0,7.900023,22.48896,4.944526,0,4.944526,36.19625,92.81071,0.1874599,3.024922,6.27135,0,30.32815
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,9.363041,0,0,0,0,0,0,0,6.407544,0,0,9.363041,0,0,0,0,2.955498,26.93903,2.955498,0,2.955498,39.00008,100,0.1871706,0,7.490433,0,36.30207
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,8.347799,7.282658,7.282658,0,0,0,7.282658,114.6257,0.6818437,0,0,8.347799,7.665955,7.282658,0,0,0,29.59898,0,0,0,39.00008,100,0.1871706,8.010923,6.678239,0,37.94678
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,7.468921,0,0,0,0,0,0,0,7.468921,0,0,7.468921,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1871706,0,5.975137,0,37.0679
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,9.610141,8.36329,8.36,0,-1,0,8.36,114.9538,0.8101413,0.003289482,0.8396184,9.610141,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1871706,9.199618,7.688113,0,39.20912
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,6.25042,0,0,0,-1,0,0,0,6.25042,0,0,6.25042,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1871706,0,5.000336,0,35.8494
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,6.051899,11.86843,8.36,0,-1,0,8.36,72.39114,0,3.508432,4.695275,6.051899,8.8,8.36,0,0,0,29.59898,0,2.7481,-2.7481,36.10332,92.57245,0.1871706,13.05527,4.84152,0,35.65088
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,2.715468,19.21095,8.36,0,-1,0,8.36,32.48167,0,10.85095,12.77204,2.715468,8.8,8.36,0,0,3.053445,26.85088,0,6.084532,-6.084532,29.68967,76.1272,0.1871706,21.13204,2.172374,0,29.56635
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,0.3463414,7.871716,7.871716,0,-1,0,7.871716,4.39982,0,8.881784E-16,0.2988881,0.3463414,8.286017,7.871716,0,0,9.814036,20.76635,0,7.939676,-7.939676,21.32051,54.66787,0.1871706,8.658888,0.2770731,0,21.11269
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,2.065145,2.065145,0,-1,0,2.065145,0,0,0,0,0,2.173837,2.065145,0,0,18.6359,12.82667,0,2.173837,-2.173837,19.02909,48.79243,0.1871706,2.27166,0,0,12.82667
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,7.530996,7.530996,0,-1,0,7.530996,0,0,8.881784E-16,0,0,7.927364,7.530996,0,0,21.05127,10.65283,0,7.927364,-7.927364,10.67291,27.36638,0.1871706,8.284096,0,0,10.65283
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,7.461627,2.589195,0,-1,0,2.589195,0,0,4.872433,5.618596,0,2.725468,2.589195,0,0,29.85946,2.725468,0,2.725468,-2.725468,7.800015,20,0.1871706,8.20779,0,0,2.725468
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,3.277466,0,0,-1,0,0,0,0,3.277466,3.605213,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1871706,3.605213,0,0,0
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1871706,0,0,0,0
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,1.724149,0,0,-1,0,0,0,0,1.724149,1.896564,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1871706,1.896564,0,0,0
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,2.504443,0,0,-1,0,0,0,0,2.504443,2.754887,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1871706,2.754887,0,0,0
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1871706,0,0,0,0
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1871706,0,0,0,0
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,2.594393,0,0,-1,0,0,0,0,2.594393,2.853832,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1871706,2.853832,0,0,0
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1871706,0,0,0,0
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,3.130988,3.130988,11.93099,0,3.35454,3.130988,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1876431,3.444087,0,12,0
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,1.867046,1.238891,1.238891,10.03889,0,2.875839,1.238891,150.703,1.776357E-15,0,0,1.867046,0,0,8.8,8.36,24.52775,7.524,10.22705,0,10.22705,25.43324,65.21329,0.187674,1.36278,1.493637,12,9.391047
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,3.946931,14.01022,14.01022,12,0,3.372,14.01022,28.1718,0,0,0,3.946931,2.116023,2.010221,0,0,14.30071,16.72834,1.830909,0,1.830909,27.17019,69.66701,0.1877491,15.41124,3.157545,12,20.67527
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,5.965265,9.225735,8.36,0,-1,0,8.36,71.35484,0,0.8657351,1.788309,5.965265,8.8,8.36,0,0,12.4698,18.37616,0,2.834735,-2.834735,24.18212,62.0053,0.1877491,10.14831,4.772212,0,24.34142
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,8.914004,6.068207,6.068207,0,0,0,6.068207,146.8969,0,0,0,8.914004,6.387586,6.068207,0,0,15.6195,15.54142,2.526418,0,2.526418,26.57889,68.15086,0.1875044,6.675027,7.131204,0,24.45543
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,11.70513,8.371979,8.371979,9.690536,0,2.787706,8.371979,139.8132,0,0,0,11.70513,0,0,1.318557,1.252629,13.09309,17.8152,12.95776,0,12.95776,38.8717,99.67081,0.187223,9.209177,9.364105,12,29.52033
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,9.454943,0,0,0,0,0,0,0,9.319617,0,0,9.454943,0,0,0,0,0.1353256,29.47718,0.1353256,0,0.1353256,39.00008,100,0.1872101,0,7.563954,0,38.93213
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,10.205,12.89568,12.89568,4.535682,0,1.483527,12.89568,79.13501,1.404999,0,0,10.205,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1872101,14.18525,8.163999,12,39.80398
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,11.11418,0,0,0,-1,0,0,0,11.11418,0,0,11.11418,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1872101,0,8.891342,0,40.71316
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,7.181115,9.819317,8.36,0,-1,0,8.36,85.89851,0,1.459317,2.441249,7.181115,8.8,8.36,0,0,0,29.59898,0,1.618885,-1.618885,37.29362,95.62448,0.1872101,10.80125,5.744892,0,36.78009
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,4.455703,9.118492,8.36,0,-1,0,8.36,53.29788,0,0.7584925,1.670342,4.455703,8.8,8.36,0,0,1.798761,27.98009,0,4.344297,-4.344297,32.71433,83.88274,0.1872101,10.03034,3.564562,0,32.43579
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,3.002095,15.62719,8.36,0,-1,0,8.36,35.91022,0,7.267194,8.829914,3.002095,8.8,8.36,0,0,6.625758,23.6358,0,5.797905,-5.797905,26.6028,68.21218,0.1872101,17.18991,2.401676,0,26.63789
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,0.7007754,2.282974,2.282974,0,-1,0,2.282974,30.69572,0,0,0,0.7007754,2.403131,2.282974,0,0,13.06787,17.83789,0,1.702356,-1.702356,24.80836,63.61106,0.1872101,2.511272,0.5606204,0,18.53867
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,25.8984,8.36,0,-1,0,8.36,0,0,17.5384,20.12823,0,8.8,8.36,0,0,14.95938,16.13554,0,8.8,-8.8,15.53235,39.82645,0.1872101,28.48824,0,0,16.13554
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,19.38982,6.968759,0,-1,0,6.968759,0,0,12.42106,14.36004,0,7.335536,6.968759,0,0,24.73716,7.335536,0,7.335536,-7.335536,7.800015,20,0.1872101,21.3288,0,0,7.335536
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,13.26075,0,0,-1,0,0,0,0,13.26075,14.58682,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1872101,14.58682,0,0,0
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,2.467188,0,0,-1,0,0,0,0,2.467188,2.713906,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1872101,2.713906,0,0,0
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,5.236948,0,0,-1,0,0,0,0,5.236948,5.760642,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1872101,5.760642,0,0,0
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,1.872704,0,0,-1,0,0,0,0,1.872704,2.059975,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1872101,2.059975,0,0,0
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1872101,0,0,0,0
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1872101,0,0,0,0
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,2.044724,0,0,-1,0,0,0,0,2.044724,2.249197,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1872101,2.249197,0,0,0
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,0.7244719,0,0,-1,0,0,0,0,0.7244719,0.7969191,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1872101,0.7969191,0,0,0
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,2.782568,2.782568,11.58257,0,3.26639,2.782568,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1876426,3.060825,0,12,0
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,1.487129,1.487129,10.28713,0,2.938644,1.487129,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1878864,1.635842,0,12,7.524
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,1.162532,6.16687,6.16687,12,0,3.372,6.16687,18.85125,0,0,0,1.162532,0,0,5.83313,5.541473,16.16775,15.048,6.704006,0,6.704006,30.02198,76.97928,0.1882362,6.783557,0.9300259,12,16.21053
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,3.777767,0,0,5.985242,0,1.850266,0,0,0,0,0,3.777767,0,0,5.985242,5.68598,9.463748,21.08161,9.463748,0,9.463748,39.00008,100,0.1877613,0,3.022214,12,24.85937
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,4.368104,0,0,0,-1,0,0,0,4.368104,0,0,4.368104,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1877613,0,3.494483,0,33.96708
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,6.342358,0.1230817,0.1230817,0,0,0,0.1230817,5152.963,6.212798,0,0,6.342358,0.1295597,0.1230817,0,0,0,29.59898,0,0,0,39.00008,100,0.1877613,0.1353899,5.073886,0,35.94133
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,5.208318,1.561165,1.561165,0,0,0,1.561165,333.6173,3.564986,0,0,5.208318,1.643332,1.561165,0,0,0,29.59898,0,0,0,39.00008,100,0.1877613,1.717282,4.166654,0,34.8073
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,10.11427,19.56177,19.56177,11.20177,0,3.170047,19.56177,51.70425,1.314265,0,1.157945,10.11427,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1877613,21.51794,8.091413,12,39.71324
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,9.823344,0,0,0,0,0,0,0,9.823344,0,0,9.823344,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1877613,0,7.858675,0,39.42232
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,10.98298,6.311764,6.311764,0,-1,0,6.311764,174.0081,4.339022,0,0,10.98298,6.643962,6.311764,0,0,0,29.59898,0,0,0,39.00008,100,0.1877613,6.942941,8.786387,0,40.58196
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,9.666748,0,0,0,-1,0,0,0,9.666748,0,0,9.666748,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1877613,0,7.733399,0,39.26573
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,4.205232,15.17061,8.36,0,-1,0,8.36,50.30181,0,6.810607,8.327668,4.205232,8.8,8.36,0,0,0,29.59898,0,4.594769,-4.594769,34.15676,87.58128,0.1877613,16.68767,3.364185,0,33.80421
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,1.865944,6.56565,6.56565,0,-1,0,6.56565,28.41978,0,8.881784E-16,0,1.865944,6.911211,6.56565,0,0,5.105298,25.00421,0,5.045268,-5.045268,28.83859,73.94495,0.1877613,7.222216,1.492755,0,26.87015
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,0.5397326,0,0,0,-1,0,0,0,0,0,0,0.5397326,0,0,0,0,10.71115,19.95894,0.5397326,0,0.5397326,29.35062,75.25786,0.1877102,0,0.4317861,0,20.49867
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,16.15791,8.36,0,-1,0,8.36,0,0,7.797911,9.413702,0,8.8,8.36,0,0,10.17142,20.4447,0,8.8,-8.8,20.07461,51.47325,0.1877102,17.7737,0,0,20.4447
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,11.50914,8.36,0,-1,0,8.36,0,0,3.149141,4.300055,0,8.8,8.36,0,0,19.9492,11.6447,0,8.8,-8.8,10.79859,27.68865,0.1877102,12.66006,0,0,11.6447
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,17.90093,2.702466,0,-1,0,2.702466,0,0,15.19846,16.98855,0,2.844702,2.702466,0,0,29.72697,2.844702,0,2.844702,-2.844702,7.800015,20,0.1877102,19.69102,0,0,2.844702
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1877102,0,0,0,0
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,3.233276,0,0,-1,0,0,0,0,3.233276,3.556603,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1877102,3.556603,0,0,0
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,0.3174296,0,0,-1,0,0,0,0,0.3174296,0.3491726,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1877102,0.3491726,0,0,0
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1877102,0,0,0,0
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1877102,0,0,0,0
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,1.556975,0,0,-1,0,0,0,0,1.556975,1.712673,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1877102,1.712673,0,0,0
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,5.692242,0,0,-1,0,0,0,0,5.692242,6.261467,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1877102,6.261467,0,0,0
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,1.449966,1.449966,10.24997,0,2.929241,1.449966,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1879454,1.594962,0,12,0
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,3.062257,3.062257,11.86226,0,3.337151,3.062257,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1883964,3.368483,0,12,7.524
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,1.837785,8.549629,8.549629,12,0,3.372,8.549629,21.49549,0,0,0,1.837785,0,0,3.450371,3.277852,16.16775,15.048,5.115637,0,5.115637,28.51512,73.11555,0.1886441,9.404593,1.470228,12,16.88578
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,5.290208,9.459976,9.459976,12,0,3.372,9.459976,55.922,0,0,0,5.290208,0,0,2.540024,2.413023,11.05212,19.65207,7.70323,0,7.70323,35.82304,91.85378,0.1889785,10.40597,4.232166,12,24.94228
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,7.872387,11.34827,8.36,0,-1,0,8.36,94.1673,0,2.98827,4.123096,7.872387,8.8,8.36,0,0,3.348886,26.58498,0,0.9276133,-0.9276133,34.84526,89.34663,0.1889785,12.4831,6.297909,0,34.45737
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,10.33946,9.263901,9.263901,3.602006,0,1.247308,9.263901,111.6102,0,0,0,10.33946,5.959889,5.661895,0,0,4.379568,25.65737,4.379568,0,4.379568,39.00008,100,0.1886523,10.19029,8.271565,12,35.99683
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,11.8399,13.78675,13.78675,5.426752,0,1.708968,13.78675,85.87885,3.039905,0,0,11.8399,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1886523,15.16543,9.471924,12,41.43888
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,13.32875,2.326374,2.326374,0,0,0,2.326374,572.941,10.87994,0,0,13.32875,2.448815,2.326374,0,0,0,29.59898,0,0,0,39.00008,100,0.1886523,2.559011,10.663,0,42.92773
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,11.06286,0,0,0,0,0,0,0,11.06286,0,0,11.06286,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1886523,0,8.850291,0,40.66184
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,10.01107,0,0,0,-1,0,0,0,10.01107,0,0,10.01107,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1886523,0,8.008859,0,39.61005
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,8.640014,1.919581,1.919581,0,-1,0,1.919581,450.099,6.619402,0,0,8.640014,2.020611,1.919581,0,0,0,29.59898,0,0,0,39.00008,100,0.1886523,2.111539,6.912011,0,38.23899
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,7.20177,7.391135,7.391135,0,-1,0,7.391135,97.43794,0,8.881784E-16,0,7.20177,7.780142,7.391135,0,0,0,29.59898,0,0.5783724,-0.5783724,38.39042,98.43678,0.1886523,8.130249,5.761416,0,36.80075
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,3.691095,12.9406,8.36,0,-1,0,8.36,44.15185,0,4.580596,5.874656,3.691095,8.8,8.36,0,0,0.6426359,29.02061,0,5.108905,-5.108905,33.00516,84.62845,0.1886523,14.23466,2.952876,0,32.7117
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,0.8787153,11.68365,8.36,0,-1,0,8.36,10.51095,0,3.323652,4.492018,0.8787153,8.8,8.36,0,0,6.319197,23.9117,0,7.921285,-7.921285,24.65539,63.21883,0.1886523,12.85202,0.7029722,0,24.79042
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,6.430421,6.430421,0,-1,0,6.430421,0,0,8.881784E-16,0,0,6.768864,6.430421,0,0,15.12062,15.99042,0,6.768864,-6.768864,17.52038,44.92397,0.1886523,7.073463,0,0,15.99042
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,23.64783,8.36,0,-1,0,8.36,0,0,15.28783,17.65261,0,8.8,8.36,0,0,22.64158,9.221552,0,8.8,-8.8,8.24437,21.13937,0.1886523,26.01261,0,0,9.221552
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,6.79129,0.4004743,0,-1,0,0.4004743,0,0,6.390816,7.069945,0,0.4215518,0.4004743,0,0,32.41936,0.4215518,0,0.4215518,-0.4215518,7.800015,20,0.1886523,7.470419,0,0,0.4215518
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,0.6941869,0,0,-1,0,0,0,0,0.6941869,0.7636056,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1886523,0.7636056,0,0,0
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,2.501484,0,0,-1,0,0,0,0,2.501484,2.751633,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1886523,2.751633,0,0,0
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,3.706302,0,0,-1,0,0,0,0,3.706302,4.076932,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1886523,4.076932,0,0,0
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,4.811606,0,0,-1,0,0,0,0,4.811606,5.292767,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1886523,5.292767,0,0,0
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,2.421852,0,0,-1,0,0,0,0,2.421852,2.664037,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1886523,2.664037,0,0,0
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1886523,0,0,0,0
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,3.320085,0,0,-1,0,0,0,0,3.320085,3.652093,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1886523,3.652093,0,0,0
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,4.444343,4.444343,12,0,3.372,4.444343,0,0,0,0,0,0,0,7.555657,7.177874,32.88775,0,7.177874,0,7.177874,14.60954,37.4603,0.1890324,4.888777,0,12,0
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,25.70988,6.460087,8.36,0,8.36,22.54054,57.79613,0.189057,0,0,12,6.460087
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,1.809102,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.809102,0,0,8.8,8.36,17.34988,13.98409,10.1691,0,10.1691,32.18779,82.53264,0.1889141,0,1.447281,12,15.79319
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,2.652606,0,0,0,0,0,0,0,0,0,0,2.652606,0,0,0,0,7.180777,23.13628,2.652606,0,2.652606,34.70428,88.98515,0.1886693,0,2.122084,0,25.78888
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,6.938377,17.85266,8.36,0,-1,0,8.36,82.99494,0,9.492657,11.27792,6.938377,8.8,8.36,0,0,4.528172,25.52362,0,1.861623,-1.861623,32.74195,83.95356,0.1886693,19.63792,5.550702,0,32.462
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,7.671806,0,0,0,0,0,0,0,1.075165,0,0,7.671806,0,0,0,0,6.596642,23.662,6.596642,0,6.596642,39.00008,100,0.1880632,0,6.137445,0,31.33381
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,8.566344,5.195058,5.195058,0,0,0,5.195058,164.8941,3.097862,0,0,8.566344,5.468482,5.195058,0,0,0,29.59898,0,0,0,39.00008,100,0.1880632,5.714564,6.853075,0,38.16532
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,7.511304,10.74103,10.74103,3.60529,0,1.248139,10.74103,69.93095,0,0,0,7.511304,7.511304,7.135739,0,0,0,29.59898,0,0,0,39.00008,100,0.1880632,11.81513,6.009043,12,37.11028
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,9.845222,5.698223,5.698223,0,0,0,5.698223,172.7771,3.847094,0,0,9.845222,5.998129,5.698223,0,0,0,29.59898,0,0,0,39.00008,100,0.1880632,6.268045,7.876178,0,39.4442
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,9.340563,7.733887,7.733887,0,-1,0,7.733887,120.7745,1.199629,0,0.1472761,9.340563,8.140934,7.733887,0,0,0,29.59898,0,0,0,39.00008,100,0.1880632,8.507277,7.472451,0,38.93954
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,8.544617,0,0,0,-1,0,0,0,8.544617,0,0,8.544617,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1880632,0,6.835693,0,38.14359
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,5.553478,6.517515,6.517515,0,-1,0,6.517515,85.20852,0,8.881784E-16,0,5.553478,6.860542,6.517515,0,0,0,29.59898,0,1.307064,-1.307064,37.62231,96.46727,0.1880632,7.169266,4.442782,0,35.15245
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,4.00722,19.66835,8.36,0,-1,0,8.36,47.93325,0,11.30835,13.27519,4.00722,8.8,8.36,0,0,1.452293,28.29191,0,4.79278,-4.79278,32.57028,83.51337,0.1880632,21.63519,3.205776,0,32.29913
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,1.049359,2.902574,2.902574,0,-1,0,2.902574,36.1527,0,0,0,1.049359,3.055341,2.902574,0,0,6.777605,23.49913,0,2.005982,-2.005982,30.45579,78.09161,0.1880632,3.192832,0.8394871,0,24.54849
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,18.36344,8.36,0,-1,0,8.36,0,0,10.00344,11.83979,0,8.8,8.36,0,0,9.006474,21.49315,0,8.8,-8.8,21.17977,54.307,0.1880632,20.19979,0,0,21.49315
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,0.8763406,0.8763406,0,-1,0,0.8763406,0,0,1.110223E-16,0,0,0.9224638,0.8763406,0,0,18.78425,12.69315,0,0.9224638,-0.9224638,20.20741,51.81377,0.1880632,0.9639747,0,0,12.69315
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,10.93656,8.36,0,-1,0,8.36,0,0,2.576562,3.670218,0,8.8,8.36,0,0,19.80921,11.77069,0,8.8,-8.8,10.9314,28.02916,0.1880632,12.03022,0,0,11.77069
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,4.128532,2.822154,0,-1,0,2.822154,0,0,1.306378,1.719232,0,2.970688,2.822154,0,0,29.58699,2.970688,0,2.970688,-2.970688,7.800015,20,0.1880632,4.541385,0,0,2.970688
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1880632,0,0,0,0
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,2.380872,0,0,-1,0,0,0,0,2.380872,2.618959,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1880632,2.618959,0,0,0
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,1.036755,0,0,-1,0,0,0,0,1.036755,1.140431,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1880632,1.140431,0,0,0
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,3.283413,0,0,-1,0,0,0,0,3.283413,3.611755,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1880632,3.611755,0,0,0
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,0.4239315,0,0,-1,0,0,0,0,0.4239315,0.4663246,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1880632,0.4663246,0,0,0
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,3.463703,0,0,-1,0,0,0,0,3.463703,3.810073,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1880632,3.810073,0,0,0
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,4.823678,4.823678,12,0,3.372,4.823678,0,0,0,0,0,0,0,7.176322,6.817505,32.88775,0,6.817505,0,6.817505,14.26767,36.58369,0.1884201,5.306046,0,12,0
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,0.9837719,0.9837719,9.783772,0,2.811294,0.9837719,0,1.776357E-15,0,0,0,0,0,8.8,8.36,26.07025,6.135755,8.36,0,8.36,22.19866,56.91953,0.1885805,1.082149,0,12,6.135755
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,1.13648,0.6561783,0.6561783,9.456179,0,2.728413,0.6561783,173.1968,0,0,0,1.13648,0,0,8.8,8.36,17.71025,13.65975,9.49648,0,9.49648,31.20781,80.01987,0.1885921,0.7217962,0.909184,12,14.79624
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,1.791464,13.17305,13.17305,12,0,3.372,13.17305,13.59946,0,0,0,1.791464,1.234788,1.173049,0,0,8.213768,22.20659,0.5566759,0,0.5566759,31.73592,81.374,0.1886131,14.49035,1.433171,12,23.99805
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,3.361271,0,0,0,-1,0,0,0,0,0,0,3.361271,0,0,0,0,7.657092,22.7076,3.361271,0,3.361271,34.92471,89.55035,0.1883086,0,2.689017,0,26.06887
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,6.343377,0,0,0,0,0,0,0,2.047556,0,0,6.343377,0,0,0,0,4.295821,25.73274,4.295821,0,4.295821,39.00008,100,0.1879209,0,5.074702,0,32.07611
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,4.826381,6.866997,6.866997,0,0,0,6.866997,70.28372,0,0,0,4.826381,7.228417,6.866997,0,0,0,29.59898,0,2.402037,-2.402037,36.46811,93.50778,0.1879209,7.553696,3.861104,0,34.42536
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,5.258379,7.674115,7.674115,5.214139,0,1.655177,7.674115,68.52097,4.440892E-16,0,0,5.258379,2.589449,2.459976,0,0,2.66893,27.19694,2.66893,0,2.66893,39.00008,100,0.1879787,8.441526,4.206703,12,32.45532
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,5.0522,15.44231,15.44231,10.64272,0,3.028608,15.44231,32.71661,8.881784E-16,0,0,5.0522,5.0522,4.79959,0,0,0,29.59898,0,0,0,39.00008,100,0.1879787,16.98654,4.04176,12,34.65118
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,7.088161,0,0,0,-1,0,0,0,7.088161,0,0,7.088161,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1879787,0,5.670528,0,36.68714
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,5.306824,9.31391,8.36,0,-1,0,8.36,63.47876,0,0.9539109,1.885302,5.306824,8.8,8.36,0,0,0,29.59898,0,3.493176,-3.493176,35.31795,90.55865,0.1879787,10.2453,4.24546,0,34.9058
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,2.542555,9.934649,8.36,0,-1,0,8.36,30.41334,0,1.574649,2.568115,2.542555,8.8,8.36,0,0,3.881306,26.1058,0,6.257445,-6.257445,28.72202,73.64606,0.1879787,10.92811,2.034044,0,28.64836
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,1.522704,13.14179,8.36,0,-1,0,8.36,18.21416,0,4.781787,6.095966,1.522704,8.8,8.36,0,0,10.83402,19.84836,0,7.277296,-7.277296,21.05108,53.97701,0.1879787,14.45597,1.218163,0,21.37106
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,0.6494127,17.06753,8.36,0,-1,0,8.36,7.768095,0,8.707529,10.41428,0.6494127,8.8,8.36,0,0,18.91991,12.57106,0,8.150587,-8.150587,12.4596,31.94764,0.1879787,18.77428,0.5195302,0,13.22047
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.97612,4.420474,0,0,0,12.4596,31.94764,0.1879787,0,0,0,4.420474
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,6.563581,4.19945,0,-1,0,4.19945,0,0,2.36413,3.020489,0,4.420474,4.19945,0,0,27.97612,4.420474,0,4.420474,-4.420474,7.800015,20,0.1879787,7.219939,0,0,4.420474
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,9.183934,0,0,-1,0,0,0,0,9.183934,10.10233,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1879787,10.10233,0,0,8.426001E-16
