Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,3.6516,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.6516,4.01676,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1879787,4.01676,0,0,8.426001E-16
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,2.295534,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.295534,2.525087,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1879787,2.525087,0,0,8.426001E-16
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,0.3666046,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.3666046,0.4032651,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1879787,0.4032651,0,0,8.426001E-16
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1879787,0,0,0,8.426001E-16
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1879787,0,0,0,8.426001E-16
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,5.244645,8.0047E-16,0,-1,0,8.0047E-16,0,0,5.244645,5.769109,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1879787,5.769109,0,0,8.426001E-16
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,1.674771,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.674771,1.842248,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1879787,1.842248,0,0,8.426001E-16
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1879787,0,0,0,8.426001E-16
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1879787,0,0,0,8.426001E-16
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,0.7778847,9.673762,9.673762,12,0,3.372,9.673762,8.041182,0,0,0,0.7778847,0,0,2.326238,2.209926,32.88775,8.426001E-16,2.987811,0,2.987811,10.6345,27.2679,0.1881221,10.64114,0.6223078,12,0.7778847
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,1.802871,2.875578,2.875578,11.67558,0,3.289921,2.875578,62.69595,1.776357E-15,0,0,1.802871,0,0,8.8,8.36,29.89994,2.68903,10.16287,0,10.16287,20.27585,51.98925,0.1883728,3.163136,1.442297,12,4.491901
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,5.744787,3.179966,3.179966,0,-1,0,3.179966,180.6556,0,0,0,5.744787,3.347333,3.179966,0,0,19.73707,11.83561,2.397454,0,2.397454,22.55027,57.82109,0.1881582,3.497963,4.595829,0,17.5804
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,6.963346,7.834242,7.834242,12,0,3.372,7.834242,88.88347,0,0,0,6.963346,0,0,4.165758,3.95747,17.33962,13.99332,10.92082,0,10.92082,32.91067,84.38616,0.1883828,8.617666,5.570677,12,20.95667
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,9.452706,3.287419,3.287419,0,0,0,3.287419,287.5419,0,0,0,9.452706,3.460441,3.287419,0,0,6.418801,23.82206,5.992266,0,5.992266,38.59543,98.96245,0.1878507,3.61616,7.562165,0,33.27477
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,9.967224,5.069948,5.069948,0,0,0,5.069948,196.5942,4.203902,0,0,9.967224,5.336787,5.069948,0,0,0.4265353,29.2151,0.4265353,0,0.4265353,39.00008,100,0.187813,5.576943,7.973779,0,39.18232
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,10.42105,0,0,0,0,0,0,0,10.42105,0,0,10.42105,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.187813,0,8.336843,0,40.02003
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,10.04663,8.096485,8.096485,0,-1,0,8.096485,124.0864,1.524019,0,0.5461341,10.04663,8.522616,8.096485,0,0,0,29.59898,0,0,0,39.00008,100,0.187813,8.906134,8.037308,0,39.64561
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,7.79227,1.579404,1.579404,0,-1,0,1.579404,493.3676,6.129739,0,0,7.79227,1.662531,1.579404,0,0,0,29.59898,0,0,0,39.00008,100,0.187813,1.737345,6.233816,0,37.39125
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,5.389919,15.13586,8.36,0,-1,0,8.36,64.47272,0,6.775857,8.289443,5.389919,8.8,8.36,0,0,0,29.59898,0,3.410081,-3.410081,35.40554,90.78325,0.187813,16.64944,4.311935,0,34.9889
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,3.20276,7.653177,7.653177,0,-1,0,7.653177,41.84877,0,0,0.05849445,3.20276,8.055976,7.653177,0,0,3.788979,26.1889,0,4.853216,-4.853216,30.2898,77.66599,0.187813,8.418494,2.562208,0,29.39166
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,0.665255,10.3364,8.36,0,-1,0,8.36,7.957596,0,1.976402,3.010042,0.665255,8.8,8.36,0,0,9.18144,21.33568,0,8.134745,-8.134745,21.71502,55.67944,0.187813,11.37004,0.532204,0,22.00094
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,20.4311,8.36,0,-1,0,8.36,0,0,12.0711,14.11421,0,8.8,8.36,0,0,18.22005,13.20094,0,8.8,-8.8,12.43901,31.89483,0.187813,22.47421,0,0,13.20094
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.99782,4.400937,0,0,0,12.43901,31.89483,0.187813,0,0,0,4.400937
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,17.28226,4.18089,0,-1,0,4.18089,0,0,13.10136,14.82959,0,4.400937,4.18089,0,0,27.99782,4.400937,0,4.400937,-4.400937,7.800015,20,0.187813,19.01048,0,0,4.400937
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,1.249695,0,0,-1,0,0,0,0,1.249695,1.374665,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.187813,1.374665,0,0,0
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,2.944575,0,0,-1,0,0,0,0,2.944575,3.239032,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.187813,3.239032,0,0,0
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,1.747441,0,0,-1,0,0,0,0,1.747441,1.922186,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.187813,1.922186,0,0,0
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,2.390872,0,0,-1,0,0,0,0,2.390872,2.629959,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.187813,2.629959,0,0,0
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,1.795045,0,0,-1,0,0,0,0,1.795045,1.974549,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.187813,1.974549,0,0,0
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,5.689826,0,0,-1,0,0,0,0,5.689826,6.258809,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.187813,6.258809,0,0,0
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.187813,0,0,0,0
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,2.341985,2.341985,11.14198,0,3.154922,2.341985,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1881503,2.576183,0,12,0
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,1.416292,1.416292,10.21629,0,2.920722,1.416292,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1883634,1.557922,0,12,7.524
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,0.8654646,1.069603,1.069603,9.869603,0,2.83301,1.069603,80.91454,1.776357E-15,0,0,0.8654646,0,0,8.8,8.36,16.16775,15.048,9.225465,0,9.225465,32.41404,83.11277,0.1884534,1.176564,0.6923717,12,15.91346
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,1.973709,15.44004,15.44004,12,0,3.372,15.44004,12.78305,0,0,0,1.973709,3.6211,3.440045,0,0,6.942289,23.35092,0,1.647391,-1.647391,30.67754,78.66021,0.1884534,16.98405,1.578967,12,25.32463
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,5.026195,12.55649,8.36,0,-1,0,8.36,60.12194,0,4.196491,5.452141,5.026195,8.8,8.36,0,0,8.772723,21.70353,0,3.773805,-3.773805,26.6996,68.46038,0.1884534,13.81214,4.020956,0,26.72972
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,6.41455,5.501375,5.501375,0,0,0,5.501375,116.599,0,0,0,6.41455,5.790921,5.501375,0,0,12.96584,17.92972,0.6236292,0,0.6236292,27.29123,69.97737,0.1883987,6.051512,5.13164,0,24.34427
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,3.570067,0,0,0,0,0,0,0,0,0,0,3.570067,0,0,0,0,12.34221,18.49099,3.570067,0,3.570067,30.67809,78.66161,0.1880862,0,2.856054,0,22.06106
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,5.803733,3.01285,3.01285,0,0,0,3.01285,192.6327,0,0,0,5.803733,3.171421,3.01285,0,0,8.772143,21.70405,2.632313,0,2.632313,33.17532,85.06476,0.1878564,3.314135,4.642987,0,27.50778
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,4.38535,13.95833,13.95833,12,0,3.372,13.95833,31.41743,0,0,0,4.38535,2.061405,1.958335,0,0,6.139831,24.07313,2.323945,0,2.323945,35.38001,90.7178,0.1879417,15.35417,3.50828,12,28.45848
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,2.342785,0,0,0,-1,0,0,0,0,0,0,2.342785,0,0,0,0,3.815886,26.16468,2.342785,0,2.342785,37.60257,96.41666,0.1877378,0,1.874228,0,28.50747
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,1.814768,8.281003,8.281003,0,-1,0,8.281003,21.91483,0,1.776357E-15,0.7491033,1.814768,8.716846,8.281003,0,0,1.473101,28.27319,0,6.902077,-6.902077,30.32714,77.76175,0.1877378,9.109103,1.451814,0,30.08796
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,1.391462,0,0,0,-1,0,0,0,0,0,0,1.391462,0,0,0,0,9.142076,21.37111,1.391462,0,1.391462,31.6472,81.14651,0.1876169,0,1.11317,0,22.76257
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,0.4308062,8.807613,8.36,0,-1,0,8.36,5.153184,0,0.4476129,1.328374,0.4308062,8.8,8.36,0,0,7.750613,22.62343,0,8.369194,-8.369194,22.8253,58.52628,0.1876169,9.688375,0.344645,0,23.05423
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,0.3469201,0,0,0,-1,0,0,0,0,0,0,0.3469201,0,0,0,0,17.04972,14.25423,0.3469201,0,0.3469201,23.15441,59.37017,0.1875868,0,0.2775361,0,14.60115
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,14.0696,8.36,0,-1,0,8.36,0,0,5.709605,7.116565,0,8.8,8.36,0,0,16.7028,14.56646,0,8.8,-8.8,13.8784,35.58557,0.1875868,15.47657,0,0,14.56646
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,3.833749,3.833749,0,-1,0,3.833749,0,0,4.440892E-16,0,0,4.035525,3.833749,0,0,26.48058,5.76646,0,4.035525,-4.035525,9.624581,24.67837,0.1875868,4.217124,0,0,5.76646
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,3.819893,1.644389,0,-1,0,1.644389,0,0,2.175504,2.557493,0,1.730935,1.644389,0,0,30.96449,1.730935,0,1.730935,-1.730935,7.800015,20,0.1875868,4.201882,0,0,1.730935
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1875868,0,0,0,0
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,4.407418,0,0,-1,0,0,0,0,4.407418,4.84816,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1875868,4.84816,0,0,0
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,1.552398,0,0,-1,0,0,0,0,1.552398,1.707638,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1875868,1.707638,0,0,0
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,7.12867,0,0,-1,0,0,0,0,7.12867,7.841537,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1875868,7.841537,0,0,0
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,1.829704,0,0,-1,0,0,0,0,1.829704,2.012674,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1875868,2.012674,0,0,0
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,3.702088,0,0,-1,0,0,0,0,3.702088,4.072296,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1875868,4.072296,0,0,0
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,3.252365,0,0,-1,0,0,0,0,3.252365,3.577601,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1875868,3.577601,0,0,0
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,2.1691,2.1691,10.9691,0,3.111182,2.1691,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1878965,2.38601,0,12,0
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,6.925041,6.925041,12,0,3.372,6.925041,0,0,0,0,0,0,0,5.074959,4.821211,24.52775,7.524,4.821211,0,4.821211,20.30481,52.06351,0.188136,7.617545,0,12,7.524
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,2.017133,7.134819,7.134819,12,0,3.372,7.134819,28.27168,0,0,0,2.017133,0,0,4.865181,4.621922,19.70654,11.86309,6.639055,0,6.639055,26.60317,68.21312,0.1884374,7.8483,1.613706,12,13.88022
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,5.071261,4.164027,4.164027,11.76044,0,3.311392,4.164027,121.7874,0,0,0,5.071261,0,0,7.596415,7.216594,13.06749,17.83824,12.28786,0,12.28786,38.26045,98.10353,0.1885045,4.58043,4.057009,12,22.9095
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,7.469728,9.423663,8.36,0,-1,0,8.36,89.35081,0,1.063663,2.00603,7.469728,8.8,8.36,0,0,0.7796321,28.89731,0,1.330272,-1.330272,36.85822,94.50808,0.1885045,10.36603,5.975782,0,36.36704
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,8.584455,10.14153,10.14153,4.131126,0,1.381175,10.14153,84.64653,0,0,0,8.584455,6.326744,6.010407,0,0,2.257712,27.56704,2.257712,0,2.257712,39.00008,100,0.1884555,11.15569,6.867565,12,36.15149
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,10.45629,4.457599,4.457599,0,0,0,4.457599,234.5723,5.764084,0,0,10.45629,4.692209,4.457599,0,0,0,29.59898,0,0,0,39.00008,100,0.1884555,4.903358,8.365034,0,40.05527
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,10.66139,10.0432,10.0432,3,0,1.095,10.0432,106.1553,3.247495,0,0,10.66139,7.413897,7.043201,0,0,0,29.59898,0,0,0,39.00008,100,0.1884555,11.04752,8.529114,12,40.26037
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,10.93419,16.25493,16.25493,7.894934,0,2.333418,16.25493,67.26693,2.134195,0,0,10.93419,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1884555,17.88043,8.747355,12,40.53317
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,10.78408,18.95897,8.36,0,-1,0,8.36,128.9961,1.984077,10.59897,12.49487,10.78408,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1884555,20.85487,8.627262,0,40.38306
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,9.664102,2.552563,2.552563,0,-1,0,2.552563,378.6038,6.977193,0,0,9.664102,2.686909,2.552563,0,0,0,29.59898,0,0,0,39.00008,100,0.1884555,2.80782,7.731282,0,39.26308
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,6.620912,14.47815,8.36,0,-1,0,8.36,79.19751,0,6.118151,7.565966,6.620912,8.8,8.36,0,0,0,29.59898,0,2.179088,-2.179088,36.70312,94.11037,0.1884555,15.92597,5.296729,0,36.21989
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,3.244542,5.960727,5.960727,0,-1,0,5.960727,54.43198,0,8.881784E-16,0,3.244542,6.27445,5.960727,0,0,2.421209,27.41989,0,3.029908,-3.029908,33.50931,85.92114,0.1884555,6.5568,2.595633,0,30.66443
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,0.8404387,6.918581,6.918581,0,-1,0,6.918581,12.14756,0,1.776357E-15,0,0.8404387,7.282717,6.918581,0,0,5.787774,24.38998,0,6.442278,-6.442278,26.71856,68.50898,0.1884555,7.61044,0.672351,0,25.23042
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,14.75602,8.36,0,-1,0,8.36,0,0,6.396023,7.871625,0,8.8,8.36,0,0,12.94586,17.9477,0,8.8,-8.8,17.44254,44.72438,0.1884555,16.23162,0,0,17.9477
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,9.025946,8.36,0,-1,0,8.36,0,0,0.6659461,1.568541,0,8.8,8.36,0,0,22.72364,9.147703,0,8.8,-8.8,8.166527,20.93977,0.1884555,9.92854,0,0,9.147703
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,18.18124,0.3303178,0,-1,0,0.3303178,0,0,17.85093,19.66905,0,0.3477029,0.3303178,0,0,32.50142,0.3477029,0,0.3477029,-0.3477029,7.800015,20,0.1884555,19.99937,0,0,0.3477029
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,3.097292,0,0,-1,0,0,0,0,3.097292,3.407022,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1884555,3.407022,0,0,0
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1884555,0,0,0,0
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,1.382614,0,0,-1,0,0,0,0,1.382614,1.520876,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1884555,1.520876,0,0,0
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,6.056512,0,0,-1,0,0,0,0,6.056512,6.662163,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1884555,6.662163,0,0,0
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,4.294631,0,0,-1,0,0,0,0,4.294631,4.724095,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1884555,4.724095,0,0,0
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,3.182453,0,0,-1,0,0,0,0,3.182453,3.500698,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1884555,3.500698,0,0,0
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,2.193712,0,0,-1,0,0,0,0,2.193712,2.413083,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1884555,2.413083,0,0,0
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,2.453927,2.453927,11.25393,0,3.183244,2.453927,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1887935,2.69932,0,12,0
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,0.566235,0.566235,9.366235,0,2.705657,0.566235,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.188889,0.6228585,0,12,7.524
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,1.707177,1.091496,1.091496,9.891497,0,2.838549,1.091496,156.407,1.776357E-15,0,0,1.707177,0,0,8.8,8.36,16.16775,15.048,10.06718,0,10.06718,33.21256,85.16025,0.188905,1.200646,1.365742,12,16.75518
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,4.079411,5.732285,5.732285,0,0,0,5.732285,71.16553,0,8.881784E-16,0,4.079411,6.033984,5.732285,0,0,6.100576,24.10846,0,1.954573,-1.954573,31.15226,79.87743,0.188905,6.305514,3.263529,0,28.18787
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,6.922023,0,0,0,-1,0,0,0,0,0,0,6.922023,0,0,0,0,8.272325,22.15389,6.922023,0,6.922023,37.71907,96.71537,0.1883185,0,5.537618,0,29.07591
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,10.43464,12.57372,12.57372,4.21372,0,1.402071,12.57372,82.98773,0.2843435,0,0,10.43464,8.8,8.36,0,0,1.350302,28.38371,1.350302,0,1.350302,39.00008,100,0.1882045,13.83109,8.347716,12,38.81835
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,10.57751,0,0,0,0,0,0,0,10.57751,0,0,10.57751,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1882045,0,8.462012,0,40.17649
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,9.693204,8.738103,8.738103,3,0,1.095,8.738103,110.9303,3.653096,0,0,9.693204,6.040109,5.738103,0,0,0,29.59898,0,0,0,39.00008,100,0.1882045,9.611914,7.754563,12,39.29218
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,11.86345,17.31622,17.31622,8.956223,0,2.601924,17.31622,68.51062,3.063452,0,0,11.86345,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1882045,19.04785,9.490762,12,41.46243
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,9.684459,12.03972,8.36,0,-1,0,8.36,115.8428,0.8844587,3.679723,4.883695,9.684459,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1882045,13.2437,7.747567,0,39.28344
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,6.997636,9.7887,8.36,0,-1,0,8.36,83.70377,0,1.4287,2.40757,6.997636,8.8,8.36,0,0,0,29.59898,0,1.802364,-1.802364,37.10022,95.12858,0.1882045,10.76757,5.598108,0,36.59661
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,4.892487,6.717843,6.717843,0,-1,0,6.717843,72.82825,0,0,0,4.892487,7.071413,6.717843,0,0,2.002627,27.79661,0,2.178926,-2.178926,34.80343,89.23938,0.1882045,7.389627,3.91399,0,32.6891
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,3.166603,14.48098,8.36,0,-1,0,8.36,37.87803,0,6.120975,7.569073,3.166603,8.8,8.36,0,0,4.423656,25.61769,0,5.633397,-5.633397,28.86531,74.01346,0.1882045,15.92907,2.533283,0,28.78429
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,0.4717636,21.63367,8.36,0,-1,0,8.36,5.643106,0,13.27367,15.43704,0.4717636,8.8,8.36,0,0,10.68299,19.98429,0,8.328237,-8.328237,20.08657,51.50394,0.1882045,23.79704,0.3774109,0,20.45605
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,9.72649,8.36,0,-1,0,8.36,0,0,1.36649,2.339139,0,8.8,8.36,0,0,19.93658,11.65605,0,8.8,-8.8,10.81056,27.71933,0.1882045,10.69914,0,0,11.65605
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,1.757108,1.757108,0,-1,0,1.757108,0,0,2.220446E-16,0,0,1.849588,1.757108,0,0,29.71436,2.856054,0,1.849588,-1.849588,8.860925,22.72027,0.1882045,1.932819,0,0,2.856054
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,0.05765322,0.05765322,0,-1,0,0.05765322,0,0,6.938894E-18,0,0,0.0606876,0.05765322,0,0,31.76946,1.006467,0,0.0606876,-0.0606876,8.796954,22.55625,0.1882045,0.06341854,0,0,1.006467
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,1.313605,0.89849,0,-1,0,0.89849,0,0,0.4151154,0.5464759,0,0.9457789,0.89849,0,0,31.83689,0.9457789,0,0.9457789,-0.9457789,7.800015,20,0.1882045,1.444966,0,0,0.9457789
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,2.72544,0,0,-1,0,0,0,0,2.72544,2.997984,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1882045,2.997984,0,0,0
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,2.471261,0,0,-1,0,0,0,0,2.471261,2.718387,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1882045,2.718387,0,0,0
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,0.2127104,0,0,-1,0,0,0,0,0.2127104,0.2339814,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1882045,0.2339814,0,0,0
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1882045,0,0,0,0
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,4.609778,0,0,-1,0,0,0,0,4.609778,5.070756,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1882045,5.070756,0,0,0
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1882045,0,0,0,0
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,5.537091,5.537091,12,0,3.372,5.537091,0,0,0,0,0,0,0,6.462909,6.139764,32.88775,0,6.139764,0,6.139764,13.62471,34.93507,0.1885001,6.0908,0,12,0
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,26.74799,5.525787,8.36,0,8.36,21.5557,55.27091,0.1885244,0,0,12,5.525787
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,1.679048,4.996943,4.996943,12,0,3.372,4.996943,33.6015,0,0,0,1.679048,0,0,7.003057,6.652905,18.38799,13.04979,8.331952,0,8.331952,29.46008,75.53852,0.1889,5.496637,1.343238,12,14.72884
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,4.003906,6.736753,6.736753,12,0,3.372,6.736753,59.43376,0,0,0,4.003906,0,0,5.263247,5.000084,10.05604,20.54854,9.00399,0,9.00399,38.00202,97.44088,0.1892664,7.410429,3.203125,12,24.55245
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,7.816351,15.01783,8.36,0,-1,0,8.36,93.49702,0,6.657825,8.159607,7.816351,8.8,8.36,0,0,1.052048,28.65214,0,0.9836491,-0.9836491,36.96516,94.78227,0.1892664,16.51961,6.253081,0,36.46849
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,8.852571,18.86665,18.86665,12,0,3.372,18.86665,46.9218,0,0,0.3933146,8.852571,7.228052,6.86665,0,0,2.144991,27.66849,1.624519,0,1.624519,38.50631,98.73394,0.1893161,20.75331,7.082057,12,36.52106
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,9.243477,19.49765,19.49765,11.21079,0,3.17233,19.49765,47.40817,8.881784E-16,0,1.087411,9.243477,8.723005,8.286855,0,0,0.5204723,29.13055,0.5204723,0,0.5204723,39.00008,100,0.1892816,21.44741,7.394782,12,38.37403
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,11.0156,16.89911,16.89911,8.539111,0,2.496395,16.89911,65.18451,2.215603,0,0,11.0156,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1892816,18.58902,8.812483,12,40.61458
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,11.84693,0,0,0,0,0,0,0,11.84693,0,0,11.84693,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1892816,0,9.477544,0,41.44591
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,9.63682,3.922493,3.922493,0,-1,0,3.922493,245.681,5.50788,0,0,9.63682,4.12894,3.922493,0,0,0,29.59898,0,0,0,39.00008,100,0.1892816,4.314743,7.709456,0,39.2358
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,8.483177,0,0,0,-1,0,0,0,8.483177,0,0,8.483177,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1892816,0,6.786541,0,38.08215
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,6.346187,3.539235,3.539235,0,-1,0,3.539235,179.3096,2.620677,0,0,6.346187,3.72551,3.539235,0,0,0,29.59898,0,0,0,39.00008,100,0.1892816,3.893158,5.07695,0,35.94516
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,2.893734,3.878793,3.878793,0,-1,0,3.878793,74.60398,0,4.440892E-16,0,2.893734,4.08294,3.878793,0,0,0,29.59898,0,1.189206,-1.189206,37.74654,96.78582,0.1892816,4.266672,2.314987,0,32.49271
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,0.4843204,10.67874,8.36,0,-1,0,8.36,5.793306,0,2.318738,3.386612,0.4843204,8.8,8.36,0,0,1.32134,28.40977,0,8.31568,-8.31568,28.98105,74.31023,0.1892816,11.74661,0.3874563,0,28.89409
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,1.557578,1.557578,0,-1,0,1.557578,0,0,2.220446E-16,0,0,1.639556,1.557578,0,0,10.56098,20.09409,0,1.639556,-1.639556,27.25281,69.87885,0.1892816,1.713336,0,0,20.09409
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,23.26909,8.36,0,-1,0,8.36,0,0,14.90909,17.236,0,8.8,8.36,0,0,12.38271,18.45454,0,8.8,-8.8,17.97679,46.09425,0.1892816,25.596,0,0,18.45454
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,0.8752919,0.8752919,0,-1,0,0.8752919,0,0,1.110223E-16,0,0,0.92136,0.8752919,0,0,22.16049,9.654537,0,0.92136,-0.92136,17.00559,43.604,0.1892816,0.9628212,0,0,9.654537
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,3.272287,3.272287,0,-1,0,3.272287,0,0,4.440892E-16,0,0,3.444513,3.272287,0,0,23.18422,8.733177,0,3.444513,-3.444513,13.37476,34.29418,0.1892816,3.599516,0,0,8.733177
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,2.347589,2.347589,0,-1,0,2.347589,0,0,4.440892E-16,0,0,2.471146,2.347589,0,0,27.01146,5.288664,0,2.471146,-2.471146,10.76994,27.61518,0.1892816,2.582348,0,0,5.288664
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,3.148225,2.676642,0,-1,0,2.676642,0,0,0.4715824,0.7864048,0,2.817518,2.676642,0,0,29.75718,2.817518,0,2.817518,-2.817518,7.800015,20,0.1892816,3.463047,0,0,2.817518
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1892816,0,0,0,0
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,0.2531386,0,0,-1,0,0,0,0,0.2531386,0.2784525,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1892816,0.2784525,0,0,0
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1892816,0,0,0,0
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,3.208538,0,0,-1,0,0,0,0,3.208538,3.529392,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1892816,3.529392,0,0,0
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,2.95923,2.95923,11.75923,0,3.311085,2.95923,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1896688,3.255153,0,12,0
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,1.976261,1.976261,10.77626,0,3.062394,1.976261,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1899319,2.173887,0,12,7.524
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,1.923334,0.9697605,0.9697605,9.76976,0,2.80775,0.9697605,198.3308,0,0,0,1.923334,0,0,8.8,8.36,16.16775,15.048,10.28333,0,10.28333,33.41763,85.68605,0.1899101,1.066737,1.538667,12,16.97133
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,5.188361,14.32809,14.32809,12,0,3.372,14.32809,36.21112,0,0,0,5.188361,2.450619,2.328089,0,0,5.884419,24.303,2.737742,0,2.737742,36.01488,92.34566,0.1900021,15.7609,4.150689,12,29.49136
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,8.120619,1.868474,1.868474,0,-1,0,1.868474,434.6122,3.007126,0,0,8.120619,1.966815,1.868474,0,0,3.146678,26.76697,3.146678,0,3.146678,39.00008,100,0.1897419,2.055322,6.496495,0,34.88759
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,10.00933,13.96488,13.96488,5.604881,0,1.754035,13.96488,71.67498,1.209326,0,0,10.00933,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1897419,15.36137,8.007461,12,39.6083
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,11.12474,6.896515,6.896515,0,0,0,6.896515,161.3096,3.865248,0,0,11.12474,7.25949,6.896515,0,0,0,29.59898,0,0,0,39.00008,100,0.1897419,7.586166,8.89979,0,40.72372
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,10.99877,16.70535,16.70535,8.345348,0,2.447373,16.70535,65.83981,2.19877,0,0,10.99877,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1897419,18.37588,8.799016,12,40.59775
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,12.66508,10.80962,10.80962,3,0,1.095,10.80962,117.1649,4.444426,0,0,12.66508,8.220654,7.80962,0,0,0,29.59898,0,0,0,39.00008,100,0.1897419,11.89058,10.13206,12,42.26406
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,9.408845,12.87784,8.36,0,-1,0,8.36,112.546,0.6088454,4.517845,5.805629,9.408845,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1897419,14.16563,7.527076,0,39.00782
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,8.208933,25.43119,8.36,0,-1,0,8.36,98.19298,0,17.07119,19.61431,8.208933,8.8,8.36,0,0,0,29.59898,0,0.591067,-0.591067,38.37704,98.40247,0.1897419,27.97431,6.567146,0,37.80791
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,4.759825,5.943442,5.943442,0,-1,0,5.943442,80.08533,0,0,0,4.759825,6.256255,5.943442,0,0,0.656741,29.00791,0,1.49643,-1.49643,36.79966,94.35793,0.1897419,6.537786,3.80786,0,33.76774
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,2.612521,11.26324,8.36,0,-1,0,8.36,31.25025,0,2.903244,4.029568,2.612521,8.8,8.36,0,0,2.319441,27.51148,0,6.187479,-6.187479,30.27749,77.63443,0.1897419,12.38957,2.090017,0,30.124
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,0.4131471,0,0,0,-1,0,0,0,0,0,0,0.4131471,0,0,0,0,9.194417,21.324,0.4131471,0,0.4131471,30.66943,78.63942,0.1897078,0,0.3305176,0,21.73715
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,11.71294,8.36,0,-1,0,8.36,0,0,3.352944,4.524239,0,8.8,8.36,0,0,8.78127,21.69584,0,8.8,-8.8,21.39342,54.85481,0.1897078,12.88424,0,0,21.69584
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.55905,12.89583,0,0,0,21.39342,54.85481,0.1897078,0,0,0,12.89583
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,7.597979,7.597979,0,-1,0,7.597979,0,0,8.881784E-16,0,0,7.997872,7.597979,0,0,18.55905,12.89583,0,7.997872,-7.997872,12.96292,33.23819,0.1897078,8.357777,0,0,12.89583
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,5.182158,4.653064,0,-1,0,4.653064,0,0,0.5290941,1.04731,0,4.897963,4.653064,0,0,27.44557,4.897963,0,4.897963,-4.897963,7.800015,20,0.1897078,5.700375,0,0,4.897963
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,0.6391374,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.6391374,0.7030511,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1897078,0.7030511,0,0,8.426001E-16
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,5.13979,8.0047E-16,0,-1,0,8.0047E-16,0,0,5.13979,5.653769,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1897078,5.653769,0,0,8.426001E-16
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,1.933172,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.933172,2.126489,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1897078,2.126489,0,0,8.426001E-16
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,4.007543,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.007543,4.408297,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1897078,4.408297,0,0,8.426001E-16
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,1.859543,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.859543,2.045498,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1897078,2.045498,0,0,8.426001E-16
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,5.090946,8.0047E-16,0,-1,0,8.0047E-16,0,0,5.090946,5.600041,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1897078,5.600041,0,0,8.426001E-16
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,2.292145,2.292145,11.09214,0,3.142313,2.292145,0,0,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1900065,2.521359,0,12,8.426001E-16
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,2.798771,2.798771,11.59877,0,3.270489,2.798771,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1903645,3.078648,0,12,7.524
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,2.31053,11.35784,11.35784,12,0,3.372,11.35784,20.34304,0,0,0,2.31053,0,0,0.6421608,0.6100528,16.16775,15.048,2.920583,0,2.920583,26.43271,67.77604,0.1904688,12.49362,1.848424,12,17.35853
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,5.971495,0,0,7.658607,0,2.273627,0,0,0,0,0,5.971495,0,0,7.658607,7.275676,13.24717,17.67653,13.24717,0,13.24717,39.00008,100,0.1899481,0,4.777196,12,23.64802
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,8.948315,12.27858,8.36,0,-1,0,8.36,107.0373,0.1483145,3.918581,5.14644,8.948315,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1899481,13.50644,7.158652,0,38.54729
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,10.34822,5.25092,5.25092,0,0,0,5.25092,197.0744,4.820933,0,0,10.34822,5.527284,5.25092,0,0,0,29.59898,0,0,0,39.00008,100,0.1899481,5.776011,8.278574,0,39.9472
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,11.82146,16.06,16.06,7.699998,0,2.284099,16.06,73.60812,3.021462,0,0,11.82146,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1899481,17.666,9.45717,12,41.42044
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,12.38506,14.71297,14.71297,6.352965,0,1.9433,14.71297,84.17789,3.585063,0,0,12.38506,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1899481,16.18426,9.908051,12,41.98404
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,11.12265,10.42576,10.42576,3,0,1.095,10.42576,106.6843,3.306063,0,0,11.12265,7.81659,7.425761,0,0,0,29.59898,0,0,0,39.00008,100,0.1899481,11.46834,8.898123,12,40.72163
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,11.08455,1.996984,1.996984,0,-1,0,1.996984,555.0645,8.98246,0,0,11.08455,2.102088,1.996984,0,0,0,29.59898,0,0,0,39.00008,100,0.1899481,2.196682,8.867639,0,40.68353
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,10.11469,7.896936,7.896936,0,-1,0,7.896936,128.0837,1.802122,0,0.3266301,10.11469,8.312565,7.896936,0,0,0,29.59898,0,0,0,39.00008,100,0.1899481,8.68663,8.09175,0,39.71367
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,6.466341,15.62698,8.36,0,-1,0,8.36,77.34858,0,7.266983,8.82968,6.466341,8.8,8.36,0,0,0,29.59898,0,2.333659,-2.333659,36.54018,93.6926,0.1899481,17.18968,5.173073,0,36.06532
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,3.752795,11.67634,8.36,0,-1,0,8.36,44.8899,0,3.316342,4.483976,3.752795,8.8,8.36,0,0,2.592954,27.26532,0,5.047204,-5.047204,31.21996,80.05103,0.1899481,12.84398,3.002236,0,31.01811
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,0.7310414,15.33809,8.36,0,-1,0,8.36,8.744514,0,6.978092,8.511901,0.7310414,8.8,8.36,0,0,8.200959,22.21811,0,8.068958,-8.068958,22.71453,58.24228,0.1899481,16.8719,0.5848331,0,22.94916
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.16647,14.14916,0,0,0,22.71453,58.24228,0.1899481,0,0,0,14.14916
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,4.401688,4.401688,0,-1,0,4.401688,0,0,0,0,0,4.633355,4.401688,0,0,17.16647,14.14916,0,4.633355,-4.633355,17.83055,45.71927,0.1899481,4.841856,0,0,14.14916
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.31464,9.5158,0,0,0,17.83055,45.71927,0.1899481,0,0,0,9.5158
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.31464,9.5158,0,0,0,17.83055,45.71927,0.1899481,0,0,0,9.5158
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,2.157517,2.157517,0,-1,0,2.157517,0,0,4.440892E-16,0,0,2.27107,2.157517,0,0,22.31464,9.5158,0,2.27107,-2.27107,15.43663,39.58103,0.1899481,2.373269,0,0,9.5158
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,2.377316,2.377316,0,-1,0,2.377316,0,0,0,0,0,2.502438,2.377316,0,0,24.83805,7.24473,0,2.502438,-2.502438,12.79883,32.81745,0.1899481,2.615048,0,0,7.24473
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,1.289469,1.289469,0,-1,0,1.289469,0,0,2.220446E-16,0,0,1.357336,1.289469,0,0,27.61854,4.742292,0,1.357336,-1.357336,11.36807,29.14885,0.1899481,1.418416,0,0,4.742292
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,2.964176,2.964176,0,-1,0,2.964176,0,0,4.440892E-16,0.04488457,0,3.120185,2.964176,0,0,29.12669,3.384957,0,3.120185,-3.120185,8.079109,20.71562,0.1899481,3.260593,0,0,3.384957
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.59356,0.2647716,0,0,0,8.079109,20.71562,0.1899481,0,0,0,0.2647716
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,3.286076,0.251533,0,-1,0,0.251533,0,0,3.034543,3.36315,0,0.2647716,0.251533,0,0,32.59356,0.2647716,0,0.2647716,-0.2647716,7.800015,20,0.1899481,3.614683,0,0,0.2647716
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,1.433608,1.433608,10.23361,0,2.925103,1.433608,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1901385,1.576969,0,12,0
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,0.8046427,0.8046427,9.604643,0,2.765975,0.8046427,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1902523,0.885107,0,12,7.524
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,1.664097,8.740968,8.740968,12,0,3.372,8.740968,19.03791,0,0,0,1.664097,0,0,3.259032,3.096081,16.16775,15.048,4.760178,0,4.760178,28.1779,72.25089,0.1904457,9.615065,1.331278,12,16.7121
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,5.246488,4.536556,4.536556,10.38959,0,2.964566,4.536556,115.6491,0,0,0,5.246488,0,0,5.853034,5.560382,11.40758,19.33216,10.80687,0,10.80687,38.4302,98.53877,0.1904538,4.990211,4.19719,12,24.57865
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,7.097614,11.16649,8.36,0,-1,0,8.36,84.8997,0,2.806486,3.923135,7.097614,8.8,8.36,0,0,0.600706,29.05834,0,1.702386,-1.702386,36.63573,93.93757,0.1904538,12.28313,5.678092,0,36.15596
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,8.824592,4.167527,4.167527,0,0,0,4.167527,211.7465,1.945475,0,0,8.824592,4.386871,4.167527,0,0,2.492246,27.35596,2.492246,0,2.492246,39.00008,100,0.1902532,4.58428,7.059673,0,36.18055
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,10.81623,0,0,0,0,0,0,0,10.81623,0,0,10.81623,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1902532,0,8.652984,0,40.41521
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,12.69279,12.79522,12.79522,4.435219,0,1.45811,12.79522,99.19946,3.892788,0,0,12.69279,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1902532,14.07474,10.15423,12,42.29177
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,11.91971,12.45976,12.45976,4.099762,0,1.37324,12.45976,95.66564,3.119711,0,0,11.91971,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1902532,13.70574,9.535769,12,41.51869
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,7.01784,2.582237,2.582237,0,-1,0,2.582237,271.7737,4.299696,0,0,7.01784,2.718144,2.582237,0,0,0,29.59898,0,0,0,39.00008,100,0.1902532,2.840461,5.614272,0,36.61682
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,2.828107,2.133064,2.133064,0,-1,0,2.133064,132.5842,0.582776,0,0,2.828107,2.245331,2.133064,0,0,0,29.59898,0,0,0,39.00008,100,0.1902532,2.346371,2.262485,0,32.42709
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,2.752049,9.720313,8.36,0,-1,0,8.36,32.91924,0,1.360314,2.332345,2.752049,8.8,8.36,0,0,0,29.59898,0,6.047951,-6.047951,32.62498,83.65362,0.1902532,10.69234,2.201639,0,32.35103
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,1.620811,17.12177,8.36,0,-1,0,8.36,19.3877,0,8.761772,10.47395,1.620811,8.8,8.36,0,0,6.719946,23.55103,0,7.179189,-7.179189,25.05745,64.24974,0.1902532,18.83395,1.296649,0,25.17184
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,0.3011338,0.387726,0.387726,0,-1,0,0.387726,77.66665,0,0,0,0.3011338,0.4081326,0.387726,0,0,14.69682,16.37184,0,0.1069988,-0.1069988,24.94466,63.96054,0.1902532,0.4264986,0.240907,0,16.67297
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.81571,16.26484,0,0,0,24.94466,63.96054,0.1902532,0,0,0,16.26484
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,0.4206407,0.4206407,0,-1,0,0.4206407,0,0,5.551115E-17,0,0,0.4427797,0.4206407,0,0,14.81571,16.26484,0,0.4427797,-0.4427797,24.47793,62.7638,0.1902532,0.4627048,0,0,16.26484
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,16.10503,8.36,0,-1,0,8.36,0,0,7.745033,9.355536,0,8.8,8.36,0,0,15.30769,15.82206,0,8.8,-8.8,15.20192,38.97919,0.1902532,17.71554,0,0,15.82206
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.08546,7.02206,0,0,0,15.20192,38.97919,0.1902532,0,0,0,7.02206
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,0.8829328,0.8829328,0,-1,0,0.8829328,0,0,1.110223E-16,0,0,0.9294029,0.8829328,0,0,25.08546,7.02206,0,0.9294029,-0.9294029,14.22224,36.46721,0.1902532,0.971226,0,0,7.02206
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,1.009846,1.009846,0,-1,0,1.009846,0,0,2.220446E-16,0,0,1.062995,1.009846,0,0,26.11814,6.092657,0,1.062995,-1.062995,13.10174,33.59415,0.1902532,1.11083,0,0,6.092657
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,1.569174,1.569174,0,-1,0,1.569174,0,0,2.220446E-16,0,0,1.651762,1.569174,0,0,27.29924,5.029661,0,1.651762,-1.651762,11.36063,29.12977,0.1902532,1.726092,0,0,5.029661
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,2.233968,2.233968,0,-1,0,2.233968,0,0,4.440892E-16,0,0,2.351545,2.233968,0,0,29.13453,3.377899,0,2.351545,-2.351545,8.881887,22.77402,0.1902532,2.457365,0,0,3.377899
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.74736,1.026354,0,0,0,8.881887,22.77402,0.1902532,0,0,0,1.026354
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,1.02402,0.975036,0,-1,0,0.975036,0,0,0.04898448,0.1513865,0,1.026354,0.975036,0,0,31.74736,1.026354,0,1.026354,-1.026354,7.800015,20,0.1902532,1.126423,0,0,1.026354
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,1.170166,1.170166,9.970165,0,2.858452,1.170166,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1904086,1.287182,0,12,0
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,0.2353995,0.2353995,9.035399,0,2.621956,0.2353995,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1904526,0.2589394,0,12,7.524
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,0.6674188,6.420134,6.420134,12,0,3.372,6.420134,10.39572,0,0,0,0.6674188,0,0,5.579866,5.300873,16.16775,15.048,5.968292,0,5.968292,29.32402,75.18964,0.190708,7.062147,0.5339351,12,15.71542
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,1.851143,11.06057,11.06057,12,0,3.372,11.06057,16.73642,0,0,0,1.851143,0,0,0.9394331,0.8924614,10.19946,20.41946,2.743604,0,2.743604,31.92683,81.8635,0.1908064,12.16662,1.480914,12,22.27061
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,4.210584,4.34986,4.34986,0,-1,0,4.34986,96.79816,0,0,0,4.210584,4.5788,4.34986,0,0,7.455857,22.88871,0,0.3682156,-0.3682156,31.5387,80.86829,0.1908064,4.784846,3.368467,0,27.09929
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,6.733479,11.22668,11.22668,12,0,3.372,11.22668,59.97747,0,0,0,6.733479,0,0,0.7733184,0.7346525,7.864985,22.52049,7.468132,0,7.468132,38.62359,99.03465,0.1910527,12.34935,5.386784,12,29.25397
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,5.890887,5.60847,5.60847,0,0,0,5.60847,105.0355,0,0,0,5.890887,5.903653,5.60847,0,0,0.3968537,29.24181,0,0.01276598,-0.01276598,38.61013,99.00014,0.1910527,6.169317,4.712709,0,35.1327
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,7.890329,5.413062,5.413062,0,0,0,5.413062,145.7646,1.781332,0,0,7.890329,5.69796,5.413062,0,0,0.4110381,29.22904,0.4110381,0,0.4110381,39.00008,100,0.1910199,5.954368,6.312263,0,37.11937
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,7.78887,6.925757,6.925757,0,0,0,6.925757,112.4624,0.4985994,0,0,7.78887,7.29027,6.925757,0,0,0,29.59898,0,0,0,39.00008,100,0.1910199,7.618333,6.231096,0,37.38785
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,6.404026,0.3777184,0.3777184,0,-1,0,0.3777184,1695.45,6.006428,0,0,6.404026,0.3975983,0.3777184,0,0,0,29.59898,0,0,0,39.00008,100,0.1910199,0.4154902,5.12322,0,36.003
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,7.401979,8.750772,8.36,0,-1,0,8.36,88.54042,0,0.3907718,1.265849,7.401979,8.8,8.36,0,0,0,29.59898,0,1.398021,-1.398021,37.52644,96.22144,0.1910199,9.625849,5.921584,0,37.00096
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,2.421726,0,0,0,-1,0,0,0,0.8683701,0,0,2.421726,0,0,0,0,1.553356,28.20096,1.553356,0,1.553356,39.00008,100,0.1908963,0,1.937381,0,30.62268
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,0.8754788,13.15986,8.36,0,-1,0,8.36,10.47223,0,4.799857,6.115842,0.8754788,8.8,8.36,0,0,0,29.59898,0,7.924521,-7.924521,30.6469,78.58163,0.1908963,14.47584,0.7003831,0,30.47446
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,0.3450895,13.01656,8.36,0,-1,0,8.36,4.127864,0,4.656564,5.958221,0.3450895,8.8,8.36,0,0,8.805023,21.67446,0,8.45491,-8.45491,21.73464,55.72974,0.1908963,14.31822,0.2760716,0,22.01955
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,1.242333,1.242333,0,-1,0,1.242333,0,0,2.220446E-16,0,0,1.307719,1.242333,0,0,18.19937,13.21955,0,1.307719,-1.307719,20.35618,52.19524,0.1908963,1.366566,0,0,13.21955
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,7.561916,7.561916,0,-1,0,7.561916,0,0,8.881784E-16,0,0,7.959911,7.561916,0,0,19.65239,11.91183,0,7.959911,-7.959911,11.9657,30.68122,0.1908963,8.318108,0,0,11.91183
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,24.34627,3.75432,0,-1,0,3.75432,0,0,20.59195,23.02658,0,3.951916,3.75432,0,0,28.49673,3.951916,0,3.951916,-3.951916,7.800015,20,0.1908963,26.7809,0,0,3.951916
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,4.103014,0,0,-1,0,0,0,0,4.103014,4.513315,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1908963,4.513315,0,0,0
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,3.908983,0,0,-1,0,0,0,0,3.908983,4.299881,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1908963,4.299881,0,0,0
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,4.268864,0,0,-1,0,0,0,0,4.268864,4.69575,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1908963,4.69575,0,0,0
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,3.540358,0,0,-1,0,0,0,0,3.540358,3.894394,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1908963,3.894394,0,0,0
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,2.164551,0,0,-1,0,0,0,0,2.164551,2.381006,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1908963,2.381006,0,0,0
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,4.923066,0,0,-1,0,0,0,0,4.923066,5.415372,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1908963,5.415372,0,0,0
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,3.87087,0,0,-1,0,0,0,0,3.87087,4.257957,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1908963,4.257957,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,1.394951,1.394951,10.19495,0,2.915323,1.394951,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1910735,1.534446,0,12,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,4.874089,4.874089,12,0,3.372,4.874089,0,0,0,0,0,0,0,7.125911,6.769615,24.52775,7.524,6.769615,0,6.769615,22.15323,56.80304,0.1913673,5.361498,0,12,7.524
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,2.246636,15.47404,15.47404,12,0,3.372,15.47404,14.51874,8.881784E-16,0,0,2.246636,3.656886,3.474042,0,0,17.75814,13.61665,0,1.41025,-1.41025,20.66669,52.99142,0.1913673,17.02145,1.797309,12,15.86329
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,5.769337,10.02247,10.02247,12,0,3.372,10.02247,57.56403,0,0,0,5.769337,0,0,1.97753,1.878654,19.32508,12.2064,7.647991,0,7.647991,27.92222,71.59528,0.1916285,11.02472,4.615469,12,17.97574
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,7.841423,20.58496,8.36,0,-1,0,8.36,93.79692,0,12.22496,14.28346,7.841423,8.8,8.36,0,0,11.67709,19.0896,0,0.9585773,-0.9585773,26.91179,69.00444,0.1916285,22.64346,6.273138,0,26.93102
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,10.18592,7.524868,7.524868,0,0,0,7.524868,135.3635,0,0,0,10.18592,7.920914,7.524868,0,0,12.74218,18.13102,2.26501,0,2.26501,29.06056,74.51411,0.1914496,8.277355,8.148739,0,28.31694
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,10.30713,18.62299,18.62299,12,0,3.372,18.62299,55.34629,0,0,0.1252867,10.30713,6.971566,6.622988,0,0,10.47717,20.16953,3.335567,0,3.335567,32.22496,82.62794,0.1913877,20.48529,8.245707,12,30.47666
