Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,12.73994,13.57416,13.57416,8.25574,0,2.424702,13.57416,93.85434,0,0,0,12.73994,5.598337,5.31842,0,0,7.141601,23.17154,7.141601,0,7.141601,39.00008,100,0.1911776,14.93158,10.19195,12,35.91148
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,12.2005,4.323729,4.323729,0,0,0,4.323729,282.1755,7.64921,0,0,12.2005,4.551293,4.323729,0,0,0,29.59898,0,0,0,39.00008,100,0.1911776,4.756102,9.760403,0,41.79948
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,11.04238,8.744016,8.36,0,-1,0,8.36,132.0859,2.24238,0.3840156,1.258417,11.04238,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1911776,9.618417,8.833904,0,40.64136
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,8.833917,0,0,0,-1,0,0,0,8.833917,0,0,8.833917,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1911776,0,7.067133,0,38.4329
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,6.341021,0,0,0,-1,0,0,0,6.341021,0,0,6.341021,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1911776,0,5.072817,0,35.94
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,3.178277,0.1352549,0.1352549,0,-1,0,0.1352549,2349.842,3.035904,0,0,3.178277,0.1423736,0.1352549,0,0,0,29.59898,0,0,0,39.00008,100,0.1911776,0.1487804,2.542622,0,32.77726
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,0.579469,0,0,0,-1,0,0,0,0.579469,0,0,0.579469,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1911776,0,0.4635752,0,30.17845
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,7.550613,7.550613,0,-1,0,7.550613,0,0,8.881784E-16,0,0,7.948014,7.550613,0,0,0,29.59898,0,7.948014,-7.948014,30.62214,78.51814,0.1911776,8.305675,0,0,29.59898
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,21.11378,8.36,0,-1,0,8.36,0,0,12.75378,14.86516,0,8.8,8.36,0,0,8.831126,21.65096,0,8.8,-8.8,21.34612,54.73354,0.1911776,23.22516,0,0,21.65096
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,9.294183,8.36,0,-1,0,8.36,0,0,0.9341823,1.863601,0,8.8,8.36,0,0,18.6089,12.85096,0,8.8,-8.8,12.07011,30.94893,0.1911776,10.2236,0,0,12.85096
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,0.8811243,0.8811243,0,-1,0,0.8811243,0,0,1.110223E-16,0,0,0.9274992,0.8811243,0,0,28.38668,4.050964,0,0.9274992,-0.9274992,11.09244,28.44209,0.1911776,0.9692367,0,0,4.050964
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,0.572827,0.572827,0,-1,0,0.572827,0,0,1.110223E-16,0,0,0.6029758,0.572827,0,0,29.41724,3.123465,0,0.6029758,-0.6029758,10.45684,26.81237,0.1911776,0.6301097,0,0,3.123465
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,2.209033,2.209033,0,-1,0,2.209033,0,0,4.440892E-16,0.03547183,0,2.325298,2.209033,0,0,30.08721,2.520489,0,2.325298,-2.325298,8.005765,20.52756,0.1911776,2.429937,0,0,2.520489
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,5.232139,0.1854315,0,-1,0,0.1854315,0,0,5.046708,5.569921,0,0.195191,0.1854315,0,0,32.67088,0.195191,0,0.195191,-0.195191,7.800015,20,0.1911776,5.755353,0,0,0.195191
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,2.255004,0,0,-1,0,0,0,0,2.255004,2.480505,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1911776,2.480505,0,0,0
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,1.530896,0,0,-1,0,0,0,0,1.530896,1.683986,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1911776,1.683986,0,0,0
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,2.745265,0,0,-1,0,0,0,0,2.745265,3.019791,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1911776,3.019791,0,0,0
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,4.534612,4.534612,12,0,3.372,4.534612,0,0,0,0,0,0,0,7.465388,7.092119,32.88775,0,7.092119,0,7.092119,14.52819,37.2517,0.1914816,4.988073,0,12,0
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,25.79564,6.382907,8.36,0,8.36,22.45918,57.58753,0.1914937,0,0,12,6.382907
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,1.718855,4.070151,4.070151,11.56121,0,3.260986,4.070151,42.23073,0,0,0,1.718855,0,0,7.491059,7.116506,17.43563,13.90691,8.835361,0,8.835361,30.84114,79.0797,0.1917842,4.477166,1.375084,12,15.62576
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,5.023442,15.53533,15.53533,12,0,3.372,15.53533,32.33559,0,0,0,5.023442,3.721404,3.535334,0,0,8.600274,21.85873,1.302038,0,1.302038,32.07636,82.24693,0.191824,17.08887,4.018754,12,26.88217
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,8.620073,8.987889,8.36,0,-1,0,8.36,103.1109,0,0.6278896,1.526679,8.620073,8.8,8.36,0,0,7.298236,23.03057,0,0.1799269,-0.1799269,31.8867,81.76062,0.191824,9.886679,6.896059,0,31.65064
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,10.58651,18.49266,18.49266,12,0,3.372,18.49266,57.24712,0,0,0,10.58651,6.834377,6.492658,0,0,7.498155,22.85064,3.752137,0,3.752137,35.44629,90.88775,0.191745,20.34192,8.469211,12,33.43715
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,10.24568,18.1536,18.1536,11.97892,0,3.366667,18.1536,56.43884,0,0,0,10.24568,6.499662,6.174679,0,0,3.746017,26.22756,3.746017,0,3.746017,39.00008,100,0.1917029,19.96896,8.196544,12,36.47324
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,11.79515,8.038134,8.038134,3,0,1.095,8.038134,146.7399,6.491848,0,0,11.79515,5.303298,5.038134,0,0,0,29.59898,0,0,0,39.00008,100,0.1917029,8.841947,9.436117,12,41.39412
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,10.49599,3.326943,3.326943,0,0,0,3.326943,315.4845,6.993945,0,0,10.49599,3.502045,3.326943,0,0,0,29.59898,0,0,0,39.00008,100,0.1917029,3.659637,8.396792,0,40.09497
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,6.730988,13.37992,8.36,0,-1,0,8.36,80.51421,0,5.019922,6.357915,6.730988,8.8,8.36,0,0,0,29.59898,0,2.069013,-2.069013,36.81915,94.40788,0.1917029,14.71791,5.38479,0,36.32996
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,5.350327,1.108199,1.108199,0,-1,0,1.108199,482.7949,1.884899,0,0,5.350327,1.166525,1.108199,0,0,2.298903,27.52997,2.298903,0,2.298903,39.00008,100,0.1915246,1.219019,4.280262,0,32.88029
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,3.775342,9.087546,8.36,0,-1,0,8.36,45.1596,0,0.7275466,1.636301,3.775342,8.8,8.36,0,0,0,29.59898,0,5.024658,-5.024658,33.70362,86.41937,0.1915246,9.996302,3.020274,0,33.37432
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,1.052581,1.674932,1.674932,0,-1,0,1.674932,62.84322,0,2.220446E-16,0,1.052581,1.763086,1.674932,0,0,5.582953,24.57432,0,0.7105051,-0.7105051,32.95469,84.49902,0.1915246,1.842425,0.842065,0,25.6269
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,0.3266532,4.030645,4.030645,0,-1,0,4.030645,8.104241,0,0,0,0.3266532,4.242785,4.030645,0,0,6.372404,23.86382,0,3.916131,-3.916131,28.82672,73.91452,0.1915246,4.43371,0.2613226,0,24.19047
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,6.638875,6.638875,0,-1,0,6.638875,0,0,8.881784E-16,0,0,6.988289,6.638875,0,0,10.72366,19.94768,0,6.988289,-6.988289,21.46042,55.0266,0.1915246,7.302762,0,0,19.94768
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,3.952291,3.952291,0,-1,0,3.952291,0,0,0,0,0,4.160306,3.952291,0,0,18.48843,12.95939,0,4.160306,-4.160306,17.07507,43.78214,0.1915246,4.347519,0,0,12.95939
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.11099,8.799089,0,0,0,17.07507,43.78214,0.1915246,0,0,0,8.799089
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.11099,8.799089,0,0,0,17.07507,43.78214,0.1915246,0,0,0,8.799089
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,3.22178,3.22178,0,-1,0,3.22178,0,0,4.440892E-16,0,0,3.391347,3.22178,0,0,23.11099,8.799089,0,3.391347,-3.391347,13.50028,34.61602,0.1915246,3.543958,0,0,8.799089
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,3.225466,3.225466,0,-1,0,3.225466,0,0,4.440892E-16,0,0,3.395227,3.225466,0,0,26.87915,5.407742,0,3.395227,-3.395227,9.921392,25.43942,0.1915246,3.548012,0,0,5.407742
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.65163,2.012515,0,0,0,9.921392,25.43942,0.1915246,0,0,0,2.012515
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,2.327811,1.911889,0,-1,0,1.911889,0,0,0.4159224,0.6487035,0,2.012515,1.911889,0,0,30.65163,2.012515,0,2.012515,-2.012515,7.800015,20,0.1915246,2.560592,0,0,2.012515
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,3.670225,0,0,-1,0,0,0,0,3.670225,4.037248,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1915246,4.037248,0,0,0
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,1.400001,0,0,-1,0,0,0,0,1.400001,1.540001,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1915246,1.540001,0,0,0
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,5.107272,5.107272,12,0,3.372,5.107272,0,0,0,0,0,0,0,6.892728,6.548092,32.88775,0,6.548092,0,6.548092,14.01208,35.92834,0.1918004,5.617999,0,12,0
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,5.641549,5.641549,12,0,3.372,5.641549,0,8.881784E-16,0,0,0,0,0,6.358451,6.040528,26.33966,5.893283,6.040528,0,6.040528,19.74263,50.62202,0.1920536,6.205704,0,12,5.893283
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,0.8823246,11.77311,11.77311,12,0,3.372,11.77311,7.494407,0,0,0,0.8823246,0,0,0.2268935,0.2155488,20.29913,11.32976,1.097873,0,1.097873,20.78416,53.29262,0.1920892,12.95042,0.7058597,12,12.21208
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,3.487885,11.45923,11.45923,12,0,3.372,11.45923,30.43735,0,0,0,3.487885,0,0,0.5407697,0.5137312,19.20126,12.31784,4.001616,0,4.001616,24.58043,63.02662,0.1922157,12.60515,2.790308,12,15.80573
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,4.039407,9.922151,8.36,0,-1,0,8.36,48.31826,0,1.56215,2.554365,4.039407,8.8,8.36,0,0,15.19964,15.9193,0,4.760593,-4.760593,19.56232,50.15971,0.1922157,10.91436,3.231526,0,19.95871
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,8.814292,6.351692,6.351692,0,0,0,6.351692,138.7708,0,0,0,8.814292,6.685992,6.351692,0,0,20.48919,11.15871,2.1283,0,2.1283,21.58141,55.33683,0.1920515,6.986861,7.051434,0,19.973
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,6.105933,13.18378,13.18378,12,0,3.372,13.18378,46.31398,0,0,0,6.105933,1.246082,1.183778,0,0,18.36089,13.07418,4.859851,0,4.859851,26.19187,67.1585,0.1921975,14.50216,4.884746,12,19.18011
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,8.388669,5.777769,5.777769,10.63452,0,3.026534,5.777769,145.1887,0,0,0,8.388669,0,0,4.856752,4.613915,13.50104,17.44804,13.00258,0,13.00258,38.5272,98.7875,0.1920569,6.355546,6.710935,12,25.83671
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,9.661321,13.86898,13.86898,5.508984,0,1.729773,13.86898,69.66134,0.3628643,0,0,9.661321,8.8,8.36,0,0,0.4984562,29.15037,0.4984562,0,0.4984562,39.00008,100,0.1920187,15.25588,7.729056,12,38.81169
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,6.027016,9.539781,8.36,0,-1,0,8.36,72.0935,0,1.179781,2.133759,6.027016,8.8,8.36,0,0,0,29.59898,0,2.772984,-2.772984,36.0771,92.50519,0.1920187,10.49376,4.821613,0,35.626
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,3.616434,7.810793,7.810793,0,-1,0,7.810793,46.30048,0,0,0.2318725,3.616434,8.221888,7.810793,0,0,3.081093,26.82599,0,4.605453,-4.605453,31.22252,80.05759,0.1920187,8.591872,2.893147,0,30.44243
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,3.081966,1.167739,1.167739,0,-1,0,1.167739,263.9259,0,0,0,3.081966,1.229199,1.167739,0,0,8.198263,22.22054,1.852767,0,1.852767,32.98021,84.56448,0.1918771,1.284513,2.465573,0,25.30251
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,1.791207,3.600497,3.600497,0,-1,0,3.600497,49.74887,0,4.440892E-16,0,1.791207,3.789997,3.600497,0,0,6.345496,23.88803,0,1.99879,-1.99879,30.8733,79.16216,0.1918771,3.960547,1.432966,0,25.67924
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,0.6218672,0,0,0,-1,0,0,0,0,0,0,0.6218672,0,0,0,0,8.566375,21.88924,0.6218672,0,0.6218672,31.46326,80.67486,0.1918296,0,0.4974938,0,22.51111
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,20.31476,8.36,0,-1,0,8.36,0,0,11.95476,13.98624,0,8.8,8.36,0,0,7.944507,22.44892,0,8.8,-8.8,22.18724,56.89025,0.1918296,22.34624,0,0,22.44892
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,15.76594,8.36,0,-1,0,8.36,0,0,7.405936,8.98253,0,8.8,8.36,0,0,17.72228,13.64892,0,8.8,-8.8,12.91123,33.10564,0.1918296,17.34253,0,0,13.64892
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,2.753067,2.753067,0,-1,0,2.753067,0,0,0,0,0,2.897965,2.753067,0,0,27.50006,4.848922,0,2.897965,-2.897965,9.856504,25.27304,0.1918296,3.028373,0,0,4.848922
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.72002,1.950957,0,0,0,9.856504,25.27304,0.1918296,0,0,0,1.950957
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,2.442521,1.853409,0,-1,0,1.853409,0,0,0.5891119,0.833364,0,1.950957,1.853409,0,0,30.72002,1.950957,0,1.950957,-1.950957,7.800015,20,0.1918296,2.686773,0,0,1.950957
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,3.183574,0,0,-1,0,0,0,0,3.183574,3.501931,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1918296,3.501931,0,0,0
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,3.496437,0,0,-1,0,0,0,0,3.496437,3.84608,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1918296,3.84608,0,0,0
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,1.912522,0,0,-1,0,0,0,0,1.912522,2.103775,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1918296,2.103775,0,0,0
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,1.079608,0,0,-1,0,0,0,0,1.079608,1.187568,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1918296,1.187568,0,0,0
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1918296,0,0,0,0
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1918296,0,0,0,0
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,0.003558558,0.003558558,8.803558,0,2.5633,0.003558558,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1918406,0.003914414,0,12,0
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,2.458824,5.831342,5.831342,12,0,3.372,5.831342,42.16566,0,0,0,2.458824,0,0,6.168658,5.860225,24.52775,7.524,8.31905,0,8.31905,23.62315,60.57206,0.1921549,6.414476,1.967059,12,9.982824
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,5.313421,3.79755,3.79755,11.77305,0,3.314582,3.79755,139.9171,-8.881784E-16,0,0,5.313421,0,0,7.9755,7.576725,16.2087,15.01114,12.89015,0,12.89015,35.85182,91.92755,0.1921507,4.177305,4.250737,12,20.32457
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,8.247445,0,0,0,-1,0,0,0,4.928887,0,0,8.247445,0,0,0,0,3.318558,26.61228,3.318558,0,3.318558,39.00008,100,0.1919001,0,6.597956,0,34.85972
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,8.273144,10.70273,10.70273,3,0,1.095,10.70273,77.29936,0.1650049,0,0,8.273144,8.108139,7.702732,0,0,0,29.59898,0,0,0,39.00008,100,0.1919001,11.773,6.618515,12,37.87212
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,7.93775,0,0,0,0,0,0,0,7.93775,0,0,7.93775,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1919001,0,6.3502,0,37.53673
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,9.497409,9.121277,9.121277,3,0,1.095,9.121277,104.1237,3.053959,0,0,9.497409,6.443449,6.121277,0,0,0,29.59898,0,0,0,39.00008,100,0.1919001,10.03341,7.597927,12,39.09639
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,13.18988,12.46018,12.46018,4.100179,0,1.373345,12.46018,105.8563,4.389884,0,0,13.18988,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1919001,13.7062,10.55191,12,42.78886
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,12.30778,6.388288,6.388288,0,-1,0,6.388288,192.6615,5.583261,0,0,12.30778,6.724514,6.388288,0,0,0,29.59898,0,0,0,39.00008,100,0.1919001,7.027117,9.84622,0,41.90675
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,7.71413,2.94174,2.94174,0,-1,0,2.94174,262.2302,4.617561,0,0,7.71413,3.096569,2.94174,0,0,0,29.59898,0,0,0,39.00008,100,0.1919001,3.235914,6.171304,0,37.31311
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,5.695687,10.82076,8.36,0,-1,0,8.36,68.13023,0,2.460755,3.542831,5.695687,8.8,8.36,0,0,0,29.59898,0,3.104313,-3.104313,35.72784,91.60967,0.1919001,11.90283,4.55655,0,35.29467
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,2.981248,3.093096,3.093096,0,-1,0,3.093096,96.38393,0,0,0,2.981248,3.255891,3.093096,0,0,3.449237,26.49467,0,0.2746433,-0.2746433,35.43835,90.86737,0.1919001,3.402406,2.384998,0,29.47591
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,0.7143952,3.468893,3.468893,0,-1,0,3.468893,20.59433,0,0,0,0.7143952,3.651466,3.468893,0,0,3.754396,26.22002,0,2.937071,-2.937071,32.3424,82.92906,0.1919001,3.815782,0.5715162,0,26.93442
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.017808,23.28295,0,0,0,32.3424,82.92906,0.1919001,0,0,0,23.28295
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,5.452215,5.452215,0,-1,0,5.452215,0,0,0,0,0,5.739174,5.452215,0,0,7.017808,23.28295,0,5.739174,-5.739174,26.29278,67.41725,0.1919001,5.997437,0,0,23.28295
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,7.529364,7.529364,0,-1,0,7.529364,0,0,8.881784E-16,0,0,7.925647,7.529364,0,0,13.39467,17.54378,0,7.925647,-7.925647,17.93841,45.99584,0.1919001,8.282301,0,0,17.54378
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,5.427877,5.427877,0,-1,0,5.427877,0,0,0,0,0,5.713555,5.427877,0,0,22.20094,9.61813,0,5.713555,-5.713555,11.9158,30.55327,0.1919001,5.970665,0,0,9.61813
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,0.998019,0.998019,0,-1,0,0.998019,0,0,1.110223E-16,0,0,1.050546,0.998019,0,0,28.54934,3.904575,0,1.050546,-1.050546,10.80843,27.71386,0.1919001,1.097821,0,0,3.904575
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.71661,2.854028,0,0,0,10.80843,27.71386,0.1919001,0,0,0,2.854028
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,2.884489,2.711327,0,-1,0,2.711327,0,0,0.1731616,0.4616105,0,2.854028,2.711327,0,0,29.71661,2.854028,0,2.854028,-2.854028,7.800015,20,0.1919001,3.172938,0,0,2.854028
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1919001,0,0,0,0
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,4.800531,0,0,-1,0,0,0,0,4.800531,5.280584,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1919001,5.280584,0,0,0
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,2.139268,0,0,-1,0,0,0,0,2.139268,2.353195,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1919001,2.353195,0,0,0
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,1.028759,1.028759,9.828758,0,2.822676,1.028759,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1920236,1.131634,0,12,0
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,4.821101,4.821101,12,0,3.372,4.821101,0,0,0,0,0,0,0,7.178899,6.819954,24.52775,7.524,6.819954,0,6.819954,22.20098,56.92549,0.1923004,5.303211,0,12,7.524
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,0.8023764,3.207803,3.207803,11.51991,0,3.250537,3.207803,25.01327,0,0,0,0.8023764,0,0,8.312106,7.896501,17.7078,13.66196,8.698877,0,8.698877,30.45346,78.08565,0.1925815,3.528583,0.6419011,12,14.46434
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,2.9195,17.07362,17.07362,12,0,3.372,17.07362,17.09948,0,0,0,2.9195,5.340652,5.07362,0,0,9.008922,21.49095,0,2.421153,-2.421153,27.90134,71.54177,0.1925815,18.78098,2.3356,12,24.41045
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,5.897129,2.701335,2.701335,0,-1,0,2.701335,218.3042,0,0,0,5.897129,2.84351,2.701335,0,0,11.69909,19.0698,3.053618,0,3.053618,30.79826,78.96974,0.1923529,2.971468,4.717703,0,24.96692
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,5.744675,8.554929,8.554929,11.31069,0,3.197604,8.554929,67.15047,-4.440892E-16,0,0,5.744675,0,0,2.755758,2.61797,8.645473,21.81805,8.362645,0,8.362645,38.73177,99.31202,0.1926243,9.410422,4.59574,12,27.56273
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,4.708124,13.95989,13.95989,9.75586,0,2.804233,13.95989,33.72608,0,0,0,4.708124,4.425296,4.204031,0,0,0.2828278,29.34443,0.2828278,0,0.2828278,39.00008,100,0.1926324,15.35588,3.766499,12,34.05256
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,6.755716,5.136673,5.136673,0,0,0,5.136673,131.5193,1.348692,0,0,6.755716,5.407024,5.136673,0,0,0,29.59898,0,0,0,39.00008,100,0.1926324,5.650341,5.404573,0,36.35469
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,7.49943,3.033867,3.033867,0,0,0,3.033867,247.1905,4.305886,0,0,7.49943,3.193544,3.033867,0,0,0,29.59898,0,0,0,39.00008,100,0.1926324,3.337253,5.999544,0,37.09841
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,10.62092,15.72466,8.36,0,-1,0,8.36,127.0445,1.82092,7.364657,8.937123,10.62092,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1926324,17.29712,8.496736,0,40.2199
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,8.822384,12.21006,8.36,0,-1,0,8.36,105.5309,0.02238356,3.85006,5.071066,8.822384,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1926324,13.43107,7.057907,0,38.42136
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,5.793657,10.08988,8.36,0,-1,0,8.36,69.30212,0,1.729885,2.738873,5.793657,8.8,8.36,0,0,0,29.59898,0,3.006343,-3.006343,35.83112,91.87447,0.1926324,11.09887,4.634925,0,35.39264
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,3.241917,11.38299,8.36,0,-1,0,8.36,38.77891,0,3.022987,4.161285,3.241917,8.8,8.36,0,0,3.340381,26.59263,0,5.558083,-5.558083,29.97238,76.8521,0.1926324,12.52129,2.593534,0,29.83455
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,0.5024521,20.34234,8.36,0,-1,0,8.36,6.010193,0,11.98234,14.01657,0.5024521,8.8,8.36,0,0,9.516029,21.03455,0,8.297548,-8.297548,21.226,54.42553,0.1926324,22.37657,0.4019617,0,21.537
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,12.14453,8.36,0,-1,0,8.36,0,0,3.784533,4.998986,0,8.8,8.36,0,0,18.73553,12.737,0,8.8,-8.8,11.94998,30.64092,0.1926324,13.35899,0,0,12.737
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,2.954404,2.954404,0,-1,0,2.954404,0,0,4.440892E-16,0,0,3.109899,2.954404,0,0,28.5133,3.937004,0,3.109899,-3.109899,8.671862,22.2355,0.1926324,3.249844,0,0,3.937004
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,12.93802,0.7857502,0,-1,0,0.7857502,0,0,12.15227,13.44607,0,0.8271055,0.7857502,0,0,31.96875,0.8271055,0,0.8271055,-0.8271055,7.800015,20,0.1926324,14.23182,0,0,0.8271055
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,2.180302,0,0,-1,0,0,0,0,2.180302,2.398332,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1926324,2.398332,0,0,0
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,5.591575,0,0,-1,0,0,0,0,5.591575,6.150733,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1926324,6.150733,0,0,0
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,2.299781,0,0,-1,0,0,0,0,2.299781,2.529759,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1926324,2.529759,0,0,0
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,1.288609,0,0,-1,0,0,0,0,1.288609,1.41747,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1926324,1.41747,0,0,0
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,2.948069,0,0,-1,0,0,0,0,2.948069,3.242876,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1926324,3.242876,0,0,0
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1926324,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1926324,0,0,0,0
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,5.033909,5.033909,12,0,3.372,5.033909,0,0,0,0,0,0,0,6.966091,6.617786,32.88775,0,6.617786,0,6.617786,14.0782,36.09787,0.1928966,5.5373,0,12,0
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,2.394106,2.394106,11.19411,0,3.168109,2.394106,0,0,0,0,0,0,0,8.8,8.36,26.26997,5.956008,8.36,0,8.36,22.00919,56.43371,0.1931628,2.633517,0,12,5.956008
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,1.586847,12.46848,12.46848,12,0,3.372,12.46848,12.72687,0,0,0,1.586847,0.4931338,0.4684771,0,0,17.90997,13.48001,1.093713,0,1.093713,23.04678,59.09418,0.1931939,13.71532,1.269477,12,15.06685
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,4.742298,0.7344874,0.7344874,9.534488,0,2.748225,0.7344874,645.6609,1.776357E-15,0,0,4.742298,0,0,8.8,8.36,16.81625,14.46435,13.1023,0,13.1023,35.47671,90.96574,0.1929279,0.8079361,3.793838,12,19.20665
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,7.876939,15.11142,8.36,0,-1,0,8.36,94.22176,0,6.751424,8.262567,7.876939,8.8,8.36,0,0,3.713956,26.25642,0,0.9230609,-0.9230609,34.50372,88.47089,0.1929279,16.62257,6.301551,0,34.13336
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,9.135541,4.559944,4.559944,0,0,0,4.559944,200.3433,0,0,0,9.135541,4.799941,4.559944,0,0,4.73958,25.33336,4.3356,0,4.3356,38.61683,99.01731,0.1926078,5.015938,7.308433,0,34.4689
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,12.15504,16.6233,16.6233,8.263301,0,2.426615,16.6233,73.12049,2.95106,0,0,12.15504,8.8,8.36,0,0,0.4039791,29.2354,0.4039791,0,0.4039791,39.00008,100,0.1925781,18.28563,9.724031,12,41.39044
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,12.22893,12.21536,12.21536,3.855362,0,1.311407,12.21536,100.1111,3.42893,0,0,12.22893,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1925781,13.4369,9.783144,12,41.82791
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,12.45513,7.601613,7.601613,3,0,1.095,7.601613,163.8485,7.611328,0,0,12.45513,4.843803,4.601613,0,0,0,29.59898,0,0,0,39.00008,100,0.1925781,8.361773,9.964105,12,42.05411
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,9.976,11.22736,8.36,0,-1,0,8.36,119.3301,1.176,2.86736,3.990096,9.976,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1925781,12.3501,7.9808,0,39.57498
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,6.387871,8.993143,8.36,0,-1,0,8.36,76.40994,0,0.6331429,1.532457,6.387871,8.8,8.36,0,0,0,29.59898,0,2.412129,-2.412129,36.45747,93.48051,0.1925781,9.892457,5.110297,0,35.98685
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,6.489723,7.826206,7.826206,0,-1,0,7.826206,82.92297,0,0,0.248827,6.489723,8.238111,7.826206,0,0,2.680143,27.18685,0,1.748389,-1.748389,34.61451,88.75497,0.1925781,8.608827,5.191778,0,33.67657
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,2.73186,18.43046,8.36,0,-1,0,8.36,32.67775,0,10.07046,11.91351,2.73186,8.8,8.36,0,0,4.622798,25.43846,0,6.06814,-6.06814,28.21812,72.35402,0.1925781,20.27351,2.185488,0,28.17032
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,0.4583159,11.44515,8.36,0,-1,0,8.36,5.482248,0,3.085149,4.229663,0.4583159,8.8,8.36,0,0,11.36518,19.37032,0,8.341684,-8.341684,19.42522,49.80815,0.1925781,12.58966,0.3666528,0,19.82864
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.63371,11.02864,0,0,0,19.42522,49.80815,0.1925781,0,0,0,11.02864
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,11.42366,8.36,0,-1,0,8.36,0,0,3.063657,4.206023,0,8.8,8.36,0,0,20.63371,11.02864,0,8.8,-8.8,10.1492,26.02355,0.1925781,12.56602,0,0,11.02864
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,10.66376,2.117204,0,-1,0,2.117204,0,0,8.546554,9.612929,0,2.228636,2.117204,0,0,30.41149,2.228636,0,2.228636,-2.228636,7.800015,20,0.1925781,11.73013,0,0,2.228636
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,6.064662,0,0,-1,0,0,0,0,6.064662,6.671128,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1925781,6.671128,0,0,0
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,2.241082,0,0,-1,0,0,0,0,2.241082,2.46519,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1925781,2.46519,0,0,0
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,3.760489,0,0,-1,0,0,0,0,3.760489,4.136538,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1925781,4.136538,0,0,0
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,1.90258,0,0,-1,0,0,0,0,1.90258,2.092838,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1925781,2.092838,0,0,0
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,1.635956,0,0,-1,0,0,0,0,1.635956,1.799551,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1925781,1.799551,0,0,0
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,5.075567,0,0,-1,0,0,0,0,5.075567,5.583123,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1925781,5.583123,0,0,0
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,0.686113,0,0,-1,0,0,0,0,0.686113,0.7547243,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1925781,0.7547243,0,0,0
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,8.895384,8.895384,12,0,3.372,8.895384,0,4.440892E-16,0,0,0,0,0,3.104617,2.949386,32.88775,0,2.949386,0,2.949386,10.59805,27.17443,0.1926945,9.784922,0,12,0
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,2.389265,2.389265,11.18927,0,3.166884,2.389265,0,1.776357E-15,0,0,0,0,0,8.8,8.36,29.93837,2.654447,8.36,0,8.36,18.52904,47.51027,0.1929578,2.628191,0,12,2.654447
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,1.452883,5.409168,5.409168,12,0,3.372,5.409168,26.85964,0,0,0,1.452883,0,0,6.590832,6.261291,21.57837,10.17845,7.714173,0,7.714173,25.84735,66.27512,0.1932434,5.950085,1.162306,12,11.63133
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,3.083084,22.61429,20.36,12,0,3.372,20.36,15.14285,0,2.254286,4.515714,3.083084,8.8,8.36,0,0,13.86419,17.1212,0,5.716917,-5.716917,19.82119,50.82346,0.1932434,24.87571,2.466467,12,20.20429
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,4.10558,1.36649,1.36649,0,-1,0,1.36649,300.4472,0,0,0,4.10558,1.43841,1.36649,0,0,20.21632,11.40429,2.66717,0,2.66717,22.35149,57.31139,0.1930479,1.503139,3.284464,0,15.50987
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,7.661711,10.83653,10.83653,12,0,3.372,10.83653,70.70264,0,0,0,7.661711,0,0,1.163473,1.105299,17.54915,13.80474,8.767011,0,8.767011,30.66861,78.63729,0.1933053,11.92018,6.129369,12,21.46645
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,10.81087,13.14077,13.14077,11.21348,0,3.173012,13.14077,82.26965,0,0,0,10.81087,2.028725,1.927289,0,0,8.782144,21.69505,8.782144,0,8.782144,39.00008,100,0.193347,14.45485,8.648695,12,32.50592
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,9.96603,9.374101,9.374101,3,0,1.095,9.374101,106.3145,3.25645,0,0,9.96603,6.70958,6.374101,0,0,0,29.59898,0,0,0,39.00008,100,0.193347,10.31151,7.972824,12,39.56501
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,10.80405,6.05511,6.05511,0,0,0,6.05511,178.4286,4.430246,0,0,10.80405,6.3738,6.05511,0,0,0,29.59898,0,0,0,39.00008,100,0.193347,6.660621,8.643237,0,40.40302
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,7.203886,8.178061,8.178061,0,-1,0,8.178061,88.08795,0,0,0.6358668,7.203886,8.608485,8.178061,0,0,0,29.59898,0,1.404599,-1.404599,37.5195,96.20366,0.193347,8.995867,5.763109,0,36.80286
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,6.712288,7.388006,7.388006,0,-1,0,7.388006,90.85386,0,8.881784E-16,0,6.712288,7.776848,7.388006,0,0,1.560665,28.19438,0,1.06456,-1.06456,36.39736,93.32637,0.193347,8.126806,5.369831,0,34.90667
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,3.349883,0,0,0,-1,0,0,0,0.6063737,0,0,3.349883,0,0,0,0,2.743509,27.12982,2.743509,0,2.743509,39.00008,100,0.1931473,0,2.679906,0,30.4797
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,1.764965,13.02594,8.36,0,-1,0,8.36,21.11202,0,4.665935,5.968528,1.764965,8.8,8.36,0,0,0,29.59898,0,7.035035,-7.035035,31.5845,80.98573,0.1931473,14.32853,1.411972,0,31.36394
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,0.5619792,14.06473,8.36,0,-1,0,8.36,6.722239,0,5.704727,7.111199,0.5619792,8.8,8.36,0,0,7.816706,22.56394,0,8.238021,-8.238021,22.90086,58.72005,0.1931473,15.4712,0.4495833,0,23.12592
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,15.48695,8.36,0,-1,0,8.36,0,0,7.126948,8.675643,0,8.8,8.36,0,0,16.97006,14.32592,0,8.8,-8.8,13.62485,34.93544,0.1931473,17.03564,0,0,14.32592
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,11.13665,5.249626,0,-1,0,5.249626,0,0,5.887025,7.00069,0,5.525922,5.249626,0,0,26.74784,5.525922,0,5.525922,-5.525922,7.800015,20,0.1931473,12.25032,0,0,5.525922
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1931473,0,0,0,0
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,3.659118,0,0,-1,0,0,0,0,3.659118,4.02503,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1931473,4.02503,0,0,0
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,2.013762,0,0,-1,0,0,0,0,2.013762,2.215139,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1931473,2.215139,0,0,0
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,3.12447,0,0,-1,0,0,0,0,3.12447,3.436917,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1931473,3.436917,0,0,0
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,4.630766,0,0,-1,0,0,0,0,4.630766,5.093843,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1931473,5.093843,0,0,0
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,4.884747,0,0,-1,0,0,0,0,4.884747,5.373221,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1931473,5.373221,0,0,0
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,4.940316,0,0,-1,0,0,0,0,4.940316,5.434348,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1931473,5.434348,0,0,0
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,2.757657,0,0,-1,0,0,0,0,2.757657,3.033423,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1931473,3.033423,0,0,0
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,1.289647,1.289647,10.08965,0,2.888681,1.289647,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1932893,1.418612,0,12,0
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,5.153848,5.153848,12,0,3.372,5.153848,0,0,0,0,0,0,0,6.846152,6.503845,24.52775,7.524,6.503845,0,6.503845,21.9011,56.15655,0.1935391,5.669233,0,12,7.524
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,1.507994,2.733389,2.733389,11.53339,0,3.253947,2.733389,55.16938,0,0,0,1.507994,0,0,8.8,8.36,18.02391,13.37746,9.867993,0,9.867993,31.2627,80.16061,0.1937215,3.006728,1.206395,12,14.88545
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,4.471481,1.78951,1.78951,0,0,0,1.78951,249.8718,0,0,0,4.471481,1.883695,1.78951,0,0,8.155915,22.25865,2.587786,0,2.587786,33.71769,86.45544,0.1935347,1.968461,3.577184,0,26.73013
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,7.822113,0,0,0,-1,0,0,0,2.253983,0,0,7.822113,0,0,0,0,5.56813,24.58766,5.56813,0,5.56813,39.00008,100,0.193134,0,6.25769,0,32.40977
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,8.064739,5.421308,5.421308,0,0,0,5.421308,148.76,2.358099,0,0,8.064739,5.70664,5.421308,0,0,0,29.59898,0,0,0,39.00008,100,0.193134,5.963439,6.451792,0,37.66372
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,10.62658,0,0,0,0,0,0,0,10.62658,0,0,10.62658,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.193134,0,8.501262,0,40.22556
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,13.1408,5.512356,5.512356,0,0,0,5.512356,238.3882,7.338323,0,0,13.1408,5.80248,5.512356,0,0,0,29.59898,0,0,0,39.00008,100,0.193134,6.063591,10.51264,0,42.73978
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,12.9041,7.821284,7.821284,3,0,1.095,7.821284,164.987,7.829066,0,0,12.9041,5.075036,4.821284,0,0,0,29.59898,0,0,0,39.00008,100,0.193134,8.603413,10.32328,12,42.50308
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,10.95452,0,0,0,-1,0,0,0,10.95452,0,0,10.95452,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.193134,0,8.763616,0,40.5535
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,7.506733,15.06531,8.36,0,-1,0,8.36,89.79346,0,6.705307,8.211837,7.506733,8.8,8.36,0,0,0,29.59898,0,1.293267,-1.293267,37.63686,96.50456,0.193134,16.57184,6.005386,0,37.10571
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,4.124133,9.370459,8.36,0,-1,0,8.36,49.33174,0,1.010459,1.947505,4.124133,8.8,8.36,0,0,1.436963,28.30571,0,4.675867,-4.675867,32.70806,83.86665,0.193134,10.3075,3.299307,0,32.42984
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,1.690053,16.58036,8.36,0,-1,0,8.36,20.21595,0,8.220357,9.878393,1.690053,8.8,8.36,0,0,6.632371,23.62984,0,7.109947,-7.109947,25.21352,64.64991,0.193134,18.23839,1.352043,0,25.3199
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,0.5527984,8.595035,8.36,0,-1,0,8.36,6.612422,0,0.2350349,1.094538,0.5527984,8.8,8.36,0,0,14.53231,16.5199,0,8.247202,-8.247202,16.5202,42.35941,0.193134,9.454538,0.4422387,0,17.0727
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,14.80492,7.859061,0,-1,0,7.859061,0,0,6.945863,8.426355,0,8.272696,7.859061,0,0,23.69587,8.272696,0,8.272696,-8.272696,7.800015,20,0.193134,16.28542,0,0,8.272696
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,10.49132,0,0,-1,0,0,0,0,10.49132,11.54045,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.193134,11.54045,0,0,8.426001E-16
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,0.4027772,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.4027772,0.4430549,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.193134,0.4430549,0,0,8.426001E-16
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,4.249964,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.249964,4.67496,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.193134,4.67496,0,0,8.426001E-16
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,3.050219,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.050219,3.355241,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.193134,3.355241,0,0,8.426001E-16
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.193134,0,0,0,8.426001E-16
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.193134,0,0,0,8.426001E-16
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,2.982298,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.982298,3.280528,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.193134,3.280528,0,0,8.426001E-16
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,1.262896,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.262896,1.389186,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.193134,1.389186,0,0,8.426001E-16
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,0.8432786,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.8432786,0.9276065,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.193134,0.9276065,0,0,8.426001E-16
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,0.6637961,0.6637961,9.463797,0,2.73034,0.6637961,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.193209,0.7301758,0,12,8.426001E-16
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1932146,0,0,12,7.524
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,2.045539,4.41775,4.41775,11.5065,0,3.247145,4.41775,46.30274,0,0,0,2.045539,0,0,7.08875,6.734313,16.16775,15.048,8.779852,0,8.779852,31.9913,82.02881,0.1934706,4.859525,1.636432,12,17.09354
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,3.976618,7.836655,7.836655,11.07737,0,3.138576,7.836655,50.74382,4.440892E-16,0,0,3.976618,0,0,3.240719,3.078683,7.387901,22.94987,7.055301,0,7.055301,38.68455,99.19095,0.193694,8.62032,3.181294,12,26.92649
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,8.089188,15.44266,8.36,0,-1,0,8.36,96.76062,0,7.08266,8.626925,8.089188,8.8,8.36,0,0,0.3326001,29.29964,0,0.7108122,-0.7108122,37.93528,97.26977,0.193694,16.98693,6.47135,0,37.38882
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,8.323377,3.027121,3.027121,0,0,0,3.027121,274.9601,4.014542,0,0,8.323377,3.186443,3.027121,0,0,1.122391,28.58883,1.122391,0,1.122391,39.00008,100,0.1936141,3.329833,6.658701,0,36.9122
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,10.58314,10.76996,10.76996,3,0,1.095,10.76996,98.26537,2.404236,0,0,10.58314,8.178906,7.769961,0,0,0,29.59898,0,0,0,39.00008,100,0.1936141,11.84696,8.466514,12,40.18212
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,10.02003,2.048892,2.048892,0,0,0,2.048892,489.0463,7.863302,0,0,10.02003,2.156728,2.048892,0,0,0,29.59898,0,0,0,39.00008,100,0.1936141,2.253781,8.016024,0,39.61901
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,10.12234,0,0,0,0,0,0,0,10.12234,0,0,10.12234,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1936141,0,8.097875,0,39.72132
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,9.863094,0.7527192,0.7527192,0,-1,0,0.7527192,1310.329,9.070759,0,0,9.863094,0.7923359,0.7527192,0,0,0,29.59898,0,0,0,39.00008,100,0.1936141,0.8279911,7.890475,0,39.46207
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,5.792766,14.12584,8.36,0,-1,0,8.36,69.29146,0,5.765843,7.178428,5.792766,8.8,8.36,0,0,0,29.59898,0,3.007234,-3.007234,35.83017,91.87206,0.1936141,15.53843,4.634213,0,35.39174
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,2.731722,0.08847262,0.08847262,0,-1,0,0.08847262,3087.647,0,0,0,2.731722,0.09312908,0.08847262,0,0,3.341371,26.59174,2.638593,0,2.638593,38.33337,98.29048,0.1934267,0.09731988,2.185378,0,29.32347
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,1.695918,17.22247,8.36,0,-1,0,8.36,20.2861,0,8.862472,10.58472,1.695918,8.8,8.36,0,0,0.7027776,28.96648,0,7.104083,-7.104083,30.84501,79.0896,0.1934267,18.94472,1.356734,0,30.6624
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,0.4240239,18.1795,8.36,0,-1,0,8.36,5.072056,0,9.819504,11.63745,0.4240239,8.8,8.36,0,0,8.596203,21.8624,0,8.375977,-8.375977,22.01595,56.45104,0.1934267,19.99745,0.3392191,0,22.28642
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.90284,13.48642,0,0,0,22.01595,56.45104,0.1934267,0,0,0,13.48642
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,9.56088,8.36,0,-1,0,8.36,0,0,1.20088,2.156968,0,8.8,8.36,0,0,17.90284,13.48642,0,8.8,-8.8,12.73994,32.66644,0.1934267,10.51697,0,0,13.48642
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,9.832128,4.452099,0,-1,0,4.452099,0,0,5.380029,6.363242,0,4.68642,4.452099,0,0,27.68062,4.68642,0,4.68642,-4.68642,7.800015,20,0.1934267,10.81534,0,0,4.68642
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,1.710253,0,0,-1,0,0,0,0,1.710253,1.881278,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1934267,1.881278,0,0,0
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1934267,0,0,0,0
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,6.260297,0,0,-1,0,0,0,0,6.260297,6.886327,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1934267,6.886327,0,0,0
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,1.294794,0,0,-1,0,0,0,0,1.294794,1.424274,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1934267,1.424274,0,0,0
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,1.792002,0,0,-1,0,0,0,0,1.792002,1.971202,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1934267,1.971202,0,0,0
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,3.802372,0,0,-1,0,0,0,0,3.802372,4.18261,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1934267,4.18261,0,0,0
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,3.933729,0,0,-1,0,0,0,0,3.933729,4.327102,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1934267,4.327102,0,0,0
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,2.149894,2.149894,10.94989,0,3.106323,2.149894,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1936527,2.364883,0,12,0
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,2.398023,2.398023,11.19802,0,3.1691,2.398023,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1939027,2.637826,0,12,7.524
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,2.506692,3.677243,3.677243,11.80416,0,3.322453,3.677243,68.1677,0,0,0,2.506692,0,0,8.126919,7.720573,16.16775,15.048,10.22727,0,10.22727,33.36444,85.54967,0.1940814,4.044968,2.005354,12,17.55469
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,5.521973,9.158874,9.158874,9.556463,0,2.753785,9.158874,60.29096,0,0,0,5.521973,0,0,0.3975896,0.3777101,5.940488,24.25254,5.899683,0,5.899683,38.96137,99.90074,0.1942414,10.07476,4.417578,12,29.77451
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,8.596406,2.878019,2.878019,0,-1,0,2.878019,298.6918,5.526108,0,0,8.596406,3.029493,2.878019,0,0,0.04080524,29.56225,0.04080524,0,0.04080524,39.00008,100,0.1942385,3.16582,6.877125,0,38.15866
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,9.920944,7.489789,7.489789,0,0,0,7.489789,132.4596,2.036955,0,0,9.920944,7.883989,7.489789,0,0,0,29.59898,0,0,0,39.00008,100,0.1942385,8.238769,7.936755,0,39.51992
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,13.00422,13.48629,13.48629,5.126285,0,1.63295,13.48629,96.42554,4.204224,0,0,13.00422,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1942385,14.83491,10.40338,12,42.6032
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,12.69488,10.44784,10.44784,3,0,1.095,10.44784,121.5072,4.855048,0,0,12.69488,7.839832,7.447841,0,0,0,29.59898,0,0,0,39.00008,100,0.1942385,11.49263,10.1559,12,42.29386
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,10.6154,7.960473,7.960473,3,0,1.095,7.960473,133.3514,5.393852,0,0,10.6154,5.22155,4.960473,0,0,0,29.59898,0,0,0,39.00008,100,0.1942385,8.75652,8.492322,12,40.21438
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,8.222973,8.594123,8.36,0,-1,0,8.36,98.36092,0,0.2341229,1.093535,8.222973,8.8,8.36,0,0,0,29.59898,0,0.5770272,-0.5770272,38.39184,98.44041,0.1942385,9.453535,6.578378,0,37.82195
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,3.235719,8.433131,8.36,0,-1,0,8.36,38.70478,0,0.07313138,0.9164445,3.235719,8.8,8.36,0,0,0.6411413,29.02195,0,5.564281,-5.564281,32.52657,83.4013,0.1942385,9.276444,2.588576,0,32.25767
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,4.16189,10.83904,8.36,0,-1,0,8.36,49.78337,0,2.479038,3.562941,4.16189,8.8,8.36,0,0,6.823675,23.45767,0,4.63811,-4.63811,27.63757,70.86543,0.1942385,11.92294,3.329512,0,27.61956
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,1.778083,4.03189,4.03189,0,-1,0,4.03189,44.10048,0,8.881784E-16,0,1.778083,4.244095,4.03189,0,0,11.97713,18.81956,0,2.466012,-2.466012,25.03817,64.2003,0.1942385,4.435079,1.422466,0,20.59764
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,0.3407909,15.06975,8.36,0,-1,0,8.36,4.076446,0,6.709755,8.21673,0.3407909,8.8,8.36,0,0,14.71714,16.35355,0,8.459209,-8.459209,16.12138,41.33679,0.1942385,16.57673,0.2726327,0,16.69434
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,9.994874,7.499622,0,-1,0,7.499622,0,0,2.495252,3.494739,0,7.894339,7.499622,0,0,24.11627,7.894339,0,7.894339,-7.894339,7.800015,20,0.1942385,10.99436,0,0,7.894339
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,12.21781,0,0,-1,0,0,0,0,12.21781,13.43959,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1942385,13.43959,0,0,8.426001E-16
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,13.12467,0,0,-1,0,0,0,0,13.12467,14.43714,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1942385,14.43714,0,0,8.426001E-16
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,0.360596,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.360596,0.3966556,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1942385,0.3966556,0,0,8.426001E-16
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,0.8991557,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.8991557,0.9890713,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1942385,0.9890713,0,0,8.426001E-16
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,0.3098715,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.3098715,0.3408587,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1942385,0.3408587,0,0,8.426001E-16
