Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,5.760344,8.0047E-16,0,-1,0,8.0047E-16,0,0,5.760344,6.336378,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1942385,6.336378,0,0,8.426001E-16
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,4.297051,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.297051,4.726756,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1942385,4.726756,0,0,8.426001E-16
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,1.153907,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.153907,1.269298,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1942385,1.269298,0,0,8.426001E-16
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,3.32144,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.32144,3.653584,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1942385,3.653584,0,0,8.426001E-16
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,4.810081,4.810081,12,0,3.372,4.810081,0,0,0,0,0,0,0,7.189919,6.830422,32.88775,8.426001E-16,6.830422,0,6.830422,14.27992,36.61512,0.1944897,5.29109,0,12,8.426001E-16
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,1.049016,1.049016,9.849016,0,2.827801,1.049016,0,1.776357E-15,0,0,0,0,0,8.8,8.36,26.05733,6.14738,8.36,0,8.36,22.21092,56.95095,0.1945976,1.153918,0,12,6.14738
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,2.449316,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.449316,0,0,8.8,8.36,17.69733,13.67138,10.80932,0,10.80932,32.46553,83.24479,0.1944277,0,1.959453,12,16.1207
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,5.380737,6.029342,6.029342,0,0,0,6.029342,89.24253,0,0,0,5.380737,6.346675,6.029342,0,0,6.888015,23.39977,0,0.9659383,-0.9659383,31.44734,80.63406,0.1944277,6.632276,4.30459,0,28.7805
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,8.831949,0,0,0,-1,0,0,0,0.8706698,0,0,8.831949,0,0,0,0,7.96128,22.43383,7.96128,0,7.96128,39.00008,100,0.1938734,0,7.06556,0,31.26578
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,10.90376,0,0,0,0,0,0,0,10.90376,0,0,10.90376,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1938734,0,8.723011,0,40.50274
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,11.15956,0,0,0,0,0,0,0,11.15956,0,0,11.15956,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1938734,0,8.927645,0,40.75853
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,13.03262,0,0,0,0,0,0,0,13.03262,0,0,13.03262,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1938734,0,10.4261,0,42.6316
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,11.86654,21.57003,20.36,12,0,3.372,20.36,58.28362,3.066545,1.210027,3.36703,11.86654,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1938734,23.72703,9.493236,12,41.46552
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,10.28827,5.37345,5.37345,0,-1,0,5.37345,191.465,4.632011,0,0,10.28827,5.656263,5.37345,0,0,0,29.59898,0,0,0,39.00008,100,0.1938734,5.910795,8.230619,0,39.88725
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,8.50067,3.838955,3.838955,0,-1,0,3.838955,221.4319,4.459664,0,0,8.50067,4.041006,3.838955,0,0,0,29.59898,0,0,0,39.00008,100,0.1938734,4.222851,6.800536,0,38.09965
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,5.578463,9.201213,8.36,0,-1,0,8.36,66.72802,0,0.8412125,1.761334,5.578463,8.8,8.36,0,0,0,29.59898,0,3.221538,-3.221538,35.60428,91.29284,0.1938734,10.12133,4.46277,0,35.17744
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,2.415329,4.5752,4.5752,0,-1,0,4.5752,52.79176,0,0,0,2.415329,4.816,4.5752,0,0,3.579486,26.37744,0,2.400671,-2.400671,33.07375,84.80431,0.1938734,5.03272,1.932263,0,28.79277
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,0.4035768,0.8789884,0.8789884,0,-1,0,0.8789884,45.91378,0,0,0,0.4035768,0.925251,0.8789884,0,0,6.246899,23.97677,0,0.5216742,-0.5216742,32.52386,83.39433,0.1938734,0.9668873,0.3228614,0,24.38035
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,21.26881,8.36,0,-1,0,8.36,0,0,12.90881,15.0357,0,8.8,8.36,0,0,6.826537,23.4551,0,8.8,-8.8,23.24784,59.60973,0.1938734,23.3957,0,0,23.4551
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,16.40086,8.36,0,-1,0,8.36,0,0,8.040864,9.68095,0,8.8,8.36,0,0,16.60431,14.6551,0,8.8,-8.8,13.97183,35.82513,0.1938734,18.04095,0,0,14.6551
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,2.019287,2.019287,0,-1,0,2.019287,0,0,4.440892E-16,0,0,2.125566,2.019287,0,0,26.38209,5.855095,0,2.125566,-2.125566,11.73129,30.08016,0.1938734,2.221216,0,0,5.855095
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,3.185089,3.185089,0,-1,0,3.185089,0,0,4.440892E-16,0,0,3.352726,3.185089,0,0,28.74383,3.729529,0,3.352726,-3.352726,8.197202,21.01842,0.1938734,3.503598,0,0,3.729529
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,2.061826,0.3579636,0,-1,0,0.3579636,0,0,1.703863,1.910046,0,0.3768038,0.3579636,0,0,32.46908,0.3768038,0,0.3768038,-0.3768038,7.800015,20,0.1938734,2.268009,0,0,0.3768038
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,1.763978,0,0,-1,0,0,0,0,1.763978,1.940375,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1938734,1.940375,0,0,0
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,0.6219235,0,0,-1,0,0,0,0,0.6219235,0.6841159,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1938734,0.6841159,0,0,0
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,2.365981,0,0,-1,0,0,0,0,2.365981,2.602579,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1938734,2.602579,0,0,0
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,2.30026,0,0,-1,0,0,0,0,2.30026,2.530286,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1938734,2.530286,0,0,0
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,1.062976,0,0,-1,0,0,0,0,1.062976,1.169274,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1938734,1.169274,0,0,0
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,3.358105,3.358105,12,0,3.372,3.358105,0,0,0,0,0,0,0,8.641895,8.2098,32.88775,0,8.2098,0,8.2098,15.58852,39.97047,0.1941725,3.693916,0,12,0
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,1.450886,1.450886,10.25089,0,2.929474,1.450886,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.67795,7.38882,8.36,0,8.36,23.51951,60.30631,0.1943203,1.595974,0,12,7.38882
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,2.183076,3.345066,3.345066,11.62664,0,3.27754,3.345066,65.26259,0,0,0,2.183076,0,0,8.281574,7.867495,16.31795,14.91282,10.05057,0,10.05057,33.05432,84.75449,0.1944877,3.679572,1.746461,12,17.0959
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,5.723324,8.659787,8.659787,9.176642,0,2.657691,8.659787,66.09081,0,0,0,5.723324,0,0,0.5168551,0.4910123,6.267382,23.95833,6.214336,0,6.214336,38.94975,99.87096,0.1946523,9.525766,4.578659,12,29.68166
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,8.150626,5.056712,5.056712,0,-1,0,5.056712,161.1843,2.774725,0,0,8.150626,5.322855,5.056712,0,0,0.05304565,29.55124,0.05304565,0,0.05304565,39.00008,100,0.1946487,5.562384,6.520501,0,37.70186
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,10.81995,10.0962,10.0962,3,0,1.095,10.0962,107.1686,3.350268,0,0,10.81995,7.469687,7.096202,0,0,0,29.59898,0,0,0,39.00008,100,0.1946487,11.10582,8.655964,12,40.41893
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,11.30959,5.879094,5.879094,0,0,0,5.879094,192.3696,5.121069,0,0,11.30959,6.18852,5.879094,0,0,0,29.59898,0,0,0,39.00008,100,0.1946487,6.467003,9.047671,0,40.90857
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,10.59895,19.72568,19.72568,11.36568,0,3.211517,19.72568,53.73172,1.798947,0,1.338247,10.59895,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1946487,21.69825,8.479158,12,40.19793
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,12.57946,2.861055,2.861055,0,0,0,2.861055,439.679,9.567821,0,0,12.57946,3.011637,2.861055,0,0,0,29.59898,0,0,0,39.00008,100,0.1946487,3.147161,10.06357,0,42.17844
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,11.38058,10.00774,8.36,0,-1,0,8.36,136.1314,2.580584,1.647743,2.648517,11.38058,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1946487,11.00852,9.104467,0,40.97956
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,8.153707,12.33887,8.36,0,-1,0,8.36,97.53237,0,3.978865,5.212751,8.153707,8.8,8.36,0,0,0,29.59898,0,0.6462937,-0.6462937,38.31882,98.2532,0.1946487,13.57275,6.522965,0,37.75269
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,6.0962,10.74653,8.36,0,-1,0,8.36,72.92104,0,2.386534,3.461187,6.0962,8.8,8.36,0,0,0.7181041,28.95268,0,2.703801,-2.703801,35.46877,90.94538,0.1946487,11.82119,4.876959,0,35.04889
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,3.724836,13.92877,8.36,0,-1,0,8.36,44.55546,0,5.56877,6.961648,3.724836,8.8,8.36,0,0,3.722327,26.24888,0,5.075164,-5.075164,30.11908,77.22825,0.1946487,15.32165,2.979869,0,29.97372
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,0.4680718,12.5361,8.36,0,-1,0,8.36,5.598945,0,4.1761,5.42971,0.4680718,8.8,8.36,0,0,9.361398,21.17372,0,8.331928,-8.331928,21.33645,54.70874,0.1946487,13.78971,0.3744574,0,21.64179
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,32.84774,8.36,0,-1,0,8.36,0,0,24.48774,27.77252,0,8.8,8.36,0,0,18.6191,12.84179,0,8.8,-8.8,12.06044,30.92414,0.1946487,36.13252,0,0,12.84179
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,25.4922,3.839702,0,-1,0,3.839702,0,0,21.65249,24.20171,0,4.041791,3.839702,0,0,28.39687,4.041791,0,4.041791,-4.041791,7.800015,20,0.1946487,28.04141,0,0,4.041791
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,14.02835,0,0,-1,0,0,0,0,14.02835,15.43118,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1946487,15.43118,0,0,0
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,3.912545,0,0,-1,0,0,0,0,3.912545,4.3038,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1946487,4.3038,0,0,0
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,2.324497,0,0,-1,0,0,0,0,2.324497,2.556947,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1946487,2.556947,0,0,0
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,4.008355,0,0,-1,0,0,0,0,4.008355,4.409191,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1946487,4.409191,0,0,0
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,1.367197,0,0,-1,0,0,0,0,1.367197,1.503917,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1946487,1.503917,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,2.598102,0,0,-1,0,0,0,0,2.598102,2.857912,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1946487,2.857912,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,3.217371,0,0,-1,0,0,0,0,3.217371,3.539108,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1946487,3.539108,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,0.8385969,0,0,-1,0,0,0,0,0.8385969,0.9224566,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1946487,0.9224566,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,2.150149,2.150149,10.95015,0,3.106388,2.150149,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1948631,2.365164,0,12,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,0.3723579,0.3723579,9.172358,0,2.656606,0.3723579,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1949004,0.4095937,0,12,7.524
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,1.732806,4.540689,4.540689,12,0,3.372,4.540689,38.16173,0,0,0,1.732806,0,0,7.459311,7.086345,16.16775,15.048,8.819151,0,8.819151,32.02858,82.1244,0.195185,4.994759,1.386245,12,16.78081
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,4.784614,9.86415,9.86415,12,0,3.372,9.86415,48.50508,0,0,0,4.784614,0,0,2.13585,2.029057,7.348603,22.98524,6.813671,0,6.813671,38.4926,98.69877,0.1953768,10.85056,3.827691,12,27.76985
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,6.574926,11.3225,8.36,0,-1,0,8.36,78.64745,0,2.962498,4.094748,6.574926,8.8,8.36,0,0,0.5349317,29.11754,0,2.225073,-2.225073,36.14716,92.68485,0.1953768,12.45475,5.259941,0,35.69247
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,7.727791,2.192272,2.192272,0,0,0,2.192272,352.5015,2.412901,0,0,7.727791,2.307654,2.192272,0,0,3.007236,26.89247,3.007236,0,3.007236,39.00008,100,0.1951714,2.411499,6.182233,0,34.62026
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,7.683625,5.673395,5.673395,0,0,0,5.673395,135.4326,1.71163,0,0,7.683625,5.971994,5.673395,0,0,0,29.59898,0,0,0,39.00008,100,0.1951714,6.240734,6.1469,0,37.2826
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,3.278762,11.23983,11.23983,8.125005,0,2.391626,11.23983,29.17093,0,0,0,3.278762,3.278762,3.114824,0,0,0,29.59898,0,0,0,39.00008,100,0.1951714,12.36381,2.623009,12,32.87774
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,8.513072,0,0,0,0,0,0,0,8.513072,0,0,8.513072,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1951714,0,6.810458,0,38.11205
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,6.312899,5.469133,5.469133,0,-1,0,5.469133,115.4278,0.5559162,0,0,6.312899,5.756982,5.469133,0,0,0,29.59898,0,0,0,39.00008,100,0.1951714,6.016047,5.050319,0,35.91188
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,6.202843,1.499433,1.499433,0,-1,0,1.499433,413.6792,4.624493,0,0,6.202843,1.578351,1.499433,0,0,0,29.59898,0,0,0,39.00008,100,0.1951714,1.649376,4.962275,0,35.80182
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,3.399577,0,0,0,-1,0,0,0,3.399577,0,0,3.399577,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1951714,0,2.719661,0,32.99855
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,2.054545,3.939194,3.939194,0,-1,0,3.939194,52.15647,0,8.881784E-16,0,2.054545,4.14652,3.939194,0,0,0,29.59898,0,2.091975,-2.091975,36.79494,94.34582,0.1951714,4.333114,1.643636,0,31.65352
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,0.5581515,12.97169,8.36,0,-1,0,8.36,6.676453,0,4.611687,5.908856,0.5581515,8.8,8.36,0,0,2.324417,27.507,0,8.241849,-8.241849,28.10727,72.06978,0.1951714,14.26886,0.4465212,0,28.06515
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,6.706094,6.706094,0,-1,0,6.706094,0,0,8.881784E-16,0,0,7.059046,6.706094,0,0,11.48203,19.26515,0,7.059046,-7.059046,20.66638,52.99062,0.1951714,7.376703,0,0,19.26515
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,2.790312,2.790312,0,-1,0,2.790312,0,0,4.440892E-16,0,0,2.93717,2.790312,0,0,19.32541,12.20611,0,2.93717,-2.93717,17.57033,45.05205,0.1951714,3.069343,0,0,12.20611
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,26.29833,8.36,0,-1,0,8.36,0,0,17.93833,20.56816,0,8.8,8.36,0,0,22.58893,9.268937,0,8.8,-8.8,8.294319,21.26744,0.1951714,28.92816,0,0,9.268937
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.36671,0.4689375,0,0,0,8.294319,21.26744,0.1951714,0,0,0,0.4689375
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,2.964991,0.4454906,0,-1,0,0.4454906,0,0,2.5195,2.816,0,0.4689375,0.4454906,0,0,32.36671,0.4689375,0,0.4689375,-0.4689375,7.800015,20,0.1951714,3.26149,0,0,0.4689375
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1951714,0,0,0,0
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,0.6748693,0,0,-1,0,0,0,0,0.6748693,0.7423562,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1951714,0.7423562,0,0,0
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,2.900777,0,0,-1,0,0,0,0,2.900777,3.190855,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1951714,3.190855,0,0,0
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,4.21567,0,0,-1,0,0,0,0,4.21567,4.637237,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1951714,4.637237,0,0,0
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,0.8941824,0,0,-1,0,0,0,0,0.8941824,0.9836007,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1951714,0.9836007,0,0,0
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,2.488484,2.488484,11.28848,0,3.191986,2.488484,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1954149,2.737332,0,12,0
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,0.2568622,0.2568622,9.056862,0,2.627386,0.2568622,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1954388,0.2825484,0,12,7.524
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,1.12733,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.12733,0,0,8.8,8.36,16.16775,15.048,9.487329,0,9.487329,32.66247,83.74976,0.1953613,0,0.9018639,12,16.17533
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,0.9595369,6.044055,6.044055,0,0,0,6.044055,15.87571,0,0,0,0.9595369,6.362164,6.044055,0,0,6.680424,23.5866,0,5.402627,-5.402627,26.9676,69.14756,0.1953613,6.648461,0.7676296,0,24.54613
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,2.402675,0,0,0,-1,0,0,0,0,0,0,2.402675,0,0,0,0,12.68334,18.18397,2.402675,0,2.402675,29.24698,74.99211,0.1951989,0,1.92214,0,20.58665
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,4.930108,18.65902,18.65902,12,0,3.372,18.65902,26.42212,1.776357E-15,0,0.1649206,4.930108,7.009493,6.659019,0,0,10.28067,20.34638,0,2.079386,-2.079386,27.05512,69.37196,0.1951989,20.52492,3.944086,12,25.27649
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,5.12123,18.18575,18.18575,12,0,3.372,18.18575,28.16067,0,3.552714E-15,0,5.12123,6.511322,6.185756,0,0,12.59109,18.26699,0,1.390092,-1.390092,25.58983,65.61482,0.1951989,20.00433,4.096984,12,23.38822
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,4.495509,12.8043,12.8043,12,0,3.372,12.8043,35.10938,0,0,0,4.495509,0.8466272,0.8042958,0,0,14.13564,16.8769,3.648882,0,3.648882,29.05146,74.49078,0.1952895,14.08473,3.596407,12,21.37241
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,7.722108,22.47875,20.36,12,0,3.372,20.36,37.92784,0,2.118752,4.366627,7.722108,8.8,8.36,0,0,10.48676,20.16089,0,1.077892,-1.077892,27.91527,71.57746,0.1952895,24.72663,6.177687,12,27.883
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,4.577091,4.566627,4.566627,0,-1,0,4.566627,100.2292,0,0,0,4.577091,4.806975,4.566627,0,0,11.68442,19.083,0,0.2298842,-0.2298842,27.67295,70.95613,0.1952895,5.023289,3.661673,0,23.6601
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,3.280019,8.948247,8.36,0,-1,0,8.36,39.23468,0,0.5882468,1.483071,3.280019,8.8,8.36,0,0,11.93984,18.85312,0,5.519981,-5.519981,21.85438,56.03675,0.1952895,9.843072,2.624015,0,22.13314
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,0.9395013,2.906079,2.906079,0,-1,0,2.906079,32.32882,0,4.440892E-16,0,0.9395013,3.059031,2.906079,0,0,18.07316,13.33314,0,2.119529,-2.119529,19.6202,50.30809,0.1952895,3.196687,0.751601,0,14.27264
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,1.057379,11.49722,8.36,0,-1,0,8.36,12.64808,0,3.137216,4.286937,1.057379,8.8,8.36,0,0,20.42819,11.21361,0,7.74262,-7.74262,11.45876,29.38137,0.1952895,12.64694,0.8459036,0,12.27099
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,0.5325184,7.958574,3.803331,0,-1,0,3.803331,14.00137,0,4.155243,5.355815,0.5325184,4.003506,3.803331,0,0,29.0311,3.470988,0,3.470988,-3.470988,7.800015,20,0.1952895,8.754432,0.4260147,0,4.003506
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,3.952785,0,0,-1,0,0,0,0,3.952785,4.348063,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1952895,4.348063,0,0,0
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,11.10033,0,0,-1,0,0,0,0,11.10033,12.21036,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1952895,12.21036,0,0,0
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,7.962847,0,0,-1,0,0,0,0,7.962847,8.759132,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1952895,8.759132,0,0,0
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,3.176244,0,0,-1,0,0,0,0,3.176244,3.493868,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1952895,3.493868,0,0,0
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,6.324263,0,0,-1,0,0,0,0,6.324263,6.956689,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1952895,6.956689,0,0,0
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,2.451045,0,0,-1,0,0,0,0,2.451045,2.696149,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1952895,2.696149,0,0,0
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,1.545687,0,0,-1,0,0,0,0,1.545687,1.700256,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1952895,1.700256,0,0,0
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,1.935737,0,0,-1,0,0,0,0,1.935737,2.12931,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1952895,2.12931,0,0,0
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1952895,0,0,0,0
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,0.243233,0,0,-1,0,0,0,0,0.243233,0.2675563,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1952895,0.2675563,0,0,0
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1952895,0,0,0,0
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,2.164413,2.164413,10.96441,0,3.109997,2.164413,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1954985,2.380855,0,12,0
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,1.514926,0.8781145,0.8781145,9.678115,0,2.784563,0.8781145,172.5203,1.776357E-15,0,0,1.514926,0,0,8.8,8.36,24.52775,7.524,9.874926,0,9.874926,25.09919,64.35676,0.1954802,0.9659259,1.211941,12,9.038926
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,2.879838,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.879838,0,0,8.8,8.36,14.65283,16.41143,11.23984,0,11.23984,35.76223,91.69785,0.1952862,0,2.303871,12,19.29127
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,3.593048,1.067817,1.067817,0,-1,0,1.067817,336.4853,0,0,0,3.593048,1.124018,1.067817,0,0,3.412989,26.52729,2.46903,0,2.46903,38.10456,97.7038,0.1951214,1.174599,2.874438,0,30.12034
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,6.379849,7.675866,7.675866,3,0,1.095,7.675866,83.1157,0.5139261,0,0,6.379849,4.921964,4.675866,0,0,0.9439595,28.74941,0.9439595,0,0.9439595,39.00008,100,0.1950584,8.443452,5.103879,12,35.12926
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,8.152045,11.63322,11.63322,3.888782,0,1.319862,11.63322,70.07554,0,0,0,8.152045,8.152045,7.744443,0,0,0,29.59898,0,0,0,39.00008,100,0.1950584,12.79655,6.521636,12,37.75102
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,8.586049,5.916687,5.916687,0,0,0,5.916687,145.1158,2.357958,0,0,8.586049,6.228091,5.916687,0,0,0,29.59898,0,0,0,39.00008,100,0.1950584,6.508355,6.868839,0,38.18503
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,9.204556,0,0,0,0,0,0,0,9.204556,0,0,9.204556,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1950584,0,7.363645,0,38.80353
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,4.17695,13.36979,8.36,0,-1,0,8.36,49.96352,0,5.009785,6.346763,4.17695,8.8,8.36,0,0,0,29.59898,0,4.62305,-4.62305,34.12696,87.50484,0.1950584,14.70676,3.34156,0,33.77593
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,3.640467,19.08105,8.36,0,-1,0,8.36,43.54626,0,10.72105,12.62915,3.640467,8.8,8.36,0,0,5.136722,24.97593,0,5.159533,-5.159533,28.68833,73.55968,0.1950584,20.98915,2.912374,0,28.6164
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,5.349756,17.9194,8.36,0,-1,0,8.36,63.9923,0,9.559402,11.35134,5.349756,8.8,8.36,0,0,10.86954,19.81639,0,3.450244,-3.450244,25.05145,64.23437,0.1950584,19.71134,4.279805,0,25.16615
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,1.590117,0,0,0,-1,0,0,0,0,0,0,1.590117,0,0,0,0,14.70314,16.36615,1.590117,0,1.590117,26.55997,68.10236,0.1949525,0,1.272093,0,17.95627
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,0.5162783,0,0,0,-1,0,0,0,0,0,0,0.5162783,0,0,0,0,13.11302,17.79726,0.5162783,0,0.5162783,27.04976,69.35821,0.1949181,0,0.4130227,0,18.31354
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,9.631795,8.36,0,-1,0,8.36,0,0,1.271795,2.234975,0,8.8,8.36,0,0,12.59675,18.26191,0,8.8,-8.8,17.77374,45.5736,0.1949181,10.59497,0,0,18.26191
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,16.87369,8.36,0,-1,0,8.36,0,0,8.513686,10.20105,0,8.8,8.36,0,0,22.37452,9.461907,0,8.8,-8.8,8.497726,21.789,0.1949181,18.56105,0,0,9.461907
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,17.09485,0.6288117,0,-1,0,0.6288117,0,0,16.46604,18.17552,0,0.661907,0.6288117,0,0,32.1523,0.661907,0,0.661907,-0.661907,7.800015,20,0.1949181,18.80433,0,0,0.661907
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,1.773181,0,0,-1,0,0,0,0,1.773181,1.950499,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1949181,1.950499,0,0,0
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1949181,0,0,0,0
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,4.365995,0,0,-1,0,0,0,0,4.365995,4.802595,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1949181,4.802595,0,0,0
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,4.406431,0,0,-1,0,0,0,0,4.406431,4.847074,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1949181,4.847074,0,0,0
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1949181,0,0,0,0
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,2.181031,0,0,-1,0,0,0,0,2.181031,2.399134,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1949181,2.399134,0,0,0
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,4.875241,0,0,-1,0,0,0,0,4.875241,5.362765,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1949181,5.362765,0,0,0
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,0.8111578,0.8111578,9.611157,0,2.767623,0.8111578,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1949961,0.8922736,0,12,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,1.913895,1.913895,10.71389,0,3.046615,1.913895,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1951789,2.105284,0,12,7.524
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,1.94447,15.9159,15.9159,12,0,3.372,15.9159,12.21716,0,0,0,1.94447,4.121996,3.915896,0,0,16.16775,15.048,0,2.177526,-2.177526,21.36669,54.78627,0.1951789,17.50749,1.555576,12,16.99247
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,4.509419,2.230821,2.230821,11.03082,0,3.126798,2.230821,202.1417,1.776357E-15,0,0,4.509419,0,0,8.8,8.36,18.58723,12.87047,12.86942,0,12.86942,33.57569,86.09134,0.1950929,2.453903,3.607536,12,17.37989
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,8.895232,23.15985,8.36,0,-1,0,8.36,106.4023,0,14.79985,17.11584,8.895232,8.8,8.36,0,0,5.717807,24.45295,0.09523267,0,0.09523267,33.66603,86.323,0.1950866,25.47584,7.116186,0,33.34818
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,9.193457,4.783185,4.783185,0,0,0,4.783185,192.2037,0,0,0,9.193457,5.034931,4.783185,0,0,5.622575,24.53866,4.158525,0,4.158525,37.61116,96.43867,0.1948127,5.261503,7.354765,0,33.73212
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,3.365347,15.82621,15.82621,12,0,3.372,15.82621,21.26439,0,1.776357E-15,0,3.365347,4.027592,3.826212,0,0,1.46405,28.28133,0,0.6622448,-0.6622448,36.91309,94.64877,0.1948127,17.40883,2.692278,12,31.64668
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,7.945727,11.6956,11.6956,6.237045,0,1.913972,11.6956,67.93773,0,0,0,7.945727,5.74585,5.458557,0,0,2.199877,27.61909,2.199877,0,2.199877,39.00008,100,0.1948663,12.86516,6.356582,12,35.56482
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,10.40901,9.068491,9.068491,3,0,1.095,9.068491,114.7822,4.021124,0,0,10.40901,6.387886,6.068491,0,0,0,29.59898,0,0,0,39.00008,100,0.1948663,9.975341,8.327208,12,40.00799
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,7.92413,3.712105,3.712105,0,-1,0,3.712105,213.4673,4.016651,0,0,7.92413,3.907479,3.712105,0,0,0,29.59898,0,0,0,39.00008,100,0.1948663,4.083315,6.339304,0,37.52311
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,6.526655,10.03884,8.36,0,-1,0,8.36,78.07004,0,1.678836,2.68272,6.526655,8.8,8.36,0,0,0,29.59898,0,2.273345,-2.273345,36.60376,93.85561,0.1948663,11.04272,5.221324,0,36.12563
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,2.60585,8.82341,8.36,0,-1,0,8.36,31.17045,0,0.4634097,1.345751,2.60585,8.8,8.36,0,0,2.525939,27.32563,0,6.19415,-6.19415,30.07455,77.11409,0.1948663,9.70575,2.08468,0,29.93148
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,2.27837,15.93946,8.36,0,-1,0,8.36,27.25323,0,7.579463,9.173409,2.27837,8.8,8.36,0,0,9.408328,21.13148,0,6.52163,-6.52163,23.20015,59.48745,0.1948663,17.53341,1.822696,0,23.40985
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,0.4037545,15.74654,8.36,0,-1,0,8.36,4.8296,0,7.386535,8.961188,0.4037545,8.8,8.36,0,0,16.65458,14.60985,0,8.396245,-8.396245,14.34973,36.79411,0.1948663,17.32119,0.3230036,0,15.01361
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,12.74631,5.902927,0,-1,0,5.902927,0,0,6.843383,8.118014,0,6.213607,5.902927,0,0,25.98375,6.213607,0,6.213607,-6.213607,7.800015,20,0.1948663,14.02094,0,0,6.213607
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,23.73632,0,0,-1,0,0,0,0,23.73632,26.10995,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1948663,26.10995,0,0,0
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,11.16628,0,0,-1,0,0,0,0,11.16628,12.2829,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1948663,12.2829,0,0,0
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,1.037774,0,0,-1,0,0,0,0,1.037774,1.141552,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1948663,1.141552,0,0,0
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,3.860787,0,0,-1,0,0,0,0,3.860787,4.246866,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1948663,4.246866,0,0,0
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1948663,0,0,0,0
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,2.100661,0,0,-1,0,0,0,0,2.100661,2.310727,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1948663,2.310727,0,0,0
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1948663,0,0,0,0
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,2.236634,0,0,-1,0,0,0,0,2.236634,2.460297,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1948663,2.460297,0,0,0
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1948663,0,0,0,0
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,0.00183735,0.00183735,8.801837,0,2.562865,0.00183735,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.194867,0.002021085,0,12,0
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,1.110836,1.110836,9.910836,0,2.843441,1.110836,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1949722,1.22192,0,12,7.524
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,0.6485391,2.538117,2.538117,11.33812,0,3.204544,2.538117,25.55198,0,0,0,0.6485391,0,0,8.8,8.36,16.16775,15.048,9.008539,0,9.008539,32.20825,82.58509,0.1951687,2.791929,0.5188313,12,15.69654
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,3.24899,0,0,0,0,0,0,0,0,0,0,3.24899,0,0,0,0,7.159214,23.15569,3.24899,0,3.24899,35.29051,90.48831,0.1949568,0,2.599192,0,26.40467
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,4.992771,0,0,0,-1,0,0,0,1.082547,0,0,4.992771,0,0,0,0,3.910225,26.07978,3.910225,0,3.910225,39.00008,100,0.1947024,0,3.994217,0,31.07255
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,6.541009,3.490319,3.490319,0,0,0,3.490319,187.4044,2.86699,0,0,6.541009,3.67402,3.490319,0,0,0,29.59898,0,0,0,39.00008,100,0.1947024,3.839351,5.232808,0,36.13999
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,6.28419,4.344962,4.344962,0,0,0,4.344962,144.6316,1.710546,0,0,6.28419,4.573644,4.344962,0,0,0,29.59898,0,0,0,39.00008,100,0.1947024,4.779458,5.027352,0,35.88317
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,9.75001,0,0,0,0,0,0,0,9.75001,0,0,9.75001,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1947024,0,7.800008,0,39.34899
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,6.098045,6.744742,6.744742,0,0,0,6.744742,90.41183,0,0,0,6.098045,7.099729,6.744742,0,0,0,29.59898,0,1.001684,-1.001684,37.94421,97.29266,0.1947024,7.419217,4.878436,0,35.69702
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,7.597976,21.40064,8.36,0,-1,0,8.36,90.88488,0,13.04064,15.18071,7.597976,8.8,8.36,0,0,1.112982,28.59729,0,1.202024,-1.202024,36.67717,94.04382,0.1947024,23.54071,6.078381,0,36.19527
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,3.845711,10.8633,8.36,0,-1,0,8.36,46.00133,0,2.503302,3.589632,3.845711,8.8,8.36,0,0,2.448565,27.39527,0,4.954289,-4.954289,31.45489,80.6534,0.1947024,11.94963,3.076569,0,31.24098
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,4.174372,22.37415,8.36,0,-1,0,8.36,49.93268,0,14.01415,16.25156,4.174372,8.8,8.36,0,0,7.953331,22.44098,0,4.625628,-4.625628,26.57905,68.15127,0.1947024,24.61156,3.339498,0,26.61535
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,1.601489,8.279231,8.279231,0,-1,0,8.279231,19.34345,0,0,0.7471541,1.601489,8.71498,8.279231,0,0,13.09292,17.81535,0,7.113491,-7.113491,19.08077,48.92495,0.1947024,9.107154,1.281191,0,19.41684
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,0.4390602,17.13844,8.36,0,-1,0,8.36,5.251916,0,8.77844,10.49228,0.4390602,8.8,8.36,0,0,20.9968,10.70186,0,8.36094,-8.36094,10.26756,26.32703,0.1947024,18.85229,0.3512481,0,11.14092
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,7.968821,2.223876,0,-1,0,2.223876,0,0,5.744945,6.541827,0,2.340922,2.223876,0,0,30.28673,2.340922,0,2.340922,-2.340922,7.800015,20,0.1947024,8.765703,0,0,2.340922
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,8.30792,0,0,-1,0,0,0,0,8.30792,9.138711,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1947024,9.138711,0,0,0
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,1.52104,0,0,-1,0,0,0,0,1.52104,1.673144,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1947024,1.673144,0,0,0
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,4.135244,0,0,-1,0,0,0,0,4.135244,4.548768,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1947024,4.548768,0,0,0
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,1.044215,0,0,-1,0,0,0,0,1.044215,1.148636,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1947024,1.148636,0,0,0
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,4.615145,0,0,-1,0,0,0,0,4.615145,5.07666,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1947024,5.07666,0,0,0
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,4.927535,0,0,-1,0,0,0,0,4.927535,5.420289,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1947024,5.420289,0,0,0
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,5.417482,0,0,-1,0,0,0,0,5.417482,5.95923,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1947024,5.95923,0,0,0
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,2.657348,0,0,-1,0,0,0,0,2.657348,2.923083,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1947024,2.923083,0,0,0
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,0.5629447,0,0,-1,0,0,0,0,0.5629447,0.6192392,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1947024,0.6192392,0,0,0
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,0.9975415,0.9975415,9.797542,0,2.814778,0.9975415,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1947967,1.097296,0,12,0
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,2.870011,2.870011,11.67001,0,3.288513,2.870011,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.195065,3.157012,0,12,7.524
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,0.375064,12.57533,12.57533,12,0,3.372,12.57533,2.982538,0,0,0,0.375064,0.6056088,0.5753284,0,0,16.16775,15.048,0,0.2305448,-0.2305448,23.41899,60.04856,0.195065,13.83286,0.3000512,12,15.42306
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,0.8120256,16.82764,16.82764,12,0,3.372,16.82764,4.825547,8.881784E-16,0,0,0.8120256,5.081726,4.82764,0,0,16.42391,14.81746,0,4.2697,-4.2697,18.91833,48.50843,0.195065,18.5104,0.6496205,12,15.62948
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,2.363469,4.286108,4.286108,0,-1,0,4.286108,55.14254,0,0,0,2.363469,4.511693,4.286108,0,0,21.16803,10.54776,0,2.148224,-2.148224,16.6539,42.70222,0.195065,4.714719,1.890775,0,12.91122
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,1.504265,7.536858,7.536858,12,0,3.372,7.536858,19.95878,0,0,0,1.504265,0,0,4.463142,4.239985,23.55494,8.399531,5.74425,0,5.74425,22.10337,56.6752,0.1952425,8.290544,1.203412,12,9.903796
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,5.12853,13.74589,13.74589,12,0,3.372,13.74589,37.30955,0,0,0,5.12853,1.837781,1.745892,0,0,17.81069,13.56936,3.290749,0,3.290749,25.22525,64.68001,0.1953207,15.12048,4.102824,12,18.69789
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,1.598881,8.140882,8.140882,12,0,3.372,8.140882,19.64014,0,0,0,1.598881,0,0,3.859119,3.666163,14.51994,16.53103,5.265043,0,5.265043,30.22011,77.4873,0.1954804,8.954969,1.279104,12,18.12991
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,0.5759012,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.5759012,0,0,8.8,8.36,9.254898,21.26957,8.935901,0,8.935901,38.69745,99.22404,0.1954421,0,0.4607209,12,21.84547
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,0.7456438,9.474792,8.36,0,-1,0,8.36,8.919184,0,1.114792,2.062271,0.7456438,8.8,8.36,0,0,0.318997,29.31188,0,8.054357,-8.054357,30.20741,77.45475,0.1954421,10.42227,0.596515,0,30.05752
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,0.3457172,4.339611,4.339611,0,-1,0,4.339611,7.966548,0,8.881784E-16,0,0.3457172,4.568012,4.339611,0,0,9.268282,21.25752,0,4.222294,-4.222294,25.75673,66.04276,0.1954421,4.773572,0.2765738,0,21.60324
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,0.768709,13.11793,8.36,0,-1,0,8.36,9.195084,0,4.757926,6.069718,0.768709,8.8,8.36,0,0,13.95972,17.03523,0,8.031291,-8.031291,17.291,44.33581,0.1954421,14.42972,0.6149672,0,17.80394
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,1.025894,0,0,0,-1,0,0,0,0,0,0,1.025894,0,0,0,0,22.88338,9.003939,1.025894,0,1.025894,18.26425,46.83131,0.1953761,0,0.8207152,0,10.02983
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,0.4251082,10.13118,8.36,0,-1,0,8.36,5.085026,0,1.771183,2.784302,0.4251082,8.8,8.36,0,0,21.85748,9.927244,0,8.374892,-8.374892,9.436338,24.19569,0.1953761,11.1443,0.3400865,0,10.35235
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,2.087148,1.474734,0,-1,0,1.474734,0,0,0.6124138,0.8211285,0,1.552352,1.474734,0,0,31.16292,1.552352,0,1.552352,-1.552352,7.800015,20,0.1953761,2.295863,0,0,1.552352
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,5.77469,0,0,-1,0,0,0,0,5.77469,6.352159,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1953761,6.352159,0,0,0
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,14.43114,0,0,-1,0,0,0,0,14.43114,15.87425,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1953761,15.87425,0,0,0
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,1.470516,0,0,-1,0,0,0,0,1.470516,1.617568,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1953761,1.617568,0,0,0
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,1.924659,0,0,-1,0,0,0,0,1.924659,2.117126,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1953761,2.117126,0,0,0
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1953761,0,0,0,0
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,5.205189,0,0,-1,0,0,0,0,5.205189,5.725708,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1953761,5.725708,0,0,0
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,1.514713,0,0,-1,0,0,0,0,1.514713,1.666184,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1953761,1.666184,0,0,0
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,2.911056,0,0,-1,0,0,0,0,2.911056,3.202161,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1953761,3.202161,0,0,0
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,1.605285,0,0,-1,0,0,0,0,1.605285,1.765813,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1953761,1.765813,0,0,0
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,2.252628,2.252628,11.05263,0,3.132315,2.252628,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.195583,2.47789,0,12,0
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1955815,0,0,12,7.524
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,2.622426,21.91291,20.36,12,0,3.372,20.36,12.88029,0,1.552911,3.744202,2.622426,8.8,8.36,0,0,16.16775,15.048,0,6.177574,-6.177574,17.15027,43.97495,0.1955815,24.1042,2.097941,12,17.67043
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,5.990252,27.25257,20.36,12,0,3.372,20.36,29.42167,0,6.89257,9.617827,5.990252,8.8,8.36,0,0,23.03172,8.870426,0,2.809747,-2.809747,14.18853,36.38078,0.1955815,29.97783,4.792202,12,14.86068
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,7.357335,2.151022,2.151022,0,-1,0,2.151022,342.0389,0,0,0,7.357335,2.264234,2.151022,0,0,26.15367,6.060679,5.093101,0,5.093101,19.02027,48.76983,0.1952559,2.366125,5.885868,0,13.41801
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,10.90143,18.15166,18.15166,12,0,3.372,18.15166,60.05748,0,0,0,10.90143,6.475427,6.151656,0,0,21.06057,10.64447,4.426,0,4.426,23.21914,59.53614,0.1951765,19.96682,8.721142,12,21.5459
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,11.70387,7.482535,7.482535,11.96507,0,3.363163,7.482535,156.4158,0,0,0,11.70387,0,0,4.482535,4.258408,16.63457,14.62787,15.96227,0,15.96227,38.36229,98.36464,0.1949832,8.230788,9.363092,12,26.33173
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,10.95461,16.30659,16.30659,7.946593,0,2.346488,16.30659,67.17905,1.482322,0,0,10.95461,8.8,8.36,0,0,0.6722919,28.99392,0.6722919,0,0.6722919,39.00008,100,0.1949406,17.93725,8.763691,12,39.94853
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,11.89253,26.06454,20.36,12,0,3.372,20.36,58.41125,3.09253,5.704539,8.310993,11.89253,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1949406,28.67099,9.514024,12,41.49151
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,11.53867,5.441743,5.441743,0,-1,0,5.441743,212.04,5.810523,0,0,11.53867,5.72815,5.441743,0,0,0,29.59898,0,0,0,39.00008,100,0.1949406,5.985917,9.230939,0,41.13765
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,9.410058,6.476569,6.476569,0,-1,0,6.476569,145.2939,2.592617,0,0,9.410058,6.817441,6.476569,0,0,0,29.59898,0,0,0,39.00008,100,0.1949406,7.124226,7.528046,0,39.00904
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,5.894014,15.79306,8.36,0,-1,0,8.36,70.50256,0,7.433062,9.012368,5.894014,8.8,8.36,0,0,0,29.59898,0,2.905986,-2.905986,35.9369,92.14571,0.1949406,17.37237,4.715211,0,35.49299
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,2.665965,2.902861,2.902861,0,-1,0,2.902861,91.83923,0,0,0,2.665965,3.055644,2.902861,0,0,3.228873,26.69299,0,0.3896782,-0.3896782,35.52614,91.09249,0.1949406,3.193147,2.132772,0,29.35896
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,0.3203749,5.014772,5.014772,0,-1,0,5.014772,6.388624,0,8.881784E-16,0,0.3203749,5.278707,5.014772,0,0,3.661849,26.30331,0,4.958332,-4.958332,30.2996,77.69113,0.1949406,5.516249,0.2562999,0,26.62369
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,18.03962,8.36,0,-1,0,8.36,0,0,9.679623,11.48358,0,8.8,8.36,0,0,9.171106,21.34498,0,8.8,-8.8,21.02359,53.90653,0.1949406,19.84358,0,0,21.34498
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,18.35004,8.36,0,-1,0,8.36,0,0,9.990045,11.82505,0,8.8,8.36,0,0,18.94888,12.54498,0,8.8,-8.8,11.74757,30.12192,0.1949406,20.18505,0,0,12.54498
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,12.08727,3.557733,0,-1,0,3.557733,0,0,8.529537,9.738264,0,3.744982,3.557733,0,0,28.72666,3.744982,0,3.744982,-3.744982,7.800015,20,0.1949406,13.296,0,0,3.744982
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,5.205381,0,0,-1,0,0,0,0,5.205381,5.725919,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1949406,5.725919,0,0,0
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,3.916401,0,0,-1,0,0,0,0,3.916401,4.308041,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1949406,4.308041,0,0,0
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,3.793511,0,0,-1,0,0,0,0,3.793511,4.172863,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1949406,4.172863,0,0,0
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,0.192028,0,0,-1,0,0,0,0,0.192028,0.2112308,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1949406,0.2112308,0,0,0
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,2.5688,0,0,-1,0,0,0,0,2.5688,2.82568,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1949406,2.82568,0,0,0
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,1.080465,0,0,-1,0,0,0,0,1.080465,1.188511,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1949406,1.188511,0,0,0
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,5.027393,0,0,-1,0,0,0,0,5.027393,5.530133,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1949406,5.530133,0,0,0
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,5.266035,5.266035,12,0,3.372,5.266035,0,0,0,0,0,0,0,6.733965,6.397267,32.88775,0,6.397267,0,6.397267,13.869,35.56146,0.1951499,5.792638,0,12,0
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,26.49049,5.75754,8.36,0,8.36,21.79999,55.89729,0.1951495,0,0,12,5.75754
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,2.422554,0.6805486,0.6805486,9.480549,0,2.734579,0.6805486,355.9708,1.776357E-15,0,0,2.422554,0,0,8.8,8.36,18.13049,13.28154,10.78255,0,10.78255,32.02922,82.12604,0.1950586,0.7486035,1.938043,12,15.70409
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,5.064958,9.74339,9.74339,11.91222,0,3.349791,9.74339,51.98353,0,0,0,5.064958,0,0,2.168825,2.060384,7.347932,22.98584,7.125342,0,7.125342,38.78891,99.45855,0.1952425,10.71773,4.051966,12,28.0508
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,8.457764,0,0,0,-1,0,0,0,8.235174,0,0,8.457764,0,0,0,0,0.22259,29.39865,0.22259,0,0.22259,39.00008,100,0.1952285,0,6.766211,0,37.85641
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,10.386,12.1599,12.1599,3.799901,0,1.297375,12.1599,85.4119,1.586002,0,0,10.386,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1952285,13.37589,8.308802,12,39.98498
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,12.41907,5.067171,5.067171,0,0,0,5.067171,245.0889,7.085209,0,0,12.41907,5.333864,5.067171,0,0,0,29.59898,0,0,0,39.00008,100,0.1952285,5.573887,9.935259,0,42.01805
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,11.83612,0,0,0,0,0,0,0,11.83612,0,0,11.83612,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1952285,0,9.468897,0,41.4351
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,11.49695,13.13393,13.13393,4.773928,0,1.543804,13.13393,87.53629,2.696953,0,0,11.49695,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1952285,14.44732,9.197562,12,41.09593
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,10.78199,14.93808,8.36,0,-1,0,8.36,128.9712,1.981993,6.578077,8.071884,10.78199,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1952285,16.43188,8.625594,0,40.38097
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,8.297784,8.07755,8.07755,0,-1,0,8.07755,102.7265,0,0,0.5253046,8.297784,8.502684,8.07755,0,0,0,29.59898,0,0.2048995,-0.2048995,38.7841,99.4462,0.1952285,8.885304,6.638227,0,37.89676
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,6.464289,0,0,0,-1,0,0,0,6.236623,0,0,6.464289,0,0,0,0,0.2276661,29.39408,0.2276661,0,0.2276661,39.00008,100,0.1952143,0,5.171432,0,35.85837
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,3.205841,0,0,0,-1,0,0,0,3.205841,0,0,3.205841,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1952143,0,2.564673,0,32.80482
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,0.5182591,9.055341,8.36,0,-1,0,8.36,6.199271,0,0.6953408,1.600875,0.5182591,8.8,8.36,0,0,0,29.59898,0,8.281741,-8.281741,30.27036,77.61614,0.1952143,9.960875,0.4146073,0,30.11724
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,13.29429,8.36,0,-1,0,8.36,0,0,4.934294,6.263723,0,8.8,8.36,0,0,9.201935,21.31724,0,8.8,-8.8,20.99434,53.83154,0.1952143,14.62372,0,0,21.31724
