Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,21.47782,8.36,0,-1,0,8.36,0,0,13.11782,15.2656,0,8.8,8.36,0,0,18.97971,12.51724,0,8.8,-8.8,11.71833,30.04693,0.1952143,23.6256,0,0,12.51724
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,13.44867,3.531375,0,-1,0,3.531375,0,0,9.917297,11.26216,0,3.717237,3.531375,0,0,28.75749,3.717237,0,3.717237,-3.717237,7.800015,20,0.1952143,14.79354,0,0,3.717237
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1952143,0,0,0,0
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,6.055251,0,0,-1,0,0,0,0,6.055251,6.660776,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1952143,6.660776,0,0,0
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,2.208301,0,0,-1,0,0,0,0,2.208301,2.429132,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1952143,2.429132,0,0,0
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,2.282812,0,0,-1,0,0,0,0,2.282812,2.511093,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1952143,2.511093,0,0,0
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,4.448331,0,0,-1,0,0,0,0,4.448331,4.893164,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1952143,4.893164,0,0,0
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1952143,0,0,0,0
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1952143,0,0,0,0
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,2.080553,2.080553,10.88055,0,3.08878,2.080553,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1954011,2.288609,0,12,0
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,2.158956,2.158956,10.95896,0,3.108616,2.158956,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.195594,2.374851,0,12,7.524
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,2.615203,8.190874,8.190874,12,0,3.372,8.190874,31.92825,0,0,0,2.615203,0,0,3.809126,3.61867,16.16775,15.048,6.233872,0,6.233872,29.57597,75.83567,0.1957693,9.009961,2.092162,12,17.6632
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,6.131318,25.56537,20.36,12,0,3.372,20.36,30.11453,0,5.205371,7.761909,6.131318,8.8,8.36,0,0,9.933881,20.65849,0,2.668682,-2.668682,26.76293,68.62276,0.1957693,28.12191,4.905054,12,26.7898
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,8.807192,10.70611,8.36,0,-1,0,8.36,105.3492,0,2.346107,3.416718,8.807192,8.8,8.36,0,0,12.89908,17.9898,0.007191378,0,0.007191378,26.76975,68.64026,0.1957688,11.77672,7.045753,0,26.797
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,9.84746,4.708285,4.708285,0,0,0,4.708285,209.1517,0,0,0,9.84746,4.956089,4.708285,0,0,12.89189,17.99627,4.89137,0,4.89137,31.41012,80.5386,0.195464,5.179113,7.877968,0,27.84373
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,10.77236,15.76624,15.76624,12,0,3.372,15.76624,68.32549,0,0,0,10.77236,3.964461,3.766238,0,0,8.000523,22.39851,6.807899,0,6.807899,37.86866,97.09892,0.1954515,17.34286,8.617888,12,33.17087
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,10.64673,2.891233,2.891233,0,0,0,2.891233,368.2417,6.4107,0,0,10.64673,3.043403,2.891233,0,0,1.192623,28.52562,1.192623,0,1.192623,39.00008,100,0.1953775,3.180356,8.517381,0,39.17234
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,9.836029,30.23675,20.36,12,0,3.372,20.36,48.31055,1.036029,9.876746,12.90042,9.836029,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1953775,33.26042,7.868823,12,39.43501
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,10.46265,3.102438,3.102438,0,-1,0,3.102438,337.2396,7.196926,0,0,10.46265,3.265724,3.102438,0,0,0,29.59898,0,0,0,39.00008,100,0.1953775,3.412682,8.37012,0,40.06163
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,8.329709,0,0,0,-1,0,0,0,8.329709,0,0,8.329709,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1953775,0,6.663767,0,37.92869
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,5.457403,8.058406,8.058406,0,-1,0,8.058406,67.72311,0,0,0.5042462,5.457403,8.482533,8.058406,0,0,0,29.59898,0,3.02513,-3.02513,35.81131,91.82369,0.1953775,8.864246,4.365922,0,35.05638
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,3.44096,10.13433,8.36,0,-1,0,8.36,41.15981,0,1.774328,2.78776,3.44096,8.8,8.36,0,0,3.361255,26.57385,0,5.35904,-5.35904,30.16239,77.3393,0.1953775,11.14776,2.752768,0,30.01481
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,0.4487698,18.28192,8.36,0,-1,0,8.36,5.36806,0,9.921915,11.75011,0.4487698,8.8,8.36,0,0,9.315743,21.21481,0,8.351231,-8.351231,21.35942,54.76763,0.1953775,20.11011,0.3590159,0,21.66358
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.59489,12.86358,0,0,0,21.35942,54.76763,0.1953775,0,0,0,12.86358
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,10.31275,8.36,0,-1,0,8.36,0,0,1.95275,2.984025,0,8.8,8.36,0,0,18.59489,12.86358,0,8.8,-8.8,12.0834,30.98302,0.1953775,11.34403,0,0,12.86358
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,12.12763,3.860399,0,-1,0,3.860399,0,0,8.267233,9.479997,0,4.063579,3.860399,0,0,28.37267,4.063579,0,4.063579,-4.063579,7.800015,20,0.1953775,13.3404,0,0,4.063579
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,2.936433,0,0,-1,0,0,0,0,2.936433,3.230076,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1953775,3.230076,0,0,0
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,4.272712,0,0,-1,0,0,0,0,4.272712,4.699983,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1953775,4.699983,0,0,0
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,1.144691,0,0,-1,0,0,0,0,1.144691,1.25916,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1953775,1.25916,0,0,0
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,3.795846,0,0,-1,0,0,0,0,3.795846,4.17543,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1953775,4.17543,0,0,0
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,4.026478,0,0,-1,0,0,0,0,4.026478,4.429125,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1953775,4.429125,0,0,0
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1953775,0,0,0,0
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,3.533402,0,0,-1,0,0,0,0,3.533402,3.886742,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1953775,3.886742,0,0,0
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,2.609264,2.609264,11.40926,0,3.222544,2.609264,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1956089,2.870191,0,12,0
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,0.3762606,0.3762606,9.176261,0,2.657594,0.3762606,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1956407,0.4138867,0,12,7.524
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,2.077634,13.14478,13.14478,12,0,3.372,13.14478,15.80578,0,0,0,2.077634,1.205026,1.144775,0,0,16.16775,15.048,0.8726074,0,0.8726074,24.48983,62.79431,0.1956604,14.45925,1.662107,12,17.12563
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,4.881441,9.588388,9.588388,12,0,3.372,9.588388,50.90992,0,0,0,4.881441,0,0,2.411612,2.291031,15.29515,15.83335,7.172472,0,7.172472,31.29423,80.24146,0.1958425,10.54723,3.905153,12,20.71479
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,8.296745,14.94307,8.36,0,-1,0,8.36,99.24336,0,6.583066,8.077373,8.296745,8.8,8.36,0,0,8.122674,22.28857,0,0.5032548,-0.5032548,30.76376,78.88126,0.1958425,16.43737,6.637396,0,30.58532
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,10.02009,14.64191,14.64191,12,0,3.372,14.64191,68.43429,0,0,0,10.02009,2.78096,2.641912,0,0,8.681846,21.78532,7.239129,0,7.239129,37.6314,96.49056,0.1959022,16.1061,8.016071,12,31.8054
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,11.57796,13.84068,13.84068,5.480682,0,1.722613,13.84068,83.65167,1.335244,0,0,11.57796,8.8,8.36,0,0,1.442718,28.30053,1.442718,0,1.442718,39.00008,100,0.1958134,15.22475,9.262369,12,39.87849
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,9.587129,0.3556382,0.3556382,0,0,0,0.3556382,2695.753,9.212772,0,0,9.587129,0.374356,0.3556382,0,0,0,29.59898,0,0,0,39.00008,100,0.1958134,0.3912021,7.669703,0,39.18611
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,8.622199,10.47223,10.47223,3,0,1.095,10.47223,82.33394,0.756694,0,0,8.622199,7.865505,7.472229,0,0,0,29.59898,0,0,0,39.00008,100,0.1958134,11.51945,6.897759,12,38.22118
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,11.09398,19.68054,8.36,0,-1,0,8.36,132.7031,2.293981,11.32054,13.28859,11.09398,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1958134,21.64859,8.875185,0,40.69296
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,8.243629,15.99731,8.36,0,-1,0,8.36,98.60799,0,7.637314,9.237046,8.243629,8.8,8.36,0,0,0,29.59898,0,0.556372,-0.556372,38.41361,98.49624,0.1958134,17.59705,6.594903,0,37.84261
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,4.596408,9.878947,8.36,0,-1,0,8.36,54.98096,0,1.518947,2.506842,4.596408,8.8,8.36,0,0,0.6181911,29.04261,0,4.203592,-4.203592,33.98264,87.13479,0.1958134,10.86684,3.677126,0,33.63902
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,2.076588,8.660306,8.36,0,-1,0,8.36,24.83957,0,0.3003057,1.166336,2.076588,8.8,8.36,0,0,5.288849,24.83901,0,6.723412,-6.723412,26.89554,68.96278,0.1958134,9.526337,1.66127,0,26.9156
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,0.4187993,30.76558,8.36,0,-1,0,8.36,5.009562,0,22.40558,25.48213,0.4187993,8.8,8.36,0,0,12.75931,18.1156,0,8.381201,-8.381201,18.06098,46.3101,0.1958134,33.84214,0.3350395,0,18.5344
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,19.49337,8.36,0,-1,0,8.36,0,0,11.13337,13.0827,0,8.8,8.36,0,0,22.07175,9.734402,0,8.8,-8.8,8.784961,22.5255,0.1958134,21.4427,0,0,9.734402
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,15.33702,0.8876813,0,-1,0,0.8876813,0,0,14.44934,15.98304,0,0.9344014,0.8876813,0,0,31.84953,0.9344014,0,0.9344014,-0.9344014,7.800015,20,0.1958134,16.87072,0,0,0.9344014
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1958134,0,0,0,0
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,2.238139,0,0,-1,0,0,0,0,2.238139,2.461953,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1958134,2.461953,0,0,0
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,1.16133,0,0,-1,0,0,0,0,1.16133,1.277464,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1958134,1.277464,0,0,0
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,2.688735,0,0,-1,0,0,0,0,2.688735,2.957608,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1958134,2.957608,0,0,0
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,3.340751,0,0,-1,0,0,0,0,3.340751,3.674826,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1958134,3.674826,0,0,0
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1958134,0,0,0,0
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,3.293097,0,0,-1,0,0,0,0,3.293097,3.622407,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1958134,3.622407,0,0,0
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,2.053442,0,0,-1,0,0,0,0,2.053442,2.258786,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1958134,2.258786,0,0,0
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,1.499948,1.499948,10.29995,0,2.941887,1.499948,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1959434,1.649943,0,12,0
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,7.439167,7.439167,12,0,3.372,7.439167,0,0,0,0,0,0,0,4.560833,4.332792,24.52775,7.524,4.332792,0,4.332792,19.84146,50.87542,0.196079,8.183084,0,12,7.524
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,1.714795,13.93727,13.93727,12,0,3.372,13.93727,12.30366,4.440892E-16,0,0,1.714795,2.03923,1.937269,0,0,20.19496,11.42351,0,0.3244358,-0.3244358,19.49947,49.99854,0.196079,15.331,1.371836,12,13.13831
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,2.396303,14.73454,14.73454,12,0,3.372,14.73454,16.26317,4.440892E-16,0,0,2.396303,2.878463,2.73454,0,0,20.55545,11.09908,0,0.4821592,-0.4821592,18.99123,48.69536,0.196079,16.20799,1.917043,12,13.49538
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,4.129129,12.58395,8.36,0,-1,0,8.36,49.3915,0,4.223946,5.482341,4.129129,8.8,8.36,0,0,21.09118,10.61692,0,4.67087,-4.67087,14.0677,36.07095,0.196079,13.84234,3.303304,0,14.74605
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,3.97214,0.14151,0.14151,0,0,0,0.14151,2806.967,0,0,0,3.97214,0.1489579,0.14151,0,0,26.28103,5.946047,3.823182,0,3.823182,17.69469,45.37091,0.1958447,0.155661,3.177712,0,9.918187
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,6.476279,6.665506,6.665506,0,0,0,6.665506,97.16109,0,8.881784E-16,0,6.476279,7.016323,6.665506,0,0,22.45785,9.386911,0,0.5400434,-0.5400434,17.12543,43.91128,0.1958447,7.332057,5.181024,0,15.86319
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,8.068548,3.770443,3.770443,0,0,0,3.770443,213.9947,0,0,0,8.068548,3.968888,3.770443,0,0,23.0579,8.846868,4.099661,0,4.099661,21.01471,53.88377,0.1955941,4.147488,6.454839,0,16.91542
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,9.413583,11.48442,11.48442,11.48442,0,3.241559,11.48442,81.96828,0,0,0,9.413583,0,0,0,0,18.95824,12.53656,9.413583,0,9.413583,29.94522,76.78247,0.1957524,12.63286,7.530867,12,21.95015
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,7.106458,2.602414,2.602414,0,-1,0,2.602414,273.0718,0,0,0,7.106458,2.739383,2.602414,0,0,9.544656,21.00879,4.367075,0,4.367075,34.08819,87.40545,0.1954867,2.862655,5.685166,0,28.11525
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,1.884938,8.651125,8.36,0,-1,0,8.36,22.5471,0,0.2911251,1.156238,1.884938,8.8,8.36,0,0,5.177581,24.93916,0,6.915062,-6.915062,26.79908,68.71545,0.1954867,9.516237,1.50795,0,26.82409
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,1.091553,4.055442,4.055442,0,-1,0,4.055442,26.91576,0,0,0,1.091553,4.268887,4.055442,0,0,12.86098,18.02409,0,3.177334,-3.177334,23.44987,60.12776,0.1954867,4.460987,0.8732427,0,19.11565
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,1.31067,9.434772,8.36,0,-1,0,8.36,15.67788,0,1.074772,2.018249,1.31067,8.8,8.36,0,0,16.39135,14.84676,0,7.48933,-7.48933,15.55543,39.88563,0.1954867,10.37825,1.048536,0,16.15743
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,0.4408883,20.55093,7.408402,0,-1,0,7.408402,5.951193,0,13.14253,15.5327,0.4408883,7.798318,7.408402,0,0,24.71283,7.35743,0,7.35743,-7.35743,7.800015,20,0.1954867,22.60603,0.3527106,0,7.798318
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1954867,0,0,0,0
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1954867,0,0,0,0
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,3.957572,0,0,-1,0,0,0,0,3.957572,4.353329,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1954867,4.353329,0,0,0
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,0.9374939,0,0,-1,0,0,0,0,0.9374939,1.031243,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1954867,1.031243,0,0,0
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,1.377551,0,0,-1,0,0,0,0,1.377551,1.515306,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1954867,1.515306,0,0,0
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1954867,0,0,0,0
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,4.781694,0,0,-1,0,0,0,0,4.781694,5.259863,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1954867,5.259863,0,0,0
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,0.3642015,0,0,-1,0,0,0,0,0.3642015,0.4006217,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1954867,0.4006217,0,0,0
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1954867,0,0,0,0
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,4.699137,0,0,-1,0,0,0,0,4.699137,5.169051,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1954867,5.169051,0,0,0
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,1.305247,1.305247,10.10525,0,2.892627,1.305247,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1955993,1.435771,0,12,0
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,1.257612,1.257612,10.05761,0,2.880576,1.257612,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1957071,1.383373,0,12,7.524
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,1.524544,2.761632,2.761632,11.56163,0,3.261093,2.761632,55.20446,0,0,0,1.524544,0,0,8.8,8.36,16.16775,15.048,9.884544,0,9.884544,33.0393,84.71599,0.1958527,3.037795,1.219635,12,16.57254
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,3.737262,0,0,0,0,0,0,0,0,0,0,3.737262,0,0,0,0,6.283209,23.94409,3.737262,0,3.737262,36.58478,93.80694,0.1956273,0,2.989809,0,27.68135
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,5.322179,1.833275,1.833275,0,-1,0,1.833275,290.3099,0.8464677,0,0,5.322179,1.929763,1.833275,0,0,2.545948,27.30762,2.545948,0,2.545948,39.00008,100,0.1954741,2.016603,4.257743,0,32.6298
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,7.681765,4.494121,4.494121,0,0,0,4.494121,170.9292,2.951111,0,0,7.681765,4.730654,4.494121,0,0,0,29.59898,0,0,0,39.00008,100,0.1954741,4.943533,6.145412,0,37.28074
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,9.684467,0,0,0,0,0,0,0,9.684467,0,0,9.684467,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1954741,0,7.747574,0,39.28345
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,10.567,1.634417,1.634417,0,0,0,1.634417,646.5305,8.846564,0,0,10.567,1.720439,1.634417,0,0,0,29.59898,0,0,0,39.00008,100,0.1954741,1.797858,8.453603,0,40.16598
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,6.197292,12.74169,12.74169,6.854259,0,2.070127,12.74169,48.63792,0,0,0,6.197292,6.197292,5.887427,0,0,0,29.59898,0,0,0,39.00008,100,0.1954741,14.01585,4.957833,12,35.79627
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,5.179724,22.8776,8.36,0,-1,0,8.36,61.95842,0,14.5176,16.80536,5.179724,8.8,8.36,0,0,0,29.59898,0,3.620276,-3.620276,35.18397,90.21513,0.1954741,25.16536,4.143779,0,34.7787
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,6.722987,3.03489,3.03489,0,-1,0,3.03489,221.5232,0,0,0,6.722987,3.194622,3.03489,0,0,4.022529,25.9787,3.528365,0,3.528365,38.53127,98.79794,0.1952621,3.33838,5.378389,0,32.70169
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,4.54533,7.403764,7.403764,0,-1,0,7.403764,61.39215,0,0,0,4.54533,7.793436,7.403764,0,0,0.4941638,29.15423,0,3.248106,-3.248106,35.10747,90.01897,0.1952621,8.14414,3.636264,0,33.69956
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,0.9524531,0.9943296,0.9943296,0,-1,0,0.9943296,95.78848,0,1.110223E-16,0,0.9524531,1.046663,0.9943296,0,0,4.103171,25.90612,0,0.09420961,-0.09420961,35.00816,89.76434,0.1952621,1.093763,0.7619625,0,26.85858
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,0.3691266,9.610293,8.36,0,-1,0,8.36,4.41539,0,1.250293,2.211323,0.3691266,8.8,8.36,0,0,4.207848,25.81191,0,8.430874,-8.430874,26.12124,66.97741,0.1952621,10.57132,0.2953013,0,26.18104
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,19.12273,8.36,0,-1,0,8.36,0,0,10.76273,12.67501,0,8.8,8.36,0,0,13.57549,17.38104,0,8.8,-8.8,16.84523,43.19281,0.1952621,21.03501,0,0,17.38104
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.35326,8.581041,0,0,0,16.84523,43.19281,0.1952621,0,0,0,8.581041
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,14.673,8.151989,0,-1,0,8.151989,0,0,6.521012,7.988312,0,8.581041,8.151989,0,0,23.35326,8.581041,0,8.581041,-8.581041,7.800015,20,0.1952621,16.1403,0,0,8.581041
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,4.042229,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.042229,4.446452,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1952621,4.446452,0,0,8.426001E-16
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,1.556125,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.556125,1.711738,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1952621,1.711738,0,0,8.426001E-16
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,0.797784,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.797784,0.8775625,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1952621,0.8775625,0,0,8.426001E-16
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,2.676935,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.676935,2.944628,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1952621,2.944628,0,0,8.426001E-16
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,5.486012,8.0047E-16,0,-1,0,8.0047E-16,0,0,5.486012,6.034613,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1952621,6.034613,0,0,8.426001E-16
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,3.459718,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.459718,3.80569,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1952621,3.80569,0,0,8.426001E-16
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,1.966251,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.966251,2.162876,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1952621,2.162876,0,0,8.426001E-16
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1952621,0,0,0,8.426001E-16
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,4.576387,4.576387,12,0,3.372,4.576387,0,0,0,0,0,0,0,7.423613,7.052432,32.88775,8.426001E-16,7.052432,0,7.052432,14.49054,37.15516,0.1954798,5.034026,0,12,8.426001E-16
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,2.230646,9.411254,9.411254,12,0,3.372,9.411254,23.7019,0,0,0,2.230646,0,0,2.588747,2.459309,25.83532,6.347188,4.689955,0,4.689955,18.93982,48.56355,0.1956043,10.35238,1.784517,12,8.577835
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,3.9533,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.9533,0,0,8.8,8.36,21.14537,10.56815,12.3133,0,12.3133,30.62124,78.51585,0.195367,0,3.16264,12,14.52145
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,8.08897,1.861602,1.861602,0,-1,0,1.861602,434.5166,0,0,0,8.08897,1.959581,1.861602,0,0,8.832067,21.65012,6.129389,0,6.129389,36.43609,93.42569,0.1950023,2.047762,6.471176,0,29.73909
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,9.965663,0,0,0,0,0,0,0,7.262985,0,0,9.965663,0,0,0,0,2.702678,27.16657,2.702678,0,2.702678,39.00008,100,0.194842,0,7.97253,0,37.13223
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,9.640977,8.578853,8.578853,3,0,1.095,8.578853,112.3807,3.768501,0,0,9.640977,5.872477,5.578853,0,0,0,29.59898,0,0,0,39.00008,100,0.194842,9.436738,7.712782,12,39.23996
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,10.58942,5.594495,5.594495,0,0,0,5.594495,189.2828,4.700477,0,0,10.58942,5.888942,5.594495,0,0,0,29.59898,0,0,0,39.00008,100,0.194842,6.153945,8.471536,0,40.1884
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,11.7165,5.020093,5.020093,0,0,0,5.020093,233.3922,6.432194,0,0,11.7165,5.284308,5.020093,0,0,0,29.59898,0,0,0,39.00008,100,0.194842,5.522102,9.373202,0,41.31548
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,9.574024,0.2629213,0.2629213,0,-1,0,0.2629213,3641.403,9.297265,0,0,9.574024,0.2767593,0.2629213,0,0,0,29.59898,0,0,0,39.00008,100,0.194842,0.2892134,7.659219,0,39.173
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,7.204913,0,0,0,-1,0,0,0,7.204913,0,0,7.204913,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.194842,0,5.76393,0,36.80389
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,4.993789,8.040802,8.040802,0,-1,0,8.040802,62.10561,0,0,0.4848817,4.993789,8.464002,8.040802,0,0,0,29.59898,0,3.470213,-3.470213,35.34215,90.62072,0.194842,8.844882,3.995031,0,34.59277
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,2.010957,4.203248,4.203248,0,-1,0,4.203248,47.84293,0,0,0,2.010957,4.424472,4.203248,0,0,3.855792,26.12877,0,2.413515,-2.413515,32.79808,84.09748,0.194842,4.623573,1.608765,0,28.13972
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,0.430701,0,0,0,-1,0,0,0,0,0,0,0.430701,0,0,0,0,6.537476,23.71525,0.430701,0,0.430701,33.20668,85.14517,0.1948164,0,0.3445608,0,24.14595
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.106775,24.10288,0,0,0,33.20668,85.14517,0.1948164,0,0,0,24.10288
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,1.761577,1.761577,0,-1,0,1.761577,0,0,2.220446E-16,0,0,1.854291,1.761577,0,0,6.106775,24.10288,0,1.854291,-1.854291,31.25209,80.1334,0.1948164,1.937735,0,0,24.10288
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,0.1572319,0.1572319,0,-1,0,0.1572319,0,0,2.775558E-17,0,0,0.1655072,0.1572319,0,0,8.167098,22.24859,0,0.1655072,-0.1655072,31.07763,79.68607,0.1948164,0.172955,0,0,22.24859
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,1.758982,1.758982,0,-1,0,1.758982,0,0,2.220446E-16,0,0,1.85156,1.758982,0,0,8.350995,22.08308,0,1.85156,-1.85156,29.12591,74.68168,0.1948164,1.93488,0,0,22.08308
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,5.093642,5.093642,0,-1,0,5.093642,0,0,8.881784E-16,0,0,5.361728,5.093642,0,0,10.40828,20.23152,0,5.361728,-5.361728,23.47416,60.19002,0.1948164,5.603006,0,0,20.23152
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.36576,14.86979,0,0,0,23.47416,60.19002,0.1948164,0,0,0,14.86979
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,0.7409879,0.7409879,0,-1,0,0.7409879,0,0,0,0,0,0.7799873,0.7409879,0,0,16.36576,14.86979,0,0.7799873,-0.7799873,22.65198,58.08187,0.1948164,0.8150867,0,0,14.86979
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,0.8273845,0.8273845,0,-1,0,0.8273845,0,0,0,0,0,0.8709311,0.8273845,0,0,17.23241,14.08981,0,0.8709311,-0.8709311,21.73393,55.72792,0.1948164,0.910123,0,0,14.08981
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,1.969119,1.969119,0,-1,0,1.969119,0,0,0,0,0,2.072757,1.969119,0,0,18.20011,13.21888,0,2.072757,-2.072757,19.54906,50.12569,0.1948164,2.166031,0,0,13.21888
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,2.455321,2.455321,0,-1,0,2.455321,0,0,4.440892E-16,0,0,2.584549,2.455321,0,0,20.50318,11.14612,0,2.584549,-2.584549,16.8247,43.14018,0.1948164,2.700853,0,0,11.14612
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,2.938251,2.938251,0,0,0,2.938251,0,0,4.440892E-16,0,0,3.092896,2.938251,0,0,23.3749,8.56157,0,3.092896,-3.092896,13.5645,34.78071,0.1948164,3.232076,0,0,8.56157
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,5.405643,5.405643,12,0,3.372,5.405643,0,0,0,0,0,0,0,6.594357,6.26464,26.81145,5.468674,6.26464,0,6.26464,19.50766,50.01955,0.1950087,5.946207,0,12,5.468674
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,1.47458,6.569149,6.569149,12,0,3.372,6.569149,22.44705,0,0,0,1.47458,0,0,5.430851,5.159308,20.54681,11.10685,6.633888,0,6.633888,25.80112,66.15659,0.1951987,7.226064,1.179664,12,12.58143
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,3.635849,10.18108,10.18108,12,0,3.372,10.18108,35.71183,0,0,0,3.635849,0,0,1.818924,1.727978,13.91292,17.07735,5.363826,0,5.363826,30.8897,79.20419,0.1953304,11.19918,2.908679,12,20.7132
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,6.030572,18.4743,8.36,0,-1,0,8.36,72.13602,0,10.1143,11.96173,6.030572,8.8,8.36,0,0,8.549094,21.90479,0,2.769428,-2.769428,27.97046,71.71899,0.1953304,20.32173,4.824458,0,27.93537
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,6.098679,13.98852,13.98852,12,0,3.372,13.98852,43.59773,0,0,0,6.098679,2.093183,1.988524,0,0,11.62624,19.13536,4.005496,0,4.005496,31.77041,81.46243,0.1954172,15.38738,4.878943,12,25.23404
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,6.578129,0,0,0,0,0,0,0,0,0,0,6.578129,0,0,0,0,7.620741,22.74031,6.578129,0,6.578129,38.01097,97.46383,0.1950295,0,5.262503,0,29.31844
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,11.31402,4.120574,4.120574,0,0,0,4.120574,274.5739,5.933961,0,0,11.31402,4.337447,4.120574,0,0,1.042612,28.66063,1.042612,0,1.042612,39.00008,100,0.1949682,4.532632,9.051215,0,39.97465
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,12.34309,0,0,0,0,0,0,0,12.34309,0,0,12.34309,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1949682,0,9.874473,0,41.94207
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,10.10873,4.80985,4.80985,0,-1,0,4.80985,210.1672,5.045729,0,0,10.10873,5.063,4.80985,0,0,0,29.59898,0,0,0,39.00008,100,0.1949682,5.290835,8.086983,0,39.70771
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,5.311128,6.882793,6.882793,0,-1,0,6.882793,77.1653,0,8.881784E-16,0,5.311128,7.245046,6.882793,0,0,0,29.59898,0,1.933918,-1.933918,36.96155,94.77302,0.1949682,7.571073,4.248902,0,34.91011
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,2.924841,7.922649,7.922649,0,-1,0,7.922649,36.91747,0,0,0.3549139,2.924841,8.33963,7.922649,0,0,2.148798,27.66506,0,5.414789,-5.414789,31.25386,80.13795,0.1949682,8.714914,2.339873,0,30.5899
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,2.602195,17.10656,8.36,0,-1,0,8.36,31.12673,0,8.746557,10.45721,2.602195,8.8,8.36,0,0,8.16523,22.25027,0,6.197805,-6.197805,24.7208,63.38654,0.1949682,18.81721,2.081756,0,24.85247
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,0.4428355,26.45696,8.36,0,-1,0,8.36,5.297075,0,18.09696,20.74265,0.4428355,8.8,8.36,0,0,15.05168,16.05247,0,8.357164,-8.357164,15.91158,40.79883,0.1949682,29.10265,0.3542684,0,16.4953
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,15.29056,7.310536,0,-1,0,7.310536,0,0,7.980021,9.509076,0,7.695302,7.310536,0,0,24.33742,7.695302,0,7.695302,-7.695302,7.800015,20,0.1949682,16.81961,0,0,7.695302
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,17.06226,0,0,-1,0,0,0,0,17.06226,18.76848,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1949682,18.76848,0,0,8.426001E-16
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,12.59753,0,0,-1,0,0,0,0,12.59753,13.85728,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1949682,13.85728,0,0,8.426001E-16
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,3.977005,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.977005,4.374706,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1949682,4.374706,0,0,8.426001E-16
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,0.1197494,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.1197494,0.1317244,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1949682,0.1317244,0,0,8.426001E-16
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,1.868199,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.868199,2.055019,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1949682,2.055019,0,0,8.426001E-16
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,2.079069,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.079069,2.286976,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1949682,2.286976,0,0,8.426001E-16
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,2.262878,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.262878,2.489166,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1949682,2.489166,0,0,8.426001E-16
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,3.364018,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.364018,3.70042,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1949682,3.70042,0,0,8.426001E-16
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1949682,0,0,0,8.426001E-16
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,4.524632,4.524632,12,0,3.372,4.524632,0,0,0,0,0,0,0,7.475368,7.101599,32.88775,8.426001E-16,7.101599,0,7.101599,14.53718,37.27476,0.1951838,4.977096,0,12,8.426001E-16
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,4.504195,4.504195,12,0,3.372,4.504195,0,0,0,0,0,0,0,7.495805,7.121015,25.78615,6.391439,7.121015,0,7.121015,21.29277,54.59674,0.1953992,4.954615,0,12,6.391439
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,2.153821,7.176794,7.176794,12,0,3.372,7.176794,30.01091,0,0,0,2.153821,0,0,4.823206,4.582046,18.66514,12.80035,6.735867,0,6.735867,27.68298,70.98185,0.1955834,7.894474,1.723057,12,14.95417
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,5.402319,0,0,6.870477,0,2.074231,0,0,8.881784E-16,0,0,5.402319,0,0,6.870477,6.526953,11.92927,18.86263,11.92927,0,11.92927,39.00008,100,0.1952117,0,4.321856,12,24.26495
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,7.879843,14.85997,8.36,0,-1,0,8.36,94.25649,0,6.499965,7.985962,7.879843,8.8,8.36,0,0,0,29.59898,0,0.9201574,-0.9201574,38.03015,97.513,0.1952117,16.34596,6.303874,0,37.47882
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,9.977435,16.70757,16.70757,8.347573,0,2.447936,16.70757,59.71804,0.1550377,0,0,9.977435,8.8,8.36,0,0,1.022397,28.67882,1.022397,0,1.022397,39.00008,100,0.1951521,18.37833,7.981948,12,38.65625
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,9.040787,2.037717,2.037717,0,0,0,2.037717,443.6724,6.895822,0,0,9.040787,2.144965,2.037717,0,0,0,29.59898,0,0,0,39.00008,100,0.1951521,2.241489,7.23263,0,38.63977
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,8.97412,6.347621,6.347621,0,0,0,6.347621,141.3777,2.292413,0,0,8.97412,6.681707,6.347621,0,0,0,29.59898,0,0,0,39.00008,100,0.1951521,6.982384,7.179296,0,38.5731
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,10.73089,8.603104,8.603104,3,0,1.095,8.603104,124.7328,4.832887,0,0,10.73089,5.898004,5.603103,0,0,0,29.59898,0,0,0,39.00008,100,0.1951521,9.463413,8.584712,12,40.32987
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,8.665113,0,0,0,-1,0,0,0,8.665113,0,0,8.665113,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1951521,0,6.93209,0,38.26409
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,7.746816,4.990876,4.990876,0,-1,0,4.990876,155.2196,2.493262,0,0,7.746816,5.253553,4.990876,0,0,0,29.59898,0,0,0,39.00008,100,0.1951521,5.489964,6.197453,0,37.34579
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,5.605752,0,0,0,-1,0,0,0,5.605752,0,0,5.605752,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1951521,0,4.484602,0,35.20473
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,2.592396,13.58136,8.36,0,-1,0,8.36,31.00952,0,5.221364,6.579501,2.592396,8.8,8.36,0,0,0,29.59898,0,6.207604,-6.207604,32.45669,83.22211,0.1951521,14.9395,2.073917,0,32.19138
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,0.4302498,3.890714,3.890714,0,-1,0,3.890714,11.05838,0,0,0,0.4302498,4.095489,3.890714,0,0,6.897337,23.39137,0,3.665239,-3.665239,28.59319,73.31572,0.1951521,4.279785,0.3441998,0,23.82162
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.96982,19.72614,0,0,0,28.59319,73.31572,0.1951521,0,0,0,19.72614
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,17.45749,8.36,0,-1,0,8.36,0,0,9.097486,10.84324,0,8.8,8.36,0,0,10.96982,19.72614,0,8.8,-8.8,19.31717,49.53112,0.1951521,19.20324,0,0,19.72614
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,15.61873,8.36,0,-1,0,8.36,0,0,7.258731,8.820604,0,8.8,8.36,0,0,20.7476,10.92614,0,8.8,-8.8,10.04116,25.74651,0.1951521,17.1806,0,0,10.92614
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,0.5921728,0.5921728,0,-1,0,0.5921728,0,0,1.110223E-16,0,0,0.6233398,0.5921728,0,0,30.52538,2.126136,0,0.6233398,-0.6233398,9.384102,24.06175,0.1951521,0.6513901,0,0,2.126136
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,2.802216,1.427656,0,-1,0,1.427656,0,0,1.37456,1.654782,0,1.502796,1.427656,0,0,31.21798,1.502796,0,1.502796,-1.502796,7.800015,20,0.1951521,3.082438,0,0,1.502796
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,0.7239891,0,0,-1,0,0,0,0,0.7239891,0.796388,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1951521,0.796388,0,0,0
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,6.213362,0,0,-1,0,0,0,0,6.213362,6.834698,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1951521,6.834698,0,0,0
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,3.811772,0,0,-1,0,0,0,0,3.811772,4.192949,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1951521,4.192949,0,0,0
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,2.062052,0,0,-1,0,0,0,0,2.062052,2.268257,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1951521,2.268257,0,0,0
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,2.683788,0,0,-1,0,0,0,0,2.683788,2.952167,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1951521,2.952167,0,0,0
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,2.710277,2.710277,11.51028,0,3.2481,2.710277,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1953786,2.981304,0,12,0
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,3.105126,3.105126,11.90513,0,3.347997,3.105126,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1956282,3.415638,0,12,7.524
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,2.309209,14.99623,14.99623,12,0,3.372,14.99623,15.39859,4.440892E-16,0,0,2.309209,3.15393,2.996233,0,0,16.16775,15.048,0,0.8447208,-0.8447208,22.77159,58.38857,0.1956282,16.49586,1.847367,12,17.35721
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,4.353502,5.505504,5.505504,12,0,3.372,5.505504,79.07545,0,0,0,4.353502,0,0,6.494496,6.169771,17.10633,14.20328,10.52327,0,10.52327,32.75484,83.9866,0.1957677,6.056055,3.482802,12,18.55678
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,6.083573,5.453269,5.453269,0,-1,0,5.453269,111.5583,0,0,0,6.083573,5.740283,5.453269,0,0,6.583059,23.67422,0.3432895,0,0.3432895,33.08051,84.82166,0.1957478,5.998596,4.866858,0,29.7578
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,4.996307,0.1971388,0.1971388,0,0,0,0.1971388,2534.411,0,0,0,4.996307,0.2075145,0.1971388,0,0,6.239769,23.98318,4.788792,0,4.788792,37.62356,96.47047,0.1954707,0.2168527,3.997045,0,28.97949
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,4.337605,4.642066,4.642066,0,0,0,4.642066,93.44123,0,0,0,4.337605,4.886386,4.642066,0,0,1.450977,28.2931,0,0.5487816,-0.5487816,37.04509,94.98723,0.1954707,5.106273,3.470083,0,32.6307
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,3.74833,3.999619,3.999619,0,0,0,3.999619,93.71719,0,0,0,3.74833,4.210125,3.999619,0,0,2.060735,27.74432,0,0.4617949,-0.4617949,36.55832,93.73909,0.1954707,4.39958,2.998664,0,31.49265
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,4.493204,18.11646,18.11646,12,0,3.372,18.11646,24.80177,0,0,0,4.493204,6.438384,6.116465,0,0,2.57384,27.28252,0,1.945181,-1.945181,34.50792,88.48167,0.1954707,19.92811,3.594563,12,31.77573
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,3.488837,2.2972,2.2972,0,-1,0,2.2972,151.8735,0,0,0,3.488837,2.418105,2.2972,0,0,4.735152,25.33734,1.070732,0,1.070732,35.5237,91.08624,0.1954089,2.52692,2.79107,0,28.82618
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,6.515845,0,0,0,-1,0,0,0,2.851426,0,0,6.515845,0,0,0,0,3.664419,26.301,3.664419,0,3.664419,39.00008,100,0.1951975,0,5.212677,0,32.81684
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,4.433524,12.28515,8.36,0,-1,0,8.36,53.03258,0,3.92515,5.153665,4.433524,8.8,8.36,0,0,0,29.59898,0,4.366476,-4.366476,34.39741,88.1983,0.1951975,13.51367,3.546819,0,34.0325
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,1.736103,6.226222,6.226222,0,-1,0,6.226222,27.88374,0,8.881784E-16,0,1.736103,6.553918,6.226222,0,0,4.85164,25.2325,0,4.817815,-4.817815,29.31898,75.17673,0.1951975,6.848844,1.388883,0,26.96861
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,0.2867444,10.32694,8.36,0,-1,0,8.36,3.429957,0,1.966939,2.999633,0.2867444,8.8,8.36,0,0,10.20477,20.41469,0,8.513255,-8.513255,20.34523,52.16714,0.1951975,11.35963,0.2293956,0,20.70143
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.66394,11.90143,0,0,0,20.34523,52.16714,0.1951975,0,0,0,11.90143
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,14.53878,8.36,0,-1,0,8.36,0,0,6.17878,7.632658,0,8.8,8.36,0,0,19.66394,11.90143,0,8.8,-8.8,11.06921,28.38254,0.1951975,15.99266,0,0,11.90143
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,19.5662,2.94636,0,-1,0,2.94636,0,0,16.61984,18.57646,0,3.101432,2.94636,0,0,29.44172,3.101432,0,3.101432,-3.101432,7.800015,20,0.1951975,21.52282,0,0,3.101432
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,4.170184,0,0,-1,0,0,0,0,4.170184,4.587202,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1951975,4.587202,0,0,0
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,4.940366,0,0,-1,0,0,0,0,4.940366,5.434402,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1951975,5.434402,0,0,0
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,2.537538,0,0,-1,0,0,0,0,2.537538,2.791292,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1951975,2.791292,0,0,0
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,3.386747,0,0,-1,0,0,0,0,3.386747,3.725422,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1951975,3.725422,0,0,0
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,1.566076,0,0,-1,0,0,0,0,1.566076,1.722684,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1951975,1.722684,0,0,0
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,3.169713,0,0,-1,0,0,0,0,3.169713,3.486685,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1951975,3.486685,0,0,0
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,4.337374,0,0,-1,0,0,0,0,4.337374,4.771111,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1951975,4.771111,0,0,0
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,3.779753,3.779753,12,0,3.372,3.779753,0,0,0,0,0,0,0,8.220247,7.809235,32.88775,0,7.809235,0,7.809235,15.20851,38.99609,0.1954291,4.157728,0,12,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,1.327247,1.327247,10.12725,0,2.898194,1.327247,0,0,0,0,0,0,0,8.8,8.36,25.07852,7.028311,8.36,0,8.36,23.1395,59.33193,0.1955377,1.459972,0,12,7.028311
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,1.608597,11.88876,11.88876,12,0,3.372,11.88876,13.5304,0,0,0,1.608597,0,0,0.1112377,0.1056758,16.71852,14.55231,1.714273,0,1.714273,24.7658,63.50193,0.1955746,13.07764,1.286878,12,16.16091
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,5.041723,18.56626,18.56626,12,0,3.372,18.56626,27.1553,0,0,0.06288356,5.041723,6.91185,6.566258,0,0,15.00425,16.09516,0,1.870127,-1.870127,22.79451,58.44735,0.1955746,20.42288,4.033379,12,21.13688
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,6.132523,3.187372,3.187372,0,-1,0,3.187372,192.4006,0,0,0,6.132523,3.355129,3.187372,0,0,17.08216,14.22503,2.777394,0,2.777394,25.42938,65.20341,0.1954153,3.50611,4.906018,0,20.35755
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,9.070464,18.40348,18.40348,12,0,3.372,18.40348,49.28669,0,0,0,9.070464,6.740502,6.403477,0,0,14.30477,16.72468,2.329962,0,2.329962,27.63978,70.87108,0.195443,20.24382,7.256371,12,25.79515
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,9.326334,9.400153,9.400153,11.9162,0,3.3508,9.400153,99.21471,0,0,0,9.326334,0,0,2.516051,2.390248,11.97481,18.82165,11.71658,0,11.71658,38.7551,99.37186,0.1955063,10.34017,7.461068,12,28.14799
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,6.791019,9.477441,9.477441,3.271287,0,1.163635,9.477441,71.65457,0,0,0,6.791019,6.532794,6.206154,0,0,0.2582262,29.36658,0.2582262,0,0.2582262,39.00008,100,0.1955117,10.42518,5.432816,12,36.15759
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,7.362907,11.03451,11.03451,4.039752,0,1.358057,11.03451,66.72616,8.881784E-16,0,0,7.362907,7.362907,6.994762,0,0,0,29.59898,0,0,0,39.00008,100,0.1955117,12.13797,5.890326,12,36.96188
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,7.362376,5.684848,5.684848,0,-1,0,5.684848,129.5088,1.378326,0,0,7.362376,5.984051,5.684848,0,0,0,29.59898,0,0,0,39.00008,100,0.1955117,6.253333,5.889901,0,36.96135
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,7.577662,5.256648,5.256648,0,-1,0,5.256648,144.1539,2.044348,0,0,7.577662,5.533314,5.256648,0,0,0,29.59898,0,0,0,39.00008,100,0.1955117,5.782313,6.062129,0,37.17664
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,3.870376,12.68084,8.36,0,-1,0,8.36,46.29636,0,4.320837,5.588921,3.870376,8.8,8.36,0,0,0,29.59898,0,4.929624,-4.929624,33.8038,86.67623,0.1955117,13.94892,3.096301,0,33.46935
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,1.812561,2.164381,2.164381,0,-1,0,2.164381,83.74503,0,0,0,1.812561,2.278295,2.164381,0,0,5.47736,24.66935,0,0.4657342,-0.4657342,33.31287,85.41745,0.1955117,2.380819,1.450049,0,26.48191
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,0.3938394,23.33837,8.36,0,-1,0,8.36,4.710998,0,14.97837,17.31221,0.3938394,8.8,8.36,0,0,5.994843,24.20362,0,8.40616,-8.40616,24.452,62.69731,0.1955117,25.67221,0.3150715,0,24.59746
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,19.9296,8.36,0,-1,0,8.36,0,0,11.5696,13.56256,0,8.8,8.36,0,0,15.33502,15.79746,0,8.8,-8.8,15.17599,38.9127,0.1955117,21.92256,0,0,15.79746
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,7.589025,6.647586,0,-1,0,6.647586,0,0,0.9414389,1.700341,0,6.997459,6.647586,0,0,25.1128,6.997459,0,6.997459,-6.997459,7.800015,20,0.1955117,8.347927,0,0,6.997459
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,5.271426,0,0,-1,0,0,0,0,5.271426,5.798568,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1955117,5.798568,0,0,0
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,2.068577,0,0,-1,0,0,0,0,2.068577,2.275435,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1955117,2.275435,0,0,0
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,2.479032,0,0,-1,0,0,0,0,2.479032,2.726936,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1955117,2.726936,0,0,0
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,0.9483978,0,0,-1,0,0,0,0,0.9483978,1.043238,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1955117,1.043238,0,0,0
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,0.9958275,0,0,-1,0,0,0,0,0.9958275,1.09541,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1955117,1.09541,0,0,0
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,1.203602,0,0,-1,0,0,0,0,1.203602,1.323962,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1955117,1.323962,0,0,0
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,2.302517,0,0,-1,0,0,0,0,2.302517,2.532768,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1955117,2.532768,0,0,0
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,2.579412,0,0,-1,0,0,0,0,2.579412,2.837354,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1955117,2.837354,0,0,0
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,0.8389879,0.8389879,9.638988,0,2.774664,0.8389879,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1955793,0.9228867,0,12,0
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1955779,0,0,12,7.524
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,0.7573597,1.859141,1.859141,10.65914,0,3.032763,1.859141,40.73707,1.776357E-15,0,0,0.7573597,0,0,8.8,8.36,16.16775,15.048,9.11736,0,9.11736,32.31149,82.8498,0.1956852,2.045055,0.6058878,12,15.80536
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,0.6992047,0,0,0,0,0,0,0,0,0,0,0.6992047,0,0,0,0,7.050394,23.25362,0.6992047,0,0.6992047,32.97481,84.55063,0.1956455,0,0.5593638,0,23.95283
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,0.6707759,7.989564,7.989564,0,-1,0,7.989564,8.395651,0,0,0.4285201,0.6707759,8.410068,7.989564,0,0,6.351189,23.88291,0,7.739291,-7.739291,24.81688,63.6329,0.1956455,8.78852,0.5366207,0,24.55368
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,2.785353,0,0,0,0,0,0,0,0,0,0,2.785353,0,0,0,0,14.9504,16.14362,2.785353,0,2.785353,27.4593,70.40832,0.1954877,0,2.228282,0,18.92897
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,0.8838071,8.517488,8.517488,12,0,3.372,8.517488,10.37638,0,0,0,0.8838071,0,0,3.482511,3.308386,12.16505,18.65043,4.192193,0,4.192193,31.43636,80.6059,0.1956021,9.369238,0.7070457,12,19.53424
