Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,1.228881,19.40605,19.40605,12,0,3.372,19.40605,6.332461,0,0,0.9866573,1.228881,7.795845,7.406052,0,0,7.972856,22.42341,0,6.566964,-6.566964,24.51418,62.85674,0.1956021,21.34666,0.9831046,12,23.65229
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,3.804505,19.46764,19.46764,12,0,3.372,19.46764,19.54271,0,0,1.054409,3.804505,7.860678,7.467644,0,0,15.26948,15.85644,0,4.056173,-4.056173,20.23859,51.89373,0.1956021,21.41441,3.043604,12,19.66095
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,7.455278,4.359248,4.359248,0,-1,0,4.359248,171.0221,0,0,0,7.455278,4.588683,4.359248,0,0,19.77634,11.80027,2.866596,0,2.866596,22.95808,58.86677,0.19544,4.795173,5.964222,0,19.25555
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,4.801102,0,0,0,-1,0,0,0,0,0,0,4.801102,0,0,0,0,16.90975,14.38021,4.801102,0,4.801102,27.51281,70.54552,0.1951691,0,3.840881,0,19.18131
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,0.9594485,12.94363,8.36,0,-1,0,8.36,11.47666,0,4.583627,5.87799,0.9594485,8.8,8.36,0,0,12.10864,18.7012,0,7.840551,-7.840551,19.24814,49.35411,0.1951691,14.23799,0.7675588,0,19.66065
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,0.9727144,8.280832,8.280832,0,-1,0,8.280832,11.74658,0,1.776357E-15,0.748915,0.9727144,8.716665,8.280832,0,0,20.82037,10.86065,0,7.743951,-7.743951,11.0853,28.4238,0.1951691,9.108915,0.7781715,0,11.83336
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,0.368452,19.77728,3.310891,0,-1,0,3.310891,11.12849,0,16.46639,18.72414,0.368452,3.485149,3.310891,0,0,29.42476,3.116697,0,3.116697,-3.116697,7.800015,20,0.1951691,21.75501,0.2947616,0,3.485149
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,4.346391,0,0,-1,0,0,0,0,4.346391,4.78103,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1951691,4.78103,0,0,0
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,18.38137,0,0,-1,0,0,0,0,18.38137,20.21951,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1951691,20.21951,0,0,0
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,11.67793,0,0,-1,0,0,0,0,11.67793,12.84573,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1951691,12.84573,0,0,0
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,2.261031,0,0,-1,0,0,0,0,2.261031,2.487134,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1951691,2.487134,0,0,0
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,0.9120642,0,0,-1,0,0,0,0,0.9120642,1.003271,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1951691,1.003271,0,0,0
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,0.7933988,0,0,-1,0,0,0,0,0.7933988,0.8727387,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1951691,0.8727387,0,0,0
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,1.138084,0,0,-1,0,0,0,0,1.138084,1.251893,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1951691,1.251893,0,0,0
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1951691,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,1.165529,0,0,-1,0,0,0,0,1.165529,1.282082,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1951691,1.282082,0,0,0
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,0.394504,0,0,-1,0,0,0,0,0.394504,0.4339544,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1951691,0.4339544,0,0,0
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,0.08937316,0.08937316,8.889373,0,2.585011,0.08937316,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.195176,0.09831048,0,12,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,1.548283,1.548283,10.34828,0,2.954116,1.548283,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1953007,1.703112,0,12,7.524
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,2.097876,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.097876,0,0,8.8,8.36,16.16775,15.048,10.45788,0,10.45788,33.58321,86.11063,0.1951827,0,1.6783,12,17.14588
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,3.772398,6.615678,6.615678,0,0,0,6.615678,57.02209,0,0,0,3.772398,6.963871,6.615678,0,0,5.709878,24.46009,0,3.191474,-3.191474,30.2191,77.48473,0.1951827,7.277246,3.017918,0,28.23249
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,4.912607,12.00584,8.36,0,-1,0,8.36,58.76324,0,3.645839,4.846423,4.912607,8.8,8.36,0,0,9.25596,21.26861,0,3.887393,-3.887393,26.12143,66.9779,0.1951827,13.20642,3.930085,0,26.18122
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,6.101499,15.04656,15.04656,12,0,3.372,15.04656,40.55079,0,0,0,6.101499,3.206908,3.046563,0,0,13.57529,17.38122,2.894591,0,2.894591,28.86748,74.01904,0.1952423,16.55122,4.881199,12,23.48272
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,9.304435,4.688663,4.688663,5.99611,0,1.853016,4.688663,198.4454,0,0,0,9.304435,0,0,1.307447,1.242075,10.68069,19.98635,10.54651,0,10.54651,38.87278,99.67359,0.1948951,5.157529,7.443548,12,29.29079
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,10.38387,2.773709,2.773709,0,0,0,2.773709,374.3678,7.329993,0,0,10.38387,2.919693,2.773709,0,0,0.1341854,29.47821,0.1341854,0,0.1341854,39.00008,100,0.1948876,3.051079,8.307097,0,39.86208
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,9.00035,10.32386,10.32386,3,0,1.095,10.32386,87.18011,1.291028,0,0,9.00035,7.709322,7.323856,0,0,0,29.59898,0,0,0,39.00008,100,0.1948876,11.35624,7.20028,12,38.59933
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,5.971662,6.112473,6.112473,0,-1,0,6.112473,97.69632,0,8.881784E-16,0,5.971662,6.434183,6.112473,0,0,0,29.59898,0,0.462521,-0.462521,38.51254,98.7499,0.1948876,6.723721,4.777329,0,35.57064
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,6.614686,2.744427,2.744427,0,-1,0,2.744427,241.0225,3.211903,0,0,6.614686,2.888871,2.744427,0,0,0.5139121,29.13646,0.5139121,0,0.5139121,39.00008,100,0.194859,3.01887,5.291749,0,35.75114
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,5.821338,3.797319,3.797319,0,-1,0,3.797319,153.3013,1.82416,0,0,5.821338,3.997179,3.797319,0,0,0,29.59898,0,0,0,39.00008,100,0.194859,4.177052,4.657071,0,35.42031
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,1.26398,23.32557,8.36,0,-1,0,8.36,15.11938,0,14.96557,17.29812,1.26398,8.8,8.36,0,0,0,29.59898,0,7.53602,-7.53602,31.05642,79.63168,0.194859,25.65812,1.011184,0,30.86296
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,0.369661,9.012549,8.36,0,-1,0,8.36,4.421782,0,0.6525491,1.553804,0.369661,8.8,8.36,0,0,8.373355,22.06296,0,8.430339,-8.430339,22.17006,56.84619,0.194859,9.913804,0.2957288,0,22.43262
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,16.91393,8.36,0,-1,0,8.36,0,0,8.553928,10.24532,0,8.8,8.36,0,0,17.7404,13.63262,0,8.8,-8.8,12.89404,33.06158,0.194859,18.60532,0,0,13.63262
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.51818,4.832619,0,0,0,12.89404,33.06158,0.194859,0,0,0,4.832619
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,11.10301,4.590988,0,-1,0,4.590988,0,0,6.51202,7.622321,0,4.832619,4.590988,0,0,27.51818,4.832619,0,4.832619,-4.832619,7.800015,20,0.194859,12.21331,0,0,4.832619
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,4.849632,0,0,-1,0,0,0,0,4.849632,5.334595,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.194859,5.334595,0,0,0
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,0.2669204,0,0,-1,0,0,0,0,0.2669204,0.2936125,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.194859,0.2936125,0,0,0
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,5.257337,0,0,-1,0,0,0,0,5.257337,5.783071,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.194859,5.783071,0,0,0
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,1.105379,0,0,-1,0,0,0,0,1.105379,1.215917,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.194859,1.215917,0,0,0
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,3.136356,0,0,-1,0,0,0,0,3.136356,3.449991,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.194859,3.449991,0,0,0
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,5.94625,0,0,-1,0,0,0,0,5.94625,6.540875,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.194859,6.540875,0,0,0
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,4.532677,0,0,-1,0,0,0,0,4.532677,4.985945,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.194859,4.985945,0,0,0
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,2.765109,2.765109,11.56511,0,3.261973,2.765109,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1950806,3.04162,0,12,0
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,2.238971,2.238971,11.03897,0,3.12886,2.238971,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1952592,2.462868,0,12,7.524
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,2.525555,8.348137,8.348137,12,0,3.372,8.348137,30.25291,0,0,0,2.525555,0,0,3.651863,3.46927,16.16775,15.048,5.994824,0,5.994824,29.34919,75.25418,0.1954096,9.182951,2.020444,12,17.57355
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,2.953683,0,0,7.599206,0,2.258599,0,0,0,0,0,2.953683,0,0,7.599206,7.219246,10.17293,20.44334,10.17293,0,10.17293,39.00008,100,0.1952132,0,2.362947,12,23.39702
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,2.52728,0,0,0,-1,0,0,0,2.52728,0,0,2.52728,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1952132,0,2.021824,0,32.12626
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,9.054103,12.30211,12.30211,3.942114,0,1.333355,12.30211,73.59795,0.2541026,0,0,9.054103,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1952132,13.53232,7.243282,12,38.65308
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,9.33914,9.143393,9.143393,3,0,1.095,9.143393,102.1409,2.872411,0,0,9.33914,6.466729,6.143393,0,0,0,29.59898,0,0,0,39.00008,100,0.1952132,10.05773,7.471313,12,38.93812
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,10.91673,15.03534,15.03534,6.675344,0,2.024862,15.03534,72.60713,2.116733,0,0,10.91673,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1952132,16.53888,8.733386,12,40.51571
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,7.007903,8.387806,8.387806,3,0,1.095,8.387806,83.5487,1.336528,0,0,7.007903,5.671375,5.387806,0,0,0,29.59898,0,0,0,39.00008,100,0.1952132,9.226586,5.606322,12,36.60688
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,3.456815,17.03365,8.36,0,-1,0,8.36,41.34947,0,8.67365,10.37702,3.456815,8.8,8.36,0,0,0,29.59898,0,5.343184,-5.343184,33.36787,85.55846,0.1952132,18.73701,2.765452,0,33.05579
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,1.806668,8.585794,8.36,0,-1,0,8.36,21.61086,0,0.2257949,1.084374,1.806668,8.8,8.36,0,0,5.936872,24.25579,0,6.993332,-6.993332,25.99625,66.65691,0.1952132,9.444374,1.445334,0,26.06246
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,4.725189,15.70223,8.36,0,-1,0,8.36,56.5214,0,7.342232,8.912455,4.725189,8.8,8.36,0,0,13.70724,17.26246,0,4.074811,-4.074811,21.70102,55.64353,0.1952132,17.27246,3.780152,0,21.98765
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,2.192154,4.204888,4.204888,0,-1,0,4.204888,52.13347,0,0,0,2.192154,4.426198,4.204888,0,0,18.23481,13.18765,0,2.234044,-2.234044,19.34613,49.60537,0.1952132,4.625377,1.753723,0,15.3798
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,0.3743687,26.41372,8.36,0,-1,0,8.36,4.478095,0,18.05372,20.69509,0.3743687,8.8,8.36,0,0,20.71708,10.95361,0,8.425632,-8.425632,10.46474,26.8326,0.1952132,29.05509,0.299495,0,11.32798
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,24.31445,2.401577,0,-1,0,2.401577,0,0,21.91288,24.34432,0,2.527976,2.401577,0,0,30.07889,2.527976,0,2.527976,-2.527976,7.800015,20,0.1952132,26.7459,0,0,2.527976
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,14.98213,0,0,-1,0,0,0,0,14.98213,16.48035,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1952132,16.48035,0,0,0
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,9.937651,0,0,-1,0,0,0,0,9.937651,10.93142,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1952132,10.93142,0,0,0
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,3.366696,0,0,-1,0,0,0,0,3.366696,3.703366,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1952132,3.703366,0,0,0
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,3.502118,0,0,-1,0,0,0,0,3.502118,3.85233,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1952132,3.85233,0,0,0
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,1.52432,0,0,-1,0,0,0,0,1.52432,1.676752,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1952132,1.676752,0,0,0
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,2.200164,0,0,-1,0,0,0,0,2.200164,2.420181,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1952132,2.420181,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,3.019469,0,0,-1,0,0,0,0,3.019469,3.321416,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1952132,3.321416,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,0.6664277,0,0,-1,0,0,0,0,0.6664277,0.7330704,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1952132,0.7330704,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,0.3594998,0,0,-1,0,0,0,0,0.3594998,0.3954498,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1952132,0.3954498,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,3.096411,3.096411,11.89641,0,3.345792,3.096411,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1954505,3.406052,0,12,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,3.460469,3.460469,12,0,3.372,3.460469,0,0,0,0,0,0,0,8.539531,8.112554,24.52775,7.524,8.112554,0,8.112554,23.42725,60.06976,0.1956797,3.806517,0,12,7.524
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,2.235814,0.6998579,0.6998579,9.499858,0,2.739464,0.6998579,319.4668,1.776357E-15,0,0,2.235814,0,0,8.8,8.36,16.4152,14.8253,10.59581,0,10.59581,33.47932,85.84425,0.1956107,0.7698436,1.788651,12,17.06111
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,4.859442,17.42637,17.42637,12,0,3.372,17.42637,27.88557,0,0,0,4.859442,5.711968,5.42637,0,0,5.819386,24.36153,0,0.8525259,-0.8525259,32.58068,83.54005,0.1956107,19.16901,3.887554,12,29.22097
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,8.062186,0.9189745,0.9189745,0,-1,0,0.9189745,877.3025,0.3282073,0,0,8.062186,0.9673415,0.9189745,0,0,6.766637,23.509,6.766637,0,6.766637,39.00008,100,0.1952402,1.010872,6.449749,0,31.57119
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,10.44901,6.123517,6.123517,0,0,0,6.123517,170.6373,4.003198,0,0,10.44901,6.445807,6.123517,0,0,0,29.59898,0,0,0,39.00008,100,0.1952402,6.735868,8.359204,0,40.04798
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,10.65757,12.4486,12.4486,4.088601,0,1.370416,12.4486,85.61259,1.85757,0,0,10.65757,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1952402,13.69346,8.526056,12,40.25655
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,10.91352,0.596059,0.596059,0,0,0,0.596059,1830.946,10.28609,0,0,10.91352,0.6274304,0.596059,0,0,0,29.59898,0,0,0,39.00008,100,0.1952402,0.6556648,8.730812,0,40.51249
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,10.95127,5.587881,5.587881,0,0,0,5.587881,195.9826,5.069293,0,0,10.95127,5.88198,5.587881,0,0,0,29.59898,0,0,0,39.00008,100,0.1952402,6.146669,8.761018,0,40.55025
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,9.252625,2.815709,2.815709,0,-1,0,2.815709,328.6073,6.288722,0,0,9.252625,2.963904,2.815709,0,0,0,29.59898,0,0,0,39.00008,100,0.1952402,3.09728,7.4021,0,38.8516
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,8.258831,0.7324689,0.7324689,0,-1,0,0.7324689,1127.533,7.487811,0,0,8.258831,0.7710199,0.7324689,0,0,0,29.59898,0,0,0,39.00008,100,0.1952402,0.8057158,6.607065,0,37.85781
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,6.282233,0.7777439,0.7777439,0,-1,0,0.7777439,807.7509,5.463556,0,0,6.282233,0.8186777,0.7777439,0,0,0,29.59898,0,0,0,39.00008,100,0.1952402,0.8555182,5.025787,0,35.88121
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,3.311939,1.469773,1.469773,0,-1,0,1.469773,225.3367,1.764809,0,0,3.311939,1.54713,1.469773,0,0,0,29.59898,0,0,0,39.00008,100,0.1952402,1.616751,2.649551,0,32.91092
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,0.3834476,7.627862,7.627862,0,-1,0,7.627862,5.026933,0,8.881784E-16,0.03064846,0.3834476,8.029328,7.627862,0,0,0,29.59898,0,7.645881,-7.645881,30.94061,79.33474,0.1952402,8.390649,0.306758,0,29.98243
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,19.4939,8.36,0,-1,0,8.36,0,0,11.1339,13.08329,0,8.8,8.36,0,0,8.495423,21.9531,0,8.8,-8.8,21.6646,55.55014,0.1952402,21.44328,0,0,21.9531
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.2732,13.1531,0,0,0,21.6646,55.55014,0.1952402,0,0,0,13.1531
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,35.16808,8.36,0,-1,0,8.36,0,0,26.80808,30.32488,0,8.8,8.36,0,0,18.2732,13.1531,0,8.8,-8.8,12.38858,31.76553,0.1952402,38.68488,0,0,13.1531
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,0.8756777,0.8756777,0,-1,0,0.8756777,0,0,0,0,0,0.921766,0.8756777,0,0,28.05098,4.353097,0,0.921766,-0.921766,11.41696,29.27419,0.1952402,0.9632455,0,0,4.353097
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,1.061723,1.061723,0,-1,0,1.061723,0,0,2.220446E-16,0,0,1.117603,1.061723,0,0,29.07516,3.431331,0,1.117603,-1.117603,10.2389,26.25353,0.1952402,1.167895,0,0,3.431331
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,5.364049,2.198041,0,-1,0,2.198041,0,0,3.166008,3.702413,0,2.313728,2.198041,0,0,30.31694,2.313728,0,2.313728,-2.313728,7.800015,20,0.1952402,5.900454,0,0,2.313728
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,1.253657,0,0,-1,0,0,0,0,1.253657,1.379023,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1952402,1.379023,0,0,0
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,4.183103,0,0,-1,0,0,0,0,4.183103,4.601413,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1952402,4.601413,0,0,0
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,4.398597,0,0,-1,0,0,0,0,4.398597,4.838457,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1952402,4.838457,0,0,0
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,4.309875,0,0,-1,0,0,0,0,4.309875,4.740862,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1952402,4.740862,0,0,0
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,3.428033,3.428033,12,0,3.372,3.428033,0,0,0,0,0,0,0,8.571967,8.143369,32.88775,0,8.143369,0,8.143369,15.52549,39.80888,0.1954691,3.770836,0,12,0
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,1.556687,1.556687,10.35669,0,2.956242,1.556687,0,0,0,0,0,0,0,8.8,8.36,24.74438,7.329032,8.36,0,8.36,23.45649,60.14471,0.19559,1.712356,0,12,7.329032
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,2.387505,2.855862,2.855862,11.65586,0,3.284933,2.855862,83.60014,1.776357E-15,0,0,2.387505,0,0,8.8,8.36,16.38438,14.85303,10.74751,0,10.74751,33.65247,86.2882,0.195682,3.141448,1.910004,12,17.24054
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,4.415796,6.27957,6.27957,0,0,0,6.27957,70.32005,0,8.881784E-16,0,4.415796,6.610074,6.27957,0,0,5.63688,24.52579,0,2.194277,-2.194277,31.33949,80.35751,0.195682,6.907527,3.532637,0,28.94158
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,6.097454,17.15869,8.36,0,-1,0,8.36,72.93604,0,8.79869,10.51456,6.097454,8.8,8.36,0,0,8.074965,22.33151,0,2.702547,-2.702547,28.49076,73.05308,0.195682,18.87456,4.877963,0,28.42896
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,7.784534,16.85978,16.85978,12,0,3.372,16.85978,46.17221,0,0,0,7.784534,5.115557,4.859779,0,0,11.0778,19.62896,2.668977,0,2.668977,31.02277,79.54541,0.1957349,18.54576,6.227627,12,27.4135
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,10.0958,27.12682,20.36,12,0,3.372,20.36,49.58643,0,6.766824,9.479506,10.0958,8.8,8.36,0,0,8.408819,22.03104,1.295797,0,1.295797,32.25207,82.69746,0.1956645,29.83951,8.076637,12,32.12684
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,10.70915,0.1045259,0.1045259,0,0,0,0.1045259,10245.45,3.486104,0,0,10.70915,0.1100273,0.1045259,0,0,7.113022,23.19726,7.113022,0,7.113022,39.00008,100,0.1952791,0.1149785,8.567323,0,33.90641
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,9.516838,2.471359,2.471359,0,0,0,2.471359,385.0852,6.915408,0,0,9.516838,2.60143,2.471359,0,0,0,29.59898,0,0,0,39.00008,100,0.1952791,2.718494,7.61347,0,39.11581
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,7.293347,6.972217,6.972217,0,-1,0,6.972217,104.6059,0,0,0,7.293347,7.339176,6.972217,0,0,0,29.59898,0,0.04582862,-0.04582862,38.95177,99.87614,0.1952791,7.669438,5.834678,0,36.89233
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,7.286959,11.97552,8.36,0,-1,0,8.36,87.16458,0,3.615517,4.813068,7.286959,8.8,8.36,0,0,0.05092068,29.55315,0,1.513041,-1.513041,37.35688,95.78669,0.1952791,13.17307,5.829567,0,36.84011
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,5.262003,8.158908,8.158908,0,-1,0,8.158908,64.49397,0,0,0.614799,5.262003,8.588325,8.158908,0,0,1.732078,28.04011,0,3.326321,-3.326321,33.85064,86.79633,0.1952791,8.974799,4.209603,0,33.30211
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,2.674843,0.6997262,0.6997262,0,-1,0,0.6997262,382.27,0,0,0,2.674843,0.7365539,0.6997262,0,0,5.42799,24.71379,1.938289,0,1.938289,35.68946,91.51125,0.1951743,0.7696989,2.139874,0,27.38863
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,0.3517914,12.83562,8.36,0,-1,0,8.36,4.208031,0,4.475619,5.759181,0.3517914,8.8,8.36,0,0,3.489701,26.45825,0,8.448209,-8.448209,26.78426,68.67746,0.1951743,14.11918,0.2814331,0,26.81004
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.8766,18.01004,0,0,0,26.78426,68.67746,0.1951743,0,0,0,18.01004
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,17.66829,8.36,0,-1,0,8.36,0,0,9.308285,11.07511,0,8.8,8.36,0,0,12.8766,18.01004,0,8.8,-8.8,17.50825,44.89286,0.1951743,19.43511,0,0,18.01004
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,19.51468,8.36,0,-1,0,8.36,0,0,11.15469,13.10615,0,8.8,8.36,0,0,22.65438,9.210039,0,8.8,-8.8,8.232235,21.10825,0.1951743,21.46615,0,0,9.210039
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,2.549449,0.3895371,0,-1,0,0.3895371,0,0,2.159912,2.414857,0,0.410039,0.3895371,0,0,32.43216,0.410039,0,0.410039,-0.410039,7.800015,20,0.1951743,2.804394,0,0,0.410039
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,4.745654,0,0,-1,0,0,0,0,4.745654,5.220219,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1951743,5.220219,0,0,0
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1951743,0,0,0,0
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,2.856991,0,0,-1,0,0,0,0,2.856991,3.14269,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1951743,3.14269,0,0,0
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1951743,0,0,0,0
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,0.6474745,0,0,-1,0,0,0,0,0.6474745,0.712222,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1951743,0.712222,0,0,0
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,0.8538703,0,0,-1,0,0,0,0,0.8538703,0.9392573,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1951743,0.9392573,0,0,0
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,0.8596773,0.8596773,9.659678,0,2.779898,0.8596773,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1952407,0.945645,0,12,0
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,1.637287,1.637287,10.43729,0,2.976634,1.637287,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.195367,1.801016,0,12,7.524
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,2.317491,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.317491,0,0,8.8,8.36,16.16775,15.048,10.67749,0,10.67749,33.79156,86.64484,0.1952419,0,1.853992,12,17.36549
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,5.258782,8.624906,8.624906,8.844811,0,2.573737,8.624906,60.97206,0,0,0,5.258782,0,0,0.2199062,0.2089109,5.490263,24.65774,5.467693,0,5.467693,38.97867,99.9451,0.1953512,9.487395,4.207026,12,29.91652
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,6.834553,4.584852,4.584852,0,-1,0,4.584852,149.0681,1.985824,0,0,6.834553,4.82616,4.584852,0,0,0.02256932,29.57866,0.02256932,0,0.02256932,39.00008,100,0.19535,5.043337,5.467642,0,36.41322
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,10.76004,9.275868,9.275868,3,0,1.095,9.275868,116.0004,4.153865,0,0,10.76004,6.606177,6.275868,0,0,0,29.59898,0,0,0,39.00008,100,0.19535,10.20345,8.608033,12,40.35902
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,11.46108,13.18177,13.18177,4.82177,0,1.555908,13.18177,86.94643,2.661078,0,0,11.46108,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.19535,14.49995,9.168862,12,41.06005
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,11.11785,8.016123,8.016123,3,0,1.095,8.016123,138.6936,5.837717,0,0,11.11785,5.280129,5.016123,0,0,0,29.59898,0,0,0,39.00008,100,0.19535,8.817735,8.894277,12,40.71682
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,9.946594,14.21149,14.21149,5.851491,0,1.816427,14.21149,69.9898,1.146594,0,0,9.946594,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.19535,15.63264,7.957275,12,39.54557
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,8.06791,17.43164,8.36,0,-1,0,8.36,96.5061,0,9.071641,10.81481,8.06791,8.8,8.36,0,0,0,29.59898,0,0.73209,-0.73209,38.22839,98.02131,0.19535,19.1748,6.454328,0,37.66689
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,7.597469,0,0,0,-1,0,0,0,6.784036,0,0,7.597469,0,0,0,0,0.8134333,28.86689,0.8134333,0,0.8134333,39.00008,100,0.1953064,0,6.077975,0,36.46436
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,4.776678,5.383468,5.383468,0,-1,0,5.383468,88.72865,0,0,0,4.776678,5.666809,5.383468,0,0,0,29.59898,0,0.8901304,-0.8901304,38.0618,97.59416,0.1953064,5.921815,3.821342,0,34.37566
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,2.687682,18.48474,8.36,0,-1,0,8.36,32.14931,0,10.12474,11.97322,2.687682,8.8,8.36,0,0,0.9890338,28.70885,0,6.112318,-6.112318,31.61885,81.07381,0.1953064,20.33322,2.150146,0,31.39653
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,0.3510348,15.57315,8.36,0,-1,0,8.36,4.198981,0,7.213148,8.770463,0.3510348,8.8,8.36,0,0,7.780498,22.59653,0,8.448965,-8.448965,22.71286,58.23798,0.1953064,17.13046,0.2808279,0,22.94757
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,26.57635,8.36,0,-1,0,8.36,0,0,18.21635,20.87399,0,8.8,8.36,0,0,17.16824,14.14756,0,8.8,-8.8,13.43684,34.45338,0.1953064,29.23399,0,0,14.14756
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,9.424649,5.080186,0,-1,0,5.080186,0,0,4.344463,5.286928,0,5.347565,5.080186,0,0,26.94601,5.347565,0,5.347565,-5.347565,7.800015,20,0.1953064,10.36711,0,0,5.347565
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1953064,0,0,0,0
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,0.4031076,0,0,-1,0,0,0,0,0.4031076,0.4434184,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1953064,0.4434184,0,0,0
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,3.526278,0,0,-1,0,0,0,0,3.526278,3.878906,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1953064,3.878906,0,0,0
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,1.012031,0,0,-1,0,0,0,0,1.012031,1.113234,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1953064,1.113234,0,0,0
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,3.502042,0,0,-1,0,0,0,0,3.502042,3.852246,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1953064,3.852246,0,0,0
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,2.508261,0,0,-1,0,0,0,0,2.508261,2.759087,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1953064,2.759087,0,0,0
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,6.741453,0,0,-1,0,0,0,0,6.741453,7.415598,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1953064,7.415598,0,0,0
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,2.806986,0,0,-1,0,0,0,0,2.806986,3.087685,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1953064,3.087685,0,0,0
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1953064,0,0,0,0
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.05759916,0,0,0,0,0,0,0,0,0,0,0.05759916,0,0,0,0,32.88775,0,0.05759916,0,0.05759916,7.854659,20.14011,0.1953034,0,0.04607933,0,0.05759916
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,2.389317,0,0,0,0,0,0,0,0,0,0,2.389317,0,0,0,0,32.83015,0.05183924,2.389317,0,2.389317,10.12136,25.95216,0.1951755,0,1.911454,0,2.441156
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,4.998593,5.533244,5.533244,12,0,3.372,5.533244,90.33748,0,0,0,4.998593,0,0,6.466756,6.143418,30.44084,2.202225,11.14201,0,11.14201,20.6916,53.05529,0.1952725,6.086568,3.998875,12,7.200818
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,8.12033,7.147911,7.147911,0,-1,0,7.147911,113.6042,0,0,0,8.12033,7.524117,7.147911,0,0,19.29883,12.23003,0.5962129,0,0.5962129,21.25722,54.50559,0.1952408,7.862702,6.496264,0,20.35036
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,9.470695,9.974912,9.974912,12,0,3.372,9.974912,94.94516,0,0,0,9.470695,0,0,2.025089,1.923834,18.70261,12.76663,11.39453,0,11.39453,32.06702,82.22297,0.1953239,10.9724,7.576556,12,22.23732
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,9.095757,10.15415,10.15415,8.455855,0,2.475331,10.15415,89.57679,0,0,0,9.095757,1.787674,1.698291,0,0,7.308083,23.0217,7.308083,0,7.308083,39.00008,100,0.1953528,11.16956,7.276606,12,32.11746
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,11.18777,0,0,0,0,0,0,0,11.18777,0,0,11.18777,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1953528,0,8.950217,0,40.78675
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,10.99299,16.07381,16.07381,7.713813,0,2.287595,16.07381,68.39066,2.192987,0,0,10.99299,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1953528,17.68119,8.79439,12,40.59196
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,8.576782,8.993974,8.36,0,-1,0,8.36,102.5931,0,0.6339734,1.533371,8.576782,8.8,8.36,0,0,0,29.59898,0,0.2232177,-0.2232177,38.76479,99.39669,0.1953528,9.893371,6.861426,0,38.17576
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,6.520686,8.641558,8.36,0,-1,0,8.36,77.99863,0,0.2815574,1.145713,6.520686,8.8,8.36,0,0,0.2480196,29.37576,0,2.279314,-2.279314,36.36218,93.23617,0.1953528,9.505713,5.216548,0,35.89645
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,5.301636,8.029639,8.029639,0,-1,0,8.029639,66.02583,0,0,0.4726029,5.301636,8.452251,8.029639,0,0,2.780591,27.09645,0,3.150616,-3.150616,33.04114,84.7207,0.1953528,8.832603,4.241309,0,32.39808
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,2.474033,0,0,0,-1,0,0,0,0,0,0,2.474033,0,0,0,0,6.281275,23.94583,2.474033,0,2.474033,35.38821,90.73882,0.1952215,0,1.979226,0,26.41986
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,0.3404425,0,0,0,-1,0,0,0,0,0,0,0.3404425,0,0,0,0,3.807243,26.17246,0.3404425,0,0.3404425,35.71118,91.56696,0.1952035,0,0.272354,0,26.5129
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,6.028412,6.028412,0,-1,0,6.028412,0,0,8.881784E-16,0,0,6.345697,6.028412,0,0,3.4668,26.47886,0,6.345697,-6.345697,29.02223,74.41582,0.1952035,6.631254,0,0,26.47886
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,40.00108,8.36,0,-1,0,8.36,0,0,31.64108,35.64118,0,8.8,8.36,0,0,10.51758,20.13316,0,8.8,-8.8,19.74622,50.63122,0.1952035,44.00118,0,0,20.13316
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,13.72968,8.36,0,-1,0,8.36,0,0,5.369681,6.74265,0,8.8,8.36,0,0,20.29535,11.33316,0,8.8,-8.8,10.4702,26.84662,0.1952035,15.10265,0,0,11.33316
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,6.157556,2.406503,0,-1,0,2.406503,0,0,3.751053,4.366808,0,2.533161,2.406503,0,0,30.07313,2.533161,0,2.533161,-2.533161,7.800015,20,0.1952035,6.773311,0,0,2.533161
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,2.367719,0,0,-1,0,0,0,0,2.367719,2.604491,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1952035,2.604491,0,0,0
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,4.164915,0,0,-1,0,0,0,0,4.164915,4.581406,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1952035,4.581406,0,0,0
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1952035,0,0,0,0
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,2.207373,0,0,-1,0,0,0,0,2.207373,2.42811,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1952035,2.42811,0,0,0
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,3.752147,0,0,-1,0,0,0,0,3.752147,4.127362,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1952035,4.127362,0,0,0
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1952035,0,0,0,0
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1952035,0,0,0,0
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.02694659,0,0,0,0,0,0,0,0,0,0,0.02694659,0,0,0,0,32.88775,0,0.02694659,0,0.02694659,7.825579,20.06555,0.195202,0,0.02155727,0,0.02694659
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,2.913473,6.583375,6.583375,12,0,3.372,6.583375,44.25501,0,0,0,2.913473,0,0,5.416625,5.145793,32.86081,0.02425193,8.059267,0,8.059267,15.47127,39.66985,0.1953992,7.241713,2.330779,12,2.937725
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,5.188906,10.38028,10.38028,12,0,3.372,10.38028,49.98812,0,0,0,5.188906,0,0,1.619722,1.538736,24.80154,7.277592,6.727642,0,6.727642,21.85367,56.03495,0.1955416,11.41831,4.151124,12,12.4665
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,8.209608,11.87032,8.36,0,-1,0,8.36,98.20105,0,3.510316,4.697348,8.209608,8.8,8.36,0,0,18.0739,13.33247,0,0.5903922,-0.5903922,21.23134,54.43924,0.1955416,13.05735,6.567686,0,21.54208
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,8.107109,5.445066,5.445066,0,0,0,5.445066,148.8891,0,0,0,8.107109,5.731648,5.445066,0,0,18.72989,12.74208,2.375461,0,2.375461,23.48491,60.21758,0.195416,5.989573,6.485687,0,20.84919
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,9.878822,6.388516,6.388516,0,0,0,6.388516,154.6341,0,0,0,9.878822,6.724753,6.388516,0,0,16.35443,14.87999,3.154069,0,3.154069,26.47712,67.88991,0.1952496,7.027367,7.903058,0,24.75881
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,11.4169,9.530875,9.530875,11.22516,0,3.175966,9.530875,119.7886,0,0,0,11.4169,0,0,1.694288,1.609573,13.20036,17.71865,13.02647,0,13.02647,38.83511,99.57702,0.1951873,10.48396,9.133519,12,29.13555
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,10.91194,7.857843,7.857843,3,0,1.095,7.857843,138.8669,5.624534,0,0,10.91194,5.113519,4.857843,0,0,0.1738874,29.44248,0.1738874,0,0.1738874,39.00008,100,0.1951782,8.643628,8.729552,12,40.35442
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,9.509612,1.142916,1.142916,0,-1,0,1.142916,832.0479,8.306542,0,0,9.509612,1.20307,1.142916,0,0,0,29.59898,0,0,0,39.00008,100,0.1951782,1.257208,7.60769,0,39.10859
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,7.491889,10.68676,8.36,0,-1,0,8.36,89.6159,0,2.326764,3.39544,7.491889,8.8,8.36,0,0,0,29.59898,0,1.308111,-1.308111,37.62121,96.46444,0.1951782,11.75544,5.993511,0,37.09087
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,5.672909,3.453922,3.453922,0,-1,0,3.453922,164.2454,0.5837452,0,0,5.672909,3.635707,3.453922,0,0,1.453457,28.29087,1.453457,0,1.453457,39.00008,100,0.1951019,3.799314,4.538327,0,33.96378
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,2.777003,0,0,0,-1,0,0,0,2.777003,0,0,2.777003,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1951019,0,2.221602,0,32.37598
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,0.337507,8.234684,8.234684,0,-1,0,8.234684,4.098604,0,0,0.6981519,0.337507,8.668088,8.234684,0,0,0,29.59898,0,8.330581,-8.330581,30.21887,77.48414,0.1951019,9.058152,0.2700056,0,29.93649
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,1.622243,1.622243,0,-1,0,1.622243,0,0,2.220446E-16,0,0,1.707624,1.622243,0,0,9.256201,21.2684,0,1.707624,-1.707624,28.41888,72.86878,0.1951019,1.784467,0,0,21.2684
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,4.05957,4.05957,0,-1,0,4.05957,0,0,8.881784E-16,0,0,4.273232,4.05957,0,0,11.15356,19.56077,0,4.273232,-4.273232,23.9145,61.31911,0.1951019,4.465527,0,0,19.56077
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,6.684113,6.684113,0,-1,0,6.684113,0,0,8.881784E-16,0,0,7.035908,6.684113,0,0,15.9016,15.28754,0,7.035908,-7.035908,16.498,42.30248,0.1951019,7.352524,0,0,15.28754
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,1.561388,1.561388,0,-1,0,1.561388,0,0,2.220446E-16,0,0,1.643567,1.561388,0,0,23.71927,8.251634,0,1.643567,-1.643567,14.76553,37.86026,0.1951019,1.717527,0,0,8.251634
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,2.135846,2.135846,0,-1,0,2.135846,0,0,0,0,0,2.248259,2.135846,0,0,25.54546,6.608067,0,2.248259,-2.248259,12.39566,31.78367,0.1951019,2.34943,0,0,6.608067
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,3.134019,3.134019,0,-1,0,3.134019,0,0,4.440892E-16,0,0,3.298967,3.134019,0,0,28.04352,4.359808,0,3.298967,-3.298967,8.918241,22.86724,0.1951019,3.447421,0,0,4.359808
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,2.194263,1.007799,0,-1,0,1.007799,0,0,1.186464,1.40589,0,1.060841,1.007799,0,0,31.70904,1.060841,0,1.060841,-1.060841,7.800015,20,0.1951019,2.413689,0,0,1.060841
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,1.221774,0,0,-1,0,0,0,0,1.221774,1.343951,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1951019,1.343951,0,0,0
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,1.44253,0,0,-1,0,0,0,0,1.44253,1.586783,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1951019,1.586783,0,0,0
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,2.329329,0,0,-1,0,0,0,0,2.329329,2.562262,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1951019,2.562262,0,0,0
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,2.733838,2.733838,11.53384,0,3.254061,2.733838,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.195308,3.007222,0,12,0
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,0.1248312,2.656462,2.656462,11.45646,0,3.234485,2.656462,4.699152,1.776357E-15,0,0,0.1248312,0,0,8.8,8.36,24.52775,7.524,8.484831,0,8.484831,23.78043,60.97533,0.1955009,2.922108,0.09986494,12,7.648831
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,1.593754,6.289097,6.289097,12,0,3.372,6.289097,25.34154,0,0,0,1.593754,0,0,5.710903,5.425357,16.04292,15.16035,7.019111,0,7.019111,30.43934,78.04943,0.195677,6.918007,1.275003,12,16.7541
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,4.375989,5.116262,5.116262,9.531693,0,2.747518,5.116262,85.53098,0,0,0,4.375989,0,0,4.415431,4.194659,9.023811,21.47755,8.570648,0,8.570648,38.57017,98.89767,0.1957194,5.627888,3.500791,12,25.85354
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,5.114197,0,0,0,-1,0,0,0,4.661035,0,0,5.114197,0,0,0,0,0.4531626,29.19113,0.4531626,0,0.4531626,39.00008,100,0.1956957,0,4.091358,0,34.30533
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,7.596855,9.654854,9.654854,3,0,1.095,9.654854,78.6843,0.5917452,0,0,7.596855,7.00511,6.654854,0,0,0,29.59898,0,0,0,39.00008,100,0.1956957,10.62034,6.077484,12,37.19583
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,7.458406,13.60252,13.60252,6.517033,0,1.984809,13.60252,54.83107,0,0,0,7.458406,7.458406,7.085485,0,0,0,29.59898,0,0,0,39.00008,100,0.1956957,14.96277,5.966725,12,37.05738
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,5.574968,8.685955,8.685955,3.389735,0,1.193603,8.685955,64.18372,0,0,0,5.574968,5.574968,5.29622,0,0,0,29.59898,0,0,0,39.00008,100,0.1956957,9.55455,4.459975,12,35.17395
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,8.179741,14.74884,14.74884,6.978081,0,2.101454,14.74884,55.46025,1.776357E-15,0,0,8.179741,8.179741,7.770754,0,0,0,29.59898,0,0,0,39.00008,100,0.1956957,16.22372,6.543793,12,37.77872
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,9.061589,2.395512,2.395512,0,-1,0,2.395512,378.2737,6.539999,0,0,9.061589,2.521591,2.395512,0,0,0,29.59898,0,0,0,39.00008,100,0.1956957,2.635063,7.249272,0,38.66057
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,7.178473,0,0,0,-1,0,0,0,7.178473,0,0,7.178473,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1956957,0,5.742779,0,36.77745
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,4.39012,10.48047,8.36,0,-1,0,8.36,52.51339,0,2.120467,3.168514,4.39012,8.8,8.36,0,0,0,29.59898,0,4.40988,-4.40988,34.35166,88.08099,0.1956957,11.52851,3.512096,0,33.9891
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,2.37923,8.878226,8.36,0,-1,0,8.36,28.45968,0,0.5182263,1.406049,2.37923,8.8,8.36,0,0,4.899867,25.1891,0,6.420771,-6.420771,27.58357,70.72696,0.1956957,9.766049,1.903384,0,27.56833
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,0.3118327,6.673318,6.673318,0,-1,0,6.673318,4.672827,0,0,0,0.3118327,7.024546,6.673318,0,0,12.03406,18.76833,0,6.712713,-6.712713,20.50775,52.58387,0.1956957,7.340651,0.2494661,0,19.08016
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,22.38233,8.36,0,-1,0,8.36,0,0,14.02233,16.26056,0,8.8,8.36,0,0,19.49263,12.05561,0,8.8,-8.8,11.23173,28.79926,0.1956957,24.62056,0,0,12.05561
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,15.84405,3.092834,0,-1,0,3.092834,0,0,12.75122,14.33562,0,3.255614,3.092834,0,0,29.2704,3.255614,0,3.255614,-3.255614,7.800015,20,0.1956957,17.42845,0,0,3.255614
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,16.40029,0,0,-1,0,0,0,0,16.40029,18.04031,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1956957,18.04031,0,0,0
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1956957,0,0,0,0
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,2.078961,0,0,-1,0,0,0,0,2.078961,2.286857,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1956957,2.286857,0,0,0
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,0.6681362,0,0,-1,0,0,0,0,0.6681362,0.7349499,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1956957,0.7349499,0,0,0
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,0.4045809,0,0,-1,0,0,0,0,0.4045809,0.445039,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1956957,0.445039,0,0,0
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,0.2818684,0,0,-1,0,0,0,0,0.2818684,0.3100553,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1956957,0.3100553,0,0,0
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1956957,0,0,0,0
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,1.005682,0,0,-1,0,0,0,0,1.005682,1.106251,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1956957,1.106251,0,0,0
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,3.108876,3.108876,11.90888,0,3.348946,3.108876,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1959186,3.419764,0,12,0
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,0.1612704,4.836379,4.836379,12,0,3.372,4.836379,3.334527,0,0,0,0.1612704,0,0,7.163621,6.80544,24.52775,7.524,6.96671,0,6.96671,22.34021,57.28247,0.1961024,5.320017,0.1290163,12,7.68527
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,1.159884,7.179702,7.179702,12,0,3.372,7.179702,16.15504,0,0,0,1.159884,0,0,4.820298,4.579283,17.56104,13.79404,5.739167,0,5.739167,27.78486,71.2431,0.1962454,7.897672,0.9279072,12,14.95392
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,2.311317,7.305138,7.305138,12,0,3.372,7.305138,31.6396,0,0,0,2.311317,0,0,4.694862,4.460119,11.82188,18.95929,6.771436,0,6.771436,34.20881,87.71472,0.1964064,8.035651,1.849053,12,21.27061
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,5.993066,0.8669368,0.8669368,0,-1,0,0.8669368,691.2921,0.0300603,0,0,5.993066,0.9125651,0.8669368,0,0,5.050441,25.05358,5.050441,0,5.050441,39.00008,100,0.1961442,0.9536305,4.794453,0,31.04665
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,10.05651,4.165488,4.165488,0,0,0,4.165488,241.4245,5.671784,0,0,10.05651,4.384724,4.165488,0,0,0,29.59898,0,0,0,39.00008,100,0.1961442,4.582037,8.045207,0,39.65549
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,11.19649,0,0,0,0,0,0,0,11.19649,0,0,11.19649,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1961442,0,8.957195,0,40.79547
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,12.41378,14.35595,14.35595,5.995946,0,1.852975,14.35595,86.47132,3.613777,0,0,12.41378,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1961442,15.79154,9.931022,12,42.01276
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,7.63661,5.769672,5.769672,0,0,0,5.769672,132.3578,1.563271,0,0,7.63661,6.073339,5.769672,0,0,0,29.59898,0,0,0,39.00008,100,0.1961442,6.34664,6.109288,0,37.23559
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,6.935959,22.62226,8.36,0,-1,0,8.36,82.96602,0,14.26226,16.52449,6.935959,8.8,8.36,0,0,0,29.59898,0,1.864041,-1.864041,37.03521,94.96188,0.1961442,24.88449,5.548767,0,36.53494
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,4.815279,5.556706,5.556706,0,-1,0,5.556706,86.65709,0,0,0,4.815279,5.849164,5.556706,0,0,2.071157,27.73494,0,1.033885,-1.033885,35.9454,92.1675,0.1961442,6.112377,3.852224,0,32.55022
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,4.04591,14.11879,8.36,0,-1,0,8.36,48.39605,0,5.758793,7.170672,4.04591,8.8,8.36,0,0,3.219918,26.70105,0,4.75409,-4.75409,30.93414,79.31816,0.1961442,15.53067,3.236728,0,30.74696
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,2.448879,0,0,0,-1,0,0,0,0,0,0,2.448879,0,0,0,0,8.502239,21.94696,2.448879,0,2.448879,33.25735,85.2751,0.1960173,0,1.959103,0,24.39584
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,0.3195306,5.19442,5.19442,0,-1,0,5.19442,6.151421,0,8.881784E-16,0,0.3195306,5.467811,5.19442,0,0,6.053361,24.15095,0,5.148281,-5.148281,27.83059,71.36035,0.1960173,5.713862,0.2556245,0,24.47048
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,13.27655,8.36,0,-1,0,8.36,0,0,4.916547,6.244202,0,8.8,8.36,0,0,11.77367,19.00267,0,8.8,-8.8,18.55458,47.57574,0.1960173,14.6042,0,0,19.00267
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,4.038257,4.038257,0,-1,0,4.038257,0,0,0,0,0,4.250797,4.038257,0,0,21.55145,10.20267,0,4.250797,-4.250797,14.07384,36.08671,0.1960173,4.442082,0,0,10.20267
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,21.08959,5.654282,0,-1,0,5.654282,0,0,15.43531,17.54427,0,5.951876,5.654282,0,0,26.27456,5.951876,0,5.951876,-5.951876,7.800015,20,0.1960173,23.19855,0,0,5.951876
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,2.213719,0,0,-1,0,0,0,0,2.213719,2.435091,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1960173,2.435091,0,0,0
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,1.204656,0,0,-1,0,0,0,0,1.204656,1.325122,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1960173,1.325122,0,0,0
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1960173,0,0,0,0
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,3.750618,0,0,-1,0,0,0,0,3.750618,4.125679,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1960173,4.125679,0,0,0
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,3.654257,0,0,-1,0,0,0,0,3.654257,4.019683,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1960173,4.019683,0,0,0
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,1.771755,0,0,-1,0,0,0,0,1.771755,1.948931,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1960173,1.948931,0,0,0
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,3.490518,0,0,-1,0,0,0,0,3.490518,3.83957,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1960173,3.83957,0,0,0
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1960173,0,0,0,0
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,0.1719559,1.785083,1.785083,10.58508,0,3.014026,1.785083,9.632939,1.776357E-15,0,0,0.1719559,0,0,8.8,8.36,32.88775,0,8.531956,0,8.531956,15.89414,40.75412,0.1961385,1.963591,0.1375647,12,0.1719559
