Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,2.142034,7.67062,7.67062,12,0,3.372,7.67062,27.92517,0,0,0,2.142034,0,0,4.32938,4.11291,24.3558,7.678761,6.254944,0,6.254944,21.8281,55.96938,0.1962865,8.437682,1.713627,12,9.820794
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,5.26241,7.499436,7.499436,11.99887,0,3.371715,7.499436,70.17075,0,0,0,5.26241,0,0,4.499436,4.274464,18.10085,13.30821,9.536874,0,9.536874,30.87557,79.16798,0.1964591,8.249379,4.209928,12,18.57062
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,8.750193,1.414951,1.414951,0,-1,0,1.414951,618.4095,0,0,0,8.750193,1.489422,1.414951,0,0,8.563979,21.8914,7.260771,0,7.260771,37.76374,96.82993,0.1960854,1.556446,7.000154,0,30.64159
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,10.36765,14.5363,14.5363,6.176296,0,1.898603,14.5363,71.32253,0.2644441,0,0,10.36765,8.8,8.36,0,0,1.303209,28.42609,1.303209,0,1.303209,39.00008,100,0.1960185,15.98993,8.294122,12,38.79374
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,11.22033,4.881237,4.881237,0,0,0,4.881237,229.8665,6.082184,0,0,11.22033,5.138144,4.881237,0,0,0,29.59898,0,0,0,39.00008,100,0.1960185,5.369361,8.976262,0,40.81931
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,11.70816,5.663719,5.663719,0,0,0,5.663719,206.7221,5.746348,0,0,11.70816,5.961809,5.663719,0,0,0,29.59898,0,0,0,39.00008,100,0.1960185,6.230091,9.366526,0,41.30714
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,9.868112,7.675705,7.675705,3,0,1.095,7.675705,128.5629,4.946317,0,0,9.868112,4.921795,4.675705,0,0,0,29.59898,0,0,0,39.00008,100,0.1960185,8.443275,7.894489,12,39.46709
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,9.800311,7.064796,7.064796,0,-1,0,7.064796,138.7204,2.363684,0,0,9.800311,7.436627,7.064796,0,0,0,29.59898,0,0,0,39.00008,100,0.1960185,7.771276,7.840249,0,39.39929
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,8.441593,0,0,0,-1,0,0,0,8.441593,0,0,8.441593,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1960185,0,6.753275,0,38.04057
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,4.613359,11.39252,8.36,0,-1,0,8.36,55.18372,0,3.032515,4.171766,4.613359,8.8,8.36,0,0,0,29.59898,0,4.186641,-4.186641,34.58697,88.68436,0.1960185,12.53177,3.690687,0,34.21234
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,2.71518,0,0,0,-1,0,0,0,0,0,0,2.71518,0,0,0,0,4.651823,25.41234,2.71518,0,2.71518,37.16282,95.28909,0.1958792,0,2.172144,0,28.12752
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,0.3186217,4.742439,4.742439,0,-1,0,4.742439,6.71852,0,0,0,0.3186217,4.992041,4.742439,0,0,1.936643,27.856,0,4.673419,-4.673419,32.2366,82.65778,0.1958792,5.216683,0.2548974,0,28.17462
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,6.525831,6.525831,0,-1,0,6.525831,0,0,8.881784E-16,0,0,6.869296,6.525831,0,0,7.129331,23.18258,0,6.869296,-6.869296,24.99573,64.09148,0.1958792,7.178414,0,0,23.18258
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,15.98988,8.36,0,-1,0,8.36,0,0,7.629881,9.228869,0,8.8,8.36,0,0,14.76188,16.31328,0,8.8,-8.8,15.71971,40.30687,0.1958792,17.58887,0,0,16.31328
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.53966,7.513284,0,0,0,15.71971,40.30687,0.1958792,0,0,0,7.513284
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,3.889181,3.889181,0,-1,0,3.889181,0,0,0,0,0,4.093874,3.889181,0,0,24.53966,7.513284,0,4.093874,-4.093874,11.40439,29.24197,0.1958792,4.278099,0,0,7.513284
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,1.694487,1.694487,0,-1,0,1.694487,0,0,2.220446E-16,0,0,1.783671,1.694487,0,0,29.08841,3.41941,0,1.783671,-1.783671,9.524236,24.42107,0.1958792,1.863936,0,0,3.41941
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,6.215672,1.553952,0,-1,0,1.553952,0,0,4.66172,5.283287,0,1.635739,1.553952,0,0,31.07026,1.635739,0,1.635739,-1.635739,7.800015,20,0.1958792,6.837239,0,0,1.635739
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,0.5980769,0,0,-1,0,0,0,0,0.5980769,0.6578845,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1958792,0.6578845,0,0,0
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,2.416265,0,0,-1,0,0,0,0,2.416265,2.657891,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1958792,2.657891,0,0,0
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1958792,0,0,0,0
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,6.906772,0,0,-1,0,0,0,0,6.906772,7.597449,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1958792,7.597449,0,0,0
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,0.855858,0.855858,9.655858,0,2.778932,0.855858,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1959401,0.9414439,0,12,0
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.05451713,1.511937,1.511937,10.31194,0,2.94492,1.511937,3.605781,0,0,0,0.05451713,0,0,8.8,8.36,24.52775,7.524,8.414517,0,8.414517,23.71372,60.80429,0.1960461,1.663131,0.04361371,12,7.578517
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,2.743509,15.68517,15.68517,12,0,3.372,15.68517,17.4911,0,0,0,2.743509,3.879124,3.685168,0,0,16.11324,15.09706,0,1.135615,-1.135615,22.51668,57.73495,0.1960461,17.25368,2.194807,12,17.84057
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,5.697473,11.26112,11.26112,12,0,3.372,11.26112,50.59418,0,0,0,5.697473,0,0,0.7388783,0.7019344,17.37503,13.96145,6.399407,0,6.399407,28.58769,73.30161,0.1961696,12.38723,4.557978,12,19.65892
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,7.892395,2.957133,2.957133,0,-1,0,2.957133,266.8935,0,0,0,7.892395,3.112771,2.957133,0,0,10.97562,19.72092,4.779624,0,4.779624,33.12204,84.92813,0.195926,3.252846,6.313916,0,27.61331
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,10.07255,8.742409,8.742409,5.059684,0,1.6161,8.742409,115.2148,0,0,0,10.07255,3.876552,3.682725,0,0,6.195999,24.02258,6.195999,0,6.195999,39.00008,100,0.1957613,9.61665,8.058042,12,34.09513
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,9.627353,10.77712,10.77712,3,0,1.095,10.77712,89.33139,1.440908,0,0,9.627353,8.186444,7.777122,0,0,0,29.59898,0,0,0,39.00008,100,0.1957613,11.85483,7.701882,12,39.22633
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,10.03974,11.51869,11.51869,3.158692,0,1.135149,11.51869,87.16042,1.23974,0,0,10.03974,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1957613,12.67056,8.031792,12,39.63872
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,10.09113,6.371019,6.371019,0,0,0,6.371019,158.3912,3.384798,0,0,10.09113,6.706336,6.371019,0,0,0,29.59898,0,0,0,39.00008,100,0.1957613,7.008121,8.072907,0,39.69011
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,9.996678,1.868246,1.868246,0,-1,0,1.868246,535.0836,8.030104,0,0,9.996678,1.966575,1.868246,0,0,0,29.59898,0,0,0,39.00008,100,0.1957613,2.055071,7.997343,0,39.59566
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,7.254059,0.9778883,0.9778883,0,-1,0,0.9778883,741.8086,6.224703,0,0,7.254059,1.029356,0.9778883,0,0,0,29.59898,0,0,0,39.00008,100,0.1957613,1.075677,5.803247,0,36.85304
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,4.371893,9.019686,8.36,0,-1,0,8.36,52.29538,0,0.6596861,1.561655,4.371893,8.8,8.36,0,0,0,29.59898,0,4.428107,-4.428107,34.33244,88.03173,0.1957613,9.921655,3.497515,0,33.97087
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,2.797208,6.416734,6.416734,0,-1,0,6.416734,43.5924,0,0,0,2.797208,6.754457,6.416734,0,0,4.920118,25.17087,0,3.957248,-3.957248,30.16114,77.3361,0.1957613,7.058407,2.237767,0,27.96808
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,0.3133633,10.78262,8.36,0,-1,0,8.36,3.748365,0,2.422622,3.500885,0.3133633,8.8,8.36,0,0,9.31706,21.21362,0,8.486637,-8.486637,21.21544,54.39845,0.1957613,11.86088,0.2506907,0,21.52699
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,1.748729,1.748729,0,-1,0,1.748729,0,0,2.220446E-16,0,0,1.840768,1.748729,0,0,18.74666,12.72699,0,1.840768,-1.840768,19.2751,49.42323,0.1957613,1.923602,0,0,12.72699
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,7.558541,7.558541,0,-1,0,7.558541,0,0,8.881784E-16,0,0,7.956359,7.558541,0,0,20.79195,10.88622,0,7.956359,-7.956359,10.88836,27.91881,0.1957613,8.314396,0,0,10.88622
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,10.08481,2.783367,0,-1,0,2.783367,0,0,7.301441,8.309922,0,2.92986,2.783367,0,0,29.63235,2.92986,0,2.92986,-2.92986,7.800015,20,0.1957613,11.09329,0,0,2.92986
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,4.015467,0,0,-1,0,0,0,0,4.015467,4.417014,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1957613,4.417014,0,0,0
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,4.552004,0,0,-1,0,0,0,0,4.552004,5.007205,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1957613,5.007205,0,0,0
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,1.940588,0,0,-1,0,0,0,0,1.940588,2.134646,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1957613,2.134646,0,0,0
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1957613,0,0,0,0
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,4.093541,0,0,-1,0,0,0,0,4.093541,4.502895,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1957613,4.502895,0,0,0
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,4.192864,0,0,-1,0,0,0,0,4.192864,4.61215,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1957613,4.61215,0,0,0
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,1.413479,0,0,-1,0,0,0,0,1.413479,1.554827,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1957613,1.554827,0,0,0
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1957613,0,0,0,0
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,0.1902006,4.175436,4.175436,12,0,3.372,4.175436,4.555227,0,0,0,0.1902006,0,0,7.824564,7.433336,32.88775,0,7.623537,0,7.623537,15.03234,38.54438,0.1959575,4.592979,0.1521605,12,0.1902006
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,2.227165,5.553618,5.553618,11.90104,0,3.346963,5.553618,40.10295,0,0,0,2.227165,0,0,6.34742,6.030049,25.26422,6.861183,8.257215,0,8.257215,22.86582,58.63019,0.1961541,6.108981,1.781732,12,9.088348
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,5.373311,14.65817,14.65817,12,0,3.372,14.65817,36.65745,0,0,0,5.373311,2.798071,2.658168,0,0,17.007,14.29268,2.575239,0,2.575239,25.3089,64.8945,0.1962013,16.12399,4.298648,12,19.66599
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,8.059405,4.837929,4.837929,0,-1,0,4.837929,166.5879,0,0,0,8.059405,5.092557,4.837929,0,0,14.43176,16.61039,2.966848,0,2.966848,28.1235,72.1114,0.1960511,5.321722,6.447524,0,24.6698
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,9.37993,11.6017,11.6017,11.6017,0,3.271231,11.6017,80.84959,0,0,0,9.37993,0,0,0,0,11.46491,19.28056,9.37993,0,9.37993,37.02209,94.92824,0.1961827,12.76187,7.503943,12,28.66048
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,10.46163,22.16986,20.36,12,0,3.372,20.36,51.38326,0,1.809856,4.026841,10.46163,8.8,8.36,0,0,2.084985,27.72249,1.661631,0,1.661631,38.59845,98.97018,0.1960988,24.38684,8.369306,12,38.18412
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,10.1386,11.1904,11.1904,3,0,1.095,11.1904,90.60087,1.093772,0,0,10.1386,8.621476,8.190402,0,0,0.4233536,29.21796,0.4233536,0,0.4233536,39.00008,100,0.1960774,12.30944,8.110881,12,39.35656
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,8.823493,1.876018,1.876018,0,0,0,1.876018,470.331,6.848738,0,0,8.823493,1.974755,1.876018,0,0,0,29.59898,0,0,0,39.00008,100,0.1960774,2.063619,7.058794,0,38.42247
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,9.341905,7.735921,7.735921,0,-1,0,7.735921,120.7601,1.19883,0,0.149513,9.341905,8.143075,7.735921,0,0,0,29.59898,0,0,0,39.00008,100,0.1960774,8.509513,7.473524,0,38.94088
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,6.46348,9.869078,8.36,0,-1,0,8.36,77.31435,0,1.509078,2.495986,6.46348,8.8,8.36,0,0,0,29.59898,0,2.33652,-2.33652,36.53717,93.68486,0.1960774,10.85599,5.170784,0,36.06246
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,5.326941,17.62092,8.36,0,-1,0,8.36,63.71939,0,9.260919,11.02301,5.326941,8.8,8.36,0,0,2.596133,27.26246,0,3.473059,-3.473059,32.87624,84.29789,0.1960774,19.38301,4.261552,0,32.5894
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,2.143154,6.919751,6.919751,0,-1,0,6.919751,30.97154,0,0,0,2.143154,7.283948,6.919751,0,0,6.455088,23.7894,0,5.140795,-5.140795,27.45737,70.40337,0.1960774,7.611726,1.714523,0,25.93255
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,0.3090217,22.8727,8.36,0,-1,0,8.36,3.696432,0,14.5127,16.79997,0.3090217,8.8,8.36,0,0,12.16708,18.6486,0,8.490978,-8.490978,18.50709,47.45399,0.1960774,25.15997,0.2472174,0,18.95763
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,7.822766,7.822766,0,-1,0,7.822766,0,0,8.881784E-16,0.2450428,0,8.23449,7.822766,0,0,21.6015,10.15763,0,8.23449,-8.23449,9.827178,25.19784,0.1960774,8.605042,0,0,10.15763
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,22.32803,1.826978,0,-1,0,1.826978,0,0,20.50105,22.73385,0,1.923135,1.826978,0,0,30.75094,1.923135,0,1.923135,-1.923135,7.800015,20,0.1960774,24.56083,0,0,1.923135
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1960774,0,0,0,0
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,1.510124,0,0,-1,0,0,0,0,1.510124,1.661137,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1960774,1.661137,0,0,0
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,0.3542767,0,0,-1,0,0,0,0,0.3542767,0.3897043,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1960774,0.3897043,0,0,0
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,2.780951,0,0,-1,0,0,0,0,2.780951,3.059046,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1960774,3.059046,0,0,0
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,1.833145,0,0,-1,0,0,0,0,1.833145,2.016459,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1960774,2.016459,0,0,0
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,1.919954,0,0,-1,0,0,0,0,1.919954,2.11195,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1960774,2.11195,0,0,0
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,1.207874,0,0,-1,0,0,0,0,1.207874,1.328662,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1960774,1.328662,0,0,0
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,1.256137,0,0,-1,0,0,0,0,1.256137,1.381751,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1960774,1.381751,0,0,0
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,5.058977,5.058977,12,0,3.372,5.058977,0,0,0,0,0,0,0,6.941023,6.593972,32.88775,0,6.593972,0,6.593972,14.05561,36.03994,0.1962465,5.564874,0,12,0
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,0.1951663,2.821103,2.821103,11.6211,0,3.276139,2.821103,6.918084,0,0,0,0.1951663,0,0,8.8,8.36,26.29378,5.934575,8.555166,0,8.555166,22.17175,56.85053,0.1964372,3.103214,0.156133,12,6.129741
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,2.078303,10.84651,10.84651,12,0,3.372,10.84651,19.16103,0,0,0,2.078303,0,0,1.153488,1.095813,17.73862,13.63422,3.174117,0,3.174117,25.18298,64.57162,0.1965027,11.93116,1.662643,12,15.71253
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,5.813797,12.73901,12.73901,12,0,3.372,12.73901,45.63776,0,0,0,5.813797,0.7779002,0.7390052,0,0,14.5645,16.49093,5.035896,0,5.035896,29.96045,76.82152,0.1965936,14.01291,4.651037,12,22.30473
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,7.957546,5.851717,5.851717,0,-1,0,5.851717,135.9865,0,0,0,7.957546,6.159703,5.851717,0,0,9.528602,21.02324,1.797844,0,1.797844,31.66604,81.1948,0.1965032,6.43689,6.366037,0,28.98078
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,10.27206,8.961972,8.961972,6.547731,0,1.992576,8.961972,114.6183,0,0,0,10.27206,2.541306,2.414241,0,0,7.730759,22.6413,7.730759,0,7.730759,39.00008,100,0.1963701,9.85817,8.217651,12,32.91336
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,9.453222,9.698035,9.698035,3,0,1.095,9.698035,97.47564,2.402658,0,0,9.453222,7.050564,6.698036,0,0,0,29.59898,0,0,0,39.00008,100,0.1963701,10.66784,7.562577,12,39.0522
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,10.98194,8.656654,8.656654,3,0,1.095,8.656654,126.8612,5.027565,0,0,10.98194,5.954373,5.656655,0,0,0,29.59898,0,0,0,39.00008,100,0.1963701,9.52232,8.785551,12,40.58092
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,10.93269,8.614396,8.614396,3,0,1.095,8.614396,126.9118,5.022798,0,0,10.93269,5.90989,5.614396,0,0,0,29.59898,0,0,0,39.00008,100,0.1963701,9.475836,8.746151,12,40.53167
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,8.978056,15.14841,8.36,0,-1,0,8.36,107.393,0.1780558,6.788405,8.303246,8.978056,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1963701,16.66325,7.182445,0,38.57703
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,7.361779,14.39668,8.36,0,-1,0,8.36,88.05956,0,6.036683,7.476351,7.361779,8.8,8.36,0,0,0,29.59898,0,1.438221,-1.438221,37.48406,96.11278,0.1963701,15.83635,5.889423,0,36.96076
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,4.709932,10.57109,8.36,0,-1,0,8.36,56.3389,0,2.211094,3.268203,4.709932,8.8,8.36,0,0,1.598024,28.16076,0,4.090068,-4.090068,33.17275,85.05816,0.1963701,11.6282,3.767946,0,32.87069
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,1.779449,0,0,0,-1,0,0,0,0,0,0,1.779449,0,0,0,0,6.142543,24.07069,1.779449,0,1.779449,34.86088,89.3867,0.1962811,0,1.423559,0,25.85014
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,0.3075738,33.33765,8.36,0,-1,0,8.36,3.679112,0,24.97765,28.31141,0.3075738,8.8,8.36,0,0,4.363094,25.67219,0,8.492426,-8.492426,25.90908,66.4334,0.1962811,36.67141,0.246059,0,25.97977
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,9.068949,8.36,0,-1,0,8.36,0,0,0.7089486,1.615843,0,8.8,8.36,0,0,13.79912,17.17977,0,8.8,-8.8,16.63307,42.6488,0.1962811,9.975843,0,0,17.17977
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,1.450273,1.450273,0,-1,0,1.450273,0,0,2.220446E-16,0,0,1.526604,1.450273,0,0,23.5769,8.379766,0,1.526604,-1.526604,15.02388,38.5227,0.1962811,1.595301,0,0,8.379766
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,20.61633,6.510505,0,-1,0,6.510505,0,0,14.10582,16.16745,0,6.853163,6.510505,0,0,25.27313,6.853163,0,6.853163,-6.853163,7.800015,20,0.1962811,22.67796,0,0,6.853163
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,2.130825,0,0,-1,0,0,0,0,2.130825,2.343907,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1962811,2.343907,0,0,0
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,1.14895,0,0,-1,0,0,0,0,1.14895,1.263845,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1962811,1.263845,0,0,0
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,5.423863,0,0,-1,0,0,0,0,5.423863,5.966249,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1962811,5.966249,0,0,0
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1962811,0,0,0,0
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1962811,0,0,0,0
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1962811,0,0,0,0
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,2.862352,0,0,-1,0,0,0,0,2.862352,3.148587,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1962811,3.148587,0,0,0
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,1.554634,1.554634,10.35463,0,2.955722,1.554634,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1963896,1.710098,0,12,0
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,0.1131146,2.627074,2.627074,11.42707,0,3.22705,2.627074,4.305727,0,0,0,0.1131146,0,0,8.8,8.36,24.52775,7.524,8.473115,0,8.473115,23.76931,60.94683,0.1965685,2.889782,0.09049171,12,7.637115
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,2.427908,10.29362,10.29362,12,0,3.372,10.29362,23.58653,0,0,0,2.427908,0,0,1.706381,1.621062,16.05464,15.1498,4.04897,0,4.04897,27.6105,70.79601,0.1966528,11.32298,1.942326,12,17.57771
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,5.139327,0,0,7.227729,0,2.164615,0,0,0,0,0,5.139327,0,0,7.227729,6.866342,12.00567,18.79388,12.00567,0,12.00567,39.00008,100,0.1963563,0,4.111461,12,23.9332
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,6.6952,11.43322,8.36,0,-1,0,8.36,80.08612,0,3.073223,4.216546,6.6952,8.8,8.36,0,0,0,29.59898,0,2.1048,-2.1048,36.78143,94.31116,0.1963563,12.57655,5.35616,0,36.29418
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,7.490458,8.192822,8.192822,3.29862,0,1.170551,8.192822,91.42709,4.440892E-16,0,0,7.490458,5.151791,4.894202,0,0,2.338667,27.49418,2.338667,0,2.338667,39.00008,100,0.1962615,9.012104,5.992366,12,34.98463
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,9.519844,0,0,0,0,0,0,0,9.519844,0,0,9.519844,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1962615,0,7.615876,0,39.11882
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,9.373867,0.1432219,0.1432219,0,0,0,0.1432219,6544.995,9.223106,0,0,9.373867,0.1507599,0.1432219,0,0,0,29.59898,0,0,0,39.00008,100,0.1962615,0.1575441,7.499094,0,38.97284
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,9.98983,27.35199,20.36,12,0,3.372,20.36,49.06596,1.18983,6.991994,9.727193,9.98983,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1962615,30.08719,7.991864,12,39.58881
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,9.451753,12.2926,8.36,0,-1,0,8.36,113.0592,0.651753,3.932599,5.161859,9.451753,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1962615,13.52186,7.561402,0,39.05073
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,7.023522,14.94709,8.36,0,-1,0,8.36,84.01343,0,6.587095,8.081805,7.023522,8.8,8.36,0,0,0,29.59898,0,1.776477,-1.776477,37.12751,95.19855,0.1962615,16.4418,5.618818,0,36.6225
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,4.117723,3.836223,3.836223,0,-1,0,3.836223,107.3379,0,0,0,4.117723,4.038129,3.836223,0,0,1.973864,27.8225,0.07959335,0,0.07959335,37.20301,95.39216,0.1962576,4.219845,3.294178,0,31.94022
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,1.984214,0,0,0,-1,0,0,0,0.08994366,0,0,1.984214,0,0,0,0,1.89427,27.89413,1.89427,0,1.89427,39.00008,100,0.1961637,0,1.587371,0,29.87835
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,0.2888721,16.92476,8.36,0,-1,0,8.36,3.455407,0,8.564763,10.25724,0.2888721,8.8,8.36,0,0,0,29.59898,0,8.511127,-8.511127,30.02856,76.99615,0.1961637,18.61724,0.2310976,0,29.88785
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.456809,21.08785,0,0,0,30.02856,76.99615,0.1961637,0,0,0,21.08785
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,5.347435,5.347435,0,-1,0,5.347435,0,0,0,0,0,5.628879,5.347435,0,0,9.456809,21.08785,0,5.628879,-5.628879,24.0952,61.78244,0.1961637,5.882179,0,0,21.08785
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,11.00069,8.36,0,-1,0,8.36,0,0,2.640693,3.740762,0,8.8,8.36,0,0,15.71112,15.45897,0,8.8,-8.8,14.81919,37.99784,0.1961637,12.10076,0,0,15.45897
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,4.071154,4.071154,0,-1,0,4.071154,0,0,0,0,0,4.285425,4.071154,0,0,25.4889,6.658971,0,4.285425,-4.285425,10.30195,26.41521,0.1961637,4.47827,0,0,6.658971
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.25048,2.373546,0,0,0,10.30195,26.41521,0.1961637,0,0,0,2.373546
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,2.776669,2.254868,0,-1,0,2.254868,0,0,0.5218001,0.7994669,0,2.373546,2.254868,0,0,30.25048,2.373546,0,2.373546,-2.373546,7.800015,20,0.1961637,3.054335,0,0,2.373546
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,3.138973,0,0,-1,0,0,0,0,3.138973,3.45287,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1961637,3.45287,0,0,0
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,1.407397,0,0,-1,0,0,0,0,1.407397,1.548137,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1961637,1.548137,0,0,0
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,2.85753,0,0,-1,0,0,0,0,2.85753,3.143282,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1961637,3.143282,0,0,0
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,2.831617,0,0,-1,0,0,0,0,2.831617,3.114779,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1961637,3.114779,0,0,0
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,5.593939,5.593939,12,0,3.372,5.593939,0,0,0,0,0,0,0,6.406061,6.085758,32.88775,0,6.085758,0,6.085758,13.57347,34.80371,0.1963167,6.153333,0,12,0
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,0.1384492,3.511364,3.511364,11.79755,0,3.320779,3.511364,3.942888,0,0,0,0.1384492,0,0,8.286182,7.871873,26.802,5.477182,8.010323,0,8.010323,21.17273,54.28895,0.1965165,3.862501,0.1107593,12,5.615631
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,2.335434,18.83012,18.83012,12,0,3.372,18.83012,12.40265,0,3.552714E-15,0.3531303,2.335434,7.189599,6.830119,0,0,18.79167,12.68647,0,4.854164,-4.854164,16.05599,41.16913,0.1965165,20.71313,1.868348,12,15.02191
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,5.544445,12.95928,12.95928,12,0,3.372,12.95928,42.78358,0,0,0,5.544445,1.009772,0.9592832,0,0,24.18519,7.832308,4.534673,0,4.534673,20.35796,52.1998,0.1965969,14.25521,4.435556,12,13.37675
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,5.972535,6.665392,6.665392,0,-1,0,6.665392,89.60516,0,8.881784E-16,0,5.972535,7.016202,6.665392,0,0,19.65051,11.91351,0,1.043667,-1.043667,19.25784,49.37898,0.1965969,7.331931,4.778028,0,17.88605
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,7.762711,16.63905,16.63905,12,0,3.372,16.63905,46.65358,0,0,0,7.762711,4.883206,4.639046,0,0,20.81014,10.86985,2.879505,0,2.879505,21.98958,56.38342,0.1966479,18.30295,6.210169,12,18.63256
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,7.507786,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,7.507786,0,0,8.8,8.36,17.93064,13.4614,15.86779,0,15.86779,37.04308,94.98208,0.1962751,0,6.006229,12,20.96919
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,10.17069,2.824842,2.824842,0,0,0,2.824842,360.0446,5.134321,0,0,10.17069,2.973518,2.824842,0,0,2.062854,27.74241,2.062854,0,2.062854,39.00008,100,0.1961738,3.107327,8.136554,0,37.9131
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,10.75636,3.65059,3.65059,0,0,0,3.65059,294.6471,6.91363,0,0,10.75636,3.842726,3.65059,0,0,0,29.59898,0,0,0,39.00008,100,0.1961738,4.015649,8.605085,0,40.35534
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,10.76335,7.749654,7.749654,0,-1,0,7.749654,138.8881,2.605819,0,0.1646198,10.76335,8.157531,7.749654,0,0,0,29.59898,0,0,0,39.00008,100,0.1961738,8.52462,8.61068,0,40.36233
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,8.537862,0.1170339,0.1170339,0,-1,0,0.1170339,7295.201,8.414668,0,0,8.537862,0.1231936,0.1170339,0,0,0,29.59898,0,0,0,39.00008,100,0.1961738,0.1287373,6.830289,0,38.13684
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,3.997251,9.896606,8.36,0,-1,0,8.36,47.81401,0,1.536606,2.526267,3.997251,8.8,8.36,0,0,0,29.59898,0,4.802749,-4.802749,33.93753,87.01915,0.1961738,10.88627,3.197801,0,33.59623
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,2.406666,15.56097,8.36,0,-1,0,8.36,28.78787,0,7.200969,8.757066,2.406666,8.8,8.36,0,0,5.336388,24.79623,0,6.393334,-6.393334,27.19837,69.73927,0.1961738,17.11707,1.925333,0,27.20289
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,0.2889034,21.74027,8.36,0,-1,0,8.36,3.455782,0,13.38027,15.55429,0.2889034,8.8,8.36,0,0,12.44009,18.40289,0,8.511097,-8.511097,18.22689,46.73551,0.1961738,23.91429,0.2311227,0,18.6918
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,11.19394,8.36,0,-1,0,8.36,0,0,2.833944,3.953339,0,8.8,8.36,0,0,21.89687,9.891798,0,8.8,-8.8,8.950871,22.95091,0.1961738,12.31334,0,0,9.891798
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,5.352322,1.037208,0,-1,0,1.037208,0,0,4.315114,4.850346,0,1.091798,1.037208,0,0,31.67464,1.091798,0,1.091798,-1.091798,7.800015,20,0.1961738,5.887554,0,0,1.091798
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,3.303077,0,0,-1,0,0,0,0,3.303077,3.633385,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1961738,3.633385,0,0,0
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,0.1092793,0,0,-1,0,0,0,0,0.1092793,0.1202072,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1961738,0.1202072,0,0,0
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,1.827538,0,0,-1,0,0,0,0,1.827538,2.010292,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1961738,2.010292,0,0,0
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,1.843557,0,0,-1,0,0,0,0,1.843557,2.027912,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1961738,2.027912,0,0,0
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,1.07038,0,0,-1,0,0,0,0,1.07038,1.177418,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1961738,1.177418,0,0,0
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,1.328384,0,0,-1,0,0,0,0,1.328384,1.461223,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1961738,1.461223,0,0,0
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,2.74886,0,0,-1,0,0,0,0,2.74886,3.023746,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1961738,3.023746,0,0,0
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,2.284288,0,0,-1,0,0,0,0,2.284288,2.512717,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1961738,2.512717,0,0,0
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,1.314276,1.314276,10.11428,0,2.894912,1.314276,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1962636,1.445704,0,12,0
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,0.2097044,2.741051,2.741051,11.54105,0,3.255886,2.741051,7.650509,1.776357E-15,0,0,0.2097044,0,0,8.8,8.36,24.52775,7.524,8.569704,0,8.569704,23.86094,61.18179,0.1964427,3.015156,0.1677635,12,7.733705
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,1.533287,5.400668,5.400668,12,0,3.372,5.400668,28.3907,0,0,0,1.533287,0,0,6.599332,6.269365,15.95805,15.23673,7.802653,0,7.802653,31.26319,80.16187,0.1966246,5.940735,1.22663,12,16.77002
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,4.737732,0,0,0,0,0,0,0,0,0,0,4.737732,0,0,0,0,8.155396,22.25912,4.737732,0,4.737732,35.7578,91.68648,0.1963933,0,3.790186,0,26.99685
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,4.465964,5.167799,5.167799,0,-1,0,5.167799,86.41907,0,0,0,4.465964,5.439788,5.167799,0,0,3.417664,26.52308,0,0.9738246,-0.9738246,34.7313,89.05443,0.1963933,5.684579,3.572771,0,30.98904
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,6.124497,11.68812,11.68812,10.14456,0,2.902573,11.68812,52.39932,0,0,0,6.124497,1.624806,1.543566,0,0,4.499691,25.54926,4.499691,0,4.499691,39.00008,100,0.1964722,12.85694,4.899598,12,31.67375
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,9.255268,2.53344,2.53344,0,0,0,2.53344,365.3242,6.588489,0,0,9.255268,2.666779,2.53344,0,0,0,29.59898,0,0,0,39.00008,100,0.1964722,2.786784,7.404214,0,38.85425
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,9.452989,2.908843,2.908843,0,0,0,2.908843,324.9742,6.391048,0,0,9.452989,3.06194,2.908843,0,0,0,29.59898,0,0,0,39.00008,100,0.1964722,3.199728,7.562391,0,39.05197
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,10.776,1.851219,1.851219,0,0,0,1.851219,582.1028,8.827345,0,0,10.776,1.948651,1.851219,0,0,0,29.59898,0,0,0,39.00008,100,0.1964722,2.036341,8.620797,0,40.37497
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,7.05211,0,0,0,-1,0,0,0,7.05211,0,0,7.05211,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1964722,0,5.641688,0,36.65109
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,5.819226,3.585809,3.585809,0,-1,0,3.585809,162.2849,2.044691,0,0,5.819226,3.774536,3.585809,0,0,0,29.59898,0,0,0,39.00008,100,0.1964722,3.94439,4.655381,0,35.41821
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,3.080571,2.282849,2.282849,0,-1,0,2.282849,134.9442,0.6775729,0,0,3.080571,2.402999,2.282849,0,0,0,29.59898,0,0,0,39.00008,100,0.1964722,2.511133,2.464457,0,32.67955
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,1.416563,4.952877,4.952877,0,-1,0,4.952877,28.60082,0,8.881784E-16,0,1.416563,5.213554,4.952877,0,0,0,29.59898,0,3.796991,-3.796991,34.9977,89.7375,0.1964722,5.448164,1.133251,0,31.01554
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,0.2946389,10.67303,8.36,0,-1,0,8.36,3.524389,0,2.313029,3.380332,0.2946389,8.8,8.36,0,0,4.218879,25.80199,0,8.505362,-8.505362,26.03226,66.74925,0.1964722,11.74033,0.2357111,0,26.09663
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,14.82766,8.36,0,-1,0,8.36,0,0,6.467657,7.950423,0,8.8,8.36,0,0,13.66928,17.29663,0,8.8,-8.8,16.75624,42.96465,0.1964722,16.31042,0,0,17.29663
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.44706,8.496626,0,0,0,16.75624,42.96465,0.1964722,0,0,0,8.496626
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,20.02812,8.071795,0,-1,0,8.071795,0,0,11.95633,13.95914,0,8.496626,8.071795,0,0,23.44706,8.496626,0,8.496626,-8.496626,7.800015,20,0.1964722,22.03093,0,0,8.496626
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,3.775077,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.775077,4.152585,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1964722,4.152585,0,0,8.426001E-16
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,3.665456,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.665456,4.032001,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1964722,4.032001,0,0,8.426001E-16
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,0.7365191,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.7365191,0.810171,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1964722,0.810171,0,0,8.426001E-16
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1964722,0,0,0,8.426001E-16
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,6.336155,8.0047E-16,0,-1,0,8.0047E-16,0,0,6.336155,6.96977,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1964722,6.96977,0,0,8.426001E-16
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,1.889245,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.889245,2.07817,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1964722,2.07817,0,0,8.426001E-16
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,1.795059,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.795059,1.974565,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1964722,1.974565,0,0,8.426001E-16
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,0.9708881,0.9708881,9.770888,0,2.808035,0.9708881,0,0,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1965367,1.067977,0,12,8.426001E-16
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,0.2098562,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2098562,0,0,8.8,8.36,24.52775,7.524,8.569856,0,8.569856,23.86109,61.18215,0.1965234,0,0.1678849,12,7.733856
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,1.361926,6.711576,6.711576,12,0,3.372,6.711576,20.2922,0,0,0,1.361926,0,0,5.288424,5.024004,15.9579,15.23687,6.38593,0,6.38593,29.91931,76.71603,0.1966702,7.382733,1.089541,12,16.5988
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,4.27006,5.357135,5.357135,10.39395,0,2.965669,5.357135,79.70789,0,0,0,4.27006,0,0,5.036813,4.784972,9.571968,20.98421,9.055032,0,9.055032,38.50967,98.74255,0.1967434,5.892849,3.416048,12,25.25427
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,6.150127,8.271681,8.271681,0,-1,0,8.271681,74.35161,0,0,0.7388487,6.150127,8.707032,8.271681,0,0,0.5169361,29.13374,0,2.556905,-2.556905,35.81445,91.83175,0.1967434,9.098848,4.920102,0,35.28386
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,8.747505,13.45584,13.45584,8.335757,0,2.444947,13.45584,65.00897,8.881784E-16,0,0,8.747505,5.389564,5.120086,0,0,3.357941,26.57683,3.357941,0,3.357941,39.00008,100,0.1968015,14.80143,6.998004,12,35.32434
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,10.52806,0,0,0,0,0,0,0,10.52806,0,0,10.52806,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1968015,0,8.422448,0,40.12704
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,10.73203,0,0,0,0,0,0,0,10.73203,0,0,10.73203,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1968015,0,8.585626,0,40.33101
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,9.439032,0,0,0,0,0,0,0,9.439032,0,0,9.439032,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1968015,0,7.551226,0,39.03801
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,8.684086,5.618855,5.618855,0,-1,0,5.618855,154.5526,2.769501,0,0,8.684086,5.914585,5.618855,0,0,0,29.59898,0,0,0,39.00008,100,0.1968015,6.180741,6.947268,0,38.28306
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,4.92722,6.659174,6.659174,0,-1,0,6.659174,73.99146,0,8.881784E-16,0,4.92722,7.009657,6.659174,0,0,0,29.59898,0,2.082437,-2.082437,36.805,94.3716,0.1968015,7.325092,3.941776,0,34.5262
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,2.343426,7.422546,7.422546,0,-1,0,7.422546,31.57172,0,8.881784E-16,0,2.343426,7.813207,7.422546,0,0,2.313819,27.51654,0,5.469781,-5.469781,31.03934,79.5879,0.1968015,8.164801,1.874741,0,29.85997
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,1.685511,0,0,0,-1,0,0,0,0,0,0,1.685511,0,0,0,0,8.391354,22.04676,1.685511,0,1.685511,32.63836,83.68793,0.19672,0,1.348409,0,23.73227
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,0.2624777,0.2580569,0.2580569,0,-1,0,0.2580569,101.7131,5.551115E-17,0,0,0.2624777,0.2716388,0.2580569,0,0,6.705842,23.56372,0,0.009161162,-0.009161162,32.6287,83.66317,0.19672,0.2838626,0.2099821,0,23.8262
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.716021,23.55456,0,0,0,32.6287,83.66317,0.19672,0,0,0,23.55456
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.716021,23.55456,0,0,0,32.6287,83.66317,0.19672,0,0,0,23.55456
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,11.3943,8.36,0,-1,0,8.36,0,0,3.034296,4.173726,0,8.8,8.36,0,0,6.716021,23.55456,0,8.8,-8.8,23.35269,59.87856,0.19672,12.53373,0,0,23.55456
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,2.026465,2.026465,0,-1,0,2.026465,0,0,0,0,0,2.133121,2.026465,0,0,16.4938,14.75456,0,2.133121,-2.133121,21.10418,54.11317,0.19672,2.229111,0,0,14.75456
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.86393,12.62144,0,0,0,21.10418,54.11317,0.19672,0,0,0,12.62144
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.86393,12.62144,0,0,0,21.10418,54.11317,0.19672,0,0,0,12.62144
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.86393,12.62144,0,0,0,21.10418,54.11317,0.19672,0,0,0,12.62144
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.86393,12.62144,0,0,0,21.10418,54.11317,0.19672,0,0,0,12.62144
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,2.799635,2.799635,0,-1,0,2.799635,0,0,4.440892E-16,0,0,2.946985,2.799635,0,0,18.86393,12.62144,0,2.946985,-2.946985,17.99779,46.14808,0.19672,3.079599,0,0,12.62144
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,3.458915,3.458915,0,-1,0,3.458915,0,0,4.440892E-16,0,0,3.640964,3.458915,0,0,22.13836,9.674454,0,3.640964,-3.640964,14.15987,36.30729,0.19672,3.804807,0,0,9.674454
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,2.970471,2.970471,0,0,0,2.970471,0,0,0,0,0,3.126812,2.970471,0,0,26.18388,6.03349,0,3.126812,-3.126812,10.86392,27.85616,0.19672,3.267519,0,0,6.03349
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,0.2052521,0.6260651,0.6260651,0,0,0,0.6260651,32.78447,0,1.110223E-16,0,0.2052521,0.659016,0.6260651,0,0,29.65811,2.906678,0,0.4537638,-0.4537638,10.38561,26.62973,0.19672,0.6886716,0.1642017,0,3.11193
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,2.17118,0,0,0,0,0,0,0,0,0,0,2.17118,0,0,0,0,30.16229,2.452914,2.17118,0,2.17118,12.44538,31.91116,0.1966151,0,1.736944,0,4.624094
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,4.453636,0,0,0,0,0,0,0,0,0,0,4.453636,0,0,0,0,27.99111,4.406977,4.453636,0,4.453636,16.67047,42.7447,0.1964003,0,3.562909,0,8.860613
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,7.762754,10.38944,8.36,0,-1,0,8.36,92.8559,0,2.029438,3.068382,7.762754,8.8,8.36,0,0,23.53748,8.415249,0,1.037246,-1.037246,15.57711,39.94124,0.1964003,11.42838,6.210203,0,16.178
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,8.083471,6.474334,6.474334,0,0,0,6.474334,124.8541,0,0,0,8.083471,6.815088,6.474334,0,0,24.68997,7.378003,1.268383,0,1.268383,16.78041,43.0266,0.1963392,7.121767,6.466777,0,15.46147
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,9.89,1.730973,1.730973,0,0,0,1.730973,571.3549,0,0,0,9.89,1.822077,1.730973,0,0,23.42159,8.519548,8.067924,0,8.067924,24.43431,62.65196,0.1959516,1.90407,7.912,0,18.40955
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,10.79143,0,0,0,0,0,0,0,0,0,0,10.79143,0,0,0,0,15.35367,15.78068,10.79143,0,10.79143,34.67196,88.90228,0.1954355,0,8.633143,0,26.57211
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,9.520185,19.45812,19.45812,12,0,3.372,19.45812,48.92654,0,0,1.043932,9.520185,7.850652,7.45812,0,0,4.562236,25.49297,1.669533,0,1.669533,36.25582,92.96346,0.1954177,21.40393,7.616148,12,35.01315
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,8.248117,7.629022,7.629022,0,-1,0,7.629022,108.115,0,0,0.03192402,8.248117,8.030549,7.629022,0,0,2.892703,26.99554,0.2175677,0,0.2175677,36.46222,93.49269,0.1954074,8.391924,6.598494,0,35.24366
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,5.850118,0,0,0,-1,0,0,0,3.174982,0,0,5.850118,0,0,0,0,2.675136,27.19136,2.675136,0,2.675136,39.00008,100,0.1952799,0,4.680094,0,33.04147
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,5.127026,3.794595,3.794595,0,-1,0,3.794595,135.1139,1.132716,0,0,5.127026,3.99431,3.794595,0,0,0,29.59898,0,0,0,39.00008,100,0.1952799,4.174054,4.101621,0,34.72601
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,2.915079,7.691156,7.691156,0,-1,0,7.691156,37.9017,0,0,0.1002722,2.915079,8.095954,7.691156,0,0,0,29.59898,0,5.180875,-5.180875,33.53896,85.99715,0.1952799,8.460272,2.332063,0,32.51406
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,0.1951156,8.037388,8.037388,0,-1,0,8.037388,2.427599,0,0,0.4811265,0.1951156,8.460408,8.037388,0,0,5.756528,24.4181,0,8.265292,-8.265292,24.82657,63.65775,0.1952799,8.841126,0.1560925,0,24.61322
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,11.08346,8.36,0,-1,0,8.36,0,0,2.723461,3.831807,0,8.8,8.36,0,0,14.94019,16.15281,0,8.8,-8.8,15.55056,39.87315,0.1952799,12.19181,0,0,16.15281
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,21.38162,6.98517,0,-1,0,6.98517,0,0,14.39645,16.53461,0,7.35281,6.98517,0,0,24.71796,7.35281,0,7.35281,-7.35281,7.800015,20,0.1952799,23.51978,0,0,7.35281
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,3.678993,0,0,-1,0,0,0,0,3.678993,4.046893,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1952799,4.046893,0,0,0
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,1.368309,0,0,-1,0,0,0,0,1.368309,1.505141,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1952799,1.505141,0,0,0
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,5.88029,0,0,-1,0,0,0,0,5.88029,6.468319,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1952799,6.468319,0,0,0
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,2.457015,0,0,-1,0,0,0,0,2.457015,2.702716,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1952799,2.702716,0,0,0
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,2.676295,0,0,-1,0,0,0,0,2.676295,2.943925,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1952799,2.943925,0,0,0
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,1.254206,0,0,-1,0,0,0,0,1.254206,1.379627,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1952799,1.379627,0,0,0
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,2.720973,0,0,-1,0,0,0,0,2.720973,2.99307,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1952799,2.99307,0,0,0
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,1.552559,0,0,-1,0,0,0,0,1.552559,1.707815,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1952799,1.707815,0,0,0
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1952799,0,0,0,0
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,0.1897205,1.725928,1.725928,10.52593,0,2.99906,1.725928,10.99238,1.776357E-15,0,0,0.1897205,0,0,8.8,8.36,32.88775,0,8.549721,0,8.549721,15.91099,40.79734,0.1953884,1.898521,0.1517764,12,0.1897205
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,2.262294,0.8666483,0.8666483,9.666648,0,2.781662,0.8666483,261.0395,0,0,0,2.262294,0,0,8.8,8.36,24.33803,7.694748,10.62229,0,10.62229,25.98819,66.63624,0.1953396,0.9533132,1.809835,12,9.957043
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,3.221417,6.326696,6.326696,12,0,3.372,6.326696,50.91785,0,0,0,3.221417,0,0,5.673304,5.389639,13.71574,17.25481,8.611056,0,8.611056,34.15735,87.58278,0.1955267,6.959365,2.577134,12,20.47623
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,4.570246,7.215987,7.215987,0,-1,0,7.215987,63.33501,0,8.881784E-16,0,4.570246,7.595776,7.215987,0,0,5.104682,25.00476,0,3.025529,-3.025529,30.96816,79.40539,0.1955267,7.937585,3.656197,0,29.57501
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,8.778655,0,0,0,0,0,0,0,0.3122736,0,0,8.778655,0,0,0,0,8.466382,21.97923,8.466382,0,8.466382,39.00008,100,0.1951267,0,7.022924,0,30.75789
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,8.223701,9.766123,9.766123,3,0,1.095,9.766123,84.20641,1.101466,0,0,8.223701,7.122235,6.766123,0,0,0,29.59898,0,0,0,39.00008,100,0.1951267,10.74274,6.578961,12,37.82268
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,9.044225,15.17709,15.17709,6.817093,0,2.060725,15.17709,59.59128,0.2442247,0,0,9.044225,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1951267,16.6948,7.23538,12,38.6432
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,8.719133,18.17679,18.17679,9.893613,0,2.839084,18.17679,47.9685,0,0,0,8.719133,8.719133,8.283177,0,0,0,29.59898,0,0,0,39.00008,100,0.1951267,19.99447,6.975307,12,38.31811
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,5.6019,17.54915,8.36,0,-1,0,8.36,67.00837,0,9.189155,10.94407,5.6019,8.8,8.36,0,0,0,29.59898,0,3.1981,-3.1981,35.62898,91.35619,0.1951267,19.30407,4.48152,0,35.20088
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,4.815916,8.782304,8.36,0,-1,0,8.36,57.60665,0,0.4223041,1.300534,4.815916,8.8,8.36,0,0,3.553445,26.40088,0,3.984084,-3.984084,31.42939,80.58802,0.1951267,9.660535,3.852733,0,31.21679
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,2.548535,21.65546,8.36,0,-1,0,8.36,30.48487,0,13.29546,15.461,2.548535,8.8,8.36,0,0,7.980205,22.41679,0,6.251465,-6.251465,24.83977,63.69159,0.1951267,23.821,2.038828,0,24.96533
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,1.60006,0,0,0,-1,0,0,0,0,0,0,1.60006,0,0,0,0,14.92628,16.16533,1.60006,0,1.60006,26.35772,67.58376,0.1950513,0,1.280048,0,17.76539
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,0.1807905,0,0,0,-1,0,0,0,0,0,0,0.1807905,0,0,0,0,13.32622,17.60538,0.1807905,0,0.1807905,26.52923,68.02354,0.1950428,0,0.1446324,0,17.78617
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,9.172967,8.36,0,-1,0,8.36,0,0,0.8129665,1.730263,0,8.8,8.36,0,0,13.14543,17.7681,0,8.8,-8.8,17.25322,44.23893,0.1950428,10.09026,0,0,17.7681
