Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,13.75609,8.36,0,-1,0,8.36,0,0,5.39609,6.771699,0,8.8,8.36,0,0,22.9232,8.968095,0,8.8,-8.8,7.977203,20.45432,0.1950428,15.1317,0,0,8.968095
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,11.19613,0.1596899,0,-1,0,0.1596899,0,0,11.03644,12.15605,0,0.1680947,0.1596899,0,0,32.70098,0.1680947,0,0.1680947,-0.1680947,7.800015,20,0.1950428,12.31574,0,0,0.1680947
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,4.741607,0,0,-1,0,0,0,0,4.741607,5.215767,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1950428,5.215767,0,0,0
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,0.2524591,0,0,-1,0,0,0,0,0.2524591,0.277705,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1950428,0.277705,0,0,0
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,2.097847,0,0,-1,0,0,0,0,2.097847,2.307632,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1950428,2.307632,0,0,0
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,5.135472,0,0,-1,0,0,0,0,5.135472,5.64902,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1950428,5.64902,0,0,0
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1950428,0,0,0,0
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,1.423221,0,0,-1,0,0,0,0,1.423221,1.565543,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1950428,1.565543,0,0,0
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,4.056645,0,0,-1,0,0,0,0,4.056645,4.462309,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1950428,4.462309,0,0,0
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,1.375782,1.375782,10.17578,0,2.910473,1.375782,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.195136,1.513361,0,12,0
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,0.1318822,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1318822,0,0,8.8,8.36,24.52775,7.524,8.491882,0,8.491882,23.78712,60.99248,0.1951296,0,0.1055057,12,7.655882
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,2.199875,9.579033,9.579033,12,0,3.372,9.579033,22.96552,0,0,0,2.199875,0,0,2.420967,2.299919,16.03587,15.16669,4.499794,0,4.499794,28.05599,71.9383,0.1952233,10.53694,1.7599,12,17.36657
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,2.513256,12.58153,12.58153,12,0,3.372,12.58153,19.97575,0,0,0,2.513256,0.6121401,0.5815331,0,0,11.53608,19.21651,1.901116,0,1.901116,29.85955,76.5628,0.1952561,13.83969,2.010605,12,21.72976
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,2.546947,12.37945,8.36,0,-1,0,8.36,30.46587,0,4.019449,5.257394,2.546947,8.8,8.36,0,0,9.634962,20.92751,0,6.253053,-6.253053,23.26825,59.66207,0.1952561,13.61739,2.037557,0,23.47446
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,7.789183,0,0,0,0,0,0,0,0,0,0,7.789183,0,0,0,0,16.5828,14.67446,7.789183,0,7.789183,30.65772,78.60938,0.1948915,0,6.231346,0,22.46364
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,7.622328,5.408654,5.408654,0,0,0,5.408654,140.9284,0,0,0,7.622328,5.69332,5.408654,0,0,8.793616,21.68472,1.929008,0,1.929008,32.48774,83.30173,0.1948014,5.949519,6.097863,0,29.30705
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,8.990347,14.54161,14.54161,12,0,3.372,14.54161,61.82497,0,0,0,8.990347,2.675381,2.541612,0,0,6.864608,23.42083,6.314966,0,6.314966,38.47864,98.66299,0.1948984,15.99577,7.192278,12,32.41118
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,11.37759,0,0,0,0,0,0,0,10.82795,0,0,11.37759,0,0,0,0,0.5496423,29.1043,0.5496423,0,0.5496423,39.00008,100,0.1948727,0,9.102074,0,40.48189
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,7.987279,0,0,0,-1,0,0,0,7.987279,0,0,7.987279,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1948727,0,6.389823,0,37.58626
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,3.805685,0.09592555,0.09592555,0,-1,0,0.09592555,3967.332,3.70471,0,0,3.805685,0.1009743,0.09592555,0,0,0,29.59898,0,0,0,39.00008,100,0.1948727,0.1055181,3.044548,0,33.40466
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,3.061067,0,0,0,-1,0,0,0,3.061067,0,0,3.061067,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1948727,0,2.448854,0,32.66005
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,0.6751841,0,0,0,-1,0,0,0,0.6751841,0,0,0.6751841,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1948727,0,0.5401472,0,30.27416
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,0.1438686,5.36098,5.36098,0,-1,0,5.36098,2.683625,0,8.881784E-16,0,0.1438686,5.643137,5.36098,0,0,0,29.59898,0,5.499268,-5.499268,33.20334,85.1366,0.1948727,5.897078,0.1150949,0,29.74285
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.110298,24.09971,0,0,0,33.20334,85.1366,0.1948727,0,0,0,24.09971
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.110298,24.09971,0,0,0,33.20334,85.1366,0.1948727,0,0,0,24.09971
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,0.6198173,0.6198173,0,-1,0,0.6198173,0,0,1.110223E-16,0,0,0.6524393,0.6198173,0,0,6.110298,24.09971,0,0.6524393,-0.6524393,32.51561,83.37319,0.1948727,0.6817991,0,0,24.09971
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,1.417044,1.417044,0,-1,0,1.417044,0,0,2.220446E-16,0,0,1.491625,1.417044,0,0,6.83523,23.44727,0,1.491625,-1.491625,30.9433,79.34163,0.1948727,1.558748,0,0,23.44727
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.492591,21.95565,0,0,0,30.9433,79.34163,0.1948727,0,0,0,21.95565
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.492591,21.95565,0,0,0,30.9433,79.34163,0.1948727,0,0,0,21.95565
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.492591,21.95565,0,0,0,30.9433,79.34163,0.1948727,0,0,0,21.95565
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,2.310371,2.310371,0,-1,0,2.310371,0,0,0,0,0,2.43197,2.310371,0,0,8.492591,21.95565,0,2.43197,-2.43197,28.37978,72.76852,0.1948727,2.541409,0,0,21.95565
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,1.760419,1.760419,0,-1,0,1.760419,0,0,2.220446E-16,0,0,1.853073,1.760419,0,0,11.19478,19.52368,0,1.853073,-1.853073,26.42647,67.76003,0.1948727,1.936461,0,0,19.52368
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,1.243526,1.243526,0,-1,0,1.243526,0,0,2.220446E-16,0,0,1.308975,1.243526,0,0,13.25375,17.6706,0,1.308975,-1.308975,25.04669,64.22215,0.1948727,1.367879,0,0,17.6706
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,5.584812,5.584812,0,0,0,5.584812,0,0,0,0,0,5.878749,5.584812,0,0,14.70817,16.36163,0,5.878749,-5.878749,18.84994,48.33308,0.1948727,6.143293,0,0,16.36163
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,0.2031531,4.354394,4.354394,0,0,0,4.354394,4.665474,0,8.881784E-16,0,0.2031531,4.583572,4.354394,0,0,21.24011,10.48288,0,4.380419,-4.380419,14.23257,36.4937,0.1948727,4.789833,0.1625225,0,10.68603
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,1.118344,14.5347,14.5347,12,0,3.372,14.5347,7.694304,0,1.776357E-15,0,1.118344,2.668103,2.534698,0,0,26.10724,6.102459,0,1.549759,-1.549759,12.59898,32.30502,0.1948727,15.98817,0.894675,12,7.220803
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,1.973766,3.095267,3.095267,11.3835,0,3.216027,3.095267,63.76723,0,0,0,1.973766,0,0,8.288237,7.873825,27.8292,4.552701,9.84759,0,9.84759,21.94123,56.25945,0.1949772,3.404794,1.579013,12,6.526466
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,2.857391,16.99302,8.36,0,-1,0,8.36,34.17931,0,8.633021,10.33232,2.857391,8.8,8.36,0,0,17.98161,13.41553,0,5.942609,-5.942609,15.67717,40.19779,0.1949772,18.69232,2.285913,0,16.27292
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,4.682292,11.75115,11.75115,12,0,3.372,11.75115,39.8454,0,0,0,4.682292,0,0,0.2488521,0.2364095,24.58451,7.472923,4.918701,0,4.918701,20.34346,52.16261,0.1950634,12.92626,3.745833,12,12.15522
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,3.400528,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.400528,0,0,8.8,8.36,19.6658,11.89975,11.76053,0,11.76053,31.50047,80.77029,0.1949056,0,2.720423,12,15.30028
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,2.508709,0.7296525,0.7296525,0,0,0,0.7296525,343.8224,0,0,0,2.508709,0.7680553,0.7296525,0,0,7.905276,22.48423,1.740654,0,1.740654,33.15181,85.00446,0.194825,0.8026177,2.006967,0,24.99294
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,1.90563,14.37819,14.37819,12,0,3.372,14.37819,13.25362,0,0,0,1.90563,2.503354,2.378187,0,0,6.164622,24.05082,0,0.5977246,-0.5977246,32.52175,83.38893,0.194825,15.81601,1.524504,12,25.95645
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,4.432934,6.022846,6.022846,0,-1,0,6.022846,73.60198,0,0,0,4.432934,6.339838,6.022846,0,0,6.82876,23.45309,0,1.906904,-1.906904,30.51169,78.23495,0.194825,6.625131,3.546347,0,27.88603
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,2.457773,3.099853,3.099853,0,-1,0,3.099853,79.28677,0,0,0,2.457773,3.263003,3.099853,0,0,8.947542,21.54619,0,0.8052297,-0.8052297,29.66291,76.05859,0.194825,3.409838,1.966219,0,24.00396
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,1.927557,0,0,0,-1,0,0,0,0,0,0,1.927557,0,0,0,0,9.842242,20.74096,1.927557,0,1.927557,31.49155,80.7474,0.1947358,0,1.542046,0,22.66852
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,0.4054227,16.47334,8.36,0,-1,0,8.36,4.849554,0,8.11334,9.760674,0.4054227,8.8,8.36,0,0,7.914685,22.47576,0,8.394577,-8.394577,22.64289,58.05857,0.1947358,18.12067,0.3243381,0,22.88118
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,0.2064783,11.63671,8.36,0,-1,0,8.36,2.469836,0,3.276713,4.440384,0.2064783,8.8,8.36,0,0,17.24199,14.08118,0,8.593522,-8.593522,13.58452,34.83203,0.1947358,12.80038,0.1651826,0,14.28766
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,10.26481,5.213279,0,-1,0,5.213279,0,0,5.051527,6.078007,0,5.487663,5.213279,0,0,26.79035,5.487663,0,5.487663,-5.487663,7.800015,20,0.1947358,11.29129,0,0,5.487663
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,3.265766,0,0,-1,0,0,0,0,3.265766,3.592343,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1947358,3.592343,0,0,0
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,3.24438,0,0,-1,0,0,0,0,3.24438,3.568818,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1947358,3.568818,0,0,0
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,1.226801,0,0,-1,0,0,0,0,1.226801,1.349481,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1947358,1.349481,0,0,0
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,4.902947,0,0,-1,0,0,0,0,4.902947,5.393241,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1947358,5.393241,0,0,0
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,0.948661,0,0,-1,0,0,0,0,0.948661,1.043527,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1947358,1.043527,0,0,0
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,4.657498,0,0,-1,0,0,0,0,4.657498,5.123248,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1947358,5.123248,0,0,0
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,0.1179235,0,0,-1,0,0,0,0,0.1179235,0.1297158,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1947358,0.1297158,0,0,0
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,0.9831733,0,0,-1,0,0,0,0,0.9831733,1.081491,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1947358,1.081491,0,0,0
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,0.589539,0,0,-1,0,0,0,0,0.589539,0.6484929,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1947358,0.6484929,0,0,0
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,2.168704,2.168704,10.9687,0,3.111082,2.168704,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1948809,2.385574,0,12,0
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.0861198,5.576839,5.576839,12,0,3.372,5.576839,1.54424,0,0,0,0.0861198,0,0,6.423161,6.102003,24.52775,7.524,6.188123,0,6.188123,21.60158,55.38855,0.1950283,6.134523,0.06889584,12,7.61012
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,2.820246,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.820246,0,0,8.8,8.36,18.33963,13.09331,11.18025,0,11.18025,32.20809,82.58468,0.1948984,0,2.256196,12,15.91356
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,5.069085,8.666285,8.666285,10.65207,0,3.030974,8.666285,58.49202,0,0,0,5.069085,0,0,1.985785,1.886495,7.159385,23.15553,6.955581,0,6.955581,38.80673,99.50424,0.1950295,9.532913,4.055268,12,28.22462
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,7.031918,10.17498,8.36,0,-1,0,8.36,84.11385,0,1.814978,2.832476,7.031918,8.8,8.36,0,0,0.2038042,29.41555,0,1.768082,-1.768082,36.94301,94.72548,0.1950295,11.19248,5.625534,0,36.44747
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,9.932741,1.398244,1.398244,0,0,0,1.398244,710.3723,6.292565,0,0,9.932741,1.471836,1.398244,0,0,2.16834,27.64747,2.16834,0,2.16834,39.00008,100,0.1949299,1.538069,7.946193,0,37.58021
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,10.36796,8.997655,8.997655,3,0,1.095,8.997655,115.2296,4.054637,0,0,10.36796,6.313321,5.997655,0,0,0,29.59898,0,0,0,39.00008,100,0.1949299,9.897421,8.294367,12,39.96694
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,10.05654,7.420079,7.420079,0,0,0,7.420079,135.5315,2.245935,0,0,10.05654,7.810609,7.420079,0,0,0,29.59898,0,0,0,39.00008,100,0.1949299,8.162086,8.045236,0,39.65552
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,9.31645,3.486854,3.486854,0,0,0,3.486854,267.1879,5.646078,0,0,9.31645,3.670372,3.486854,0,0,0,29.59898,0,0,0,39.00008,100,0.1949299,3.835539,7.45316,0,38.91543
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,8.583298,0,0,0,-1,0,0,0,8.583298,0,0,8.583298,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1949299,0,6.866638,0,38.18227
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,6.662768,9.046295,8.36,0,-1,0,8.36,79.69818,0,0.686295,1.590925,6.662768,8.8,8.36,0,0,0,29.59898,0,2.137232,-2.137232,36.74724,94.2235,0.1949299,9.950925,5.330214,0,36.26175
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,5.683311,1.536533,1.536533,0,-1,0,1.536533,369.8788,1.691204,0,0,5.683311,1.617404,1.536533,0,0,2.374702,27.46175,2.374702,0,2.374702,39.00008,100,0.1948209,1.690187,4.546649,0,33.14506
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,2.635195,29.13425,8.36,0,-1,0,8.36,31.52147,0,20.77425,23.68768,2.635195,8.8,8.36,0,0,0,29.59898,0,6.164805,-6.164805,32.5018,83.33779,0.1948209,32.04768,2.108155,0,32.23417
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,0.2705345,17.88541,8.36,0,-1,0,8.36,3.236059,0,9.525414,11.31396,0.2705345,8.8,8.36,0,0,6.849784,23.43417,0,8.529466,-8.529466,23.51096,60.28438,0.1948209,19.67396,0.2164276,0,23.70471
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,10.77914,8.36,0,-1,0,8.36,0,0,2.419142,3.497056,0,8.8,8.36,0,0,16.32697,14.90471,0,8.8,-8.8,14.23494,36.49978,0.1948209,11.85706,0,0,14.90471
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,9.544789,5.799472,0,-1,0,5.799472,0,0,3.745317,4.699796,0,6.104707,5.799472,0,0,26.10475,6.104707,0,6.104707,-6.104707,7.800015,20,0.1948209,10.49927,0,0,6.104707
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,1.560991,0,0,-1,0,0,0,0,1.560991,1.71709,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1948209,1.71709,0,0,0
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,1.541755,0,0,-1,0,0,0,0,1.541755,1.695931,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1948209,1.695931,0,0,0
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,3.922189,0,0,-1,0,0,0,0,3.922189,4.314408,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1948209,4.314408,0,0,0
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,2.898164,0,0,-1,0,0,0,0,2.898164,3.18798,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1948209,3.18798,0,0,0
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,3.032419,0,0,-1,0,0,0,0,3.032419,3.335661,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1948209,3.335661,0,0,0
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,1.142135,0,0,-1,0,0,0,0,1.142135,1.256348,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1948209,1.256348,0,0,0
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,3.728229,0,0,-1,0,0,0,0,3.728229,4.101052,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1948209,4.101052,0,0,0
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,0.1569975,0,0,-1,0,0,0,0,0.1569975,0.1726972,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1948209,0.1726972,0,0,0
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,2.89231,2.89231,11.69231,0,3.294154,2.89231,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1950124,3.181541,0,12,0
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,0.2409373,5.670229,5.670229,12,0,3.372,5.670229,4.249164,0,0,0,0.2409373,0,0,6.329771,6.013283,24.52775,7.524,6.25422,0,6.25422,21.66428,55.54933,0.1951588,6.237252,0.1927499,12,7.764937
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,1.804716,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.804716,0,0,8.8,8.36,18.27353,13.1528,10.16472,0,10.16472,31.30738,80.27517,0.1950761,0,1.443773,12,14.95751
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,3.321846,3.757557,3.757557,0,0,0,3.757557,88.4044,0,0,0,3.321846,3.955324,3.757557,0,0,8.108817,22.30104,0,0.6334776,-0.6334776,30.63964,78.56301,0.1950761,4.133313,2.657477,0,25.62289
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,4.32951,2.616791,2.616791,0,-1,0,2.616791,165.4512,0,0,0,4.32951,2.754516,2.616791,0,0,8.812681,21.66756,1.574994,0,1.574994,32.1338,82.3942,0.1950042,2.878469,3.463608,0,25.99707
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,8.088237,16.10726,16.10726,12,0,3.372,16.10726,50.21485,0,0,0,8.088237,4.323433,4.107261,0,0,7.237688,23.08506,3.764804,0,3.764804,35.70541,91.55215,0.1950677,17.71799,6.47059,12,31.1733
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,6.44294,15.38797,15.38797,12,0,3.372,15.38797,41.86998,0,0,0,6.44294,3.566285,3.387971,0,0,3.472883,26.47338,2.876655,0,2.876655,38.43445,98.54967,0.195116,16.92677,5.154352,12,32.91632
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,8.397006,6.186473,6.186473,0,0,0,6.186473,135.7317,1.288701,0,0,8.397006,6.512077,6.186473,0,0,0.5962278,29.06237,0.5962278,0,0.5962278,39.00008,100,0.1950889,6.80512,6.717605,0,37.45938
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,7.394448,4.380486,4.380486,0,0,0,4.380486,168.8043,2.783409,0,0,7.394448,4.611039,4.380486,0,0,0,29.59898,0,0,0,39.00008,100,0.1950889,4.818535,5.915558,0,36.99343
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,6.12921,7.282712,7.282712,0,-1,0,7.282712,84.16109,0,0,0,6.12921,7.666012,7.282712,0,0,0,29.59898,0,1.536802,-1.536802,37.38015,95.84634,0.1950889,8.010983,4.903368,0,35.72819
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,4.898731,3.548649,3.548649,0,-1,0,3.548649,138.045,0,0,0,4.898731,3.73542,3.548649,0,0,1.707558,28.06218,1.163311,0,1.163311,38.48376,98.67611,0.1950359,3.903514,3.918985,0,32.96091
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,1.425766,1.223733,1.223733,0,-1,0,1.223733,116.5095,0,0,0,1.425766,1.28814,1.223733,0,0,0.5442473,29.10916,0.1376256,0,0.1376256,38.61432,99.01089,0.1950296,1.346106,1.140612,0,30.53492
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,0.3715629,9.41427,8.36,0,-1,0,8.36,4.444532,0,1.054271,1.995698,0.3715629,8.8,8.36,0,0,0.4066217,29.23302,0,8.428437,-8.428437,29.72997,76.23054,0.1950296,10.3557,0.2972503,0,29.60458
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,0.2087316,6.033277,6.033277,0,-1,0,6.033277,3.459672,0,0,0,0.2087316,6.350817,6.033277,0,0,9.771552,20.80458,0,6.142086,-6.142086,23.25564,59.62973,0.1950296,6.636604,0.1669853,0,21.01331
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,32.09261,8.36,0,-1,0,8.36,0,0,23.73261,26.94187,0,8.8,8.36,0,0,16.59609,14.6625,0,8.8,-8.8,13.97963,35.84513,0.1950296,35.30187,0,0,14.6625
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.37387,5.862495,0,0,0,13.97963,35.84513,0.1950296,0,0,0,5.862495
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,13.48188,5.569371,0,-1,0,5.569371,0,0,7.91251,9.260698,0,5.862495,5.569371,0,0,26.37387,5.862495,0,5.862495,-5.862495,7.800015,20,0.1950296,14.83007,0,0,5.862495
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,2.233151,0,0,-1,0,0,0,0,2.233151,2.456466,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1950296,2.456466,0,0,0
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,1.824254,0,0,-1,0,0,0,0,1.824254,2.006679,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1950296,2.006679,0,0,0
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,2.83679,0,0,-1,0,0,0,0,2.83679,3.120469,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1950296,3.120469,0,0,0
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,1.449244,0,0,-1,0,0,0,0,1.449244,1.594168,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1950296,1.594168,0,0,0
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1950296,0,0,0,0
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,1.484599,0,0,-1,0,0,0,0,1.484599,1.633059,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1950296,1.633059,0,0,0
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,0.6759779,0,0,-1,0,0,0,0,0.6759779,0.7435757,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1950296,0.7435757,0,0,0
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,2.137403,2.137403,10.9374,0,3.103163,2.137403,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1951696,2.351143,0,12,0
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.07064506,0.3831042,0.3831042,9.183105,0,2.659325,0.3831042,18.44017,0,0,0,0.07064506,0,0,8.8,8.36,24.52775,7.524,8.430645,0,8.430645,23.72902,60.84352,0.1951912,0.4214146,0.05651604,12,7.594645
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,3.023592,2.803451,2.803451,11.60345,0,3.271673,2.803451,107.8525,1.776357E-15,0,0,3.023592,0,0,8.8,8.36,16.09711,15.11158,11.38359,0,11.38359,34.52844,88.53429,0.1952368,3.083797,2.418873,12,18.13517
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,6.081369,10.65982,10.65982,9.360364,0,2.704172,10.65982,57.04943,8.881784E-16,0,0,6.081369,1.367852,1.299459,0,0,4.713517,25.35681,4.713517,0,4.713517,39.00008,100,0.1953153,11.72581,4.865095,12,31.43818
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,7.659168,4.053731,4.053731,0,-1,0,4.053731,188.9412,3.392082,0,0,7.659168,4.267086,4.053731,0,0,0,29.59898,0,0,0,39.00008,100,0.1953153,4.459104,6.127334,0,37.25814
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,10.16451,2.952712,2.952712,0,0,0,2.952712,344.2433,7.056396,0,0,10.16451,3.108118,2.952712,0,0,0,29.59898,0,0,0,39.00008,100,0.1953153,3.247983,8.131611,0,39.76349
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,10.89485,0,0,0,0,0,0,0,10.89485,0,0,10.89485,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1953153,0,8.715878,0,40.49382
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,11.87041,11.3456,11.3456,3,0,1.095,11.3456,104.6257,3.08557,0,0,11.87041,8.78484,8.345597,0,0,0,29.59898,0,0,0,39.00008,100,0.1953153,12.48016,9.496327,12,41.46939
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,8.699125,0,0,0,0,0,0,0,8.699125,0,0,8.699125,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1953153,0,6.959301,0,38.2981
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,10.23395,22.54515,8.36,0,-1,0,8.36,122.4156,1.433947,14.18515,16.43966,10.23395,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1953153,24.79966,8.187158,0,39.83292
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,8.391198,6.846902,6.846902,0,-1,0,6.846902,122.5547,1.183933,0,0,8.391198,7.207265,6.846902,0,0,0,29.59898,0,0,0,39.00008,100,0.1953153,7.531592,6.712959,0,37.99018
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,5.816271,1.349263,1.349263,0,-1,0,1.349263,431.0703,4.395994,0,0,5.816271,1.420277,1.349263,0,0,0,29.59898,0,0,0,39.00008,100,0.1953153,1.484189,4.653017,0,35.41525
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,2.305036,4.224186,4.224186,0,-1,0,4.224186,54.56758,0,0,0,2.305036,4.446512,4.224186,0,0,0,29.59898,0,2.141476,-2.141476,36.74276,94.21203,0.1953153,4.646605,1.844029,0,31.90401
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,0.2598513,14.25178,8.36,0,-1,0,8.36,3.108269,0,5.891776,7.316954,0.2598513,8.8,8.36,0,0,2.379418,27.4575,0,8.540149,-8.540149,27.74066,71.12975,0.1953153,15.67695,0.207881,0,27.71735
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,8.944799,8.36,0,-1,0,8.36,0,0,0.5847998,1.47928,0,8.8,8.36,0,0,11.86847,18.91735,0,8.8,-8.8,18.46464,47.34514,0.1953153,9.83928,0,0,18.91735
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,21.13839,8.36,0,-1,0,8.36,0,0,12.77839,14.89223,0,8.8,8.36,0,0,21.64625,10.11735,0,8.8,-8.8,9.188628,23.56054,0.1953153,23.25223,0,0,10.11735
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,21.1175,1.251486,0,-1,0,1.251486,0,0,19.86602,21.97777,0,1.317353,1.251486,0,0,31.42403,1.317353,0,1.317353,-1.317353,7.800015,20,0.1953153,23.22925,0,0,1.317353
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,3.746574,0,0,-1,0,0,0,0,3.746574,4.121232,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1953153,4.121232,0,0,0
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,2.893113,0,0,-1,0,0,0,0,2.893113,3.182425,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1953153,3.182425,0,0,0
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,1.687962,0,0,-1,0,0,0,0,1.687962,1.856758,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1953153,1.856758,0,0,0
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1953153,0,0,0,0
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,2.127755,0,0,-1,0,0,0,0,2.127755,2.34053,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1953153,2.34053,0,0,0
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,0.7939604,0,0,-1,0,0,0,0,0.7939604,0.8733564,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1953153,0.8733564,0,0,0
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,0.7173843,0,0,-1,0,0,0,0,0.7173843,0.7891227,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1953153,0.7891227,0,0,0
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,1.900333,1.900333,10.70033,0,3.043184,1.900333,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1954383,2.090367,0,12,0
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,0.2487509,4.743295,4.743295,12,0,3.372,4.743295,5.244262,0,0,0,0.2487509,0,0,7.256705,6.893869,24.52775,7.524,7.14262,0,7.14262,22.50709,57.71038,0.1956023,5.217625,0.1990007,12,7.772751
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,2.145471,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.145471,0,0,8.8,8.36,17.38513,13.95236,10.50547,0,10.50547,32.47346,83.26511,0.1955046,0,1.716377,12,16.09783
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,3.995653,6.678823,6.678823,0,0,0,6.678823,59.8257,0,0,0,3.995653,7.03034,6.678823,0,0,6.879662,23.40728,0,3.034687,-3.034687,29.27462,75.06297,0.1955046,7.346706,3.196522,0,27.40294
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,6.922741,2.5725,2.5725,0,-1,0,2.5725,269.1056,0,0,0,6.922741,2.707894,2.5725,0,0,10.25154,20.37259,4.214847,0,4.214847,33.27317,85.31565,0.1953149,2.82975,5.538193,0,27.29534
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,10.0501,0,0,0,0,0,0,0,4.013412,0,0,10.0501,0,0,0,0,6.03669,24.16596,6.03669,0,6.03669,39.00008,100,0.1950439,0,8.040081,0,34.21606
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,10.36256,17.62075,17.62075,9.260755,0,2.678971,17.62075,58.80885,1.562563,0,0,10.36256,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1950439,19.38283,8.290051,12,39.96154
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,10.57577,8.63947,8.63947,3,0,1.095,8.63947,122.4123,4.639487,0,0,10.57577,5.936284,5.63947,0,0,0,29.59898,0,0,0,39.00008,100,0.1950439,9.503417,8.460617,12,40.17475
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,11.5043,0,0,0,0,0,0,0,11.5043,0,0,11.5043,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1950439,0,9.203439,0,41.10328
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,9.625077,0,0,0,-1,0,0,0,9.625077,0,0,9.625077,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1950439,0,7.700062,0,39.22406
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,8.251054,6.876832,6.876832,0,-1,0,6.876832,119.9834,1.012284,0,0,8.251054,7.23877,6.876832,0,0,0,29.59898,0,0,0,39.00008,100,0.1950439,7.564515,6.600843,0,37.85003
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,5.643024,2.136697,2.136697,0,-1,0,2.136697,264.1003,3.393869,0,0,5.643024,2.249155,2.136697,0,0,0,29.59898,0,0,0,39.00008,100,0.1950439,2.350367,4.514419,0,35.242
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,2.262481,2.977362,2.977362,0,-1,0,2.977362,75.98945,0,0,0,2.262481,3.134065,2.977362,0,0,0,29.59898,0,0.8715843,-0.8715843,38.08135,97.64429,0.1950439,3.275098,1.809985,0,31.86146
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,0.2209865,4.745114,4.745114,0,-1,0,4.745114,4.657138,0,8.881784E-16,0,0.2209865,4.994857,4.745114,0,0,0.9684269,28.72739,0,4.77387,-4.77387,33.04925,84.74149,0.1950439,5.219625,0.1767892,0,28.94838
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,3.925662,3.925662,0,-1,0,3.925662,0,0,8.881784E-16,0,0,4.132276,3.925662,0,0,6.272727,23.95352,0,4.132276,-4.132276,28.69345,73.57279,0.1950439,4.318228,0,0,23.95352
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.86415,19.82125,0,0,0,28.69345,73.57279,0.1950439,0,0,0,19.82125
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.86415,19.82125,0,0,0,28.69345,73.57279,0.1950439,0,0,0,19.82125
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,3.855752,3.855752,0,-1,0,3.855752,0,0,8.881784E-16,0,0,4.058686,3.855752,0,0,10.86415,19.82125,0,4.058686,-4.058686,24.41521,62.60299,0.1950439,4.241327,0,0,19.82125
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,1.150767,1.150767,0,-1,0,1.150767,0,0,0,0,0,1.211334,1.150767,0,0,15.3738,15.76256,0,1.211334,-1.211334,23.13836,59.329,0.1950439,1.265844,0,0,15.76256
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,3.897128,3.897128,0,-1,0,3.897128,0,0,4.440892E-16,0,0,4.10224,3.897128,0,0,16.71972,14.55123,0,4.10224,-4.10224,18.81421,48.24148,0.1950439,4.28684,0,0,14.55123
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,1.590442,1.590442,0,-1,0,1.590442,0,0,0,0,0,1.67415,1.590442,0,0,21.27777,10.44899,0,1.67415,-1.67415,17.04951,43.71659,0.1950439,1.749486,0,0,10.44899
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,3.521327,3.521327,0,-1,0,3.521327,0,0,4.440892E-16,0,0,3.70666,3.521327,0,0,23.13793,8.774837,0,3.70666,-3.70666,13.14234,33.69825,0.1950439,3.873459,0,0,8.774837
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,3.733851,3.733851,0,-1,0,3.733851,0,0,4.440892E-16,0,0,3.93037,3.733851,0,0,27.25644,5.068178,0,3.93037,-3.93037,8.999371,23.07526,0.1950439,4.107236,0,0,5.068178
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,2.252859,1.080918,0,-1,0,1.080918,0,0,1.171942,1.397227,0,1.137808,1.080918,0,0,31.62352,1.137808,0,1.137808,-1.137808,7.800015,20,0.1950439,2.478145,0,0,1.137808
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,1.6845,1.6845,10.4845,0,2.988578,1.6845,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1951525,1.85295,0,12,0
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,0.193801,2.660218,2.660218,11.46022,0,3.235435,2.660218,7.285157,1.776357E-15,0,0,0.193801,0,0,8.8,8.36,24.52775,7.524,8.553801,0,8.553801,23.84586,61.1431,0.1953148,2.92624,0.1550408,12,7.717801
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,1.754618,12.55279,12.55279,12,0,3.372,12.55279,13.97791,0,0,0,1.754618,0.5818819,0.5527878,0,0,15.97395,15.22242,1.172736,0,1.172736,24.95841,63.9958,0.1953341,13.80807,1.403694,12,16.97704
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,2.283019,5.099598,5.099598,11.39839,0,3.219794,5.099598,44.76861,0,0,0,2.283019,0,0,6.298796,5.983856,14.80122,16.27788,8.266875,0,8.266875,32.80106,84.10511,0.1955045,5.609559,1.826415,12,18.5609
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,3.992795,18.09922,8.36,0,-1,0,8.36,47.7607,0,9.739216,11.54914,3.992795,8.8,8.36,0,0,6.534341,23.71807,0,4.807205,-4.807205,27.73382,71.11221,0.1955045,19.90914,3.194236,0,27.71087
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,6.399189,6.601362,6.601362,0,0,0,6.601362,96.93741,0,0,0,6.399189,6.948802,6.601362,0,0,11.87568,18.91087,0,0.5496129,-0.5496129,27.15448,69.62672,0.1955045,7.261498,5.119351,0,25.31005
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,8.306726,0.1663066,0.1663066,0,0,0,0.1663066,4994.825,0,0,0,8.306726,0.1750596,0.1663066,0,0,12.48636,18.36125,8.131667,0,8.131667,34.86885,89.40714,0.195142,0.1829373,6.645381,0,26.66798
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,7.879974,3.278692,3.278692,0,0,0,3.278692,240.339,0.07402562,0,0,7.879974,3.451254,3.278692,0,0,4.354694,25.67975,4.354694,0,4.354694,39.00008,100,0.1949484,3.606561,6.303979,0,33.55973
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,10.47635,15.09165,15.09165,6.731647,0,2.039107,15.09165,69.41822,1.676352,0,0,10.47635,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1949484,16.60081,8.381082,12,40.07533
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,10.4948,10.46236,8.36,0,-1,0,8.36,125.5359,1.694804,2.102361,3.148598,10.4948,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1949484,11.5086,8.395844,0,40.09378
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,8.639423,0,0,0,-1,0,0,0,8.639423,0,0,8.639423,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1949484,0,6.911539,0,38.2384
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,4.582883,10.03887,8.36,0,-1,0,8.36,54.81917,0,1.678868,2.682755,4.582883,8.8,8.36,0,0,0,29.59898,0,4.217117,-4.217117,34.55485,88.60199,0.1949484,11.04276,3.666306,0,34.18186
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,2.436207,8.573082,8.36,0,-1,0,8.36,29.14123,0,0.2130817,1.07039,2.436207,8.8,8.36,0,0,4.685686,25.38186,0,6.363793,-6.363793,27.84682,71.40195,0.1949484,9.43039,1.948965,0,27.81807
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,0.2309786,6.607094,6.607094,0,-1,0,6.607094,3.495919,0,0,0,0.2309786,6.954836,6.607094,0,0,11.75657,19.01807,0,6.723858,-6.723858,20.75925,53.22874,0.1949484,7.267804,0.1847829,0,19.24905
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,11.85632,8.36,0,-1,0,8.36,0,0,3.49632,4.681952,0,8.8,8.36,0,0,19.22752,12.29421,0,8.8,-8.8,11.48324,29.44414,0.1949484,13.04195,0,0,12.29421
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.0053,3.49421,0,0,0,11.48324,29.44414,0.1949484,0,0,0,3.49421
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,17.80713,3.319499,0,-1,0,3.319499,0,0,14.48764,16.26835,0,3.49421,3.319499,0,0,29.0053,3.49421,0,3.49421,-3.49421,7.800015,20,0.1949484,19.58785,0,0,3.49421
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,3.343409,0,0,-1,0,0,0,0,3.343409,3.677749,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1949484,3.677749,0,0,0
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,3.161511,0,0,-1,0,0,0,0,3.161511,3.477662,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1949484,3.477662,0,0,0
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1949484,0,0,0,0
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,3.691694,0,0,-1,0,0,0,0,3.691694,4.060864,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1949484,4.060864,0,0,0
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,2.361617,0,0,-1,0,0,0,0,2.361617,2.597779,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1949484,2.597779,0,0,0
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1949484,0,0,0,0
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,2.25765,0,0,-1,0,0,0,0,2.25765,2.483416,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1949484,2.483416,0,0,0
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,0.1911904,0.1911904,8.99119,0,2.610771,0.1911904,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1949608,0.2103094,0,12,0
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.1064465,2.760833,2.760833,11.56083,0,3.260891,2.760833,3.855593,0,0,0,0.1064465,0,0,8.8,8.36,24.52775,7.524,8.466447,0,8.466447,23.76299,60.93061,0.1951324,3.036916,0.08515719,12,7.630446
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,2.966867,11.60297,11.60297,12,0,3.372,11.60297,25.56988,0,0,0,2.966867,0,0,0.3970248,0.3771736,16.06131,15.1438,3.34404,0,3.34404,26.93542,69.06504,0.1951894,12.76327,2.373493,12,18.11067
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,5.143844,10.87028,10.87028,12,0,3.372,10.87028,47.32025,0,0,0,5.143844,0,0,1.129718,1.073233,12.71727,18.15344,6.217077,0,6.217077,32.83346,84.18818,0.1952976,11.95731,4.115076,12,23.29728
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,7.766992,7.317783,7.317783,0,-1,0,7.317783,106.1386,0,0,0,7.766992,7.702929,7.317783,0,0,6.50019,23.74881,0.06406262,0,0.06406262,32.89423,84.34402,0.1952947,8.049562,6.213593,0,31.5158
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,9.94422,4.419908,4.419908,0,0,0,4.419908,224.987,0,0,0,9.94422,4.652535,4.419908,0,0,6.436127,23.80646,5.291685,0,5.291685,37.91436,97.21613,0.195061,4.861899,7.955376,0,33.75068
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,11.73917,15.03397,15.03397,6.673965,0,2.024513,15.03397,78.08432,1.794727,0,0,11.73917,8.8,8.36,0,0,1.144443,28.56898,1.144443,0,1.144443,39.00008,100,0.1950105,16.53736,9.391335,12,40.30815
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,12.14705,8.214894,8.214894,3,0,1.095,8.214894,147.8662,6.657687,0,0,12.14705,5.489362,5.214894,0,0,0,29.59898,0,0,0,39.00008,100,0.1950105,9.036384,9.717639,12,41.74603
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,12.09389,16.60962,16.60962,8.249618,0,2.423153,16.60962,72.81257,3.293889,0,0,12.09389,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1950105,18.27058,9.675111,12,41.69287
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,10.40538,7.359259,7.359259,0,-1,0,7.359259,141.3917,2.658794,0,0,10.40538,7.746588,7.359259,0,0,0,29.59898,0,0,0,39.00008,100,0.1950105,8.095184,8.324306,0,40.00436
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,8.641644,21.24486,8.36,0,-1,0,8.36,103.3689,0,12.88486,15.00934,8.641644,8.8,8.36,0,0,0,29.59898,0,0.1583565,-0.1583565,38.83316,99.57199,0.1950105,23.36934,6.913315,0,38.24062
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,5.478846,10.91458,8.36,0,-1,0,8.36,65.53644,0,2.554584,3.646042,5.478846,8.8,8.36,0,0,0.1759517,29.44062,0,3.321154,-3.321154,35.33235,90.5956,0.1950105,12.00604,4.383077,0,34.91947
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,2.593508,0.09296509,0.09296509,0,-1,0,0.09296509,2789.765,0,0,0,2.593508,0.09785799,0.09296509,0,0,3.866123,26.11947,2.49565,0,2.49565,37.69993,96.66631,0.1949005,0.1022616,2.074806,0,28.71297
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,0.2846245,17.73108,8.36,0,-1,0,8.36,3.404599,0,9.37108,11.14419,0.2846245,8.8,8.36,0,0,1.370473,28.36555,0,8.515375,-8.515375,28.72394,73.65098,0.1949005,19.50419,0.2276996,0,28.65018
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,8.390142,8.36,0,-1,0,8.36,0,0,0.03014228,0.8691565,0,8.8,8.36,0,0,10.832,19.85018,0,8.8,-8.8,19.44793,49.86637,0.1949005,9.229156,0,0,19.85018
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,14.00346,8.36,0,-1,0,8.36,0,0,5.643462,7.043808,0,8.8,8.36,0,0,20.60978,11.05018,0,8.8,-8.8,10.17191,26.08177,0.1949005,15.40381,0,0,11.05018
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,3.152075,2.137668,0,-1,0,2.137668,0,0,1.014407,1.329615,0,2.250177,2.137668,0,0,30.38756,2.250177,0,2.250177,-2.250177,7.800015,20,0.1949005,3.467283,0,0,2.250177
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,4.090283,0,0,-1,0,0,0,0,4.090283,4.499312,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1949005,4.499312,0,0,0
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1949005,0,0,0,0
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,5.012888,0,0,-1,0,0,0,0,5.012888,5.514177,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1949005,5.514177,0,0,0
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,0.8448602,0,0,-1,0,0,0,0,0.8448602,0.9293462,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1949005,0.9293462,0,0,0
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,4.825392,0,0,-1,0,0,0,0,4.825392,5.307931,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1949005,5.307931,0,0,0
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,5.869335,0,0,-1,0,0,0,0,5.869335,6.456268,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1949005,6.456268,0,0,0
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,1.639969,0,0,-1,0,0,0,0,1.639969,1.803966,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1949005,1.803966,0,0,0
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1949005,0,0,0,0
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,0.1394316,0,0,0,0,0,0,0,0,0,0,0.1394316,0,0,0,0,32.88775,0,0.1394316,0,0.1394316,7.932292,20.33917,0.1948944,0,0.1115453,0,0.1394316
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,2.701428,5.616664,5.616664,12,0,3.372,5.616664,48.09666,0,0,0,2.701428,0,0,6.383336,6.064169,32.74832,0.1254884,8.765597,0,8.765597,16.24807,41.66163,0.1950765,6.178331,2.161143,12,2.826917
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,5.470321,9.909118,9.909118,12,0,3.372,9.909118,55.20493,0,0,0,5.470321,0,0,2.090882,1.986338,23.98273,8.014525,7.456659,0,7.456659,23.32207,59.80008,0.1952102,10.90003,4.376257,12,13.48485
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,7.48336,0,0,0,-1,0,0,0,0,0,0,7.48336,0,0,0,0,16.52607,14.72552,7.48336,0,7.48336,30.42141,78.00347,0.1948819,0,5.986688,0,22.20888
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,10.01634,16.57227,16.57227,12,0,3.372,16.57227,60.44038,0,0,0,10.01634,4.812915,4.572269,0,0,9.042706,21.46054,5.203428,0,5.203428,35.35782,90.6609,0.1948933,18.2295,8.013074,12,31.47688
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,11.0318,18.57012,18.57012,11.73722,0,3.305518,18.57012,59.40619,0,0,0.06713271,11.0318,7.192522,6.832896,0,0,3.839278,26.14363,3.839278,0,3.839278,39.00008,100,0.1948217,20.42713,8.82544,12,37.17543
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,10.51263,0,0,0,0,0,0,0,10.51263,0,0,10.51263,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1948217,0,8.410101,0,40.11161
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,10.33595,6.748011,6.748011,0,0,0,6.748011,153.1703,3.232776,0,0,10.33595,7.103169,6.748011,0,0,0,29.59898,0,0,0,39.00008,100,0.1948217,7.422812,8.268756,0,39.93493
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,9.122982,5.193935,5.193935,0,-1,0,5.193935,175.6468,3.655682,0,0,9.122982,5.4673,5.193935,0,0,0,29.59898,0,0,0,39.00008,100,0.1948217,5.713329,7.298386,0,38.72196
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,8.259431,13.33442,8.36,0,-1,0,8.36,98.79702,0,4.974421,6.307863,8.259431,8.8,8.36,0,0,0,29.59898,0,0.5405689,-0.5405689,38.43027,98.53896,0.1948217,14.66786,6.607545,0,37.85841
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,5.778439,15.49823,8.36,0,-1,0,8.36,69.12008,0,7.138229,8.688052,5.778439,8.8,8.36,0,0,0.6006322,29.05841,0,3.021561,-3.021561,35.24526,90.37229,0.1948217,17.04805,4.622751,0,34.83685
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,2.695358,0.3717498,0.3717498,0,-1,0,0.3717498,725.0463,0,0,0,2.695358,0.3913156,0.3717498,0,0,3.957923,26.03685,2.304043,0,2.304043,37.43107,95.97691,0.1947211,0.4089248,2.156286,0,28.73221
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,0.25393,0,0,0,-1,0,0,0,0,0,0,0.25393,0,0,0,0,1.65388,28.11049,0.25393,0,0.25393,37.67197,96.5946,0.19471,0,0.203144,0,28.36442
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,4.179957,4.179957,0,-1,0,4.179957,0,0,8.881784E-16,0,0,4.399955,4.179957,0,0,1.39995,28.33902,0,4.399955,-4.399955,33.03401,84.70242,0.19471,4.597953,0,0,28.33902
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,22.0459,8.36,0,-1,0,8.36,0,0,13.6859,15.89049,0,8.8,8.36,0,0,6.288789,23.93907,0,8.8,-8.8,23.75799,60.91781,0.19471,24.25049,0,0,23.93907
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,22.72711,8.36,0,-1,0,8.36,0,0,14.36711,16.63982,0,8.8,8.36,0,0,16.06657,15.13907,0,8.8,-8.8,14.48198,37.13321,0.19471,24.99982,0,0,15.13907
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,4.100656,4.100656,0,-1,0,4.100656,0,0,0,0,0,4.31648,4.100656,0,0,25.84435,6.339068,0,4.31648,-4.31648,9.932011,25.46664,0.19471,4.510722,0,0,6.339068
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,3.937916,1.921458,0,-1,0,1.921458,0,0,2.016458,2.410249,0,2.022588,1.921458,0,0,30.64043,2.022588,0,2.022588,-2.022588,7.800015,20,0.19471,4.331708,0,0,2.022588
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.19471,0,0,0,0
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.19471,0,0,0,0
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.19471,0,0,0,0
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,3.745936,0,0,-1,0,0,0,0,3.745936,4.120529,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.19471,4.120529,0,0,0
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,3.287179,0,0,-1,0,0,0,0,3.287179,3.615897,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.19471,3.615897,0,0,0
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,1.731075,1.731075,10.53108,0,3.000362,1.731075,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1948195,1.904183,0,12,0
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,0.2492946,0.008012383,0.008012383,8.808012,0,2.564427,0.008012383,3111.366,0,0,0,0.2492946,0,0,8.8,8.36,24.52775,7.524,8.609295,0,8.609295,23.8985,61.27809,0.1948096,0.008813621,0.1994357,12,7.773294
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,1.124113,4.733502,4.733502,12,0,3.372,4.733502,23.74801,0,0,0,1.124113,0,0,7.266498,6.903173,15.91846,15.27237,8.027286,0,8.027286,31.51385,80.80459,0.1949832,5.206852,0.8992901,12,16.39648
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,3.211563,4.837314,4.837314,0,0,0,4.837314,66.39146,0,0,0,3.211563,5.091909,4.837314,0,0,7.891173,22.49692,0,1.880346,-1.880346,29.5318,75.7224,0.1949832,5.321045,2.56925,0,25.70848
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,4.458319,10.58068,8.36,0,-1,0,8.36,53.32917,0,2.220678,3.278745,4.458319,8.8,8.36,0,0,9.980447,20.61658,0,4.341681,-4.341681,24.95526,63.98772,0.1949832,11.63875,3.566655,0,25.0749
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,6.494069,5.848471,5.848471,0,0,0,5.848471,111.0387,0,0,0,6.494069,6.156285,5.848471,0,0,14.80454,16.27489,0.3377832,0,0.3377832,25.27571,64.80939,0.1949686,6.433318,5.195255,0,22.76896
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,5.170976,1.04166,1.04166,0,0,0,1.04166,496.4167,0,0,0,5.170976,1.096485,1.04166,0,0,14.46675,16.5789,4.074491,0,4.074491,29.14111,74.72065,0.1947916,1.145826,4.136781,0,21.74988
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,4.232467,1.112103,1.112103,0,0,0,1.112103,380.5823,0,0,0,4.232467,1.170635,1.112103,0,0,10.39226,20.24594,3.061832,0,3.061832,32.04582,82.16861,0.1946589,1.223313,3.385974,0,24.47841
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,1.140966,0,0,0,0,0,0,0,0,0,0,1.140966,0,0,0,0,7.33043,23.00159,1.140966,0,1.140966,33.12824,84.94403,0.1946095,0,0.9127724,0,24.14256
