Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,1.226268,13.04522,8.36,0,-1,0,8.36,14.66828,0,4.685221,5.989743,1.226268,8.8,8.36,0,0,6.189464,24.02846,0,7.573732,-7.573732,25.14482,64.47378,0.1946095,14.34974,0.9810143,0,25.25473
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,3.216357,4.04933,4.04933,0,-1,0,4.04933,79.42936,0,0,0,3.216357,4.262453,4.04933,0,0,14.60472,16.45473,0,1.046096,-1.046096,24.04214,61.64639,0.1946095,4.454263,2.573086,0,19.67109
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,1.442631,3.041039,3.041039,0,-1,0,3.041039,47.43874,0,4.440892E-16,0,1.442631,3.201093,3.041039,0,0,15.76705,15.40863,0,1.758463,-1.758463,22.18856,56.89362,0.1946095,3.345142,1.154104,0,16.85126
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,0.3578402,8.053817,8.053817,0,-1,0,8.053817,4.443113,0,1.776357E-15,0.4991987,0.3578402,8.477702,8.053817,0,0,17.7209,13.65017,0,8.119862,-8.119862,13.62947,34.94729,0.1946095,8.859199,0.2862722,0,14.00801
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,0.2107052,16.33144,5.453962,0,-1,0,5.453962,3.863342,0,10.87747,12.67075,0.2107052,5.741013,5.453962,0,0,26.74297,5.530308,0,5.530308,-5.530308,7.800015,20,0.1946095,17.96458,0.1685642,0,5.741013
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,20.78472,0,0,-1,0,0,0,0,20.78472,22.86319,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1946095,22.86319,0,0,0
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,23.27893,0,0,-1,0,0,0,0,23.27893,25.60683,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1946095,25.60683,0,0,0
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1946095,0,0,0,0
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,2.373604,0,0,-1,0,0,0,0,2.373604,2.610964,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1946095,2.610964,0,0,0
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,4.118196,0,0,-1,0,0,0,0,4.118196,4.530015,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1946095,4.530015,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,1.537435,0,0,-1,0,0,0,0,1.537435,1.691178,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1946095,1.691178,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,6.299313,0,0,-1,0,0,0,0,6.299313,6.929244,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1946095,6.929244,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1946095,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,3.600628,0,0,-1,0,0,0,0,3.600628,3.960691,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1946095,3.960691,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,1.501456,0,0,-1,0,0,0,0,1.501456,1.651602,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1946095,1.651602,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,3.610384,3.610384,12,0,3.372,3.610384,0,0,0,0,0,0,0,8.389616,7.970135,32.88775,0,7.970135,0,7.970135,15.36115,39.38749,0.1947888,3.971422,0,12,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,0.2296675,1.225229,1.225229,10.02523,0,2.872383,1.225229,18.74487,0,0,0,0.2296675,0,0,8.8,8.36,24.91762,7.173122,8.589667,0,8.589667,23.51002,60.28199,0.1948557,1.347752,0.183734,12,7.402789
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,1.811664,9.864721,9.864721,12,0,3.372,9.864721,18.36508,0,0,0,1.811664,0,0,2.135279,2.028515,16.32795,14.90382,3.840179,0,3.840179,27.15314,69.62329,0.1949301,10.85119,1.449331,12,16.71549
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,0.8571476,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.8571476,0,0,8.8,8.36,12.48777,18.35998,9.217148,0,9.217148,35.89729,92.04415,0.1948933,0,0.6857181,12,19.21713
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,1.419062,13.8525,8.36,0,-1,0,8.36,16.97442,0,5.492497,6.877747,1.419062,8.8,8.36,0,0,3.270624,26.65542,0,7.380938,-7.380938,28.1171,72.09499,0.1948933,15.23775,1.135249,0,28.07448
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,4.410048,0.02233943,0.02233943,0,0,0,0.02233943,19741.1,0,0,0,4.410048,0.02351519,0.02233943,0,0,11.47167,19.27448,4.386533,0,4.386533,32.27853,82.7653,0.1947045,0.02457337,3.528039,0,23.68453
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,3.254866,2.150326,2.150326,0,0,0,2.150326,151.3662,0,0,0,3.254866,2.263501,2.150326,0,0,7.085133,23.22236,0.9913657,0,0.9913657,33.21902,85.17681,0.1946619,2.365358,2.603893,0,26.47722
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,4.199586,0,0,0,0,0,0,0,0,0,0,4.199586,0,0,0,0,6.093768,24.11459,4.199586,0,4.199586,37.2031,95.39237,0.1944816,0,3.359669,0,28.31417
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,4.245179,9.408038,9.408038,7.174591,0,2.151171,9.408038,45.12289,0,0,0,4.245179,2.350998,2.233448,0,0,1.894181,27.89421,1.894181,0,1.894181,39.00008,100,0.1945119,10.34884,3.396143,12,32.13939
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,4.445035,8.107472,8.107472,0,-1,0,8.107472,54.8264,0,0,0.5582198,4.445035,8.534182,8.107472,0,0,0,29.59898,0,4.089146,-4.089146,34.68974,88.94787,0.1945119,8.91822,3.556028,0,34.04401
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,3.311348,4.42696,4.42696,0,-1,0,4.42696,74.79959,0,8.881784E-16,0,3.311348,4.659958,4.42696,0,0,4.543496,25.50983,0,1.34861,-1.34861,33.26818,85.30286,0.1945119,4.869657,2.649079,0,28.82118
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,0.3998913,12.22344,8.36,0,-1,0,8.36,4.783389,0,3.86344,5.085784,0.3998913,8.8,8.36,0,0,6.041952,24.16122,0,8.400108,-8.400108,24.41369,62.59907,0.1945119,13.44578,0.3199131,0,24.56111
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,1.307311,0,0,0,-1,0,0,0,0,0,0,1.307311,0,0,0,0,15.37541,15.76111,1.307311,0,1.307311,25.65391,65.77913,0.1944558,0,1.045849,0,17.06842
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,0.2619173,0,0,0,-1,0,0,0,0,0,0,0.2619173,0,0,0,0,14.06809,16.93769,0.2619173,0,0.2619173,25.90239,66.41624,0.1944446,0,0.2095339,0,17.19961
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,0.1346044,0.1346044,0,-1,0,0.1346044,0,0,2.775558E-17,0,0,0.1416889,0.1346044,0,0,13.80618,17.17342,0,0.1416889,-0.1416889,25.75303,66.03329,0.1944446,0.1480649,0,0,17.17342
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.96361,17.03173,0,0,0,25.75303,66.03329,0.1944446,0,0,0,17.03173
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,2.587913,2.587913,0,-1,0,2.587913,0,0,0,0,0,2.724119,2.587913,0,0,13.96361,17.03173,0,2.724119,-2.724119,22.88156,58.67056,0.1944446,2.846704,0,0,17.03173
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,4.413043,4.413043,0,-1,0,4.413043,0,0,8.881784E-16,0,0,4.645309,4.413043,0,0,16.99041,14.30761,0,4.645309,-4.645309,17.98498,46.11523,0.1944446,4.854348,0,0,14.30761
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,0.7056996,0.7056996,0,-1,0,0.7056996,0,0,1.110223E-16,0,0,0.7428417,0.7056996,0,0,22.15186,9.662302,0,0.7428417,-0.7428417,17.20195,44.10748,0.1944446,0.7762696,0,0,9.662302
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.97724,8.91946,0,0,0,17.20195,44.10748,0.1944446,0,0,0,8.91946
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,0.5258555,0.5258555,0,-1,0,0.5258555,0,0,1.110223E-16,0,0,0.5535321,0.5258555,0,0,22.97724,8.91946,0,0.5535321,-0.5535321,16.61848,42.6114,0.1944446,0.5784411,0,0,8.91946
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,2.155034,2.155034,0,-1,0,2.155034,0,0,0,0,0,2.268457,2.155034,0,0,23.59228,8.365929,0,2.268457,-2.268457,14.22731,36.48022,0.1944446,2.370538,0,0,8.365929
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,2.375898,2.375898,0,-1,0,2.375898,0,0,4.440892E-16,0,0,2.500945,2.375898,0,0,26.11279,6.097471,0,2.500945,-2.500945,11.59109,29.72068,0.1944446,2.613487,0,0,6.097471
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,0.548219,0.548219,0,-1,0,0.548219,0,0,0,0,0,0.5770726,0.548219,0,0,28.89161,3.596526,0,0.5770726,-0.5770726,10.9828,28.16097,0.1944446,0.6030409,0,0,3.596526
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,1.348053,1.348053,0,0,0,1.348053,0,0,2.220446E-16,0,0,1.419003,1.348053,0,0,29.5328,3.019454,0,1.419003,-1.419003,9.487039,24.32569,0.1944446,1.482858,0,0,3.019454
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.09342861,2.008114,2.008114,10.80811,0,3.070453,2.008114,4.652555,1.776357E-15,0,0,0.09342861,0,0,8.8,8.36,31.10947,1.600451,8.453428,0,8.453428,17.50667,44.88879,0.1945659,2.208925,0.07474289,12,1.693879
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,2.044291,0.7201908,0.7201908,9.520191,0,2.744608,0.7201908,283.854,0,0,0,2.044291,0,0,8.8,8.36,22.65605,9.208536,10.40429,0,10.40429,27.37704,70.1974,0.1945239,0.7922099,1.635432,12,11.25283
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,2.973481,9.520857,9.520857,12,0,3.372,9.520857,31.23124,0,0,0,2.973481,0,0,2.479143,2.355186,12.25176,18.5724,5.328667,0,5.328667,32.43226,83.15948,0.1946235,10.47294,2.378785,12,21.54588
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,4.593493,14.29624,8.36,0,-1,0,8.36,54.94609,0,5.936239,7.365862,4.593493,8.8,8.36,0,0,6.923089,23.3682,0,4.206507,-4.206507,27.99821,71.79015,0.1946235,15.72586,3.674794,0,27.96169
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,4.908227,6.371969,6.371969,0,0,0,6.371969,77.02843,0,0,0,4.908227,6.707335,6.371969,0,0,11.59698,19.16169,0,1.799108,-1.799108,26.10179,66.92752,0.1946235,7.009165,3.926582,0,24.06992
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,6.338044,0.7576493,0.7576493,0,0,0,0.7576493,836.5406,0,0,0,6.338044,0.7975256,0.7576493,0,0,13.59599,17.36258,5.540519,0,5.540519,31.35798,80.40492,0.1943874,0.8334142,5.070436,0,23.70063
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,8.991394,12.82658,12.82658,11.93746,0,3.356178,12.82658,70.09969,0,0,0,8.991394,0.9359183,0.8891224,0,0,8.055476,22.34905,8.055476,0,8.055476,39.00008,100,0.1945042,14.10924,7.193115,12,31.34044
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,8.67098,11.81344,11.81344,3.576005,0,1.240729,11.81344,73.39931,0,0,0,8.67098,8.67098,8.237432,0,0,0,29.59898,0,0,0,39.00008,100,0.1945042,12.99478,6.936784,12,38.26996
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,9.618325,3.637858,3.637858,0,-1,0,3.637858,264.3953,5.789001,0,0,9.618325,3.829324,3.637858,0,0,0,29.59898,0,0,0,39.00008,100,0.1945042,4.001644,7.69466,0,39.2173
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,7.036712,2.392233,2.392233,0,-1,0,2.392233,294.1482,4.518571,0,0,7.036712,2.51814,2.392233,0,0,0,29.59898,0,0,0,39.00008,100,0.1945042,2.631457,5.629369,0,36.63569
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,4.788558,3.161846,3.161846,0,-1,0,3.161846,151.4482,1.460299,0,0,4.788558,3.328259,3.161846,0,0,0,29.59898,0,0,0,39.00008,100,0.1945042,3.478031,3.830847,0,34.38754
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,2.247545,16.36413,8.36,0,-1,0,8.36,26.88451,0,8.00413,9.640544,2.247545,8.8,8.36,0,0,0,29.59898,0,6.552455,-6.552455,32.09319,82.29005,0.1945042,18.00054,1.798036,0,31.84652
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,0.1879414,0,0,0,-1,0,0,0,0,0,0,0.1879414,0,0,0,0,7.280505,23.04652,0.1879414,0,0.1879414,32.27148,82.74722,0.1944962,0,0.1503531,0,23.23446
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,17.61587,8.36,0,-1,0,8.36,0,0,9.255871,11.01746,0,8.8,8.36,0,0,7.092564,23.21567,0,8.8,-8.8,22.99547,58.96262,0.1944962,19.37746,0,0,23.21567
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,28.56945,8.36,0,-1,0,8.36,0,0,20.20945,23.06639,0,8.8,8.36,0,0,16.87034,14.41567,0,8.8,-8.8,13.71945,35.17801,0.1944962,31.42639,0,0,14.41567
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,20.72455,5.334887,0,-1,0,5.334887,0,0,15.38966,17.46212,0,5.615671,5.334887,0,0,26.64812,5.615671,0,5.615671,-5.615671,7.800015,20,0.1944962,22.797,0,0,5.615671
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,3.87451,0,0,-1,0,0,0,0,3.87451,4.261961,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1944962,4.261961,0,0,0
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1944962,0,0,0,0
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,4.53421,0,0,-1,0,0,0,0,4.53421,4.987631,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1944962,4.987631,0,0,0
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1944962,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,4.027243,0,0,-1,0,0,0,0,4.027243,4.429967,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1944962,4.429967,0,0,0
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,5.431969,0,0,-1,0,0,0,0,5.431969,5.975165,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1944962,5.975165,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,3.688754,0,0,-1,0,0,0,0,3.688754,4.057629,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1944962,4.057629,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,1.000424,1.000424,9.800424,0,2.815507,1.000424,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1945585,1.100466,0,12,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,0.2602512,5.315691,5.315691,12,0,3.372,5.315691,4.895905,0,0,0,0.2602512,0,0,6.684309,6.350094,24.52775,7.524,6.610345,0,6.610345,22.00213,56.41561,0.1947028,5.84726,0.208201,12,7.784251
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,2.182545,22.57685,20.36,12,0,3.372,20.36,10.71977,0,2.216845,4.47453,2.182545,8.8,8.36,0,0,17.91741,13.47331,0,6.617455,-6.617455,15.02672,38.52998,0.1947028,24.83453,1.746036,12,15.65586
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,5.29842,11.44518,11.44518,12,0,3.372,11.44518,46.29388,0,0,0,5.29842,0,0,0.5548156,0.5270748,25.27014,6.855855,5.825495,0,5.825495,20.55327,52.70059,0.1947979,12.5897,4.238736,12,12.15428
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,5.238358,4.187741,4.187741,0,-1,0,4.187741,125.0879,0,0,0,5.238358,4.408148,4.187741,0,0,19.44464,12.0988,0.8302101,0,0.8302101,21.34088,54.72009,0.1947627,4.606514,4.190686,0,17.33716
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,5.289023,6.586744,6.586744,0,0,0,6.586744,80.29799,0,0,0,5.289023,6.933414,6.586744,0,0,18.61443,12.84599,0,1.644392,-1.644392,19.60754,50.27563,0.1947627,7.245418,4.231218,0,18.13501
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,6.796695,5.797388,5.797388,0,0,0,5.797388,117.2372,0,0,0,6.796695,6.102513,5.797388,0,0,20.44153,11.2016,0.6941813,0,0.6941813,20.2661,51.96424,0.1947333,6.377126,5.437356,0,17.99829
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,10.25935,3.988062,3.988062,0,0,0,3.988062,257.2516,0,0,0,10.25935,4.197959,3.988062,0,0,19.74735,11.82636,6.061392,0,6.061392,26.01644,66.70868,0.1944769,4.386868,8.207481,0,22.08571
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,9.307949,10.3797,10.3797,12,0,3.372,10.3797,89.67455,2.220446E-16,0,0,9.307949,0,0,1.620301,1.539286,13.68596,17.28161,10.84723,0,10.84723,36.30703,93.09476,0.194568,11.41767,7.446359,12,26.58956
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,7.357738,0,0,0,-1,0,0,0,4.519014,0,0,7.357738,0,0,0,0,2.838725,27.04413,2.838725,0,2.838725,39.00008,100,0.1944484,0,5.886191,0,34.40186
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,6.156908,5.682707,5.682707,0,-1,0,5.682707,108.3446,0.1751111,0,0,6.156908,5.981797,5.682707,0,0,0,29.59898,0,0,0,39.00008,100,0.1944484,6.250978,4.925526,0,35.75589
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,3.653644,13.38971,8.36,0,-1,0,8.36,43.70387,0,5.029706,6.368677,3.653644,8.8,8.36,0,0,0,29.59898,0,5.146356,-5.146356,33.57534,86.09045,0.1944484,14.72868,2.922915,0,33.25262
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,1.931378,12.89542,8.36,0,-1,0,8.36,23.1026,0,4.535419,5.824961,1.931378,8.8,8.36,0,0,5.718174,24.45262,0,6.868622,-6.868622,26.33518,67.52596,0.1944484,14.18496,1.545102,0,26.384
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,0.2467184,8.76644,8.36,0,-1,0,8.36,2.951177,0,0.4064407,1.283085,0.2467184,8.8,8.36,0,0,13.34998,17.584,0,8.553282,-8.553282,17.31923,44.40819,0.1944484,9.643085,0.1973747,0,17.83072
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,10.92522,8.36,0,-1,0,8.36,0,0,2.565222,3.657744,0,8.8,8.36,0,0,22.85362,9.030718,0,8.8,-8.8,8.043214,20.62358,0.1944484,12.01774,0,0,9.030718
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,28.65758,0.2191819,0,-1,0,0.2191819,0,0,28.4384,31.30416,0,0.2307177,0.2191819,0,0,32.6314,0.2307177,0,0.2307177,-0.2307177,7.800015,20,0.1944484,31.52334,0,0,0.2307177
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,13.90657,0,0,-1,0,0,0,0,13.90657,15.29723,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1944484,15.29723,0,0,0
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,1.1854,0,0,-1,0,0,0,0,1.1854,1.30394,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1944484,1.30394,0,0,0
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,3.616136,0,0,-1,0,0,0,0,3.616136,3.977749,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1944484,3.977749,0,0,0
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,1.861403,0,0,-1,0,0,0,0,1.861403,2.047543,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1944484,2.047543,0,0,0
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,0.4451246,0,0,-1,0,0,0,0,0.4451246,0.489637,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1944484,0.489637,0,0,0
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,3.667123,0,0,-1,0,0,0,0,3.667123,4.033835,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1944484,4.033835,0,0,0
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,2.586095,0,0,-1,0,0,0,0,2.586095,2.844705,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1944484,2.844705,0,0,0
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,1.993586,0,0,-1,0,0,0,0,1.993586,2.192945,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1944484,2.192945,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,3.81364,3.81364,12,0,3.372,3.81364,0,0,0,0,0,0,0,8.186359,7.777042,32.88775,0,7.777042,0,7.777042,15.17797,38.91778,0.194619,4.195004,0,12,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,0.2724824,2.32833,2.32833,11.12833,0,3.151468,2.32833,11.70291,1.776357E-15,0,0,0.2724824,0,0,8.8,8.36,25.11071,6.999338,8.632483,0,8.632483,23.36746,59.91644,0.1947495,2.561163,0.2179859,12,7.27182
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,2.400483,7.243341,7.243341,12,0,3.372,7.243341,33.14055,0,0,0,2.400483,0,0,4.756659,4.518826,16.47823,14.76857,6.91931,0,6.91931,29.93169,76.74777,0.1948854,7.967675,1.920387,12,17.16906
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,4.285102,10.07817,10.07817,12,0,3.372,10.07817,42.51864,0,0,0,4.285102,0,0,1.921827,1.825736,9.55892,20.99595,6.110838,0,6.110838,35.72894,91.61249,0.1949917,11.08599,3.428082,12,25.28105
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,5.082116,8.165182,8.165182,0,-1,0,8.165182,62.2413,0,0,0.6217008,5.082116,8.594929,8.165182,0,0,3.448082,26.4957,0,3.512813,-3.512813,32.02611,82.11806,0.1949917,8.981701,4.065693,0,31.57782
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,6.141007,5.366919,5.366919,0,0,0,5.366919,114.4233,0,0,0,6.141007,5.649388,5.366919,0,0,7.351208,22.98289,0.4916188,0,0.4916188,32.4925,83.31393,0.194971,5.903611,4.912806,0,29.1239
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,6.331852,11.21037,11.21037,11.71172,0,3.299064,11.21037,56.48212,0,0,0,6.331852,0,0,0.5013494,0.4762819,6.859589,23.42535,6.808135,0,6.808135,38.95126,99.87484,0.1950794,12.3314,5.065482,12,29.7572
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,6.772756,9.952247,9.952247,3.567011,0,1.238454,9.952247,68.05253,0,0,0,6.772756,6.721302,6.385236,0,0,0.05145428,29.55267,0.05145428,0,0.05145428,39.00008,100,0.1950803,10.94747,5.418204,12,36.32542
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,8.561188,11.0917,11.0917,3,0,1.095,11.0917,77.18553,0.04360876,0,0,8.561188,8.517579,8.0917,0,0,0,29.59898,0,0,0,39.00008,100,0.1950803,12.20087,6.84895,12,38.16016
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,5.209469,2.307573,2.307573,0,-1,0,2.307573,225.7553,2.780445,0,0,5.209469,2.429024,2.307573,0,0,0,29.59898,0,0,0,39.00008,100,0.1950803,2.538331,4.167575,0,34.80845
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,3.260699,4.124192,4.124192,0,-1,0,4.124192,79.06275,0,0,0,3.260699,4.341255,4.124192,0,0,0,29.59898,0,1.080555,-1.080555,37.86107,97.07948,0.1950803,4.536611,2.60856,0,32.85968
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,2.995892,0.9679052,0.9679052,0,-1,0,0.9679052,309.5233,0.7764277,0,0,2.995892,1.018848,0.9679052,0,0,1.200617,28.51842,1.200617,0,1.200617,39.00008,100,0.1950299,1.064696,2.396714,0,31.51431
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,1.797533,8.387666,8.36,0,-1,0,8.36,21.50159,0,0.027666,0.8664326,1.797533,8.8,8.36,0,0,0,29.59898,0,7.002467,-7.002467,31.61883,81.07376,0.1950299,9.226433,1.438026,0,31.39651
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,0.1332555,0,0,0,-1,0,0,0,0,0,0,0.1332555,0,0,0,0,7.780519,22.59651,0.1332555,0,0.1332555,31.74525,81.3979,0.1950244,0,0.1066044,0,22.72977
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,14.22896,8.36,0,-1,0,8.36,0,0,5.868958,7.291854,0,8.8,8.36,0,0,7.647264,22.71644,0,8.8,-8.8,22.46923,57.6133,0.1950244,15.65185,0,0,22.71644
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,10.89524,8.36,0,-1,0,8.36,0,0,2.535241,3.624765,0,8.8,8.36,0,0,17.42504,13.91644,0,8.8,-8.8,13.19322,33.8287,0.1950244,11.98477,0,0,13.91644
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,0.7808929,0.7808929,0,-1,0,0.7808929,0,0,1.110223E-16,0,0,0.8219925,0.7808929,0,0,27.20282,5.116441,0,0.8219925,-0.8219925,12.32676,31.60702,0.1950244,0.8589822,0,0,5.116441
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,6.757845,4.079726,0,-1,0,4.079726,0,0,2.678119,3.353904,0,4.294448,4.079726,0,0,28.11614,4.294448,0,4.294448,-4.294448,7.800015,20,0.1950244,7.43363,0,0,4.294448
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,1.722314,0,0,-1,0,0,0,0,1.722314,1.894546,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1950244,1.894546,0,0,0
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,1.750322,0,0,-1,0,0,0,0,1.750322,1.925354,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1950244,1.925354,0,0,0
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,1.20635,0,0,-1,0,0,0,0,1.20635,1.326985,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1950244,1.326985,0,0,0
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,0.8954833,0,0,-1,0,0,0,0,0.8954833,0.9850316,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1950244,0.9850316,0,0,0
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1950244,0,0,0,0
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,3.343632,0,0,-1,0,0,0,0,3.343632,3.677995,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1950244,3.677995,0,0,0
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,3.053841,3.053841,11.85384,0,3.335022,3.053841,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1952052,3.359226,0,12,0
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.08004797,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.08004797,0,0,8.8,8.36,24.52775,7.524,8.440048,0,8.440048,23.73794,60.86639,0.1952015,0,0.06403837,12,7.604048
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,2.744382,14.18744,14.18744,12,0,3.372,14.18744,19.34374,0,0,0,2.744382,2.302569,2.187441,0,0,16.08771,15.12004,0.4418125,0,0.4418125,24.15708,61.94111,0.1952083,15.60618,2.195505,12,17.86443
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,5.476943,19.95561,19.95561,12,0,3.372,19.95561,27.44564,0,0,1.591167,5.476943,8.374322,7.955606,0,0,15.64589,15.51767,0,2.897379,-2.897379,21.10298,54.11008,0.1952083,21.95117,4.381555,12,20.99462
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,8.121833,14.65678,8.36,0,-1,0,8.36,97.15112,0,6.296782,7.762461,8.121833,8.8,8.36,0,0,18.8652,12.6203,0,0.6781667,-0.6781667,20.38812,52.27714,0.1952083,16.12246,6.497467,0,20.74213
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,7.457013,0,0,0,0,0,0,0,0,0,0,7.457013,0,0,0,0,19.61872,11.94213,7.457013,0,7.457013,27.46247,70.41644,0.1948973,0,5.96561,0,19.39914
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,9.844019,6.068056,6.068056,0,0,0,6.068056,162.2269,0,0,0,9.844019,6.387428,6.068056,0,0,12.16171,18.65344,3.456592,0,3.456592,30.74168,78.82466,0.1947534,6.674862,7.875216,0,28.49746
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,11.44293,8.492826,8.492826,5.891906,0,1.826652,8.492826,134.7364,0,0,0,11.44293,2.737811,2.600921,0,0,8.705117,21.76437,8.705117,0,8.705117,39.00008,100,0.1945654,9.34211,9.154343,12,33.2073
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,8.227579,3.920952,3.920952,0,0,0,3.920952,209.8362,4.100261,0,0,8.227579,4.127318,3.920952,0,0,0,29.59898,0,0,0,39.00008,100,0.1945654,4.313047,6.582064,0,37.82656
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,6.51899,0,0,0,-1,0,0,0,6.51899,0,0,6.51899,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1945654,0,5.215191,0,36.11797
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,7.199347,10.11754,8.36,0,-1,0,8.36,86.11659,0,1.757541,2.769295,7.199347,8.8,8.36,0,0,0,29.59898,0,1.600653,-1.600653,37.31284,95.67376,0.1945654,11.1293,5.759478,0,36.79832
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,4.517422,19.30943,8.36,0,-1,0,8.36,54.03614,0,10.94943,12.88038,4.517422,8.8,8.36,0,0,1.778503,27.99833,0,4.282578,-4.282578,32.79861,84.09882,0.1945654,21.24038,3.613937,0,32.51575
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,2.055182,1.926182,1.926182,0,-1,0,1.926182,106.6971,0,0,0,2.055182,2.02756,1.926182,0,0,6.536924,23.71575,0.02762122,0,0.02762122,32.82481,84.16602,0.1945642,2.118801,1.644145,0,25.77093
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,0.2900636,20.36063,8.36,0,-1,0,8.36,3.46966,0,12.00063,14.0367,0.2900636,8.8,8.36,0,0,6.509303,23.74061,0,8.509936,-8.509936,23.85455,61.16539,0.1945642,22.3967,0.2320509,0,24.03067
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,11.66099,8.36,0,-1,0,8.36,0,0,3.300992,4.467091,0,8.8,8.36,0,0,15.96479,15.23067,0,8.8,-8.8,14.57854,37.38079,0.1945642,12.82709,0,0,15.23067
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,15.3096,6.109136,0,-1,0,6.109136,0,0,9.200465,10.73143,0,6.430669,6.109136,0,0,25.74257,6.430669,0,6.430669,-6.430669,7.800015,20,0.1945642,16.84056,0,0,6.430669
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,0.4993002,0,0,-1,0,0,0,0,0.4993002,0.5492303,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1945642,0.5492303,0,0,0
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,4.665283,0,0,-1,0,0,0,0,4.665283,5.131812,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1945642,5.131812,0,0,0
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,3.319033,0,0,-1,0,0,0,0,3.319033,3.650937,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1945642,3.650937,0,0,0
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,5.505574,0,0,-1,0,0,0,0,5.505574,6.056131,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1945642,6.056131,0,0,0
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,3.872113,0,0,-1,0,0,0,0,3.872113,4.259325,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1945642,4.259325,0,0,0
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,2.446069,0,0,-1,0,0,0,0,2.446069,2.690676,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1945642,2.690676,0,0,0
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,0.6469533,0,0,-1,0,0,0,0,0.6469533,0.7116486,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1945642,0.7116486,0,0,0
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,0.5575297,0,0,-1,0,0,0,0,0.5575297,0.6132826,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1945642,0.6132826,0,0,0
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,3.51258,3.51258,12,0,3.372,3.51258,0,0,0,0,0,0,0,8.48742,8.063049,32.88775,0,8.063049,0,8.063049,15.4493,39.6135,0.1947381,3.863838,0,12,0
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,0.1399701,0.03850945,0.03850945,8.83851,0,2.572143,0.03850945,363.4695,0,0,0,0.1399701,0,0,8.8,8.36,24.82471,7.256744,8.49997,0,8.49997,23.51307,60.28982,0.1947351,0.0423604,0.1119761,12,7.396714
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,1.586841,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.586841,0,0,8.8,8.36,16.32473,14.90672,9.94684,0,9.94684,32.94948,84.48567,0.1946701,0,1.269472,12,16.49356
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,2.302054,7.765548,7.765548,11.6376,0,3.280312,7.765548,29.64445,0,0,0,2.302054,0,0,3.872048,3.678446,6.377893,23.85887,5.980499,0,5.980499,38.62308,99.03333,0.1947842,8.542103,1.841643,12,26.16093
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,2.582309,7.967219,7.967219,0,-1,0,7.967219,32.41167,0,0,0.4039411,2.582309,8.386546,7.967219,0,0,0.3973944,29.24132,0,5.804238,-5.804238,32.50487,83.34566,0.1947842,8.763941,2.065847,0,31.82363
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,1.920709,0,0,0,0,0,0,0,0,0,0,1.920709,0,0,0,0,6.846548,23.43708,1.920709,0,1.920709,34.32702,88.01781,0.1947051,0,1.536567,0,25.35779
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,2.499411,10.24651,10.24651,12,0,3.372,10.24651,24.39279,0,0,0,2.499411,0,0,1.753487,1.665813,4.925838,25.16572,4.165224,0,4.165224,38.2785,98.1498,0.1947789,11.27116,1.999529,12,27.66513
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,0.9097052,0.8854911,0.8854911,0,0,0,0.8854911,102.7345,0,1.110223E-16,0,0.9097052,0.9320959,0.8854911,0,0,0.7606148,28.91442,0,0.0223907,-0.0223907,38.25489,98.08927,0.1947789,0.9740402,0.7277641,0,29.82413
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,1.017115,0.8080455,0.8080455,0,0,0,0.8080455,125.8735,0,0,0,1.017115,0.8505742,0.8080455,0,0,0.7854934,28.89203,0.1665407,0,0.1665407,38.41289,98.49438,0.1947721,0.88885,0.813692,0,29.90915
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,1.208456,7.80005,7.80005,0,-1,0,7.80005,15.49293,0,1.776357E-15,0.2200546,1.208456,8.210579,7.80005,0,0,0.6189526,29.04192,0,7.002123,-7.002123,31.032,79.56908,0.1947721,8.580054,0.9667647,0,30.25038
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,2.06025,12.97399,8.36,0,-1,0,8.36,24.64413,0,4.613988,5.911387,2.06025,8.8,8.36,0,0,8.399089,22.0398,0,6.73975,-6.73975,23.92768,61.35291,0.1947721,14.27139,1.6482,0,24.10005
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,1.043244,0,0,0,-1,0,0,0,0,0,0,1.043244,0,0,0,0,15.8877,15.30005,1.043244,0,1.043244,24.91739,63.89061,0.1947291,0,0.834595,0,16.34329
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,1.722748,17.17164,8.36,0,-1,0,8.36,20.60704,0,8.811637,10.5288,1.722748,8.8,8.36,0,0,14.84446,16.23897,0,7.077252,-7.077252,17.45731,44.76225,0.1947291,18.8888,1.378199,0,17.96172
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,0.2659461,20.06892,8.36,0,-1,0,8.36,3.181173,0,11.70892,13.71582,0.2659461,8.8,8.36,0,0,22.70807,9.161716,0,8.534054,-8.534054,8.461629,21.69644,0.1947291,22.07582,0.2127569,0,9.427661
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,9.158936,0.5962783,0,-1,0,0.5962783,0,0,8.562657,9.478551,0,0.6276613,0.5962783,0,0,32.19035,0.6276613,0,0.6276613,-0.6276613,7.800015,20,0.1947291,10.07483,0,0,0.6276613
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,13.59986,0,0,-1,0,0,0,0,13.59986,14.95985,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1947291,14.95985,0,0,0
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,10.77005,0,0,-1,0,0,0,0,10.77005,11.84706,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1947291,11.84706,0,0,0
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,1.013008,0,0,-1,0,0,0,0,1.013008,1.114309,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1947291,1.114309,0,0,0
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,3.463622,0,0,-1,0,0,0,0,3.463622,3.809984,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1947291,3.809984,0,0,0
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,2.294655,0,0,-1,0,0,0,0,2.294655,2.52412,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1947291,2.52412,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,3.412825,0,0,-1,0,0,0,0,3.412825,3.754108,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1947291,3.754108,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,1.834048,0,0,-1,0,0,0,0,1.834048,2.017453,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1947291,2.017453,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,1.370401,0,0,-1,0,0,0,0,1.370401,1.507441,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1947291,1.507441,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,3.821064,0,0,-1,0,0,0,0,3.821064,4.203171,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1947291,4.203171,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,1.711254,1.711254,10.51125,0,2.995347,1.711254,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1948311,1.882379,0,12,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.04125366,4.813455,4.813455,12,0,3.372,4.813455,0.857049,0,0,0,0.04125366,0,0,7.186545,6.827218,24.52775,7.524,6.868472,0,6.868472,22.24701,57.04351,0.1949771,5.2948,0.03300293,12,7.565254
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,2.421926,17.63321,17.63321,12,0,3.372,17.63321,13.73502,0,0,0,2.421926,5.929695,5.633211,0,0,17.65928,13.70562,0,3.50777,-3.50777,18.5495,47.56272,0.1949771,19.39653,1.93754,12,16.12755
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,5.095782,5.238797,5.238797,11.95519,0,3.360662,5.238797,97.27008,0,0,0,5.095782,0,0,6.716391,6.380571,21.5568,10.19785,11.47635,0,11.47635,29.43692,75.47914,0.1950359,5.762677,4.076625,12,15.29364
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,7.367735,3.429952,3.429952,0,-1,0,3.429952,214.8058,0,0,0,7.367735,3.610476,3.429952,0,0,10.08045,20.52657,3.75726,0,3.75726,33.00137,84.61874,0.1948821,3.772947,5.894188,0,27.89431
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,7.356575,15.61341,15.61341,12,0,3.372,15.61341,47.11703,0,0,0,7.356575,3.80359,3.61341,0,0,6.323191,23.90811,3.552985,0,3.552985,36.37203,93.26143,0.1949359,17.17475,5.88526,12,31.26468
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,9.44994,16.34417,16.34417,9.998425,0,2.865602,16.34417,57.81841,0,0,0,9.44994,6.679734,6.345747,0,0,2.770206,27.10579,2.770206,0,2.770206,39.00008,100,0.1949414,17.97859,7.559952,12,36.55573
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,9.502078,11.23035,11.23035,3,0,1.095,11.23035,84.61074,0.8385569,0,0,9.502078,8.663522,8.230346,0,0,0,29.59898,0,0,0,39.00008,100,0.1949414,12.35338,7.601663,12,39.10106
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,8.626816,15.55243,15.55243,7.35696,0,2.197311,15.55243,55.46923,0,0,0,8.626816,8.626816,8.195475,0,0,0,29.59898,0,0,0,39.00008,100,0.1949414,17.10768,6.901453,12,38.22579
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,9.262319,14.4615,8.36,0,-1,0,8.36,110.7933,0.4623185,6.101505,7.547655,9.262319,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1949414,15.90766,7.409855,0,38.8613
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,7.095435,18.88301,8.36,0,-1,0,8.36,84.87362,0,10.52301,12.41131,7.095435,8.8,8.36,0,0,0,29.59898,0,1.704565,-1.704565,37.20331,95.39291,0.1949414,20.77131,5.676348,0,36.69441
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,3.998163,12.13132,8.36,0,-1,0,8.36,47.82492,0,3.771322,4.984454,3.998163,8.8,8.36,0,0,1.893962,27.89441,0,4.801837,-4.801837,32.14173,82.41452,0.1949414,13.34445,3.19853,0,31.89258
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,1.839334,5.797777,5.797777,0,-1,0,5.797777,31.72482,0,8.881784E-16,0,1.839334,6.102923,5.797777,0,0,7.229336,23.09258,0,4.263589,-4.263589,27.64751,70.89091,0.1949414,6.377555,1.471467,0,24.93191
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,0.2715889,18.34691,8.36,0,-1,0,8.36,3.248671,0,9.986906,11.8216,0.2715889,8.8,8.36,0,0,11.96666,18.82899,0,8.528411,-8.528411,18.65778,47.84035,0.1949414,20.1816,0.2172711,0,19.10057
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,16.63478,8.36,0,-1,0,8.36,0,0,8.274785,9.938264,0,8.8,8.36,0,0,21.44267,10.30058,0,8.8,-8.8,9.381761,24.05575,0.1949414,18.29826,0,0,10.30058
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,19.71161,1.425547,0,-1,0,1.425547,0,0,18.28606,20.25722,0,1.500575,1.425547,0,0,31.22045,1.500575,0,1.500575,-1.500575,7.800015,20,0.1949414,21.68277,0,0,1.500575
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,22.51869,0,0,-1,0,0,0,0,22.51869,24.77056,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1949414,24.77056,0,0,0
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,1.955489,0,0,-1,0,0,0,0,1.955489,2.151038,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1949414,2.151038,0,0,0
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,1.004878,0,0,-1,0,0,0,0,1.004878,1.105366,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1949414,1.105366,0,0,0
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,1.829649,0,0,-1,0,0,0,0,1.829649,2.012614,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1949414,2.012614,0,0,0
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,3.874388,0,0,-1,0,0,0,0,3.874388,4.261827,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1949414,4.261827,0,0,0
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,3.248994,0,0,-1,0,0,0,0,3.248994,3.573894,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1949414,3.573894,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,2.029252,0,0,-1,0,0,0,0,2.029252,2.232178,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1949414,2.232178,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,1.667327,0,0,-1,0,0,0,0,1.667327,1.83406,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1949414,1.83406,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,0.9990249,0.9990249,9.799025,0,2.815153,0.9990249,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1950003,1.098927,0,12,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,0.2293237,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2293237,0,0,8.8,8.36,24.52775,7.524,8.589324,0,8.589324,23.87956,61.22951,0.194991,0,0.183459,12,7.753324
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,2.303863,5.903947,5.903947,12,0,3.372,5.903947,39.02242,0,0,0,2.303863,0,0,6.096053,5.79125,15.93843,15.25439,8.095114,0,8.095114,31.55926,80.92101,0.1951476,6.494342,1.843091,12,17.55825
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,4.57001,9.785994,9.785994,12,0,3.372,9.785994,46.6995,0,0,0,4.57001,0,0,2.214006,2.103306,7.843316,22.53999,6.673316,0,6.673316,37.89012,97.15395,0.1952602,10.76459,3.656008,12,27.11
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,6.259335,10.92581,8.36,0,-1,0,8.36,74.87243,0,2.565813,3.658395,6.259335,8.8,8.36,0,0,1.17,28.54598,0,2.540665,-2.540665,35.21202,90.28706,0.1952602,12.01839,5.007468,0,34.80531
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,6.173958,9.832654,9.832654,7.760707,0,2.299459,9.832654,62.79035,4.440892E-16,0,0,6.173958,2.180996,2.071947,0,0,3.992961,26.00531,3.992961,0,3.992961,39.00008,100,0.1953198,10.81592,4.939166,12,32.17927
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,8.328834,3.698322,3.698322,0,0,0,3.698322,225.2057,4.435863,0,0,8.328834,3.892971,3.698322,0,0,0,29.59898,0,0,0,39.00008,100,0.1953198,4.068155,6.663067,0,37.92781
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,11.4079,0,0,0,0,0,0,0,11.4079,0,0,11.4079,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1953198,0,9.126321,0,41.00688
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,10.41289,17.61521,17.61521,9.255206,0,2.677567,17.61521,59.11309,1.612892,0,0,10.41289,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1953198,19.37673,8.330314,12,40.01187
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,9.708192,0,0,0,-1,0,0,0,9.708192,0,0,9.708192,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1953198,0,7.766553,0,39.30717
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,8.043926,15.77001,8.36,0,-1,0,8.36,96.21921,0,7.410011,8.987013,8.043926,8.8,8.36,0,0,0,29.59898,0,0.7560742,-0.7560742,38.20311,97.95649,0.1953198,17.34701,6.435141,0,37.6429
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,5.282449,7.109365,7.109365,0,-1,0,7.109365,74.30269,0,8.881784E-16,0,5.282449,7.483542,7.109365,0,0,0.8400824,28.8429,0,2.201093,-2.201093,35.88295,92.00739,0.1953198,7.820301,4.225959,0,34.12535
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,2.148221,18.40911,8.36,0,-1,0,8.36,25.69642,0,10.04911,11.89002,2.148221,8.8,8.36,0,0,3.285741,26.64181,0,6.651779,-6.651779,28.87136,74.02898,0.1953198,20.25002,1.718577,0,28.79003
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,0.226709,3.580977,3.580977,0,-1,0,3.580977,6.330927,0,4.440892E-16,0,0.226709,3.769449,3.580977,0,0,10.67661,19.99003,0,3.542741,-3.542741,25.13698,64.45367,0.1953198,3.939075,0.1813672,0,20.21674
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,30.34776,8.36,0,-1,0,8.36,0,0,21.98776,25.02254,0,8.8,8.36,0,0,14.61298,16.44729,0,8.8,-8.8,15.86097,40.66907,0.1953198,33.38253,0,0,16.44729
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.39076,7.647292,0,0,0,15.86097,40.66907,0.1953198,0,0,0,7.647292
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,1.545954,1.545954,0,-1,0,1.545954,0,0,0,0,0,1.627321,1.545954,0,0,24.39076,7.647292,0,1.627321,-1.627321,14.14562,36.27076,0.1953198,1.70055,0,0,7.647292
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,3.099218,3.099218,0,-1,0,3.099218,0,0,4.440892E-16,0,0,3.262335,3.099218,0,0,26.1989,6.019971,0,3.262335,-3.262335,10.70682,27.45333,0.1953198,3.40914,0,0,6.019971
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,2.088352,2.088352,0,-1,0,2.088352,0,0,0,0,0,2.198266,2.088352,0,0,29.82371,2.757637,0,2.198266,-2.198266,8.389645,21.51187,0.1953198,2.297188,0,0,2.757637
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,1.406259,0.5314024,0,-1,0,0.5314024,0,0,0.8748561,1.015482,0,0.559371,0.5314024,0,0,32.26623,0.559371,0,0.559371,-0.559371,7.800015,20,0.1953198,1.546884,0,0,0.559371
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1953198,0,0,0,0
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,2.059399,0,0,-1,0,0,0,0,2.059399,2.265338,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1953198,2.265338,0,0,0
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,4.291805,0,0,-1,0,0,0,0,4.291805,4.720986,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1953198,4.720986,0,0,0
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,3.232875,0,0,-1,0,0,0,0,3.232875,3.556163,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1953198,3.556163,0,0,0
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,4.485375,4.485375,12,0,3.372,4.485375,0,0,0,0,0,0,0,7.514625,7.138894,32.88775,0,7.138894,0,7.138894,14.57256,37.36547,0.1954691,4.933913,0,12,0
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.04377237,3.635858,3.635858,11.99419,0,3.370531,3.635858,1.203908,0,0,0,0.04377237,0,0,8.358335,7.940418,25.74886,6.425004,7.98419,0,7.98419,22.14703,56.78715,0.1956352,3.999444,0.0350179,12,6.468776
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,2.791926,14.3684,14.3684,12,0,3.372,14.3684,19.43101,0,0,0,2.791926,2.493053,2.368401,0,0,17.76467,13.61078,0.2988723,0,0.2988723,22.43057,57.51416,0.1956396,15.80524,2.233541,12,16.4027
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,5.889532,20.62982,20.36,12,0,3.372,20.36,28.92697,0,0.269822,2.332804,5.889532,8.8,8.36,0,0,17.4658,13.87976,0,2.910468,-2.910468,19.36267,49.64776,0.1956396,22.6928,4.711626,12,19.76929
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,8.726099,9.853232,8.36,0,-1,0,8.36,104.3792,0,1.493233,2.478556,8.726099,8.8,8.36,0,0,20.69965,10.96929,0,0.07390095,-0.07390095,19.28477,49.44802,0.1956396,10.83856,6.980879,0,19.69539
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,10.20956,9.670017,9.670017,12,0,3.372,9.670017,105.5795,0,0,0,10.20956,0,0,2.329983,2.213483,20.78176,10.89539,12.42304,0,12.42304,31.0703,79.66727,0.1956602,10.63702,8.167648,12,21.10495
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,9.858702,11.23941,11.23941,9.81443,0,2.819051,11.23941,87.71545,1.776357E-15,0,0,9.858702,1.499982,1.424983,0,0,8.35872,22.07613,8.35872,0,8.35872,39.00008,100,0.1957181,12.36335,7.886961,12,31.93483
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,9.869523,10.59367,10.59367,3,0,1.095,10.59367,93.16434,1.876185,0,0,9.869523,7.993338,7.593671,0,0,0,29.59898,0,0,0,39.00008,100,0.1957181,11.65304,7.895618,12,39.4685
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,8.769085,8.267057,8.267057,3,0,1.095,8.267057,106.0726,3.224815,0,0,8.769085,5.544271,5.267057,0,0,0,29.59898,0,0,0,39.00008,100,0.1957181,9.093762,7.015268,12,38.36806
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,7.323469,7.75131,7.75131,0,-1,0,7.75131,94.48041,0,8.881784E-16,0.1664412,7.323469,8.159274,7.75131,0,0,0,29.59898,0,0.8358046,-0.8358046,38.11906,97.74099,0.1957181,8.526442,5.858776,0,36.92245
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,5.409696,15.46061,8.36,0,-1,0,8.36,64.70928,0,7.100612,8.646673,5.409696,8.8,8.36,0,0,0.9286718,28.76317,0,3.390304,-3.390304,34.54537,88.57769,0.1957181,17.00667,4.327757,0,34.17287
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,4.40324,0,0,0,-1,0,0,0,0,0,0,4.40324,0,0,0,0,4.695676,25.37287,4.40324,0,4.40324,38.72265,99.28864,0.1955402,0,3.522592,0,29.77611
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,2.268799,14.34644,8.36,0,-1,0,8.36,27.13874,0,5.98644,7.421084,2.268799,8.8,8.36,0,0,0.2924366,29.33578,0,6.531201,-6.531201,31.83816,81.63614,0.1955402,15.78108,1.815039,0,31.60458
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,0.2962956,12.87338,8.36,0,-1,0,8.36,3.544206,0,4.513379,5.800717,0.2962956,8.8,8.36,0,0,7.549327,22.80458,0,8.503704,-8.503704,22.87447,58.65236,0.1955402,14.16072,0.2370365,0,23.10088
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.99789,14.30088,0,0,0,22.87447,58.65236,0.1955402,0,0,0,14.30088
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,10.57199,8.36,0,-1,0,8.36,0,0,2.211985,3.269183,0,8.8,8.36,0,0,16.99789,14.30088,0,8.8,-8.8,13.59845,34.86776,0.1955402,11.62918,0,0,14.30088
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,24.06122,5.225836,0,-1,0,5.225836,0,0,18.83539,21.24151,0,5.50088,5.225836,0,0,26.77567,5.50088,0,5.50088,-5.50088,7.800015,20,0.1955402,26.46734,0,0,5.50088
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,4.95949,0,0,-1,0,0,0,0,4.95949,5.455439,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1955402,5.455439,0,0,0
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,2.812377,0,0,-1,0,0,0,0,2.812377,3.093615,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1955402,3.093615,0,0,0
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,0.2164588,0,0,-1,0,0,0,0,0.2164588,0.2381047,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1955402,0.2381047,0,0,0
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,2.158386,0,0,-1,0,0,0,0,2.158386,2.374224,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1955402,2.374224,0,0,0
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,3.824752,0,0,-1,0,0,0,0,3.824752,4.207227,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1955402,4.207227,0,0,0
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,1.364329,0,0,-1,0,0,0,0,1.364329,1.500762,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1955402,1.500762,0,0,0
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1955402,0,0,0,0
