Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,1.967524,1.967524,10.76752,0,3.060184,1.967524,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1956533,2.164277,0,12,0
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.1119801,1.576313,1.576313,10.37631,0,2.961207,1.576313,7.103928,1.776357E-15,0,0,0.1119801,0,0,8.8,8.36,24.52775,7.524,8.47198,0,8.47198,23.76823,60.94407,0.1957389,1.733945,0.08958412,12,7.63598
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,0.2894127,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2894127,0,0,8.8,8.36,16.05577,15.14878,8.649413,0,8.649413,31.97379,81.98391,0.195726,0,0.2315301,12,15.4382
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,1.402966,8.987384,8.987384,12,0,3.372,8.987384,15.61039,0,0,0,1.402966,0,0,3.012616,2.861985,7.406361,22.93325,4.264952,0,4.264952,36.01987,92.35847,0.1958054,9.886122,1.122373,12,24.33622
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,0.5077401,0.7709835,0.7709835,0,-1,0,0.7709835,65.85616,0,1.110223E-16,0,0.5077401,0.8115615,0.7709835,0,0,3.141409,26.77171,0,0.3038214,-0.3038214,35.69962,91.5373,0.1958054,0.8480818,0.4061921,0,27.27945
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,1.732182,4.396407,4.396407,0,0,0,4.396407,39.39996,0,0,0,1.732182,4.627796,4.396407,0,0,3.478988,26.46789,0,2.895614,-2.895614,32.64737,83.71105,0.1958054,4.836047,1.385746,0,28.20007
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,1.675507,0,0,0,0,0,0,0,0,0,0,1.675507,0,0,0,0,6.696337,23.57228,1.675507,0,1.675507,34.2369,87.78675,0.1957381,0,1.340406,0,25.24778
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,1.895246,11.65806,11.65806,12,0,3.372,11.65806,16.25696,0,0,0,1.895246,0,0,0.3419361,0.3248393,5.02083,25.08023,2.220086,0,2.220086,36.34306,93.18714,0.1957725,12.82387,1.516197,12,26.97548
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,0.8470677,0,0,0,0,0,0,0,0,0,0,0.8470677,0,0,0,0,2.800745,27.07831,0.8470677,0,0.8470677,37.14666,95.24765,0.1957385,0,0.6776542,0,27.92537
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,2.008559,7.719525,7.719525,0,-1,0,7.719525,26.01921,0,8.881784E-16,0.1314775,2.008559,8.125815,7.719525,0,0,1.953677,27.84067,0,6.117257,-6.117257,30.6985,78.71395,0.1957385,8.491478,1.606847,0,29.84923
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,1.984741,5.393838,5.393838,0,-1,0,5.393838,36.79646,0,8.881784E-16,0,1.984741,5.677724,5.393838,0,0,8.750628,21.72341,0,3.692983,-3.692983,26.80576,68.73257,0.1957385,5.933222,1.587793,0,23.70815
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,1.101098,12.97626,8.36,0,-1,0,8.36,13.17103,0,4.61626,5.913886,1.101098,8.8,8.36,0,0,12.85394,18.03043,0,7.698902,-7.698902,18.6904,47.92401,0.1957385,14.27389,0.8808786,0,19.13153
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,0.2414784,5.708523,5.708523,0,-1,0,5.708523,4.230137,0,8.881784E-16,0,0.2414784,6.008972,5.708523,0,0,21.40828,10.33153,0,5.767493,-5.767493,12.61093,32.33566,0.1957385,6.279376,0.1931827,0,10.57301
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,0.2711457,12.51027,4.593421,0,-1,0,4.593421,5.902915,0,7.916852,9.37395,0.2711457,4.83518,4.593421,0,0,27.8166,4.564034,0,4.564034,-4.564034,7.800015,20,0.1957385,13.7613,0.2169166,0,4.83518
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,15.4484,0,0,-1,0,0,0,0,15.4484,16.99324,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1957385,16.99324,0,0,0
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,12.61948,0,0,-1,0,0,0,0,12.61948,13.88143,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1957385,13.88143,0,0,0
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,8.881549,0,0,-1,0,0,0,0,8.881549,9.769704,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1957385,9.769704,0,0,0
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1957385,0,0,0,0
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,2.616135,0,0,-1,0,0,0,0,2.616135,2.877748,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1957385,2.877748,0,0,0
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1957385,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,0.0229718,0,0,-1,0,0,0,0,0.0229718,0.02526898,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1957385,0.02526898,0,0,0
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,2.588573,0,0,-1,0,0,0,0,2.588573,2.847431,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1957385,2.847431,0,0,0
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,0.6009437,0,0,-1,0,0,0,0,0.6009437,0.661038,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1957385,0.661038,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1957385,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,3.938345,3.938345,12,0,3.372,3.938345,0,0,0,0,0,0,0,8.061655,7.658572,32.88775,0,7.658572,0,7.658572,15.06557,38.6296,0.1958955,4.33218,0,12,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,0.2170835,2.323039,2.323039,11.12304,0,3.150129,2.323039,9.344807,1.776357E-15,0,0,0.2170835,0,0,8.8,8.36,25.22918,6.892715,8.577084,0,8.577084,23.20251,59.4935,0.1960187,2.555342,0.1736668,12,7.109798
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,2.104994,10.74966,10.74966,12,0,3.372,10.74966,19.58197,0,0,0,2.104994,0,0,1.250344,1.187827,16.6521,14.61209,3.292821,0,3.292821,26.32635,67.50334,0.1960734,11.82462,1.683995,12,16.71708
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,1.333054,7.097853,7.097853,12,0,3.372,7.097853,18.78109,0,0,0,1.333054,0,0,4.902147,4.657039,13.35928,17.57563,5.990093,0,5.990093,32.00906,82.07434,0.1961875,7.807639,1.066443,12,18.90868
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,3.351363,18.84413,8.36,0,-1,0,8.36,40.08808,0,10.48413,12.36854,3.351363,8.8,8.36,0,0,7.369183,22.96671,0,5.448637,-5.448637,26.26569,67.34779,0.1961875,20.72854,2.681091,0,26.31808
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,4.088807,13.80094,13.80094,12,0,3.372,13.80094,29.62702,0,0,0,4.088807,1.895724,1.800938,0,0,13.42322,17.51808,2.193083,0,2.193083,28.34623,72.6825,0.1962192,15.18103,3.271046,12,21.60688
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,4.64243,0,0,6.934433,0,2.090411,0,0,0,0,0,4.64243,0,0,6.934433,6.587711,11.23014,19.49185,11.23014,0,11.23014,39.00008,100,0.195996,0,3.713944,12,24.13428
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,2.606278,2.061658,2.061658,0,0,0,2.061658,126.4166,0.4361116,0,0,2.606278,2.170167,2.061658,0,0,0,29.59898,0,0,0,39.00008,100,0.195996,2.267824,2.085023,0,32.20526
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,2.34969,6.771816,6.771816,0,0,0,6.771816,34.69808,0,1.776357E-15,0,2.34969,7.128227,6.771816,0,0,0,29.59898,0,4.778537,-4.778537,33.96306,87.08459,0.195996,7.448997,1.879752,0,31.94867
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,3.018373,15.45775,8.36,0,-1,0,8.36,36.10493,0,7.097754,8.64353,3.018373,8.8,8.36,0,0,5.309486,24.82044,0,5.781627,-5.781627,27.86869,71.45803,0.195996,17.00353,2.414698,0,27.83881
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,0.634467,6.990154,6.990154,0,-1,0,6.990154,9.076581,0,8.881784E-16,0,0.634467,7.358057,6.990154,0,0,11.73352,19.03881,0,6.72359,-6.72359,20.7814,53.28554,0.195996,7.68917,0.5075736,0,19.67328
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,2.032018,7.147215,7.147215,0,-1,0,7.147215,28.4309,0,0,0,2.032018,7.523384,7.147215,0,0,19.20417,12.31522,0,5.491366,-5.491366,14.99299,38.44349,0.195996,7.861936,1.625614,0,14.34724
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,1.324842,6.370722,6.370722,0,-1,0,6.370722,20.7958,0,8.881784E-16,0.2734095,1.324842,6.706023,6.370722,0,0,25.30569,6.823857,0,5.38118,-5.38118,9.32073,23.89926,0.195996,7.007794,1.059874,0,8.1487
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,0.2893093,27.1434,1.645387,0,-1,0,1.645387,17.58306,0,25.49801,28.43223,0.2893093,1.731986,1.645387,0,0,31.28478,1.442677,0,1.442677,-1.442677,7.800015,20,0.195996,29.85774,0.2314474,0,1.731986
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,5.441004,0,0,-1,0,0,0,0,5.441004,5.985105,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.195996,5.985105,0,0,0
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,18.2123,0,0,-1,0,0,0,0,18.2123,20.03352,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.195996,20.03352,0,0,0
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,11.63612,0,0,-1,0,0,0,0,11.63612,12.79973,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.195996,12.79973,0,0,0
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,4.19693,0,0,-1,0,0,0,0,4.19693,4.616623,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.195996,4.616623,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,1.095449,0,0,-1,0,0,0,0,1.095449,1.204994,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.195996,1.204994,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,1.709668,0,0,-1,0,0,0,0,1.709668,1.880635,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.195996,1.880635,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.195996,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,3.733111,0,0,-1,0,0,0,0,3.733111,4.106422,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.195996,4.106422,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,0.08092172,0,0,-1,0,0,0,0,0.08092172,0.08901389,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.195996,0.08901389,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.195996,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,2.170856,2.170856,10.97086,0,3.111627,2.170856,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1961183,2.387942,0,12,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,0.1755228,0.5200871,0.5200871,9.320087,0,2.693982,0.5200871,33.74873,1.776357E-15,0,0,0.1755228,0,0,8.8,8.36,24.52775,7.524,8.535522,0,8.535522,23.82852,61.09864,0.1961391,0.5720958,0.1404182,12,7.699523
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,2.33253,8.742205,8.742205,12,0,3.372,8.742205,26.68126,0,0,0,2.33253,0,0,3.257795,3.094906,15.99223,15.20597,5.427436,0,5.427436,28.97743,74.30096,0.196235,9.616426,1.866024,12,17.5385
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,3.909376,5.681843,5.681843,12,0,3.372,5.681843,68.80471,0,0,0,3.909376,0,0,6.318157,6.002249,10.56479,20.09066,9.911625,0,9.911625,38.38043,98.41116,0.1963532,6.250028,3.127501,12,24.00004
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,8.250138,4.894166,4.894166,0,-1,0,4.894166,168.5709,2.445215,0,0,8.250138,5.151753,4.894166,0,0,0.6531696,29.01113,0.6531696,0,0.6531696,39.00008,100,0.1963273,5.383582,6.600111,0,37.26126
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,8.937889,22.10746,20.36,12,0,3.372,20.36,43.89926,0.1378887,1.747464,3.958211,8.937889,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1963273,24.31821,7.150311,12,38.53687
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,9.847518,8.449945,8.449945,3,0,1.095,8.449945,116.5394,4.110734,0,0,9.847518,5.736784,5.449945,0,0,0,29.59898,0,0,0,39.00008,100,0.1963273,9.29494,7.878015,12,39.4465
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,8.813776,3.806654,3.806654,0,0,0,3.806654,231.536,4.806772,0,0,8.813776,4.007005,3.806654,0,0,0,29.59898,0,0,0,39.00008,100,0.1963273,4.18732,7.051021,0,38.41275
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,6.685816,0,0,0,0,0,0,0,6.685816,0,0,6.685816,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1963273,0,5.348653,0,36.28479
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,6.56453,0,0,0,-1,0,0,0,6.56453,0,0,6.56453,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1963273,0,5.251625,0,36.16351
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,5.316027,0,0,0,-1,0,0,0,5.316027,0,0,5.316027,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1963273,0,4.252822,0,34.915
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,4.978685,6.647023,6.647023,0,-1,0,6.647023,74.90097,0,0,0,4.978685,6.996867,6.647023,0,0,0,29.59898,0,2.018182,-2.018182,36.87273,94.54527,0.1963273,7.311726,3.982948,0,34.57766
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,2.201221,6.613971,6.613971,0,-1,0,6.613971,33.28139,0,0,0,2.201221,6.962075,6.613971,0,0,2.242424,27.5808,0,4.760854,-4.760854,31.85435,81.67765,0.1963273,7.275369,1.760977,0,29.78202
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,0.2722233,0,0,0,-1,0,0,0,0,0,0,0.2722233,0,0,0,0,7.532261,22.81994,0.2722233,0,0.2722233,32.1126,82.33984,0.1963165,0,0.2177786,0,23.09216
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,4.231349,4.231349,0,-1,0,4.231349,0,0,8.881784E-16,0,0,4.454051,4.231349,0,0,7.260038,23.06494,0,4.454051,-4.454051,27.41762,70.30145,0.1963165,4.654484,0,0,23.06494
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.20898,18.61089,0,0,0,27.41762,70.30145,0.1963165,0,0,0,18.61089
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,5.93433,5.93433,0,-1,0,5.93433,0,0,8.881784E-16,0,0,6.246663,5.93433,0,0,12.20898,18.61089,0,6.246663,-6.246663,20.83306,53.41799,0.1963165,6.527762,0,0,18.61089
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,0.6363414,0.6363414,0,-1,0,0.6363414,0,0,1.110223E-16,0,0,0.6698331,0.6363414,0,0,19.14972,12.36423,0,0.6698331,-0.6698331,20.12699,51.60757,0.1963165,0.6999756,0,0,12.36423
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,2.20381,2.20381,0,-1,0,2.20381,0,0,4.440892E-16,0,0,2.3198,2.20381,0,0,19.89398,11.6944,0,2.3198,-2.3198,17.68171,45.33762,0.1963165,2.424191,0,0,11.6944
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,3.47554,3.47554,0,-1,0,3.47554,0,0,4.440892E-16,0,0,3.658463,3.47554,0,0,22.47153,9.374597,0,3.658463,-3.658463,13.82535,35.44954,0.1963165,3.823094,0,0,9.374597
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,3.295456,3.295456,0,-1,0,3.295456,0,0,4.440892E-16,0,0,3.468902,3.295456,0,0,26.53649,5.716134,0,3.468902,-3.468902,10.16881,26.07381,0.1963165,3.625002,0,0,5.716134
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,2.775895,2.134871,0,-1,0,2.134871,0,0,0.6410241,0.9186136,0,2.247232,2.134871,0,0,30.39083,2.247232,0,2.247232,-2.247232,7.800015,20,0.1963165,3.053484,0,0,2.247232
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,4.602359,0,0,-1,0,0,0,0,4.602359,5.062595,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1963165,5.062595,0,0,0
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,2.129282,0,0,-1,0,0,0,0,2.129282,2.34221,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1963165,2.34221,0,0,0
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,4.523096,4.523096,12,0,3.372,4.523096,0,0,0,0,0,0,0,7.476904,7.103059,32.88775,0,7.103059,0,7.103059,14.53857,37.27831,0.1964592,4.975405,0,12,0
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.1004854,3.674042,3.674042,11.97916,0,3.366728,3.674042,2.73501,0,0,0,0.1004854,0,0,8.305119,7.889863,25.78469,6.392753,7.990348,0,7.990348,22.11888,56.71496,0.1966186,4.041446,0.08038833,12,6.493238
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,2.589265,0.3697443,0.3697443,9.169744,0,2.655945,0.3697443,700.2855,0,0,0,2.589265,0,0,8.8,8.36,17.79435,13.58407,10.94927,0,10.94927,32.50626,83.34923,0.1965345,0.4067187,2.071412,12,16.17333
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,4.830205,11.99761,11.99761,12,0,3.372,11.99761,40.25972,0,0,0,4.830205,0,0,0.00238729,0.002267925,6.845081,23.43841,4.832473,0,4.832473,37.09075,95.1043,0.1966029,13.19737,3.864164,12,28.26861
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,7.571291,7.433392,7.433392,0,-1,0,7.433392,101.8551,0,0,0,7.571291,7.824624,7.433392,0,0,2.012608,27.78763,0,0.2533318,-0.2533318,36.82372,94.41959,0.1966029,8.176731,6.057033,0,35.35892
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,7.260674,2.091352,2.091352,0,0,0,2.091352,347.1761,2.765163,0,0,7.260674,2.201423,2.091352,0,0,2.294088,27.5343,2.294088,0,2.294088,39.00008,100,0.1965124,2.300487,5.808539,0,34.79498
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,9.733158,13.70709,13.70709,5.347092,0,1.688814,13.70709,71.00819,0.9331585,0,0,9.733158,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1965124,15.0778,7.786527,12,39.33214
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,10.31854,20.19741,20.19741,11.83741,0,3.330866,20.19741,51.0884,1.518536,0,1.857156,10.31854,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1965124,22.21716,8.254828,12,39.91751
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,9.482216,0,0,0,0,0,0,0,9.482216,0,0,9.482216,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1965124,0,7.585773,0,39.0812
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,9.852618,2.415279,2.415279,0,-1,0,2.415279,407.9287,7.310219,0,0,9.852618,2.542399,2.415279,0,0,0,29.59898,0,0,0,39.00008,100,0.1965124,2.656807,7.882094,0,39.4516
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,7.267787,5.73837,5.73837,0,-1,0,5.73837,126.6525,1.227397,0,0,7.267787,6.04039,5.73837,0,0,0,29.59898,0,0,0,39.00008,100,0.1965124,6.312208,5.814229,0,36.86676
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,5.243128,2.155381,2.155381,0,-1,0,2.155381,243.2576,2.974306,0,0,5.243128,2.268822,2.155381,0,0,0,29.59898,0,0,0,39.00008,100,0.1965124,2.370919,4.194502,0,34.84211
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,2.493287,4.202388,4.202388,0,-1,0,4.202388,59.33024,0,0,0,2.493287,4.423566,4.202388,0,0,0,29.59898,0,1.930279,-1.930279,36.96539,94.78285,0.1965124,4.622627,1.994629,0,32.09227
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,0.3049039,5.572819,5.572819,0,-1,0,5.572819,5.471269,0,8.881784E-16,0,0.3049039,5.866125,5.572819,0,0,2.144755,27.6687,0,5.561221,-5.561221,31.10334,79.752,0.1965124,6.130101,0.2439231,0,27.9736
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,32.6658,8.36,0,-1,0,8.36,0,0,24.3058,27.57238,0,8.8,8.36,0,0,8.32389,22.10748,0,8.8,-8.8,21.82733,55.9674,0.1965124,35.93238,0,0,22.10748
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.10167,13.30748,0,0,0,21.82733,55.9674,0.1965124,0,0,0,13.30748
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,6.909434,6.909434,0,-1,0,6.909434,0,0,8.881784E-16,0,0,7.273088,6.909434,0,0,18.10167,13.30748,0,7.273088,-7.273088,14.16082,36.30972,0.1965124,7.600378,0,0,13.30748
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,3.992829,3.992829,0,-1,0,3.992829,0,0,4.440892E-16,0,0,4.202978,3.992829,0,0,26.18288,6.034389,0,4.202978,-4.202978,9.730492,24.94993,0.1965124,4.392112,0,0,6.034389
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,3.536593,1.73984,0,-1,0,1.73984,0,0,1.796753,2.150412,0,1.831411,1.73984,0,0,30.85285,1.831411,0,1.831411,-1.831411,7.800015,20,0.1965124,3.890252,0,0,1.831411
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,2.403349,0,0,-1,0,0,0,0,2.403349,2.643684,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1965124,2.643684,0,0,0
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1965124,0,0,0,0
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,0.7180417,0,0,-1,0,0,0,0,0.7180417,0.7898459,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1965124,0.7898459,0,0,0
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,4.353073,0,0,-1,0,0,0,0,4.353073,4.78838,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1965124,4.78838,0,0,0
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1965124,0,0,0,0
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1965124,0,0,0,0
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,0.2231084,3.258914,3.258914,11.52508,0,3.251845,3.258914,6.846096,0,0,0,0.2231084,0,0,8.266166,7.852858,32.88775,0,8.075966,0,8.075966,15.46155,39.64492,0.1966719,3.584806,0.1784867,12,0.2231084
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,1.934776,0.2514135,0.2514135,9.051414,0,2.626008,0.2514135,769.5592,0,0,0,1.934776,0,0,8.8,8.36,24.81179,7.268369,10.29478,0,10.29478,25.22803,64.68713,0.1966072,0.2765548,1.54782,12,9.203145
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,4.257314,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.257314,0,0,8.8,8.36,14.51701,16.53367,12.61731,0,12.61731,37.19786,95.37895,0.1964377,0,3.405851,12,20.79098
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,6.232541,5.942709,5.942709,0,-1,0,5.942709,104.8771,0,0,0,6.232541,6.255483,5.942709,0,0,1.899698,27.88925,0,0.02294205,-0.02294205,37.17368,95.31695,0.1964377,6.53698,4.986032,0,34.12179
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,7.201012,0,0,0,0,0,0,0,5.275823,0,0,7.201012,0,0,0,0,1.925189,27.86631,1.925189,0,1.925189,39.00008,100,0.1963624,0,5.760809,0,35.06732
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,7.489804,0,0,0,0,0,0,0,7.489804,0,0,7.489804,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1963624,0,5.991843,0,37.08878
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,7.468899,0,0,0,0,0,0,0,7.468899,0,0,7.468899,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1963624,0,5.975119,0,37.06788
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,7.465663,4.705604,4.705604,0,0,0,4.705604,158.6547,2.512396,0,0,7.465663,4.953267,4.705604,0,0,0,29.59898,0,0,0,39.00008,100,0.1963624,5.176164,5.97253,0,37.06464
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,7.865464,0.4355755,0.4355755,0,-1,0,0.4355755,1805.763,7.406963,0,0,7.865464,0.4585006,0.4355755,0,0,0,29.59898,0,0,0,39.00008,100,0.1963624,0.4791331,6.292371,0,37.46444
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,6.887531,16.63141,8.36,0,-1,0,8.36,82.38674,0,8.271411,9.934552,6.887531,8.8,8.36,0,0,0,29.59898,0,1.912469,-1.912469,36.98416,94.83099,0.1963624,18.29455,5.510025,0,36.48651
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,5.055358,14.49076,8.36,0,-1,0,8.36,60.47079,0,6.130755,7.579831,5.055358,8.8,8.36,0,0,2.124965,27.68651,0,3.744642,-3.744642,33.03696,84.70998,0.1963624,15.93983,4.044287,0,32.74187
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,2.369807,12.87827,8.36,0,-1,0,8.36,28.34698,0,4.518275,5.806102,2.369807,8.8,8.36,0,0,6.285678,23.94187,0,6.430192,-6.430192,26.25894,67.33048,0.1963624,14.1661,1.895846,0,26.31168
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,0.2833069,17.69597,8.36,0,-1,0,8.36,3.388838,0,9.335974,11.10557,0.2833069,8.8,8.36,0,0,13.43034,17.51167,0,8.516693,-8.516693,17.28156,44.3116,0.1963624,19.46557,0.2266455,0,17.79498
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.89333,8.994982,0,0,0,17.28156,44.3116,0.1963624,0,0,0,8.994982
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,2.716208,2.716208,0,-1,0,2.716208,0,0,4.440892E-16,0,0,2.859166,2.716208,0,0,22.89333,8.994982,0,2.859166,-2.859166,14.26773,36.58386,0.1963624,2.987828,0,0,8.994982
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,0.7458208,0.7458208,0,-1,0,0.7458208,0,0,0,0,0,0.7850745,0.7458208,0,0,26.07018,6.135816,0,0.7850745,-0.7850745,13.44019,34.46196,0.1963624,0.8204028,0,0,6.135816
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,1.313883,1.313883,0,-1,0,1.313883,0,0,2.220446E-16,0,0,1.383035,1.313883,0,0,26.94249,5.350741,0,1.383035,-1.383035,11.98235,30.7239,0.1963624,1.445271,0,0,5.350741
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.47919,3.967707,0,0,0,11.98235,30.7239,0.1963624,0,0,0,3.967707
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,0.5400718,0.5400718,0,-1,0,0.5400718,0,0,1.110223E-16,0,0,0.5684966,0.5400718,0,0,28.47919,3.967707,0,0.5684966,-0.5684966,11.3831,29.18737,0.1963624,0.594079,0,0,3.967707
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,1.794368,1.794368,0,-1,0,1.794368,0,0,2.220446E-16,0,0,1.888808,1.794368,0,0,29.11085,3.39921,0,1.888808,-1.888808,9.392119,24.08231,0.1963624,1.973805,0,0,3.39921
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,2.114335,1.434882,0,-1,0,1.434882,0,0,0.6794534,0.890887,0,1.510402,1.434882,0,0,31.20953,1.510402,0,1.510402,-1.510402,7.800015,20,0.1963624,2.325769,0,0,1.510402
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,2.000168,0,0,-1,0,0,0,0,2.000168,2.200185,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1963624,2.200185,0,0,0
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,1.160766,0,0,-1,0,0,0,0,1.160766,1.276842,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1963624,1.276842,0,0,0
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,5.126023,5.126023,12,0,3.372,5.126023,0,0,0,0,0,0,0,6.873977,6.530278,32.88775,0,6.530278,0,6.530278,13.99518,35.88501,0.1964917,5.638626,0,12,0
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.09836912,1.535684,1.535684,10.33568,0,2.950928,1.535684,6.405558,0,0,0,0.09836912,0,0,8.8,8.36,26.35748,5.87725,8.458369,0,8.458369,22.0195,56.46013,0.1965712,1.689252,0.0786953,12,5.975619
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,1.459237,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.459237,0,0,8.8,8.36,17.89911,13.48978,9.819237,0,9.819237,31.33484,80.34558,0.1965118,0,1.16739,12,14.94902
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,2.048233,0,0,0,0,0,0,0,0,0,0,2.048233,0,0,0,0,8.079869,22.3271,2.048233,0,2.048233,33.27797,85.32794,0.196432,0,1.638586,0,24.37533
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,4.519611,0,0,0,-1,0,0,0,0,0,0,4.519611,0,0,0,0,6.031637,24.17051,4.519611,0,4.519611,37.56564,96.32198,0.1962562,0,3.615689,0,28.69012
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,5.828525,0,0,0,0,0,0,0,4.3165,0,0,5.828525,0,0,0,0,1.512025,28.23816,1.512025,0,1.512025,39.00008,100,0.1961974,0,4.66282,0,34.06668
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,7.566991,9.268216,9.268216,3,0,1.095,9.268216,81.64452,0.9688682,0,0,7.566991,6.598123,6.268216,0,0,0,29.59898,0,0,0,39.00008,100,0.1961974,10.19504,6.053593,12,37.16597
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,7.790942,10.64276,10.64276,3.241368,0,1.156066,10.64276,73.20413,0,1.776357E-15,0,7.790942,7.790942,7.401395,0,0,0,29.59898,0,0,0,39.00008,100,0.1961974,11.70704,6.232754,12,37.38992
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,7.147486,5.488639,5.488639,0,0,0,5.488639,130.2233,1.369971,0,0,7.147486,5.777515,5.488639,0,0,0,29.59898,0,0,0,39.00008,100,0.1961974,6.037503,5.717988,0,36.74646
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,7.633796,0,0,0,-1,0,0,0,7.633796,0,0,7.633796,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1961974,0,6.107037,0,37.23277
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,5.398648,3.253015,3.253015,0,-1,0,3.253015,165.9583,1.974422,0,0,5.398648,3.424226,3.253015,0,0,0,29.59898,0,0,0,39.00008,100,0.1961974,3.578316,4.318918,0,34.99763
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,2.859025,11.3088,8.36,0,-1,0,8.36,34.19886,0,2.9488,4.07968,2.859025,8.8,8.36,0,0,0,29.59898,0,5.940975,-5.940975,32.73774,83.94276,0.1961974,12.43968,2.28722,0,32.458
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,0.9287297,9.047165,8.36,0,-1,0,8.36,11.10921,0,0.6871652,1.591882,0.9287297,8.8,8.36,0,0,6.601084,23.658,0,7.87127,-7.87127,24.44069,62.66832,0.1961974,9.951881,0.7429837,0,24.58673
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,0.2741401,12.54636,8.36,0,-1,0,8.36,3.279188,0,4.186357,5.440993,0.2741401,8.8,8.36,0,0,15.34694,15.78673,0,8.52586,-8.52586,15.45365,39.62466,0.1961974,13.80099,0.2193121,0,16.06087
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,19.56259,6.897829,0,-1,0,6.897829,0,0,12.66476,14.62102,0,7.260872,6.897829,0,0,24.82012,7.260872,0,7.260872,-7.260872,7.800015,20,0.1961974,21.51885,0,0,7.260872
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1961974,0,0,0,0
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,24.59307,0,0,-1,0,0,0,0,24.59307,27.05238,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1961974,27.05238,0,0,0
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,1.985516,0,0,-1,0,0,0,0,1.985516,2.184067,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1961974,2.184067,0,0,0
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,6.334136,0,0,-1,0,0,0,0,6.334136,6.96755,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1961974,6.96755,0,0,0
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,1.162938,0,0,-1,0,0,0,0,1.162938,1.279232,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1961974,1.279232,0,0,0
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,2.226828,0,0,-1,0,0,0,0,2.226828,2.449511,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1961974,2.449511,0,0,0
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,0.5957944,0,0,-1,0,0,0,0,0.5957944,0.6553739,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1961974,0.6553739,0,0,0
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,2.635782,0,0,-1,0,0,0,0,2.635782,2.89936,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1961974,2.89936,0,0,0
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,0.05014135,0,0,-1,0,0,0,0,0.05014135,0.05515548,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1961974,0.05515548,0,0,0
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,4.934996,4.934996,12,0,3.372,4.934996,0,0,0,0,0,0,0,7.065004,6.711754,32.88775,0,6.711754,0,6.711754,14.16734,36.32645,0.1963298,5.428495,0,12,0
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,0.2934744,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2934744,0,0,8.8,8.36,26.176,6.040578,8.653475,0,8.653475,22.37675,57.37617,0.1963162,0,0.2347795,12,6.334053
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,1.980406,11.68933,11.68933,12,0,3.372,11.68933,16.94199,0,0,0,1.980406,0,0,0.3106647,0.2951314,17.52253,13.82871,2.275538,0,2.275538,24.53551,62.91145,0.1963497,12.85827,1.584325,12,15.80911
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,4.895683,9.721032,9.721032,12,0,3.372,9.721032,50.36176,0,0,0,4.895683,0,0,2.278968,2.16502,15.24699,15.87669,7.060703,0,7.060703,31.23389,80.08673,0.1964604,10.69314,3.916546,12,20.77237
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,5.045675,0,0,0,-1,0,0,0,0,0,0,5.045675,0,0,0,0,8.186285,22.23132,5.045675,0,5.045675,36.02063,92.36041,0.1962652,0,4.03654,0,27.277
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,6.166009,21.96805,20.36,12,0,3.372,20.36,30.28492,0,1.608048,3.804852,6.166009,8.8,8.36,0,0,3.14061,26.77243,0,2.633991,-2.633991,33.24416,85.24127,0.1962652,24.16485,4.932807,12,32.93844
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,5.774177,5.58206,5.58206,0,0,0,5.58206,103.4417,0,8.881784E-16,0,5.774177,5.875853,5.58206,0,0,6.067266,24.13844,0,0.1016763,-0.1016763,33.13699,84.96646,0.1962652,6.140266,4.619341,0,29.91261
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,9.390443,0,0,0,0,0,0,0,3.210203,0,0,9.390443,0,0,0,0,6.18024,24.03676,6.18024,0,6.18024,39.00008,100,0.1960268,0,7.512354,0,33.4272
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,8.384494,3.075119,3.075119,0,0,0,3.075119,272.6559,5.147526,0,0,8.384494,3.236968,3.075119,0,0,0,29.59898,0,0,0,39.00008,100,0.1960268,3.382632,6.707595,0,37.98347
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,6.468466,0,0,0,-1,0,0,0,6.468466,0,0,6.468466,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1960268,0,5.174773,0,36.06744
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,7.474769,5.899585,5.899585,0,-1,0,5.899585,126.6999,1.264679,0,0,7.474769,6.21009,5.899585,0,0,0,29.59898,0,0,0,39.00008,100,0.1960268,6.489544,5.979815,0,37.07375
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,4.853562,6.677509,6.677509,0,-1,0,6.677509,72.68523,0,0,0,4.853562,7.028956,6.677509,0,0,0,29.59898,0,2.175394,-2.175394,36.70701,94.12035,0.1960268,7.34526,3.88285,0,34.45254
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,1.743717,7.362116,7.362116,0,-1,0,7.362116,23.685,0,0,0,1.743717,7.749596,7.362116,0,0,2.417104,27.42358,0,6.005878,-6.005878,30.37626,77.88769,0.1960268,8.098328,1.394974,0,29.1673
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,0.1551702,0,0,0,-1,0,0,0,0,0,0,0.1551702,0,0,0,0,9.090302,21.41771,0.1551702,0,0.1551702,30.52347,78.26514,0.1960208,0,0.1241361,0,21.57288
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,18.48731,8.36,0,-1,0,8.36,0,0,10.12731,11.97604,0,8.8,8.36,0,0,8.935133,21.55736,0,8.8,-8.8,21.24745,54.48054,0.1960208,20.33604,0,0,21.55736
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,14.10249,8.36,0,-1,0,8.36,0,0,5.742493,7.152743,0,8.8,8.36,0,0,18.71291,12.75736,0,8.8,-8.8,11.97144,30.69593,0.1960208,15.51274,0,0,12.75736
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,10.56683,3.759491,0,-1,0,3.759491,0,0,6.807336,7.864019,0,3.957359,3.759491,0,0,28.49069,3.957359,0,3.957359,-3.957359,7.800015,20,0.1960208,11.62351,0,0,3.957359
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,4.150415,0,0,-1,0,0,0,0,4.150415,4.565456,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1960208,4.565456,0,0,0
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,3.936921,0,0,-1,0,0,0,0,3.936921,4.330613,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1960208,4.330613,0,0,0
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,4.955755,0,0,-1,0,0,0,0,4.955755,5.451331,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1960208,5.451331,0,0,0
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,4.229328,0,0,-1,0,0,0,0,4.229328,4.652261,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1960208,4.652261,0,0,0
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,1.226609,0,0,-1,0,0,0,0,1.226609,1.34927,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1960208,1.34927,0,0,0
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,1.661126,0,0,-1,0,0,0,0,1.661126,1.827239,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1960208,1.827239,0,0,0
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,5.359385,0,0,-1,0,0,0,0,5.359385,5.895323,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1960208,5.895323,0,0,0
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,2.730185,2.730185,11.53018,0,3.253137,2.730185,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1961698,3.003203,0,12,0
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,0.1519704,3.337178,3.337178,11.56638,0,3.262294,3.337178,4.553861,0,0,0,0.1519704,0,0,8.229199,7.81774,24.52775,7.524,7.96971,0,7.96971,23.29174,59.72229,0.1963247,3.670896,0.1215764,12,7.675971
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,2.554714,3.430536,3.430536,11.61072,0,3.273512,3.430536,74.46983,0,0,0,2.554714,0,0,8.180182,7.771173,16.55804,14.69674,10.32589,0,10.32589,33.08773,84.84018,0.1964016,3.773589,2.043771,12,17.25145
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,5.051888,1.622759,1.622759,0,0,0,1.622759,311.3147,0,0,0,5.051888,1.708167,1.622759,0,0,6.232156,23.99004,3.343721,0,3.343721,36.25987,92.97383,0.1962733,1.785035,4.041511,0,29.04193
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,6.977953,13.07927,8.36,0,-1,0,8.36,83.46834,0,4.719273,6.027201,6.977953,8.8,8.36,0,0,2.888436,26.99939,0,1.822047,-1.822047,34.33926,88.04921,0.1962733,14.3872,5.582362,0,33.97734
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,8.136328,12.32273,12.32273,9.260501,0,2.678907,12.32273,66.02701,0,0,0,8.136328,3.223396,3.062226,0,0,4.912932,25.17734,4.912932,0,4.912932,39.00008,100,0.1963412,13.555,6.509062,12,33.31367
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,11.04939,0.05032641,0.05032641,0,0,0,0.05032641,21955.45,10.99642,0,0,11.04939,0.05297517,0.05032641,0,0,0,29.59898,0,0,0,39.00008,100,0.1963412,0.05535906,8.839514,0,40.64837
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,9.65436,0,0,0,0,0,0,0,9.65436,0,0,9.65436,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1963412,0,7.723487,0,39.25334
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,10.32197,9.62161,9.62161,3,0,1.095,9.62161,107.2791,3.351858,0,0,10.32197,6.970115,6.621609,0,0,0,29.59898,0,0,0,39.00008,100,0.1963412,10.58377,8.257579,12,39.92095
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,9.038014,0,0,0,-1,0,0,0,9.038014,0,0,9.038014,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1963412,0,7.230412,0,38.63699
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,7.187733,0,0,0,-1,0,0,0,7.187733,0,0,7.187733,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1963412,0,5.750186,0,36.78671
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,4.864583,1.635431,1.635431,0,-1,0,1.635431,297.4496,3.143076,0,0,4.864583,1.721506,1.635431,0,0,0,29.59898,0,0,0,39.00008,100,0.1963412,1.798974,3.891666,0,34.46356
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,2.320305,13.15468,8.36,0,-1,0,8.36,27.75485,0,4.794681,6.110149,2.320305,8.8,8.36,0,0,0,29.59898,0,6.479695,-6.479695,32.16988,82.48671,0.1963412,14.47015,1.856244,0,31.91928
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,0.316006,0.9003663,0.9003663,0,-1,0,0.9003663,35.0975,0,0,0,0.316006,0.947754,0.9003663,0,0,7.199661,23.11928,0,0.631748,-0.631748,31.50396,80.77922,0.1963412,0.9904029,0.2528048,0,23.43529
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.901603,22.48754,0,0,0,31.50396,80.77922,0.1963412,0,0,0,22.48754
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,8.670244,8.36,0,-1,0,8.36,0,0,0.3102446,1.177269,0,8.8,8.36,0,0,7.901603,22.48754,0,8.8,-8.8,22.22795,56.99462,0.1963412,9.53727,0,0,22.48754
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,10.71195,8.36,0,-1,0,8.36,0,0,2.351953,3.423148,0,8.8,8.36,0,0,17.67938,13.68754,0,8.8,-8.8,12.95193,33.21001,0.1963412,11.78315,0,0,13.68754
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,2.818038,2.818038,0,-1,0,2.818038,0,0,0,0,0,2.966355,2.818038,0,0,27.45716,4.887536,0,2.966355,-2.966355,9.825117,25.19256,0.1963412,3.099841,0,0,4.887536
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,2.313193,1.825121,0,-1,0,1.825121,0,0,0.4880716,0.7193909,0,1.92118,1.825121,0,0,30.75311,1.92118,0,1.92118,-1.92118,7.800015,20,0.1963412,2.544512,0,0,1.92118
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,2.365337,0,0,-1,0,0,0,0,2.365337,2.601871,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1963412,2.601871,0,0,0
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,2.681221,0,0,-1,0,0,0,0,2.681221,2.949343,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1963412,2.949343,0,0,0
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,2.698848,0,0,-1,0,0,0,0,2.698848,2.968733,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1963412,2.968733,0,0,0
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,0.3480425,0,0,-1,0,0,0,0,0.3480425,0.3828467,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1963412,0.3828467,0,0,0
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1963412,0,0,0,0
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1963412,0,0,0,0
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,0.274412,2.531603,2.531603,11.3316,0,3.202896,2.531603,10.83945,1.776357E-15,0,0,0.274412,0,0,8.8,8.36,32.88775,0,8.634412,0,8.634412,15.99134,41.00335,0.1964673,2.784764,0.2195296,12,0.274412
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,2.706413,7.304827,7.304827,12,0,3.372,7.304827,37.04965,0,0,0,2.706413,0,0,4.695173,4.460415,24.25334,7.770971,7.166827,0,7.166827,22.79039,58.43678,0.1965908,8.035309,2.16513,12,10.47738
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,4.168805,11.11628,11.11628,12,0,3.372,11.11628,37.5018,0,0,0,4.168805,0,0,0.8837195,0.8395335,17.08651,14.22112,5.008339,0,5.008339,27.54172,70.61964,0.1966641,12.22791,3.335044,12,18.38992
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,6.740024,17.63639,8.36,0,-1,0,8.36,80.62229,0,9.276386,11.04002,6.740024,8.8,8.36,0,0,12.07818,18.72862,0,2.059976,-2.059976,25.37031,65.05194,0.1966641,19.40002,5.392019,0,25.46864
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,8.137806,13.35694,13.35694,12,0,3.372,13.35694,60.92569,0,0,0,8.137806,1.428356,1.356938,0,0,14.36704,16.66864,6.70945,0,6.70945,31.73545,81.3728,0.1967558,14.69263,6.510245,12,24.80645
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,7.897484,0,0,0,0,0,0,0,0.2398967,0,0,7.897484,0,0,0,0,7.657588,22.70715,7.657588,0,7.657588,39.00008,100,0.1964637,0,6.317987,0,30.60463
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,8.365478,13.84716,13.84716,5.899955,0,1.828689,13.84716,60.41295,1.776357E-15,0,0,8.365478,8.365478,7.947203,0,0,0,29.59898,0,0,0,39.00008,100,0.1964637,15.23187,6.692382,12,37.96445
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,8.520245,0.4790924,0.4790924,0,0,0,0.4790924,1778.413,8.015937,0,0,8.520245,0.5043078,0.4790924,0,0,0,29.59898,0,0,0,39.00008,100,0.1964637,0.5270017,6.816195,0,38.11922
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,8.544806,10.70159,8.36,0,-1,0,8.36,102.2106,0,2.341585,3.411744,8.544806,8.8,8.36,0,0,0,29.59898,0,0.2551946,-0.2551946,38.73108,99.31026,0.1964637,11.77174,6.835845,0,38.14378
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,6.799784,1.485881,1.485881,0,-1,0,1.485881,457.6263,4.952149,0,0,6.799784,1.564085,1.485881,0,0,0.2835496,29.34378,0.2835496,0,0.2835496,39.00008,100,0.1964529,1.634469,5.439827,0,36.14357
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,3.137244,6.330125,6.330125,0,-1,0,6.330125,49.56053,0,0,0,3.137244,6.66329,6.330125,0,0,0,29.59898,0,3.526046,-3.526046,35.2833,90.46982,0.1964529,6.963138,2.509795,0,32.73622
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,1.673361,10.80711,8.36,0,-1,0,8.36,20.01628,0,2.447112,3.527823,1.673361,8.8,8.36,0,0,3.917829,26.07293,0,7.126639,-7.126639,27.77116,71.20796,0.1964529,11.88782,1.338689,0,27.74629
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,0.3031136,8.380027,8.36,0,-1,0,8.36,3.625761,0,0.02002691,0.8580296,0.3031136,8.8,8.36,0,0,11.83632,18.94629,0,8.496886,-8.496886,18.81466,48.24261,0.1964529,9.21803,0.2424909,0,19.24941
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,8.037514,8.037514,0,-1,0,8.037514,0,0,0,0.4812649,0,8.460541,8.037514,0,0,21.2773,10.44941,0,8.460541,-8.460541,9.896464,25.3755,0.1964529,8.841265,0,0,10.44941
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.6779,1.988866,0,0,0,9.896464,25.3755,0.1964529,0,0,0,1.988866
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,8.372404,1.889422,0,-1,0,1.889422,0,0,6.482982,7.320222,0,1.988866,1.889422,0,0,30.6779,1.988866,0,1.988866,-1.988866,7.800015,20,0.1964529,9.209644,0,0,1.988866
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,1.015269,0,0,-1,0,0,0,0,1.015269,1.116796,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1964529,1.116796,0,0,0
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,2.340202,0,0,-1,0,0,0,0,2.340202,2.574222,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1964529,2.574222,0,0,0
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1964529,0,0,0,0
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,2.741005,0,0,-1,0,0,0,0,2.741005,3.015105,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1964529,3.015105,0,0,0
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1964529,0,0,0,0
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1964529,0,0,0,0
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,6.197963,0,0,-1,0,0,0,0,6.197963,6.81776,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1964529,6.81776,0,0,0
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1964529,0,0,0,0
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,0.1456956,0.9036391,0.9036391,9.703639,0,2.791021,0.9036391,16.12321,1.776357E-15,0,0,0.1456956,0,0,8.8,8.36,32.88775,0,8.505695,0,8.505695,15.86923,40.69024,0.1964942,0.994003,0.1165565,12,0.1456956
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,1.51295,6.672899,6.672899,12,0,3.372,6.672899,22.67305,0,0,0,1.51295,0,0,5.327101,5.060746,24.38206,7.655126,6.573695,0,6.573695,22.10558,56.68087,0.1966121,7.340189,1.21036,12,9.168076
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,3.963516,19.18515,19.18515,12,0,3.372,19.18515,20.65929,8.881784E-16,0,0.7436616,3.963516,7.563313,7.185147,0,0,17.80836,13.57145,0,3.599797,-3.599797,18.31106,46.95135,0.1966121,21.10366,3.170812,12,17.53497
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,3.528503,9.571697,8.36,0,-1,0,8.36,42.20698,0,1.211697,2.168867,3.528503,8.8,8.36,0,0,21.80814,9.971654,0,5.271497,-5.271497,12.75442,32.70357,0.1966121,10.52887,2.822803,0,13.50016
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,6.38629,1.802502,1.802502,0,0,0,1.802502,354.3014,0,0,0,6.38629,1.897371,1.802502,0,0,27.66536,4.700158,4.48892,0,4.48892,17.01298,43.62294,0.1964416,1.982752,5.109032,0,11.08645
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,7.962777,0,0,0,0,0,0,0,0,0,0,7.962777,0,0,0,0,23.17644,8.740185,7.962777,0,7.962777,24.56713,62.99252,0.1961399,0,6.370222,0,16.70296
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,7.359149,0,0,0,0,0,0,0,0,0,0,7.359149,0,0,0,0,15.21366,15.90668,7.359149,0,7.359149,31.54864,80.89378,0.1958619,0,5.887319,0,23.26583
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,6.57199,0,0,0,0,0,0,0,0,0,0,6.57199,0,0,0,0,7.854511,22.52992,6.57199,0,6.57199,37.78337,96.88025,0.1956143,0,5.257592,0,29.10191
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,5.395569,9.984135,8.36,0,-1,0,8.36,64.54031,0,1.624134,2.622548,5.395569,8.8,8.36,0,0,1.282521,28.44471,0,3.404431,-3.404431,34.19479,87.67876,0.1956143,10.98255,4.316455,0,33.84028
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,4.935756,3.507712,3.507712,0,-1,0,3.507712,140.7115,0,0,0,4.935756,3.692328,3.507712,0,0,5.065222,25.04028,1.243427,0,1.243427,35.3744,90.70342,0.1955675,3.858483,3.948604,0,29.97603
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,2.504144,13.15912,8.36,0,-1,0,8.36,29.95388,0,4.799122,6.115035,2.504144,8.8,8.36,0,0,3.821795,26.15936,0,6.295856,-6.295856,28.73799,73.687,0.1955675,14.47503,2.003315,0,28.66351
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,1.933055,11.71181,8.36,0,-1,0,8.36,23.12266,0,3.351812,4.522994,1.933055,8.8,8.36,0,0,10.81719,19.86351,0,6.866945,-6.866945,21.49959,55.12706,0.1955675,12.88299,1.546444,0,21.79656
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,0.2945087,4.328148,4.328148,0,-1,0,4.328148,6.804497,0,0,0,0.2945087,4.555945,4.328148,0,0,18.44713,12.99656,0,4.261437,-4.261437,17.00764,43.60926,0.1955675,4.760963,0.235607,0,13.29107
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.18206,8.735125,0,0,0,17.00764,43.60926,0.1955675,0,0,0,8.735125
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,8.036585,8.036585,0,-1,0,8.036585,0,0,0,0.5418752,0,8.459563,8.036585,0,0,23.18206,8.735125,0,8.459563,-8.459563,8.090483,20.74479,0.1955675,8.840243,0,0,8.735125
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.58157,0.2755614,0,0,0,8.090483,20.74479,0.1955675,0,0,0,0.2755614
