Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,1.7014,0.2617834,0,-1,0,0.2617834,0,0,1.439617,1.609757,0,0.2755614,0.2617834,0,0,32.58157,0.2755614,0,0.2755614,-0.2755614,7.800015,20,0.1955675,1.87154,0,0,0.2755614
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1955675,0,0,0,0
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1955675,0,0,0,0
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,2.725501,0,0,-1,0,0,0,0,2.725501,2.998051,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1955675,2.998051,0,0,0
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,6.499834,0,0,-1,0,0,0,0,6.499834,7.149817,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1955675,7.149817,0,0,0
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,2.438125,0,0,-1,0,0,0,0,2.438125,2.681938,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1955675,2.681938,0,0,0
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1955675,0,0,0,0
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,0.3617662,0.3617662,9.161766,0,2.653927,0.3617662,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1955862,0.3979428,0,12,0
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,0.1964539,3.17658,3.17658,11.47582,0,3.239383,3.17658,6.184446,0,0,0,0.1964539,0,0,8.299244,7.884281,24.52775,7.524,8.080735,0,8.080735,23.39707,59.99236,0.1957399,3.494238,0.1571631,12,7.720454
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,2.280014,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.280014,0,0,8.8,8.36,16.44702,14.79666,10.64001,0,10.64001,33.49107,85.87437,0.1956534,0,1.824011,12,17.07668
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,4.510323,11.99148,11.99148,12,0,3.372,11.99148,37.61272,0,0,0,4.510323,0,0,0.008516345,0.008090529,5.807005,24.37267,4.518413,0,4.518413,37.77761,96.86548,0.1957151,13.19063,3.608258,12,28.883
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,6.955922,18.7511,8.36,0,-1,0,8.36,83.20481,0,10.3911,12.26621,6.955922,8.8,8.36,0,0,1.288592,28.43925,0,1.844078,-1.844078,35.83378,91.88132,0.1957151,20.62621,5.564738,0,35.39517
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,8.975149,0,0,0,0,0,0,0,5.637583,0,0,8.975149,0,0,0,0,3.337567,26.59517,3.337567,0,3.337567,39.00008,100,0.1955903,0,7.18012,0,35.57032
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,10.14787,5.808063,5.808063,0,0,0,5.808063,174.7203,4.034116,0,0,10.14787,6.11375,5.808063,0,0,0,29.59898,0,0,0,39.00008,100,0.1955903,6.388869,8.118293,0,39.74685
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,11.56028,4.320799,4.320799,0,0,0,4.320799,267.5496,7.012072,0,0,11.56028,4.548209,4.320799,0,0,0,29.59898,0,0,0,39.00008,100,0.1955903,4.752879,9.248225,0,41.15926
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,11.45828,16.75457,16.75457,8.394567,0,2.459826,16.75457,68.38898,2.658278,0,0,11.45828,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1955903,18.43003,9.166622,12,41.05725
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,9.786498,4.468267,4.468267,0,-1,0,4.468267,219.0222,5.083059,0,0,9.786498,4.70344,4.468267,0,0,0,29.59898,0,0,0,39.00008,100,0.1955903,4.915094,7.829198,0,39.38548
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,7.483085,0,0,0,-1,0,0,0,7.483085,0,0,7.483085,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1955903,0,5.986468,0,37.08206
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,4.735697,7.799704,7.799704,0,-1,0,7.799704,60.71637,0,0,0.219674,4.735697,8.210215,7.799704,0,0,0,29.59898,0,3.474517,-3.474517,35.33762,90.60909,0.1955903,8.579674,3.788558,0,34.33467
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,2.275853,4.008928,4.008928,0,-1,0,4.008928,56.76963,0,0,0,2.275853,4.219924,4.008928,0,0,3.860575,26.12446,0,1.944071,-1.944071,33.28838,85.35466,0.1955903,4.409821,1.820683,0,28.40031
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,0.226156,0,0,0,-1,0,0,0,0,0,0,0.226156,0,0,0,0,6.020653,24.18039,0.226156,0,0.226156,33.50293,85.90479,0.1955819,0,0.1809248,0,24.40655
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,9.383414,8.36,0,-1,0,8.36,0,0,1.023414,1.961755,0,8.8,8.36,0,0,5.794497,24.38393,0,8.8,-8.8,24.22692,62.12019,0.1955819,10.32176,0,0,24.38393
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,13.16444,8.36,0,-1,0,8.36,0,0,4.804438,6.120882,0,8.8,8.36,0,0,15.57228,15.58393,0,8.8,-8.8,14.95091,38.33558,0.1955819,14.48088,0,0,15.58393
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.35005,6.783931,0,0,0,14.95091,38.33558,0.1955819,0,0,0,6.783931
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,2.091658,2.091658,0,-1,0,2.091658,0,0,0,0,0,2.201746,2.091658,0,0,25.35005,6.783931,0,2.201746,-2.201746,12.63006,32.38471,0.1955819,2.300824,0,0,6.783931
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.79644,4.582185,0,0,0,12.63006,32.38471,0.1955819,0,0,0,4.582185
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,0.1671813,0.1671813,0,-1,0,0.1671813,0,0,2.775558E-17,0,0,0.1759803,0.1671813,0,0,27.79644,4.582185,0,0.1759803,-0.1759803,12.44456,31.90907,0.1955819,0.1838995,0,0,4.582185
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,1.330363,1.330363,0,-1,0,1.330363,0,0,2.220446E-16,0,0,1.400382,1.330363,0,0,27.99197,4.406205,0,1.400382,-1.400382,10.96843,28.12412,0.1955819,1.463399,0,0,4.406205
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,4.139542,2.855531,0,-1,0,2.855531,0,0,1.284011,1.697965,0,3.005822,2.855531,0,0,29.54795,3.005822,0,3.005822,-3.005822,7.800015,20,0.1955819,4.553496,0,0,3.005822
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,3.642745,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.642745,4.00702,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1955819,4.00702,0,0,8.426001E-16
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1955819,0,0,0,8.426001E-16
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,1.485079,1.485079,10.28508,0,2.938125,1.485079,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1956606,1.633587,0,12,8.426001E-16
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,0.2915681,3.248956,3.248956,11.4645,0,3.23652,3.248956,8.97421,0,0,0,0.2915681,0,0,8.215549,7.804771,24.52775,7.524,8.096339,0,8.096339,23.41187,60.03032,0.1958121,3.573852,0.2332545,12,7.815568
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,1.810557,10.28609,10.28609,12,0,3.372,10.28609,17.60199,0,0,0,1.810557,0,0,1.713906,1.628211,16.43141,14.81071,3.438768,0,3.438768,26.67417,68.39517,0.1958677,11.3147,1.448446,12,16.62126
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,2.196973,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.196973,0,0,8.8,8.36,12.99265,17.9056,10.55697,0,10.55697,36.6894,94.07519,0.1957846,0,1.757578,12,20.10257
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,5.066422,6.076909,6.076909,0,-1,0,6.076909,83.3717,0,0,0,5.066422,6.396746,6.076909,0,0,2.435673,27.40687,0,1.330324,-1.330324,35.28711,90.47959,0.1957846,6.684599,4.053138,0,32.47329
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,8.280503,2.810958,2.810958,0,0,0,2.810958,294.5794,1.407789,0,0,8.280503,2.958903,2.810958,0,0,3.913811,26.07655,3.913811,0,3.913811,39.00008,100,0.1956392,3.092054,6.624403,0,34.35705
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,5.232009,1.031783,1.031783,0,0,0,1.031783,507.0842,4.145922,0,0,5.232009,1.086087,1.031783,0,0,0,29.59898,0,0,0,39.00008,100,0.1956392,1.134961,4.185607,0,34.83099
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,5.486485,11.67394,11.67394,6.461781,0,1.970831,11.67394,46.99771,0,1.776357E-15,0,5.486485,5.486485,5.212162,0,0,0,29.59898,0,0,0,39.00008,100,0.1956392,12.84134,4.389189,12,35.08546
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,8.095452,12.01827,12.01827,4.327586,0,1.430879,12.01827,67.35957,0,1.776357E-15,0,8.095452,8.095452,7.69068,0,0,0,29.59898,0,0,0,39.00008,100,0.1956392,13.22009,6.476362,12,37.69443
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,7.212331,10.51693,8.36,0,-1,0,8.36,86.27191,0,2.15693,3.208623,7.212331,8.8,8.36,0,0,0,29.59898,0,1.587669,-1.587669,37.32653,95.70885,0.1956392,11.56862,5.769865,0,36.81131
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,5.65507,7.318711,7.318711,0,-1,0,7.318711,77.26867,8.881784E-16,0,0,5.65507,7.703907,7.318711,0,0,1.764076,28.01131,0,2.048836,-2.048836,35.16687,90.17127,0.1956392,8.050582,4.524056,0,33.66638
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,3.405012,0,0,0,-1,0,0,0,0,0,0,3.405012,0,0,0,0,4.040561,25.96247,3.405012,0,3.405012,38.39714,98.45402,0.1955128,0,2.72401,0,29.36749
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,1.319073,0,0,0,-1,0,0,0,0.6835247,0,0,1.319073,0,0,0,0,0.6355484,29.02699,0.6355484,0,0.6355484,39.00008,100,0.1954893,0,1.055258,0,30.34606
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,0.327394,8.163043,8.163043,0,-1,0,8.163043,4.010685,0,1.776357E-15,0.6193472,0.327394,8.592677,8.163043,0,0,0,29.59898,0,8.265283,-8.265283,30.2877,77.66063,0.1954893,8.979347,0.2619152,0,29.92637
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,10.5012,8.36,0,-1,0,8.36,0,0,2.141199,3.191319,0,8.8,8.36,0,0,9.183647,21.33369,0,8.8,-8.8,21.01169,53.87602,0.1954893,11.55132,0,0,21.33369
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,5.41524,5.41524,0,-1,0,5.41524,0,0,8.881784E-16,0,0,5.700253,5.41524,0,0,18.96143,12.5337,0,5.700253,-5.700253,15.0031,38.4694,0.1954893,5.956764,0,0,12.5337
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,15.50021,6.491771,0,-1,0,6.491771,0,0,9.008434,10.55845,0,6.833443,6.491771,0,0,25.29504,6.833443,0,6.833443,-6.833443,7.800015,20,0.1954893,17.05023,0,0,6.833443
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,3.632091,0,0,-1,0,0,0,0,3.632091,3.9953,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1954893,3.9953,0,0,0
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,0.6575263,0,0,-1,0,0,0,0,0.6575263,0.7232789,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1954893,0.7232789,0,0,0
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1954893,0,0,0,0
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1954893,0,0,0,0
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,2.510631,0,0,-1,0,0,0,0,2.510631,2.761694,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1954893,2.761694,0,0,0
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1954893,0,0,0,0
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,1.56924,0,0,-1,0,0,0,0,1.56924,1.726164,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1954893,1.726164,0,0,0
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1954893,0,0,0,0
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,0.2353513,0,0,0,0,0,0,0,0,0,0,0.2353513,0,0,0,0,32.88775,0,0.2353513,0,0.2353513,8.02329,20.5725,0.1954805,0,0.1882811,0,0.2353513
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,2.759328,10.11465,10.11465,12,0,3.372,10.11465,27.28051,0,0,0,2.759328,0,0,1.885351,1.791083,32.6524,0.2118162,4.550411,0,4.550411,12.34019,31.64145,0.1955521,11.12611,2.207462,12,2.971144
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,3.663342,23.76273,19.572,12,0,3.372,19.572,18.71726,0,4.190729,9.351142,3.663342,7.970529,7.572002,0,0,28.10199,4.307186,0,4.307186,-4.307186,7.800015,20,0.1955521,26.139,2.930674,12,7.970529
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,7.02532,4.285743,4.285743,0,-1,0,4.285743,163.923,0,0,3.379506,7.02532,4.511308,4.285743,0,0,32.88775,0,2.514012,0,2.514012,10.18502,26.11537,0.1954589,4.714317,5.620256,0,7.02532
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,8.864986,12.83241,12.83241,12,0,3.372,12.83241,69.08279,0,0,0,8.864986,0.8762217,0.8324106,0,0,30.37374,2.26261,7.988765,0,7.988765,17.76382,45.54818,0.1955638,14.11565,7.09199,12,11.1276
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,8.970538,2.222246,2.222246,11.02225,0,3.124628,2.222246,403.6698,1.776357E-15,0,0,8.970538,0,0,8.8,8.36,22.38498,9.452498,17.33054,0,17.33054,34.20502,87.70499,0.1953501,2.444471,7.17643,12,18.42304
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,9.745263,16.00502,16.00502,11.54873,0,3.25783,16.00502,60.8888,0,0,0,9.745263,4.690825,4.456284,0,0,5.054439,25.04998,5.054439,0,5.054439,39.00008,100,0.1953708,17.60552,7.796211,12,34.79525
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,6.903192,15.66533,15.66533,9.107299,0,2.640147,15.66533,44.06668,0,0,0,6.903192,6.903192,6.558032,0,0,0,29.59898,0,0,0,39.00008,100,0.1953708,17.23186,5.522553,12,36.50217
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,5.89764,10.16117,8.36,0,-1,0,8.36,70.54594,0,1.801171,2.817288,5.89764,8.8,8.36,0,0,0,29.59898,0,2.90236,-2.90236,35.94072,92.15551,0.1953708,11.17729,4.718112,0,35.49662
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,6.474051,10.61867,8.36,0,-1,0,8.36,77.44081,0,2.258665,3.320532,6.474051,8.8,8.36,0,0,3.224844,26.69662,0,2.325948,-2.325948,33.48896,85.86895,0.1953708,11.68053,5.179241,0,33.17067
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,2.640724,21.66945,8.36,0,-1,0,8.36,31.5876,0,13.30945,15.4764,2.640724,8.8,8.36,0,0,5.809231,24.37067,0,6.159276,-6.159276,26.99651,69.22168,0.1953708,23.8364,2.112579,0,27.01139
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,1.75351,8.572603,8.36,0,-1,0,8.36,20.975,0,0.2126033,1.069864,1.75351,8.8,8.36,0,0,12.65287,18.21139,0,7.04649,-7.04649,19.56886,50.17646,0.1953708,9.429864,1.402808,0,19.9649
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,0.3240049,3.537522,3.537522,0,-1,0,3.537522,9.159091,0,8.881784E-16,0,0.3240049,3.723707,3.537522,0,0,20.48231,11.1649,0,3.399703,-3.399703,15.98526,40.98775,0.1953708,3.891274,0.2592039,0,11.48891
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,4.022831,4.022831,0,-1,0,4.022831,0,0,8.881784E-16,0,0,4.23456,4.022831,0,0,24.25975,7.765201,0,4.23456,-4.23456,11.52164,29.5426,0.1953708,4.425115,0,0,7.765201
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,20.66701,3.35411,0,-1,0,3.35411,0,0,17.3129,19.3796,0,3.530642,3.35411,0,0,28.96482,3.530642,0,3.530642,-3.530642,7.800015,20,0.1953708,22.73371,0,0,3.530642
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,0.7780914,0,0,-1,0,0,0,0,0.7780914,0.8559006,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1953708,0.8559006,0,0,0
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,0.229862,0,0,-1,0,0,0,0,0.229862,0.2528481,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1953708,0.2528481,0,0,0
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,1.49276,0,0,-1,0,0,0,0,1.49276,1.642036,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1953708,1.642036,0,0,0
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,0.6811705,0,0,-1,0,0,0,0,0.6811705,0.7492875,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1953708,0.7492875,0,0,0
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,1.936914,0,0,-1,0,0,0,0,1.936914,2.130605,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1953708,2.130605,0,0,0
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1953708,0,0,0,0
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,2.339768,0,0,-1,0,0,0,0,2.339768,2.573745,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1953708,2.573745,0,0,0
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1953708,0,0,0,0
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,2.404926,2.404926,11.20493,0,3.170846,2.404926,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1954973,2.645418,0,12,0
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,0.2052632,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2052632,0,0,8.8,8.36,24.52775,7.524,8.565263,0,8.565263,23.85673,61.17098,0.1954891,0,0.1642105,12,7.729263
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,2.888101,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.888101,0,0,8.8,8.36,15.96249,15.23274,11.2481,0,11.2481,34.52761,88.53217,0.1953826,0,2.310481,12,18.12084
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,5.671568,16.08547,16.08547,12,0,3.372,16.08547,35.25896,0,0,0,5.671568,4.300493,4.085469,0,0,4.714389,25.35603,1.371075,0,1.371075,35.82833,91.86733,0.195401,17.69402,4.537255,12,31.0276
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,8.26493,9.565425,8.36,0,-1,0,8.36,98.8628,0,1.205425,2.161968,8.26493,8.8,8.36,0,0,3.343314,26.59,0,0.5350701,-0.5350701,35.26432,90.42115,0.195401,10.52197,6.611944,0,34.85493
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,10.17253,4.333249,4.333249,0,0,0,4.333249,234.7553,1.673382,0,0,10.17253,4.561315,4.333249,0,0,3.937836,26.05493,3.937836,0,3.937836,39.00008,100,0.195257,4.766573,8.138026,0,36.22746
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,11.17695,10.01616,10.01616,3,0,1.095,10.01616,111.5892,3.791524,0,0,11.17695,7.38543,7.016159,0,0,0,29.59898,0,0,0,39.00008,100,0.195257,11.01777,8.941564,12,40.77593
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,11.37861,0,0,0,0,0,0,0,11.37861,0,0,11.37861,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.195257,0,9.102889,0,40.97759
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,10.40338,0,0,0,0,0,0,0,10.40338,0,0,10.40338,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.195257,0,8.322705,0,40.00236
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,9.702194,6.229002,6.229002,0,-1,0,6.229002,155.7584,3.14535,0,0,9.702194,6.556845,6.229002,0,0,0,29.59898,0,0,0,39.00008,100,0.195257,6.851903,7.761755,0,39.30117
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,6.940431,5.735729,5.735729,0,-1,0,5.735729,121.0035,0.9028207,0,0,6.940431,6.03761,5.735729,0,0,0,29.59898,0,0,0,39.00008,100,0.195257,6.309302,5.552344,0,36.53941
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,4.198832,17.04866,8.36,0,-1,0,8.36,50.22526,0,8.688662,10.39353,4.198832,8.8,8.36,0,0,0,29.59898,0,4.601169,-4.601169,34.15002,87.56398,0.195257,18.75353,3.359065,0,33.79781
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,2.386135,9.076174,8.36,0,-1,0,8.36,28.54228,0,0.7161739,1.623791,2.386135,8.8,8.36,0,0,5.11241,24.99781,0,6.413866,-6.413866,27.38921,70.22861,0.195257,9.983791,1.908908,0,27.38394
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,0.3255456,0,0,0,-1,0,0,0,0,0,0,0.3255456,0,0,0,0,12.23893,18.58394,0.3255456,0,0.3255456,27.69805,71.02051,0.1952451,0,0.2604365,0,18.90949
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.91338,18.87694,0,0,0,27.69805,71.02051,0.1952451,0,0,0,18.87694
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,11.26863,8.36,0,-1,0,8.36,0,0,2.908628,4.035491,0,8.8,8.36,0,0,11.91338,18.87694,0,8.8,-8.8,18.42204,47.2359,0.1952451,12.39549,0,0,18.87694
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,15.70558,8.36,0,-1,0,8.36,0,0,7.345578,8.916136,0,8.8,8.36,0,0,21.69116,10.07693,0,8.8,-8.8,9.146024,23.4513,0.1952451,17.27613,0,0,10.07693
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,0.2528387,0.2528387,0,-1,0,0.2528387,0,0,5.551115E-17,0,0,0.266146,0.2528387,0,0,31.46894,1.276935,0,0.266146,-0.266146,8.865481,22.73196,0.1952451,0.2781226,0,0,1.276935
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,3.978949,0.9602497,0,-1,0,0.9602497,0,0,3.018699,3.416594,0,1.010789,0.9602497,0,0,31.76465,1.010789,0,1.010789,-1.010789,7.800015,20,0.1952451,4.376843,0,0,1.010789
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,0.7978658,0,0,-1,0,0,0,0,0.7978658,0.8776524,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1952451,0.8776524,0,0,0
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,1.806032,0,0,-1,0,0,0,0,1.806032,1.986636,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1952451,1.986636,0,0,0
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,0.9165534,0,0,-1,0,0,0,0,0.9165534,1.008209,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1952451,1.008209,0,0,0
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1952451,0,0,0,0
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,3.956962,0,0,-1,0,0,0,0,3.956962,4.352658,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1952451,4.352658,0,0,0
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,0.3399997,0.3399997,9.139999,0,2.64842,0.3399997,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1952627,0.3739997,0,12,0
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,0.2920014,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2920014,0,0,8.8,8.36,24.52775,7.524,8.652001,0,8.652001,23.93902,61.38197,0.1952517,0,0.2336011,12,7.816001
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,1.458707,2.097199,2.097199,10.8972,0,3.092991,2.097199,69.55502,0,0,0,1.458707,0,0,8.8,8.36,15.87575,15.3108,9.818707,0,9.818707,33.25386,85.26614,0.195308,2.306919,1.166966,12,16.76951
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,3.726993,0,0,0,0,0,0,0,0,0,0,3.726993,0,0,0,0,6.057045,24.14764,3.726993,0,3.726993,36.7896,94.33211,0.1951726,0,2.981594,0,27.87463
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,4.641839,5.89601,5.89601,0,-1,0,5.89601,78.72847,0,8.881784E-16,0,4.641839,6.206327,5.89601,0,0,2.330052,27.50193,0,1.564488,-1.564488,35.14048,90.10361,0.1951726,6.485611,3.713471,0,32.14377
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,5.71814,0,0,0,0,0,0,0,1.649767,0,0,5.71814,0,0,0,0,4.068373,25.93744,4.068373,0,4.068373,39.00008,100,0.195025,0,4.574512,0,31.65558
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,8.577078,10.10584,10.10584,3,0,1.095,10.10584,84.87247,1.097244,0,0,8.577078,7.479834,7.105842,0,0,0,29.59898,0,0,0,39.00008,100,0.195025,11.11643,6.861662,12,38.17606
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,8.983906,8.73875,8.73875,3,0,1.095,8.73875,102.8054,2.943117,0,0,8.983906,6.04079,5.73875,0,0,0,29.59898,0,0,0,39.00008,100,0.195025,9.612625,7.187125,12,38.58289
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,6.731644,0,0,0,0,0,0,0,6.731644,0,0,6.731644,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.195025,0,5.385315,0,36.33062
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,6.960955,5.089362,5.089362,0,-1,0,5.089362,136.7746,1.603732,0,0,6.960955,5.357223,5.089362,0,0,0,29.59898,0,0,0,39.00008,100,0.195025,5.598298,5.568764,0,36.55993
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,6.078597,15.37285,8.36,0,-1,0,8.36,72.71049,0,7.012852,8.550138,6.078597,8.8,8.36,0,0,0,29.59898,0,2.721403,-2.721403,36.13147,92.6446,0.195025,16.91014,4.862877,0,35.67757
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,1.692111,0.8487524,0.8487524,0,-1,0,0.8487524,199.3646,0,0,0,1.692111,0.8934236,0.8487524,0,0,3.023781,26.87757,0.7986879,0,0.7986879,36.88917,94.58743,0.1949961,0.9336277,1.353689,0,28.56969
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,0.5820367,14.4954,8.36,0,-1,0,8.36,6.962162,0,6.135403,7.584944,0.5820367,8.8,8.36,0,0,2.225093,27.59639,0,8.217963,-8.217963,28.22668,72.37595,0.1949961,15.94494,0.4656294,0,28.17843
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,0.3400957,0,0,0,-1,0,0,0,0,0,0,0.3400957,0,0,0,0,11.35616,19.37843,0.3400957,0,0.3400957,28.54932,73.20323,0.1949838,0,0.2720766,0,19.71853
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.01607,19.68452,0,0,0,28.54932,73.20323,0.1949838,0,0,0,19.68452
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.01607,19.68452,0,0,0,28.54932,73.20323,0.1949838,0,0,0,19.68452
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.01607,19.68452,0,0,0,28.54932,73.20323,0.1949838,0,0,0,19.68452
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,2.865631,2.865631,0,-1,0,2.865631,0,0,4.440892E-16,0,0,3.016454,2.865631,0,0,11.01607,19.68452,0,3.016454,-3.016454,25.3697,65.05038,0.1949838,3.152194,0,0,19.68452
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,3.087724,3.087724,0,-1,0,3.087724,0,0,4.440892E-16,0,0,3.250236,3.087724,0,0,14.36768,16.66806,0,3.250236,-3.250236,21.94365,56.26565,0.1949838,3.396496,0,0,16.66806
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,0.1210268,0.1210268,0,-1,0,0.1210268,0,0,1.387779E-17,0,0,0.1273967,0.1210268,0,0,17.97906,13.41783,0,0.1273967,-0.1273967,21.80936,55.92133,0.1949838,0.1331295,0,0,13.41783
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,6.34973,6.34973,0,-1,0,6.34973,0,0,0,0,0,6.683927,6.34973,0,0,18.12061,13.29043,0,6.683927,-6.683927,14.76388,37.85603,0.1949838,6.984703,0,0,13.29043
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,4.266354,4.266354,0,-1,0,4.266354,0,0,0,0,0,4.490899,4.266354,0,0,25.54719,6.606505,0,4.490899,-4.490899,10.03006,25.71805,0.1949838,4.692989,0,0,6.606505
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,4.412466,2.009825,0,-1,0,2.009825,0,0,2.40264,2.843887,0,2.115606,2.009825,0,0,30.53708,2.115606,0,2.115606,-2.115606,7.800015,20,0.1949838,4.853712,0,0,2.115606
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,4.280969,0,0,-1,0,0,0,0,4.280969,4.709066,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1949838,4.709066,0,0,0
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,2.554647,2.554647,11.35465,0,3.208726,2.554647,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1951171,2.810112,0,12,0
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,0.1571362,0.5923209,0.5923209,9.392321,0,2.712257,0.5923209,26.5289,1.776357E-15,0,0,0.1571362,0,0,8.8,8.36,24.52775,7.524,8.517137,0,8.517137,23.81107,61.05391,0.1951421,0.651553,0.125709,12,7.681136
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,2.406666,12.40851,12.40851,12,0,3.372,12.40851,19.39529,0,0,0,2.406666,0.4300121,0.4085115,0,0,16.01062,15.18942,1.976654,0,1.976654,25.68629,65.86215,0.1951684,13.64936,1.925333,12,17.59609
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,4.903502,8.748697,8.748697,12,0,3.372,8.748697,56.04837,0,0,0,4.903502,0,0,3.251303,3.088738,14.03396,16.96841,7.99224,0,7.99224,33.2684,85.30341,0.1952912,9.623567,3.922802,12,21.87191
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,7.871921,9.615655,8.36,0,-1,0,8.36,94.16174,0,1.255655,2.217221,7.871921,8.8,8.36,0,0,6.041723,24.16143,0,0.9280791,-0.9280791,32.29012,82.79501,0.1952912,10.57722,6.297537,0,32.03335
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,9.713099,3.943419,3.943419,0,0,0,3.943419,246.3116,0,0,0,9.713099,4.150967,3.943419,0,0,7.072922,23.23335,5.562132,0,5.562132,37.56682,96.32498,0.1950905,4.337761,7.77048,0,32.94645
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,10.12936,19.94699,19.94699,11.75934,0,3.311114,19.94699,50.78142,4.440892E-16,0,1.581687,10.12936,8.618574,8.187646,0,0,1.510789,28.23927,1.510789,0,1.510789,39.00008,100,0.195045,21.94169,8.103491,12,38.36863
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,8.935685,8.801601,8.801601,3,0,1.095,8.801601,101.5234,2.828736,0,0,8.935685,6.106949,5.801601,0,0,0,29.59898,0,0,0,39.00008,100,0.195045,9.681762,7.148548,12,38.53466
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,10.48012,0,0,0,0,0,0,0,10.48012,0,0,10.48012,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.195045,0,8.3841,0,40.0791
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,9.441814,12.85786,8.36,0,-1,0,8.36,112.9404,0.6418144,4.497859,5.783646,9.441814,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.195045,14.14365,7.553452,0,39.04079
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,7.666963,1.971734,1.971734,0,-1,0,1.971734,388.8437,5.591454,0,0,7.666963,2.075509,1.971734,0,0,0,29.59898,0,0,0,39.00008,100,0.195045,2.168907,6.13357,0,37.26594
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,4.420625,0.8540804,0.8540804,0,-1,0,0.8540804,517.5889,3.521593,0,0,4.420625,0.899032,0.8540804,0,0,0,29.59898,0,0,0,39.00008,100,0.195045,0.9394884,3.5365,0,34.0196
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,2.203372,0,0,0,-1,0,0,0,2.203372,0,0,2.203372,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.195045,0,1.762698,0,31.80235
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,0.3434017,11.40172,8.36,0,-1,0,8.36,4.107676,0,3.041719,4.181891,0.3434017,8.8,8.36,0,0,0,29.59898,0,8.456598,-8.456598,30.08604,77.14354,0.195045,12.54189,0.2747214,0,29.94238
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,3.996155,3.996155,0,-1,0,3.996155,0,0,4.440892E-16,0,0,4.20648,3.996155,0,0,9.39622,21.14238,0,4.20648,-4.20648,25.65202,65.77428,0.195045,4.395771,0,0,21.14238
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,1.026374,1.026374,0,-1,0,1.026374,0,0,2.220446E-16,0,0,1.080393,1.026374,0,0,14.07009,16.9359,0,1.080393,-1.080393,24.51319,62.8542,0.195045,1.129011,0,0,16.9359
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,20.23811,8.36,0,-1,0,8.36,0,0,11.87811,13.90193,0,8.8,8.36,0,0,15.27052,15.85551,0,8.8,-8.8,15.23717,39.0696,0.195045,22.26192,0,0,15.85551
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,5.702382,5.702382,0,-1,0,5.702382,0,0,8.881784E-16,0,0,6.002507,5.702382,0,0,25.0483,7.055507,0,6.002507,-6.002507,8.909975,22.84604,0.195045,6.27262,0,0,7.055507
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,0.5375345,0.5375345,0,-1,0,0.5375345,0,0,0,0,0,0.5658259,0.5375345,0,0,31.71775,1.053,0,0.5658259,-0.5658259,8.313542,21.31673,0.195045,0.591288,0,0,1.053
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,2.545679,0.4628157,0,-1,0,0.4628157,0,0,2.082863,2.337431,0,0.4871745,0.4628157,0,0,32.34645,0.4871745,0,0.4871745,-0.4871745,7.800015,20,0.195045,2.800247,0,0,0.4871745
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,2.053995,0,0,-1,0,0,0,0,2.053995,2.259395,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.195045,2.259395,0,0,0
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,2.450357,0,0,-1,0,0,0,0,2.450357,2.695393,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.195045,2.695393,0,0,0
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.195045,0,0,0,0
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,1.636485,0,0,-1,0,0,0,0,1.636485,1.800133,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.195045,1.800133,0,0,0
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,2.506897,2.506897,11.3069,0,3.196645,2.506897,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1951749,2.757587,0,12,0
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,0.2905122,0.4389853,0.4389853,9.238985,0,2.673463,0.4389853,66.17812,1.776357E-15,0,0,0.2905122,0,0,8.8,8.36,24.52775,7.524,8.650512,0,8.650512,23.9376,61.37835,0.195187,0.4828838,0.2324098,12,7.814512
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,2.304905,8.770787,8.770787,12,0,3.372,8.770787,26.27934,0,0,0,2.304905,0,0,3.229213,3.067752,15.87724,15.30946,5.372657,0,5.372657,29.03455,74.44743,0.1952743,9.647866,1.843924,12,17.61437
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,4.976929,27.90616,20.36,12,0,3.372,20.36,24.44464,0,7.546158,10.33677,4.976929,8.8,8.36,0,0,10.50458,20.14485,0,3.823071,-3.823071,25.00468,64.11444,0.1952743,30.69677,3.981543,12,25.12178
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,6.294166,7.645083,7.645083,0,-1,0,7.645083,82.3296,0,8.881784E-16,0.04959178,6.294166,8.047456,7.645083,0,0,14.75244,16.32178,0,1.75329,-1.75329,23.15655,59.37566,0.1952743,8.409592,5.035333,0,22.61595
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,9.884064,3.601824,3.601824,0,0,0,3.601824,274.4183,0,0,0,9.884064,3.791394,3.601824,0,0,16.70054,14.56849,6.09267,0,6.09267,28.93657,74.19618,0.1950557,3.962007,7.907251,0,24.45255
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,11.26787,12.75024,12.75024,12,0,3.372,12.75024,88.37376,0,0,0,11.26787,0.7897242,0.7502379,0,0,10.60787,20.05189,10.47814,0,10.47814,38.87701,99.68443,0.1950732,14.02526,9.014292,12,31.31976
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,11.5128,10.02282,10.02282,3,0,1.095,10.02282,114.8659,3.990626,0,0,11.5128,7.392442,7.02282,0,0,0.1297302,29.48222,0.1297302,0,0.1297302,39.00008,100,0.1950686,11.0251,9.210239,12,40.99502
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,9.32472,6.492423,6.492423,0,0,0,6.492423,143.6247,2.490592,0,0,9.32472,6.834129,6.492423,0,0,0,29.59898,0,0,0,39.00008,100,0.1950686,7.141665,7.459777,0,38.9237
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,7.584059,0,0,0,-1,0,0,0,7.584059,0,0,7.584059,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1950686,0,6.067247,0,37.18304
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,4.812325,4.078502,4.078502,0,-1,0,4.078502,117.9925,0.5191659,0,0,4.812325,4.293159,4.078502,0,0,0,29.59898,0,0,0,39.00008,100,0.1950686,4.486352,3.84986,0,34.4113
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,2.481545,0,0,0,-1,0,0,0,2.481545,0,0,2.481545,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1950686,0,1.985236,0,32.08052
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,2.151722,11.97828,8.36,0,-1,0,8.36,25.7383,0,3.618285,4.816113,2.151722,8.8,8.36,0,0,0,29.59898,0,6.648278,-6.648278,31.99218,82.03106,0.1950686,13.17611,1.721378,0,31.7507
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,0.3456698,9.970964,8.36,0,-1,0,8.36,4.134806,0,1.610964,2.60806,0.3456698,8.8,8.36,0,0,7.386975,22.9507,0,8.45433,-8.45433,23.08053,59.18073,0.1950686,10.96806,0.2765358,0,23.29637
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,6.601652,6.601652,0,-1,0,6.601652,0,0,0,0,0,6.949107,6.601652,0,0,16.78068,14.49637,0,6.949107,-6.949107,15.75553,40.39871,0.1950686,7.261817,0,0,14.49637
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,8.012344,7.1699,0,-1,0,7.1699,0,0,0.8424447,1.643679,0,7.547263,7.1699,0,0,24.50191,7.547263,0,7.547263,-7.547263,7.800015,20,0.1950686,8.81358,0,0,7.547263
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1950686,0,0,0,0
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,1.11034,0,0,-1,0,0,0,0,1.11034,1.221374,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1950686,1.221374,0,0,0
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,2.998036,0,0,-1,0,0,0,0,2.998036,3.29784,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1950686,3.29784,0,0,0
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,0.42821,0,0,-1,0,0,0,0,0.42821,0.471031,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1950686,0.471031,0,0,0
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,0.1496414,0,0,-1,0,0,0,0,0.1496414,0.1646055,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1950686,0.1646055,0,0,0
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1950686,0,0,0,0
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,0.4413268,0,0,-1,0,0,0,0,0.4413268,0.4854595,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1950686,0.4854595,0,0,0
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,4.834496,0,0,-1,0,0,0,0,4.834496,5.317946,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1950686,5.317946,0,0,0
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,4.280696,4.280696,12,0,3.372,4.280696,0,0,0,0,0,0,0,7.719304,7.333338,32.88775,0,7.333338,0,7.333338,14.75703,37.83847,0.195204,4.708766,0,12,0
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,0.2855984,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2855984,0,0,8.8,8.36,25.55441,6.600004,8.645598,0,8.645598,22.95897,58.86903,0.1951935,0,0.2284787,12,6.885603
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,2.095251,0.5684144,0.5684144,9.368415,0,2.706209,0.5684144,368.6133,1.776357E-15,0,0,2.095251,0,0,8.8,8.36,16.90882,14.38104,10.45525,0,10.45525,32.87769,84.3016,0.1951478,0.6252559,1.676201,12,16.47629
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,3.555043,7.797762,7.797762,10.55136,0,3.005494,7.797762,45.59056,0,0,0,3.555043,0,0,2.753597,2.615917,6.453566,23.79077,6.17096,0,6.17096,38.73198,99.31255,0.1952424,8.577538,2.844035,12,27.34581
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,2.560927,2.398433,2.398433,0,-1,0,2.398433,106.775,0,0,0,2.560927,2.524666,2.398433,0,0,0.282606,29.34463,0.03626045,0,0.03626045,38.76637,99.40076,0.1952411,2.638276,2.048741,0,31.90556
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,4.962167,11.05023,11.05023,6.570204,0,1.998262,11.05023,44.90554,0,0,0,4.962167,4.715821,4.480031,0,0,0.2463455,29.37727,0.2463455,0,0.2463455,39.00008,100,0.1952444,12.15526,3.969734,12,34.33944
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,3.892576,11.22831,11.22831,7.530361,0,2.241181,11.22831,34.66752,0,0,0,3.892576,3.892576,3.697947,0,0,0,29.59898,0,0,0,39.00008,100,0.1952444,12.35114,3.114061,12,33.49155
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,6.539619,3.53693,3.53693,0,0,0,3.53693,184.8953,2.816535,0,0,6.539619,3.723084,3.53693,0,0,0,29.59898,0,0,0,39.00008,100,0.1952444,3.890623,5.231695,0,36.1386
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,7.085554,7.871579,7.871579,3,0,1.095,7.871579,90.01439,1.957576,0,0,7.085554,5.127978,4.871579,0,0,0,29.59898,0,0,0,39.00008,100,0.1952444,8.658737,5.668443,12,36.68453
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,5.152351,21.9507,8.36,0,-1,0,8.36,61.631,0,13.5907,15.78577,5.152351,8.8,8.36,0,0,0,29.59898,0,3.647649,-3.647649,35.15512,90.14115,0.1952444,24.14577,4.121881,0,34.75133
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,1.581069,7.803333,7.803333,0,-1,0,7.803333,20.26145,0,0,0.2236667,1.581069,8.214035,7.803333,0,0,4.052943,25.95133,0,6.632967,-6.632967,28.16336,72.21359,0.1952444,8.583667,1.264855,0,27.5324
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,2.492896,0,0,0,-1,0,0,0,0,0,0,2.492896,0,0,0,0,11.42291,19.31836,2.492896,0,2.492896,30.52833,78.2776,0.1951557,0,1.994317,0,21.81126
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,1.676224,8.23541,8.23541,0,-1,0,8.23541,20.35386,0,0,0.6989508,1.676224,8.668853,8.23541,0,0,8.93001,21.56197,0,6.992629,-6.992629,23.15745,59.37796,0.1951557,9.05895,1.340979,0,23.23819
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,0.1398692,0,0,0,-1,0,0,0,0,0,0,0.1398692,0,0,0,0,16.6996,14.56934,0.1398692,0,0.1398692,23.29014,59.71819,0.1951507,0,0.1118953,0,14.70921
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,22.55782,8.36,0,-1,0,8.36,0,0,14.19782,16.4536,0,8.8,8.36,0,0,16.55973,14.69522,0,8.8,-8.8,14.01413,35.93359,0.1951507,24.8136,0,0,14.69522
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,4.453118,4.453118,0,-1,0,4.453118,0,0,8.881784E-16,0,0,4.687493,4.453118,0,0,26.33751,5.895223,0,4.687493,-4.687493,9.073075,23.26425,0.1951507,4.89843,0,0,5.895223
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,26.33773,1.147344,0,-1,0,1.147344,0,0,25.19038,27.82416,0,1.20773,1.147344,0,0,31.54583,1.20773,0,1.20773,-1.20773,7.800015,20,0.1951507,28.9715,0,0,1.20773
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,4.186223,0,0,-1,0,0,0,0,4.186223,4.604846,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1951507,4.604846,0,0,0
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,6.495595,0,0,-1,0,0,0,0,6.495595,7.145155,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1951507,7.145155,0,0,0
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,1.868528,0,0,-1,0,0,0,0,1.868528,2.05538,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1951507,2.05538,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,4.0388,0,0,-1,0,0,0,0,4.0388,4.44268,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1951507,4.44268,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,4.280273,0,0,-1,0,0,0,0,4.280273,4.708301,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1951507,4.708301,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,2.056481,0,0,-1,0,0,0,0,2.056481,2.262129,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1951507,2.262129,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,5.437403,0,0,-1,0,0,0,0,5.437403,5.981143,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1951507,5.981143,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,1.345714,1.345714,10.14571,0,2.902866,1.345714,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1952193,1.480285,0,12,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.08997813,3.565074,3.565074,11.85656,0,3.335709,3.565074,2.523879,0,0,0,0.08997813,0,0,8.291485,7.876911,24.52775,7.524,7.966888,0,7.966888,23.28906,59.71542,0.1953646,3.921581,0.0719825,12,7.613978
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,2.615988,12.89221,12.89221,12,0,3.372,12.89221,20.29124,0,0,0,2.615988,0.9391633,0.8922051,0,0,16.56087,14.6942,1.676825,0,1.676825,24.87984,63.79433,0.1953864,14.18143,2.092791,12,17.31019
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,4.603563,1.654683,1.654683,10.45468,0,2.981035,1.654683,278.2142,0,0,0,4.603563,0,0,8.8,8.36,14.88404,16.20334,12.96356,0,12.96356,37.17815,95.32841,0.1953072,1.820152,3.682851,12,20.80691
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,7.83139,13.77782,8.36,0,-1,0,8.36,93.67691,0,5.417822,6.795604,7.83139,8.8,8.36,0,0,1.920476,27.87055,0,0.9686102,-0.9686102,36.15715,92.71046,0.1953072,15.1556,6.265112,0,35.70194
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,8.61222,0,0,0,0,0,0,0,5.61551,0,0,8.61222,0,0,0,0,2.99671,26.90194,2.99671,0,2.99671,39.00008,100,0.1952012,0,6.889776,0,35.51416
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,10.71256,6.040636,6.040636,0,0,0,6.040636,177.3415,4.353992,0,0,10.71256,6.358563,6.040636,0,0,0,29.59898,0,0,0,39.00008,100,0.1952012,6.644699,8.570045,0,40.31153
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,10.28421,14.47655,14.47655,6.116551,0,1.883487,14.47655,71.04049,1.484213,0,0,10.28421,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1952012,15.92421,8.22737,12,39.88319
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,8.619758,9.193744,9.193744,3,0,1.095,9.193744,93.75677,2.100028,0,0,8.619758,6.51973,6.193744,0,0,0,29.59898,0,0,0,39.00008,100,0.1952012,10.11312,6.895806,12,38.21873
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,7.139063,6.160612,6.160612,0,-1,0,6.160612,115.8824,0.654208,0,0,7.139063,6.484855,6.160612,0,0,0,29.59898,0,0,0,39.00008,100,0.1952012,6.776673,5.71125,0,36.73804
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,5.610004,3.716402,3.716402,0,-1,0,3.716402,150.9526,1.698002,0,0,5.610004,3.912002,3.716402,0,0,0,29.59898,0,0,0,39.00008,100,0.1952012,4.088042,4.488003,0,35.20898
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,5.08508,0,0,0,-1,0,0,0,5.08508,0,0,5.08508,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1952012,0,4.068064,0,34.68406
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,2.387977,10.03546,8.36,0,-1,0,8.36,28.56431,0,1.675457,2.679003,2.387977,8.8,8.36,0,0,0,29.59898,0,6.412024,-6.412024,32.24121,82.66961,0.1952012,11.039,1.910381,0,31.98696
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,0.3525665,8.606492,8.36,0,-1,0,8.36,4.217303,0,0.2464922,1.107141,0.3525665,8.8,8.36,0,0,7.12447,23.18695,0,8.447433,-8.447433,23.33684,59.83792,0.1952012,9.467141,0.2820532,0,23.53952
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,4.319949,4.319949,0,-1,0,4.319949,0,0,0,0,0,4.547314,4.319949,0,0,16.51051,14.73952,0,4.547314,-4.547314,18.54354,47.54745,0.1952012,4.751944,0,0,14.73952
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,15.18084,8.36,0,-1,0,8.36,0,0,6.820844,8.338929,0,8.8,8.36,0,0,21.56308,10.19221,0,8.8,-8.8,9.26753,23.76285,0.1952012,16.69893,0,0,10.19221
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,7.033256,1.322597,0,-1,0,1.322597,0,0,5.71066,6.413985,0,1.392207,1.322597,0,0,31.34086,1.392207,0,1.392207,-1.392207,7.800015,20,0.1952012,7.736582,0,0,1.392207
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,2.390391,0,0,-1,0,0,0,0,2.390391,2.62943,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1952012,2.62943,0,0,0
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1952012,0,0,0,0
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1952012,0,0,0,0
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,0.7155348,0,0,-1,0,0,0,0,0.7155348,0.7870883,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1952012,0.7870883,0,0,0
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,1.040509,0,0,-1,0,0,0,0,1.040509,1.14456,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1952012,1.14456,0,0,0
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,0.2622191,0,0,-1,0,0,0,0,0.2622191,0.288441,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1952012,0.288441,0,0,0
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,2.404303,0,0,-1,0,0,0,0,2.404303,2.644733,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1952012,2.644733,0,0,0
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,2.025393,2.025393,10.82539,0,3.074824,2.025393,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1953039,2.227932,0,12,0
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,0.279688,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.279688,0,0,8.8,8.36,24.52775,7.524,8.639688,0,8.639688,23.92734,61.35202,0.1952936,0,0.2237504,12,7.803688
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,1.074533,15.24436,15.24436,12,0,3.372,15.24436,7.04873,0,0,0,1.074533,3.415111,3.244355,0,0,15.88807,15.29972,0,2.340577,-2.340577,21.46015,55.02592,0.1952936,16.76879,0.8596267,12,16.37425
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,2.635556,12.97605,12.97605,12,0,3.372,12.97605,20.31093,0,0,0,2.635556,1.027423,0.9760514,0,0,18.48871,12.95914,1.608134,0,1.608134,22.98576,58.93773,0.1953144,14.27366,2.108445,12,15.5947
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,3.71571,11.26232,8.36,0,-1,0,8.36,44.44629,0,2.90232,4.028553,3.71571,8.8,8.36,0,0,16.88057,14.40646,0,5.084291,-5.084291,17.62645,45.19593,0.1953144,12.38855,2.972568,0,18.12217
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,4.97237,3.98844,3.98844,0,0,0,3.98844,124.6695,0,0,0,4.97237,4.198359,3.98844,0,0,22.52979,9.322172,0.7740119,0,0.7740119,18.36074,47.07873,0.1952872,4.387284,3.977896,0,14.29454
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,5.818608,5.441478,5.441478,0,0,0,5.441478,106.9307,0,0,0,5.818608,5.727871,5.441478,0,0,21.75577,10.01878,0.09073636,0,0.09073636,18.44682,47.29944,0.195284,5.985626,4.654886,0,15.83739
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,6.091486,8.725539,8.725539,12,0,3.372,8.725539,69.81213,0,0,0,6.091486,0,0,3.274461,3.110738,21.66504,10.10045,9.202223,0,9.202223,27.17682,69.68401,0.195416,9.598093,4.873188,12,16.19193
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,6.571189,10.05658,10.05658,12,0,3.372,10.05658,65.34217,0,0,0,6.571189,0,0,1.943418,1.846247,12.46281,18.38245,8.417437,0,8.417437,35.1623,90.15955,0.195534,11.06224,5.256951,12,24.95364
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,4.752377,7.382317,7.382317,0,-1,0,7.382317,64.37514,0,0,0,4.752377,7.77086,7.382317,0,0,4.045377,25.95814,0,3.018484,-3.018484,31.98054,82.00121,0.195534,8.120549,3.801901,0,30.71052
