Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,1.901465,3.105084,3.105084,0,-1,0,3.105084,61.23713,0,4.440892E-16,0,1.901465,3.26851,3.105084,0,0,7.399248,22.93966,0,1.367045,-1.367045,30.53954,78.30637,0.195534,3.415593,1.521172,0,24.84112
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,2.141586,7.150115,7.150115,0,-1,0,7.150115,29.95177,0,0,0,2.141586,7.526437,7.150115,0,0,8.918187,21.57261,0,5.384851,-5.384851,24.86341,63.75221,0.195534,7.865127,1.713269,0,23.7142
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,1.478155,0,0,0,-1,0,0,0,0,0,0,1.478155,0,0,0,0,14.90135,16.18776,1.478155,0,1.478155,26.26571,67.34785,0.1954821,0,1.182524,0,17.66591
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,0.277476,8.531784,8.36,0,-1,0,8.36,3.319091,0,0.1717839,1.024962,0.277476,8.8,8.36,0,0,13.4232,17.5181,0,8.522524,-8.522524,17.28218,44.3132,0.1954821,9.384962,0.2219808,0,17.79557
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,9.993724,8.36,0,-1,0,8.36,0,0,1.633724,2.633096,0,8.8,8.36,0,0,22.89267,8.995575,0,8.8,-8.8,8.006169,20.5286,0.1954821,10.9931,0,0,8.995575
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.67045,0.1955748,0,0,0,8.006169,20.5286,0.1954821,0,0,0,0.1955748
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,2.751683,0.1857961,0,-1,0,0.1857961,0,0,2.565887,2.841055,0,0.1955748,0.1857961,0,0,32.67045,0.1955748,0,0.1955748,-0.1955748,7.800015,20,0.1954821,3.026851,0,0,0.1955748
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,2.501015,0,0,-1,0,0,0,0,2.501015,2.751117,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1954821,2.751117,0,0,0
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,4.511903,0,0,-1,0,0,0,0,4.511903,4.963093,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1954821,4.963093,0,0,0
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,3.609397,0,0,-1,0,0,0,0,3.609397,3.970337,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1954821,3.970337,0,0,0
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,1.726969,0,0,-1,0,0,0,0,1.726969,1.899666,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1954821,1.899666,0,0,0
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,1.208571,0,0,-1,0,0,0,0,1.208571,1.329428,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1954821,1.329428,0,0,0
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,1.202717,0,0,-1,0,0,0,0,1.202717,1.322988,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1954821,1.322988,0,0,0
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1954821,0,0,0,0
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,1.574151,1.574151,10.37415,0,2.96066,1.574151,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1955608,1.731566,0,12,0
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,0.1898779,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1898779,0,0,8.8,8.36,24.52775,7.524,8.549878,0,8.549878,23.84213,61.13356,0.1955534,0,0.1519023,12,7.713878
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,2.422329,4.426053,4.426053,11.55632,0,3.259749,4.426053,54.72887,0,0,0,2.422329,0,0,7.130266,6.773753,15.97788,15.21889,9.196082,0,9.196082,32.5663,83.50317,0.195662,4.868659,1.937863,12,17.64122
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,4.637478,0,0,0,0,0,0,0,0,0,0,4.637478,0,0,0,0,6.781794,23.49536,4.637478,0,4.637478,36.9658,94.78392,0.1954997,0,3.709983,0,28.13284
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,5.732927,6.504618,6.504618,0,-1,0,6.504618,88.13626,0,8.881784E-16,0,5.732927,6.846966,6.504618,0,0,2.144315,27.66909,0,1.114039,-1.114039,35.7915,91.7729,0.1954997,7.155079,4.586341,0,33.40202
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,8.298285,3.427944,3.427944,0,0,0,3.427944,242.0776,1.307786,0,0,8.298285,3.608362,3.427944,0,0,3.382136,26.55506,3.382136,0,3.382136,39.00008,100,0.1953816,3.770738,6.638628,0,34.85334
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,10.07513,10.58029,10.58029,3,0,1.095,10.58029,95.22547,2.095878,0,0,10.07513,7.979255,7.580292,0,0,0,29.59898,0,0,0,39.00008,100,0.1953816,11.63832,8.060106,12,39.67411
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,8.310237,15.2012,15.2012,7.306474,0,2.184538,15.2012,54.6683,0,0,0,8.310237,8.310237,7.894725,0,0,0,29.59898,0,0,0,39.00008,100,0.1953816,16.72132,6.64819,12,37.90921
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,9.925168,20.03623,20.03623,11.67623,0,3.290087,20.03623,49.53609,1.125168,0,1.679858,9.925168,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1953816,22.03986,7.940135,12,39.52415
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,7.487026,5.404974,5.404974,0,-1,0,5.404974,138.521,1.797579,0,0,7.487026,5.689447,5.404974,0,0,0,29.59898,0,0,0,39.00008,100,0.1953816,5.945472,5.989621,0,37.086
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,5.54073,10.56504,8.36,0,-1,0,8.36,66.27667,0,2.205041,3.261545,5.54073,8.8,8.36,0,0,0,29.59898,0,3.25927,-3.25927,35.56451,91.19086,0.1953816,11.62154,4.432584,0,35.13971
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,2.976152,0.51739,0.51739,0,-1,0,0.51739,575.2241,0,0,0,2.976152,0.5446211,0.51739,0,0,3.621411,26.33971,2.431531,0,2.431531,37.87126,97.1056,0.1952967,0.569129,2.380922,0,29.31586
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,1.73437,8.586348,8.36,0,-1,0,8.36,20.74605,0,0.2263476,1.084982,1.73437,8.8,8.36,0,0,1.18988,28.52809,0,7.06563,-7.06563,30.42343,78.00864,0.1952967,9.444983,1.387496,0,30.26245
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,0.3518452,11.22296,8.36,0,-1,0,8.36,4.208675,0,2.862958,3.985254,0.3518452,8.8,8.36,0,0,9.040581,21.46246,0,8.448154,-8.448154,21.51829,55.175,0.1952967,12.34525,0.2814762,0,21.8143
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,3.730519,3.730519,0,-1,0,3.730519,0,0,4.440892E-16,0,0,3.926862,3.730519,0,0,18.42742,13.0143,0,3.926862,-3.926862,17.37902,44.56149,0.1952967,4.103571,0,0,13.0143
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.7906,9.087439,0,0,0,17.37902,44.56149,0.1952967,0,0,0,9.087439
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,1.505571,1.505571,0,-1,0,1.505571,0,0,2.220446E-16,0,0,1.584811,1.505571,0,0,22.7906,9.087439,0,1.584811,-1.584811,15.70848,40.27807,0.1952967,1.656128,0,0,9.087439
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,0.8829195,0.8829195,0,-1,0,0.8829195,0,0,1.110223E-16,0,0,0.9293889,0.8829195,0,0,24.5515,7.502627,0,0.9293889,-0.9293889,14.72882,37.76612,0.1952967,0.9712114,0,0,7.502627
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,1.240031,1.240031,0,-1,0,1.240031,0,0,0,0,0,1.305296,1.240031,0,0,25.58415,6.573238,0,1.305296,-1.305296,13.35291,34.23817,0.1952967,1.364034,0,0,6.573238
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,2.983736,2.983736,0,-1,0,2.983736,0,0,4.440892E-16,0,0,3.140775,2.983736,0,0,27.03448,5.267943,0,3.140775,-3.140775,10.04225,25.7493,0.1952967,3.282109,0,0,5.267943
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,3.32036,2.02081,0,-1,0,2.02081,0,0,1.299551,1.631587,0,2.127168,2.02081,0,0,30.52423,2.127168,0,2.127168,-2.127168,7.800015,20,0.1952967,3.652396,0,0,2.127168
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,1.781833,0,0,-1,0,0,0,0,1.781833,1.960016,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1952967,1.960016,0,0,0
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,2.671121,0,0,-1,0,0,0,0,2.671121,2.938233,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1952967,2.938233,0,0,0
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,1.084766,0,0,-1,0,0,0,0,1.084766,1.193243,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1952967,1.193243,0,0,0
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,4.494115,4.494115,12,0,3.372,4.494115,0,0,0,0,0,0,0,7.505885,7.13059,32.88775,0,7.13059,0,7.13059,14.56469,37.34528,0.1954247,4.943527,0,12,0
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,0.2073285,3.119627,3.119627,11.37389,0,3.213595,3.119627,6.64594,0,0,0,0.2073285,0,0,8.254267,7.841553,25.75716,6.417531,8.048882,0,8.048882,22.20053,56.92432,0.1955638,3.43159,0.1658628,12,6.62486
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,0.7892795,3.994196,3.994196,12,0,3.372,3.994196,19.76066,0,0,0,0.7892795,0,0,8.005804,7.605514,17.70828,13.66152,8.394794,0,8.394794,30.16453,77.34479,0.1957096,4.393615,0.6314235,12,14.4508
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,1.906679,24.21028,20.36,12,0,3.372,20.36,9.364828,0,3.850277,6.271305,1.906679,8.8,8.36,0,0,9.313488,21.21684,0,6.893321,-6.893321,22.89833,58.71355,0.1957096,26.63131,1.525343,12,23.12352
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,3.861682,15.45679,8.36,0,-1,0,8.36,46.19237,0,7.096795,8.642474,3.861682,8.8,8.36,0,0,16.97273,14.32352,0,4.938318,-4.938318,17.69288,45.36628,0.1957096,17.00247,3.089345,0,18.1852
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,4.74614,17.85435,17.85435,12,0,3.372,17.85435,26.58254,8.881784E-16,0,0,4.74614,6.162474,5.85435,0,0,22.45975,9.385201,0,1.416333,-1.416333,16.19994,41.53822,0.1957096,19.63979,3.796912,12,14.13134
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,3.848844,5.602679,5.602679,12,0,3.372,5.602679,68.69649,0,0,0,3.848844,0,0,6.397321,6.077455,24.03346,7.968867,9.926298,0,9.926298,25.61685,65.6841,0.1958139,6.162947,3.079075,12,11.81771
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,8.009164,15.18358,15.18358,12,0,3.372,15.18358,52.74885,0,0,0,8.009164,3.351138,3.183581,0,0,14.10716,16.90254,4.658026,0,4.658026,30.03584,77.01483,0.1958728,16.70194,6.407331,12,24.9117
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,6.64538,5.102759,5.102759,7.766325,0,2.30088,5.102759,130.2311,0,0,0,6.64538,0,0,2.663566,2.530387,9.449133,21.09476,9.175767,0,9.175767,38.74074,99.33503,0.1957918,5.613035,5.316304,12,27.74014
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,7.335115,17.32571,8.36,0,-1,0,8.36,87.74061,0,8.965706,10.69828,7.335115,8.8,8.36,0,0,0.2733659,29.35295,0,1.464885,-1.464885,37.19662,95.37575,0.1957918,19.05828,5.868092,0,36.68806
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,2.954801,10.70064,8.36,0,-1,0,8.36,35.34451,0,2.340638,3.410702,2.954801,8.8,8.36,0,0,1.901016,27.88806,0,5.845199,-5.845199,31.03523,79.57737,0.1957918,11.7707,2.363841,0,30.84286
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,2.394275,9.384208,8.36,0,-1,0,8.36,28.63965,0,1.024208,1.962628,2.394275,8.8,8.36,0,0,8.395681,22.04287,0,6.405725,-6.405725,24.28301,62.264,0.1957918,10.32263,1.91542,0,24.43714
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,1.483254,14.97602,8.36,0,-1,0,8.36,17.74227,0,6.616024,8.113627,1.483254,8.8,8.36,0,0,15.51315,15.63714,0,7.316746,-7.316746,16.57048,42.48833,0.1957918,16.47363,1.186603,0,17.12039
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,0.3694473,14.141,8.255349,0,-1,0,8.255349,4.475247,0,5.885652,7.580532,0.3694473,8.689841,8.255349,0,0,23.64287,8.320394,0,8.320394,-8.320394,7.800015,20,0.1957918,15.5551,0.2955578,0,8.689841
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,29.396,0,0,-1,0,0,0,0,29.396,32.3356,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1957918,32.3356,0,0,8.426001E-16
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,24.47747,0,0,-1,0,0,0,0,24.47747,26.92522,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1957918,26.92522,0,0,8.426001E-16
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,20.68651,0,0,-1,0,0,0,0,20.68651,22.75516,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1957918,22.75516,0,0,8.426001E-16
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1957918,0,0,0,8.426001E-16
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,1.280993,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.280993,1.409092,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1957918,1.409092,0,0,8.426001E-16
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,6.109481,8.0047E-16,0,-1,0,8.0047E-16,0,0,6.109481,6.720429,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1957918,6.720429,0,0,8.426001E-16
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,1.699038,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.699038,1.868942,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1957918,1.868942,0,0,8.426001E-16
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,2.126708,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.126708,2.339378,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1957918,2.339378,0,0,8.426001E-16
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,2.302227,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.302227,2.532449,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1957918,2.532449,0,0,8.426001E-16
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.4032428,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.4032428,0.4435671,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1957918,0.4435671,0,0,8.426001E-16
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,1.574272,1.574272,10.37427,0,2.960691,1.574272,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1958689,1.7317,0,12,8.426001E-16
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,0.2433226,2.283038,2.283038,11.08304,0,3.140008,2.283038,10.65784,0,0,0,0.2433226,0,0,8.8,8.36,24.52775,7.524,8.603323,0,8.603323,23.89284,61.26356,0.1959726,2.511342,0.1946581,12,7.767323
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,1.983068,0.01356104,0.01356104,8.813561,0,2.565831,0.01356104,14623.27,1.776357E-15,0,0,1.983068,0,0,8.8,8.36,15.92443,15.26699,10.34307,0,10.34307,33.70513,86.42324,0.1959034,0.01491715,1.586454,12,17.25006
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,3.706286,8.942135,8.942135,10.72346,0,3.049035,8.942135,41.44744,0,0,0,3.706286,0,0,1.781323,1.692257,5.581363,24.57575,5.398543,0,5.398543,38.82664,99.55529,0.1959796,9.836349,2.965029,12,28.28204
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,7.405859,0.4103051,0.4103051,0,-1,0,0.4103051,1804.964,6.791139,0,0,7.405859,0.4319001,0.4103051,0,0,0.18282,29.43444,0.18282,0,0.18282,39.00008,100,0.1959733,0.4513356,5.924687,0,36.8403
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,8.886339,12.22916,12.22916,3.869163,0,1.314898,12.22916,72.66515,0.08633962,0,0,8.886339,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1959733,13.45208,7.109072,12,38.48532
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,9.027041,6.852198,6.852198,0,0,0,6.852198,131.7394,1.814202,0,0,9.027041,7.21284,6.852198,0,0,0,29.59898,0,0,0,39.00008,100,0.1959733,7.537417,7.221633,0,38.62602
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,8.115584,0,0,0,0,0,0,0,8.115584,0,0,8.115584,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1959733,0,6.492467,0,37.71456
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,8.224516,9.499587,9.499587,3,0,1.095,9.499587,86.57761,1.382845,0,0,8.224516,6.841671,6.499587,0,0,0,29.59898,0,0,0,39.00008,100,0.1959733,10.44955,6.579613,12,37.82349
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,6.441524,24.53761,8.36,0,-1,0,8.36,77.05171,0,16.17761,18.63138,6.441524,8.8,8.36,0,0,0,29.59898,0,2.358477,-2.358477,36.51403,93.62552,0.1959733,26.99138,5.153219,0,36.0405
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,6.09736,2.250636,2.250636,0,-1,0,2.250636,270.9172,1.10774,0,0,6.09736,2.36909,2.250636,0,0,2.62053,27.2405,2.62053,0,2.62053,39.00008,100,0.1958829,2.475699,4.877888,0,33.33786
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,2.966785,3.750237,3.750237,0,-1,0,3.750237,79.10927,0,0,0,2.966785,3.947618,3.750237,0,0,0,29.59898,0,0.9808329,-0.9808329,37.96619,97.34901,0.1958829,4.125261,2.373428,0,32.56576
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,2.21528,17.97268,8.36,0,-1,0,8.36,26.49856,0,9.612679,11.40995,2.21528,8.8,8.36,0,0,1.089814,28.61814,0,6.58472,-6.58472,31.02528,79.55185,0.1958829,19.76995,1.772224,0,30.83343
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,0.3578795,6.614582,6.614582,0,-1,0,6.614582,5.410463,0,0,0,0.3578795,6.962718,6.614582,0,0,8.40617,22.03342,0,6.604838,-6.604838,24.06317,61.70032,0.1958829,7.276041,0.2863036,0,22.3913
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.74488,15.42859,0,0,0,24.06317,61.70032,0.1958829,0,0,0,15.42859
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,18.87158,8.36,0,-1,0,8.36,0,0,10.51158,12.39874,0,8.8,8.36,0,0,15.74488,15.42859,0,8.8,-8.8,14.78716,37.91572,0.1958829,20.75874,0,0,15.42859
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,17.22954,6.297157,0,-1,0,6.297157,0,0,10.93239,12.65534,0,6.628586,6.297157,0,0,25.52266,6.628586,0,6.628586,-6.628586,7.800015,20,0.1958829,18.9525,0,0,6.628586
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,1.927642,0,0,-1,0,0,0,0,1.927642,2.120406,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1958829,2.120406,0,0,0
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1958829,0,0,0,0
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,4.291412,0,0,-1,0,0,0,0,4.291412,4.720553,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1958829,4.720553,0,0,0
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,0.8381724,0,0,-1,0,0,0,0,0.8381724,0.9219896,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1958829,0.9219896,0,0,0
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,3.298364,0,0,-1,0,0,0,0,3.298364,3.6282,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1958829,3.6282,0,0,0
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,2.420163,0,0,-1,0,0,0,0,2.420163,2.662179,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1958829,2.662179,0,0,0
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,2.75597,0,0,-1,0,0,0,0,2.75597,3.031567,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1958829,3.031567,0,0,0
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,2.357193,2.357193,11.15719,0,3.15877,2.357193,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1959981,2.592913,0,12,0
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,0.271957,4.987742,4.987742,12,0,3.372,4.987742,5.452508,0,0,0,0.271957,0,0,7.012258,6.661645,24.52775,7.524,6.933602,0,6.933602,22.3088,57.20194,0.1961184,5.486516,0.2175656,12,7.795957
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,1.588208,15.01227,15.01227,12,0,3.372,15.01227,10.5794,0,0,0,1.588208,3.170813,3.012272,0,0,17.59415,13.76424,0,1.582605,-1.582605,20.64059,52.92448,0.1961184,16.5135,1.270566,12,15.35245
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,3.363835,11.07649,11.07649,12,0,3.372,11.07649,30.36914,0,0,0,3.363835,0,0,0.9235111,0.8773355,19.3526,12.18164,4.24117,0,4.24117,24.66412,63.2412,0.1961756,12.18414,2.691068,12,15.54547
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,5.81037,5.743694,5.743694,0,-1,0,5.743694,101.1609,0,0,0,5.81037,6.045994,5.743694,0,0,15.11143,15.99869,0,0.2356239,-0.2356239,24.41575,62.60435,0.1961756,6.318063,4.648296,0,21.80906
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,9.03934,1.2621,1.2621,0,0,0,1.2621,716.2141,0,0,0,9.03934,1.328527,1.2621,0,0,15.37323,15.76307,7.710814,0,7.710814,31.73087,81.36103,0.1959106,1.38831,7.231472,0,24.80241
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,9.309874,21.00554,20.36,12,0,3.372,20.36,45.7263,0,0.6455387,2.746093,9.309874,8.8,8.36,0,0,7.662422,22.7028,0.5098737,0,0.5098737,32.21458,82.60131,0.1958931,23.10609,7.447899,12,32.01267
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,9.328176,2.233217,2.233217,0,0,0,2.233217,417.7013,0,0,0,9.328176,2.350755,2.233217,0,0,7.152548,23.16169,6.977421,0,6.977421,38.83394,99.574,0.1956539,2.456539,7.462541,0,32.48986
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,9.246063,5.975551,5.975551,0,0,0,5.975551,154.7316,2.780884,0,0,9.246063,6.290053,5.975551,0,0,0.175127,29.44136,0.175127,0,0.175127,39.00008,100,0.195648,6.573105,7.396851,0,38.68743
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,6.560897,14.62017,8.36,0,-1,0,8.36,78.47963,0,6.26017,7.722187,6.560897,8.8,8.36,0,0,0,29.59898,0,2.239103,-2.239103,36.63986,93.94816,0.195648,16.08219,5.248718,0,36.15987
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,7.426326,0,0,0,-1,0,0,0,4.938434,0,0,7.426326,0,0,0,0,2.487892,27.35987,2.487892,0,2.487892,39.00008,100,0.1955628,0,5.941061,0,34.7862
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,4.233163,0,0,0,-1,0,0,0,4.233163,0,0,4.233163,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1955628,0,3.386531,0,33.83214
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,1.324883,17.25288,8.36,0,-1,0,8.36,15.84789,0,8.892883,10.61817,1.324883,8.8,8.36,0,0,0,29.59898,0,7.475117,-7.475117,31.12061,79.79629,0.1955628,18.97817,1.059907,0,30.92386
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,0.3468828,5.392008,5.392008,0,-1,0,5.392008,6.433278,0,0,0,0.3468828,5.675797,5.392008,0,0,8.305685,22.12386,0,5.328915,-5.328915,25.50344,65.39332,0.1955628,5.931209,0.2775063,0,22.47075
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,24.70991,8.36,0,-1,0,8.36,0,0,16.34991,18.8209,0,8.8,8.36,0,0,14.2267,16.79495,0,8.8,-8.8,16.22743,41.60871,0.1955628,27.1809,0,0,16.79495
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,17.68914,7.5952,0,-1,0,7.5952,0,0,10.09394,11.86286,0,7.994947,7.5952,0,0,24.00448,7.994947,0,7.994947,-7.994947,7.800015,20,0.1955628,19.45806,0,0,7.994947
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,9.794337,0,0,-1,0,0,0,0,9.794337,10.77377,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1955628,10.77377,0,0,8.426001E-16
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,2.941413,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.941413,3.235555,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1955628,3.235555,0,0,8.426001E-16
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,4.629671,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.629671,5.092638,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1955628,5.092638,0,0,8.426001E-16
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,2.690719,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.690719,2.95979,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1955628,2.95979,0,0,8.426001E-16
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,0.403867,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.403867,0.4442537,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1955628,0.4442537,0,0,8.426001E-16
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,1.630166,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.630166,1.793183,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1955628,1.793183,0,0,8.426001E-16
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,4.158134,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.158134,4.573947,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1955628,4.573947,0,0,8.426001E-16
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,0.7624555,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.7624555,0.8387011,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1955628,0.8387011,0,0,8.426001E-16
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1955628,0,0,0,8.426001E-16
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,0.2280904,1.944352,1.944352,10.74435,0,3.054321,1.944352,11.73092,1.776357E-15,0,0,0.2280904,0,0,8.8,8.36,32.88775,8.426001E-16,8.588091,0,8.588091,15.94739,40.89067,0.1956497,2.138787,0.1824723,12,0.2280904
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,2.21915,8.995093,8.995093,12,0,3.372,8.995093,24.67067,0,0,0,2.21915,0,0,3.004907,2.854662,24.29966,7.729281,5.073812,0,5.073812,20.76083,53.2328,0.1957273,9.894602,1.77532,12,9.948431
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,4.64087,21.38456,20.36,12,0,3.372,20.36,22.79406,0,1.024557,3.163013,4.64087,8.8,8.36,0,0,19.22585,12.29571,0,4.15913,-4.15913,16.37673,41.99152,0.1957273,23.52301,3.712696,12,16.93658
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,7.09023,0,0,0,-1,0,0,0,0,0,0,7.09023,0,0,0,0,23.84711,8.136581,7.09023,0,7.09023,23.10311,59.23862,0.1954855,0,5.672184,0,15.22681
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,7.562533,8.258595,8.258595,12,0,3.372,8.258595,91.57168,0,0,0,7.562533,0,0,3.741405,3.554335,16.75688,14.51779,11.11687,0,11.11687,33.64949,86.28059,0.1955475,9.084455,6.050027,12,22.08032
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,10.3624,14.54959,14.54959,10.06332,0,2.882021,14.54959,71.22122,0,0,0,10.3624,4.722391,4.486271,0,0,5.640009,24.52297,5.640009,0,5.640009,39.00008,100,0.1955451,16.00455,8.28992,12,34.88537
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,9.667651,0,0,0,0,0,0,0,9.667651,0,0,9.667651,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1955451,0,7.734121,0,39.26663
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,6.705685,0,0,0,0,0,0,0,6.705685,0,0,6.705685,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1955451,0,5.364548,0,36.30466
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,5.556552,0,0,0,-1,0,0,0,5.556552,0,0,5.556552,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1955451,0,4.445242,0,35.15553
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,5.004989,8.357987,8.357987,0,-1,0,8.357987,59.8827,0,0,0.8337862,5.004989,8.797881,8.357987,0,0,0,29.59898,0,3.792893,-3.792893,35.00202,89.74859,0.1955451,9.193787,4.003991,0,34.60397
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,4.409908,7.909957,7.909957,0,-1,0,7.909957,55.75134,0,8.881784E-16,0.3409533,4.409908,8.326271,7.909957,0,0,4.214325,25.80609,0,3.916363,-3.916363,30.87381,79.16345,0.1955451,8.700953,3.527926,0,30.21599
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,2.420127,11.10514,8.36,0,-1,0,8.36,28.94888,0,2.745136,3.85565,2.420127,8.8,8.36,0,0,8.56584,21.88972,0,6.379873,-6.379873,24.14883,61.91996,0.1955451,12.21565,1.936101,0,24.30985
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,0.3756094,0,0,0,-1,0,0,0,0,0,0,0.3756094,0,0,0,0,15.65459,15.50985,0.3756094,0,0.3756094,24.50517,62.83363,0.1955324,0,0.3004875,0,15.88546
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,9.396229,8.36,0,-1,0,8.36,0,0,1.036229,1.975852,0,8.8,8.36,0,0,15.27898,15.8479,0,8.8,-8.8,15.22915,39.04903,0.1955324,10.33585,0,0,15.8479
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,19.95672,6.695502,0,-1,0,6.695502,0,0,13.26122,15.25689,0,7.047897,6.695502,0,0,25.05676,7.047897,0,7.047897,-7.047897,7.800015,20,0.1955324,21.9524,0,0,7.047897
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,9.414685,0,0,-1,0,0,0,0,9.414685,10.35615,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1955324,10.35615,0,0,0
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,2.602236,0,0,-1,0,0,0,0,2.602236,2.86246,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1955324,2.86246,0,0,0
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,3.002697,0,0,-1,0,0,0,0,3.002697,3.302967,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1955324,3.302967,0,0,0
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,1.327515,0,0,-1,0,0,0,0,1.327515,1.460267,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1955324,1.460267,0,0,0
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,1.220074,0,0,-1,0,0,0,0,1.220074,1.342081,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1955324,1.342081,0,0,0
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,3.97384,0,0,-1,0,0,0,0,3.97384,4.371224,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1955324,4.371224,0,0,0
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,1.615298,0,0,-1,0,0,0,0,1.615298,1.776828,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1955324,1.776828,0,0,0
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,4.005738,0,0,-1,0,0,0,0,4.005738,4.406312,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1955324,4.406312,0,0,0
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,0.9078321,0.9078321,9.707832,0,2.792082,0.9078321,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1955759,0.9986153,0,12,0
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,0.246964,5.329772,5.329772,12,0,3.372,5.329772,4.633668,-8.881784E-16,0,0,0.246964,0,0,6.670228,6.336717,24.52775,7.524,6.583681,0,6.583681,21.97684,56.35075,0.1956891,5.862749,0.1975712,12,7.770964
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,1.775614,8.242005,8.242005,12,0,3.372,8.242005,21.54347,0,0,0,1.775614,0,0,3.757994,3.570095,17.94407,13.44931,5.345709,0,5.345709,27.04822,69.35427,0.195773,9.066206,1.420491,12,15.22493
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,2.021803,4.298006,4.298006,12,0,3.372,4.298006,47.04049,0,0,0,2.021803,0,0,7.701994,7.316895,12.59836,18.26045,9.338697,0,9.338697,35.90769,92.07081,0.1958943,4.727807,1.617443,12,20.28225
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,3.319614,9.791894,8.36,0,-1,0,8.36,39.7083,0,1.431894,2.411084,3.319614,8.8,8.36,0,0,3.259666,26.66528,0,5.480386,-5.480386,30.13085,77.25845,0.1958943,10.77108,2.655691,0,29.98489
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,4.273504,0.503667,0.503667,0,0,0,0.503667,848.4782,0,0,0,4.273504,0.5301757,0.503667,0,0,9.348984,21.18489,3.743329,0,3.743329,33.68209,86.36415,0.1957676,0.5540336,3.418803,0,25.4584
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,4.082087,19.18177,19.18177,12,0,3.372,19.18177,21.28107,0,0,0.7399469,4.082087,7.559758,7.18177,0,0,5.605656,24.55389,0,3.477671,-3.477671,30.0163,76.96471,0.1957676,21.09995,3.265669,12,28.63597
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,7.996313,6.584812,6.584812,7.984562,0,2.356094,6.584812,121.4357,0,0,0,7.996313,0,0,1.399751,1.329763,9.469734,21.07622,9.326076,0,9.326076,38.86379,99.65055,0.1956944,7.243293,6.39705,12,29.07253
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,5.599401,10.95609,10.95609,5.773138,0,1.796604,10.95609,51.10764,5.551115E-16,0,0,5.599401,5.455742,5.182955,0,0,0.1436586,29.46968,0.1436586,0,0.1436586,39.00008,100,0.1956962,12.0517,4.47952,12,35.06908
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,5.617863,14.47415,8.36,0,-1,0,8.36,67.19932,0,6.114147,7.561562,5.617863,8.8,8.36,0,0,0,29.59898,0,3.182137,-3.182137,35.64581,91.39933,0.1956962,15.92156,4.49429,0,35.21684
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,4.660094,0,0,0,-1,0,0,0,1.124387,0,0,4.660094,0,0,0,0,3.535708,26.41684,3.535708,0,3.535708,39.00008,100,0.1955769,0,3.728076,0,31.07693
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,3.101192,8.568834,8.36,0,-1,0,8.36,37.0956,0,0.2088343,1.065718,3.101192,8.8,8.36,0,0,0,29.59898,0,5.698808,-5.698808,32.99301,84.59728,0.1955769,9.425717,2.480954,0,32.70017
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,1.086474,0,0,0,-1,0,0,0,0,0,0,1.086474,0,0,0,0,6.332009,23.90017,1.086474,0,1.086474,34.02373,87.24015,0.1955403,0,0.8691791,0,24.98664
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.1194808,17.6796,8.36,0,-1,0,8.36,1.429196,0,9.319597,11.08756,0.1194808,8.8,8.36,0,0,5.245535,24.878,0,8.680519,-8.680519,24.87366,63.77848,0.1955403,19.44756,0.09558464,0,24.99748
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,6.508914,6.508914,0,-1,0,6.508914,0,0,8.881784E-16,0,0,6.851489,6.508914,0,0,14.89056,16.19748,0,6.851489,-6.851489,17.65155,45.2603,0.1955403,7.159806,0,0,16.19748
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,5.949257,5.949257,0,-1,0,5.949257,0,0,0,0,0,6.262376,5.949257,0,0,22.50332,9.345988,0,6.262376,-6.262376,11.05043,28.33438,0.1955403,6.544183,0,0,9.345988
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.46152,3.083612,0,0,0,11.05043,28.33438,0.1955403,0,0,0,3.083612
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,6.438607,2.929432,0,-1,0,2.929432,0,0,3.509175,4.153036,0,3.083612,2.929432,0,0,29.46152,3.083612,0,3.083612,-3.083612,7.800015,20,0.1955403,7.082468,0,0,3.083612
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1955403,0,0,0,0
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,3.919494,0,0,-1,0,0,0,0,3.919494,4.311443,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1955403,4.311443,0,0,0
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,1.420816,0,0,-1,0,0,0,0,1.420816,1.562897,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1955403,1.562897,0,0,0
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,0.7538656,0,0,-1,0,0,0,0,0.7538656,0.8292521,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1955403,0.8292521,0,0,0
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,2.914328,0,0,-1,0,0,0,0,2.914328,3.20576,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1955403,3.20576,0,0,0
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,2.654953,0,0,-1,0,0,0,0,2.654953,2.920449,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1955403,2.920449,0,0,0
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,1.489365,1.489365,10.28936,0,2.939209,1.489365,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1956116,1.638301,0,12,0
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,0.1222959,2.028839,2.028839,10.82884,0,3.075696,2.028839,6.027875,0,0,0,0.1222959,0,0,8.8,8.36,24.52775,7.524,8.482296,0,8.482296,23.77802,60.96916,0.1957047,2.231723,0.09783672,12,7.646296
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,2.032102,7.805008,7.805008,12,0,3.372,7.805008,26.03587,0,0,0,2.032102,0,0,4.194992,3.985242,16.04546,15.15807,6.017344,0,6.017344,29.48657,75.60645,0.1957981,8.585509,1.625681,12,17.19017
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,3.624954,6.588974,6.588974,12,0,3.372,6.588974,55.01545,0,0,0,3.624954,0,0,5.411026,5.140475,10.02811,20.57368,8.765429,0,8.765429,37.80219,96.9285,0.1959305,7.247871,2.899963,12,24.19863
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,5.359471,6.67687,6.67687,0,-1,0,6.67687,80.26922,0,8.881784E-16,0,5.359471,7.028284,6.67687,0,0,1.262685,28.46256,0,1.668813,-1.668813,36.04311,92.41804,0.1959305,7.344557,4.287577,0,33.82203
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,8.363632,5.033791,5.033791,0,0,0,5.033791,166.1498,0,0,0,8.363632,5.298728,5.033791,0,0,3.116922,26.79375,3.064905,0,3.064905,38.95073,99.87347,0.1958277,5.53717,6.690906,0,35.15738
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,8.705726,18.13881,18.13881,9.917784,0,2.845199,18.13881,47.99503,0,0,0,8.705726,8.653709,8.221024,0,0,0.05201704,29.55216,0.05201704,0,0.05201704,39.00008,100,0.1958283,19.95269,6.964581,12,38.25789
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,8.767196,0,0,0,0,0,0,0,8.767196,0,0,8.767196,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1958283,0,7.013757,0,38.36617
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,6.115361,0,0,0,0,0,0,0,6.115361,0,0,6.115361,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1958283,0,4.892289,0,35.71434
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,7.514709,6.917022,6.917022,0,-1,0,6.917022,108.6408,0.2336334,0,0,7.514709,7.281075,6.917022,0,0,0,29.59898,0,0,0,39.00008,100,0.1958283,7.608724,6.011767,0,37.11369
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,5.341646,1.557242,1.557242,0,-1,0,1.557242,343.0196,3.702444,0,0,5.341646,1.639202,1.557242,0,0,0,29.59898,0,0,0,39.00008,100,0.1958283,1.712966,4.273316,0,34.94062
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,4.385691,15.17467,8.36,0,-1,0,8.36,52.46042,0,6.814667,8.332134,4.385691,8.8,8.36,0,0,0,29.59898,0,4.414309,-4.414309,34.34699,88.06902,0.1958283,16.69213,3.508553,0,33.98467
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,2.477043,0.6361862,0.6361862,0,-1,0,0.6361862,389.3582,0,0,0,2.477043,0.6696696,0.6361862,0,0,4.904788,25.18467,1.807373,0,1.807373,36.06161,92.46549,0.1957677,0.6998048,1.981634,0,27.66171
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,0.3840682,20.07279,8.36,0,-1,0,8.36,4.594117,0,11.71279,13.72007,0.3840682,8.8,8.36,0,0,3.097414,26.81131,0,8.415932,-8.415932,27.19044,69.71894,0.1957677,22.08007,0.3072546,0,27.19537
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,15.9772,8.36,0,-1,0,8.36,0,0,7.617202,9.214922,0,8.8,8.36,0,0,12.44845,18.39537,0,8.8,-8.8,17.91443,45.93434,0.1957677,17.57492,0,0,18.39537
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,0.5112207,0.5112207,0,-1,0,0.5112207,0,0,0,0,0,0.5381271,0.5112207,0,0,22.22623,9.595373,0,0.5381271,-0.5381271,17.34719,44.47989,0.1957677,0.5623428,0,0,9.595373
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,8.377036,8.36,0,-1,0,8.36,0,0,0.0170361,0.8547397,0,8.8,8.36,0,0,22.82415,9.057246,0,8.8,-8.8,8.071177,20.69528,0.1957677,9.21474,0,0,9.057246
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,1.995277,0.2443841,0,-1,0,0.2443841,0,0,1.750893,1.95042,0,0.2572464,0.2443841,0,0,32.60192,0.2572464,0,0.2572464,-0.2572464,7.800015,20,0.1957677,2.194804,0,0,0.2572464
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,2.571105,0,0,-1,0,0,0,0,2.571105,2.828216,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1957677,2.828216,0,0,0
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,1.29506,0,0,-1,0,0,0,0,1.29506,1.424566,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1957677,1.424566,0,0,0
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,4.171337,0,0,-1,0,0,0,0,4.171337,4.588471,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1957677,4.588471,0,0,0
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,1.214953,0,0,-1,0,0,0,0,1.214953,1.336448,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1957677,1.336448,0,0,0
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,0.4879042,0,0,-1,0,0,0,0,0.4879042,0.5366946,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1957677,0.5366946,0,0,0
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,3.134857,0,0,-1,0,0,0,0,3.134857,3.448343,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1957677,3.448343,0,0,0
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1957677,0,0,0,0
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.06033718,2.784225,2.784225,11.58422,0,3.266809,2.784225,2.167109,1.776357E-15,0,0,0.06033718,0,0,8.8,8.36,32.88775,0,8.420337,0,8.420337,15.78825,40.48261,0.1958984,3.062647,0.04826974,12,0.06033718
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,2.226972,0.158625,0.158625,8.958625,0,2.602532,0.158625,1403.923,0,0,0,2.226972,0,0,8.8,8.36,24.46742,7.578303,10.58697,0,10.58697,25.83193,66.2356,0.1958304,0.1744875,1.781578,12,9.805276
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,3.632256,9.516361,9.516361,12,0,3.372,9.516361,38.16854,0,0,0,3.632256,0,0,2.483639,2.359457,13.88044,17.10658,5.991713,0,5.991713,31.51617,80.81053,0.1959147,10.468,2.905805,12,20.73883
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,6.088879,0,0,0,-1,0,0,0,0,0,0,6.088879,0,0,0,0,7.888731,22.49912,6.088879,0,6.088879,37.29259,95.62183,0.1957116,0,4.871103,0,28.588
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,8.705435,0.2037177,0.2037177,0,0,0,0.2037177,4273.284,6.691144,0,0,8.705435,0.2144396,0.2037177,0,0,1.799852,27.97911,1.799852,0,1.799852,39.00008,100,0.1956516,0.2240894,6.964348,0,36.68455
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,8.438236,17.88711,17.88711,9.870785,0,2.833309,17.88711,47.17496,0,0,0,8.438236,8.438236,8.016324,0,0,0,29.59898,0,0,0,39.00008,100,0.1956516,19.67582,6.750589,12,38.03721
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,9.073556,0,0,0,0,0,0,0,9.073556,0,0,9.073556,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1956516,0,7.258845,0,38.67253
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,8.224019,0,0,0,0,0,0,0,8.224019,0,0,8.224019,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1956516,0,6.579216,0,37.823
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,8.173357,5.262675,5.262675,0,-1,0,5.262675,155.308,2.633699,0,0,8.173357,5.539658,5.262675,0,0,0,29.59898,0,0,0,39.00008,100,0.1956516,5.788942,6.538685,0,37.77234
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,7.833979,15.36255,8.36,0,-1,0,8.36,93.70789,0,7.002545,8.538799,7.833979,8.8,8.36,0,0,0,29.59898,0,0.9660207,-0.9660207,37.9818,97.38905,0.1956516,16.8988,6.267183,0,37.43296
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,5.243176,9.971824,8.36,0,-1,0,8.36,62.71741,0,1.611824,2.609006,5.243176,8.8,8.36,0,0,1.073356,28.63296,0,3.556824,-3.556824,34.23258,87.77567,0.1956516,10.96901,4.194541,0,33.87613
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,2.431016,5.665522,5.665522,0,-1,0,5.665522,42.90895,0,8.881784E-16,0,2.431016,5.963707,5.665522,0,0,5.025383,25.07613,0,3.532691,-3.532691,30.5088,78.22753,0.1956516,6.232074,1.944813,0,27.50715
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,0.3818562,0,0,0,-1,0,0,0,0,0,0,0.3818562,0,0,0,0,8.950596,21.54344,0.3818562,0,0.3818562,30.87106,79.1564,0.1956389,0,0.3054849,0,21.9253
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.56874,21.88711,0,0,0,30.87106,79.1564,0.1956389,0,0,0,21.88711
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,5.783362,5.783362,0,-1,0,5.783362,0,0,0,0,0,6.087749,5.783362,0,0,8.56874,21.88711,0,6.087749,-6.087749,24.45401,62.70245,0.1956389,6.361698,0,0,21.88711
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.33291,15.79936,0,0,0,24.45401,62.70245,0.1956389,0,0,0,15.79936
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,2.116991,2.116991,0,-1,0,2.116991,0,0,4.440892E-16,0,0,2.228412,2.116991,0,0,15.33291,15.79936,0,2.228412,-2.228412,22.10505,56.67951,0.1956389,2.32869,0,0,15.79936
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.80892,13.57095,0,0,0,22.10505,56.67951,0.1956389,0,0,0,13.57095
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,4.5216,4.5216,0,-1,0,4.5216,0,0,8.881784E-16,0,0,4.759579,4.5216,0,0,17.80892,13.57095,0,4.759579,-4.759579,17.08802,43.81534,0.1956389,4.97376,0,0,13.57095
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,3.106099,3.106099,0,-1,0,3.106099,0,0,4.440892E-16,0,0,3.269578,3.106099,0,0,23.09734,8.811373,0,3.269578,-3.269578,13.64158,34.97834,0.1956389,3.416709,0,0,8.811373
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.7302,5.541794,0,0,0,13.64158,34.97834,0.1956389,0,0,0,5.541794
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,3.683045,3.683045,0,-1,0,3.683045,0,0,4.440892E-16,0,0,3.87689,3.683045,0,0,26.7302,5.541794,0,3.87689,-3.87689,9.554979,24.4999,0.1956389,4.05135,0,0,5.541794
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.03786,1.664905,0,0,0,9.554979,24.4999,0.1956389,0,0,0,1.664905
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,4.016654,4.016654,12,0,3.372,4.016654,0,0,0,0,0,0,0,7.983346,7.584178,31.03786,1.664905,7.584178,0,7.584178,16.74996,42.94854,0.1957682,4.41832,0,12,1.664905
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.03986083,0.3730438,0.3730438,9.173044,0,2.65678,0.3730438,10.6853,1.776357E-15,0,0,0.03986083,0,0,8.8,8.36,23.45368,8.490665,8.39986,0,8.39986,24.71877,63.38134,0.1957836,0.4103482,0.03188866,12,8.530526
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,2.5352,11.84059,11.84059,12,0,3.372,11.84059,21.4111,0,0,0,2.5352,0,0,0.159412,0.1514414,15.05382,16.05054,2.686641,0,2.686641,27.26754,69.91663,0.1958168,13.02465,2.02816,12,18.58574
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,5.413947,13.91188,13.91188,12,0,3.372,13.91188,38.91599,0,0,0,5.413947,2.012507,1.911882,0,0,12.36718,18.46852,3.40144,0,3.40144,30.49443,78.1907,0.1958579,15.30307,4.331157,12,23.88246
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,7.740354,4.409478,4.409478,0,-1,0,4.409478,175.539,0,0,0,7.740354,4.641555,4.409478,0,0,8.965739,21.52981,3.098798,0,3.098798,33.43421,85.72857,0.195755,4.850425,6.192283,0,29.27017
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,10.12752,14.93526,14.93526,10.8877,0,3.090589,14.93526,67.80949,0,0,0,10.12752,4.260582,4.047553,0,0,5.86694,24.31873,5.86694,0,5.86694,39.00008,100,0.1957659,16.42878,8.102018,12,34.44625
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,10.63973,14.63396,14.63396,6.273959,0,1.923312,14.63396,72.70576,1.839732,0,0,10.63973,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1957659,16.09735,8.511786,12,40.23871
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,11.65484,7.056313,7.056313,0,0,0,7.056313,165.1689,4.22714,0,0,11.65484,7.427698,7.056313,0,0,0,29.59898,0,0,0,39.00008,100,0.1957659,7.761945,9.323871,0,41.25381
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,11.00501,3.127886,3.127886,0,0,0,3.127886,351.8353,7.712497,0,0,11.00501,3.292512,3.127886,0,0,0,29.59898,0,0,0,39.00008,100,0.1957659,3.440675,8.804007,0,40.60398
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,8.713513,17.95069,8.36,0,-1,0,8.36,104.2286,0,9.590692,11.38576,8.713513,8.8,8.36,0,0,0,29.59898,0,0.08648649,-0.08648649,38.90891,99.76624,0.1957659,19.74576,6.970811,0,38.31249
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,7.253684,11.04949,8.36,0,-1,0,8.36,86.76655,0,2.689489,3.794438,7.253684,8.8,8.36,0,0,0.0960961,29.51249,0,1.546317,-1.546317,37.27895,95.58687,0.1957659,12.15444,5.802947,0,36.76617
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,4.665742,8.944328,8.36,0,-1,0,8.36,55.81031,0,0.5843285,1.478761,4.665742,8.8,8.36,0,0,1.814226,27.96618,0,4.134258,-4.134258,32.92106,84.41281,0.1957659,9.838761,3.732594,0,32.63192
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,2.514197,0.9005718,0.9005718,0,-1,0,0.9005718,279.1779,0,0,0,2.514197,0.9479703,0.9005718,0,0,6.407845,23.83192,1.566227,0,1.566227,34.40691,88.22269,0.1957139,0.9906289,2.011358,0,26.34612
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,0.3628807,16.80962,8.36,0,-1,0,8.36,4.340678,0,8.449617,10.13058,0.3628807,8.8,8.36,0,0,4.841619,25.24152,0,8.437119,-8.437119,25.51341,65.41887,0.1957139,18.49058,0.2903046,0,25.6044
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,2.823191,2.823191,0,-1,0,2.823191,0,0,4.440892E-16,0,0,2.971781,2.823191,0,0,14.2162,16.8044,0,2.971781,-2.971781,22.38088,57.38675,0.1957139,3.105511,0,0,16.8044
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.51817,13.83262,0,0,0,22.38088,57.38675,0.1957139,0,0,0,13.83262
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,17.64065,8.36,0,-1,0,8.36,0,0,9.280646,11.04471,0,8.8,8.36,0,0,17.51817,13.83262,0,8.8,-8.8,13.10487,33.60215,0.1957139,19.40471,0,0,13.83262
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,0.8324811,0.8324811,0,-1,0,0.8324811,0,0,1.110223E-16,0,0,0.876296,0.8324811,0,0,27.29595,5.032622,0,0.876296,-0.876296,12.18117,31.2337,0.1957139,0.9157293,0,0,5.032622
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.26961,4.156326,0,0,0,12.18117,31.2337,0.1957139,0,0,0,4.156326
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,2.584229,2.584229,0,-1,0,2.584229,0,0,4.440892E-16,0,0,2.720241,2.584229,0,0,28.26961,4.156326,0,2.720241,-2.720241,9.313782,23.88144,0.1957139,2.842652,0,0,4.156326
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.2921,1.436085,0,0,0,9.313782,23.88144,0.1957139,0,0,0,1.436085
