Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,1.720946,1.36428,0,-1,0,1.36428,0,0,0.3566658,0.5287604,0,1.436085,1.36428,0,0,31.2921,1.436085,0,1.436085,-1.436085,7.800015,20,0.1957139,1.893041,0,0,1.436085
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,1.683926,0,0,-1,0,0,0,0,1.683926,1.852318,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1957139,1.852318,0,0,0
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,2.111092,0,0,-1,0,0,0,0,2.111092,2.322201,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1957139,2.322201,0,0,0
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,3.374042,3.374042,12,0,3.372,3.374042,0,0,0,0,0,0,0,8.625958,8.19466,32.88775,0,8.19466,0,8.19466,15.57415,39.93365,0.1958528,3.711446,0,12,0
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.04220765,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.04220765,0,0,8.8,8.36,24.69309,7.375194,8.402207,0,8.402207,23.54519,60.37215,0.1958502,0,0.03376612,12,7.417402
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,2.508123,10.11705,10.11705,12,0,3.372,10.11705,24.79106,0,0,0,2.508123,0,0,1.882952,1.788804,16.29089,14.93718,4.296927,0,4.296927,27.62161,70.8245,0.1959105,11.12875,2.006499,12,17.4453
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,4.392046,9.223866,9.223866,12,0,3.372,9.223866,47.61612,0,0,0,4.392046,0,0,2.776134,2.637327,11.99396,18.80442,7.029374,0,7.029374,34.29026,87.92357,0.1960076,10.14625,3.513637,12,23.19646
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,7.441433,7.978598,7.978598,0,-1,0,7.978598,93.26743,0,0,0.4164578,7.441433,8.398524,7.978598,0,0,4.964584,25.13085,0,0.9570912,-0.9570912,33.2814,85.33675,0.1960076,8.776458,5.953146,0,32.57228
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,8.959347,4.516383,4.516383,0,0,0,4.516383,198.3744,0,0,0,8.959347,4.754087,4.516383,0,0,6.028019,24.17376,4.205259,0,4.205259,37.27085,95.56611,0.1958688,4.968021,7.167477,0,33.13311
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,8.502977,3.735514,3.735514,0,0,0,3.735514,227.6254,2.748098,0,0,8.502977,3.932121,3.735514,0,0,1.822759,27.95849,1.822759,0,1.822759,39.00008,100,0.1958087,4.109066,6.802382,0,36.46147
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,10.91549,5.394327,5.394327,0,0,0,5.394327,202.3513,5.237251,0,0,10.91549,5.678238,5.394327,0,0,0,29.59898,0,0,0,39.00008,100,0.1958087,5.933759,8.732391,0,40.51447
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,10.07718,5.100395,5.100395,0,0,0,5.100395,197.5764,4.708338,0,0,10.07718,5.368837,5.100395,0,0,0,29.59898,0,0,0,39.00008,100,0.1958087,5.610435,8.06174,0,39.67616
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,9.503366,10.3464,8.36,0,-1,0,8.36,113.6766,0.7033661,1.986401,3.021041,9.503366,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1958087,11.38104,7.602693,0,39.10234
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,6.430294,12.709,8.36,0,-1,0,8.36,76.91739,0,4.348998,5.619897,6.430294,8.8,8.36,0,0,0,29.59898,0,2.369707,-2.369707,36.50219,93.59517,0.1958087,13.9799,5.144235,0,36.02927
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,4.495541,7.291696,7.291696,0,-1,0,7.291696,61.65288,0,0,0,4.495541,7.67547,7.291696,0,0,2.633007,27.22927,0,3.179929,-3.179929,33.15025,85.00047,0.1958087,8.020865,3.596432,0,31.72481
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,2.412201,14.94572,8.36,0,-1,0,8.36,28.85408,0,6.585716,8.080288,2.412201,8.8,8.36,0,0,6.166262,24.04934,0,6.387799,-6.387799,26.41692,67.73555,0.1958087,16.44029,1.929761,0,26.46154
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,0.398203,0.521047,0.521047,0,-1,0,0.521047,76.42364,0,0,0,0.398203,0.5484705,0.521047,0,0,13.26382,17.66154,0,0.1502675,-0.1502675,26.25852,67.32941,0.1958087,0.5731517,0.3185624,0,18.05975
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,14.25657,8.36,0,-1,0,8.36,0,0,5.896568,7.322225,0,8.8,8.36,0,0,13.43078,17.51128,0,8.8,-8.8,16.98251,43.5448,0.1958087,15.68223,0,0,17.51128
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,2.704438,2.704438,0,-1,0,2.704438,0,0,4.440892E-16,0,0,2.846777,2.704438,0,0,23.20856,8.711276,0,2.846777,-2.846777,13.98174,35.85054,0.1958087,2.974882,0,0,8.711276
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,3.279101,3.279101,0,-1,0,3.279101,0,0,0,0,0,3.451685,3.279101,0,0,26.37164,5.864499,0,3.451685,-3.451685,10.34334,26.52134,0.1958087,3.607011,0,0,5.864499
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,5.081456,2.292173,0,-1,0,2.292173,0,0,2.789284,3.297429,0,2.412813,2.292173,0,0,30.20685,2.412813,0,2.412813,-2.412813,7.800015,20,0.1958087,5.589602,0,0,2.412813
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,3.788524,0,0,-1,0,0,0,0,3.788524,4.167376,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1958087,4.167376,0,0,0
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,5.776088,0,0,-1,0,0,0,0,5.776088,6.353696,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1958087,6.353696,0,0,0
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,6.003582,0,0,-1,0,0,0,0,6.003582,6.603941,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1958087,6.603941,0,0,0
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1958087,0,0,0,0
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,2.771342,0,0,-1,0,0,0,0,2.771342,3.048477,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1958087,3.048477,0,0,0
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,4.693162,0,0,-1,0,0,0,0,4.693162,5.162478,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1958087,5.162478,0,0,0
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,0.8794858,0.8794858,9.679486,0,2.78491,0.8794858,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1958492,0.9674345,0,12,0
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,0.254482,3.372843,3.372843,11.59261,0,3.268931,3.372843,7.545029,0,0,0,0.254482,0,0,8.219769,7.80878,24.52775,7.524,8.063262,0,8.063262,23.38049,59.94985,0.1959834,3.710127,0.2035856,12,7.778482
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,1.357089,5.413806,5.413806,12,0,3.372,5.413806,25.06718,0,0,0,1.357089,0,0,6.586194,6.256884,16.46449,14.78094,7.613973,0,7.613973,30.60374,78.47097,0.1961044,5.955186,1.085671,12,16.13802
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,2.284727,11.39719,11.39719,12,0,3.372,11.39719,20.0464,0,0,0,2.284727,0,0,0.6028076,0.5726672,8.850519,21.63351,2.857394,0,2.857394,33.3145,85.42162,0.1961411,12.53691,1.827781,12,23.91824
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,2.852735,4.31911,4.31911,0,-1,0,4.31911,66.04913,0,0,0,2.852735,4.546432,4.31911,0,0,5.993125,24.20517,0,1.693697,-1.693697,31.52919,80.84391,0.1961411,4.751021,2.282188,0,27.0579
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,3.672845,4.480562,4.480562,0,0,0,4.480562,81.97285,0,0,0,3.672845,4.716381,4.480562,0,0,7.87501,22.51147,0,1.043537,-1.043537,30.4292,78.02345,0.1961411,4.928618,2.938276,0,26.18431
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,6.864913,6.624975,6.624975,0,0,0,6.624975,103.6217,0,0,0,6.864913,6.973658,6.624975,0,0,9.034495,21.46793,0,0.1087456,-0.1087456,30.31458,77.72952,0.1961411,7.287473,5.49193,0,28.33285
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,8.420324,0,0,0,0,0,0,0,0,0,0,8.420324,0,0,0,0,9.155324,21.35919,8.420324,0,8.420324,38.3028,98.2121,0.1958648,0,6.736259,0,29.77951
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,7.869927,4.59483,4.59483,0,0,0,4.59483,171.2779,2.298265,0,0,7.869927,4.836663,4.59483,0,0,0.7349997,28.93748,0.7349997,0,0.7349997,39.00008,100,0.1958407,5.054313,6.295942,0,36.80741
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,8.702881,5.174843,5.174843,0,-1,0,5.174843,168.1767,3.255678,0,0,8.702881,5.447203,5.174843,0,0,0,29.59898,0,0,0,39.00008,100,0.1958407,5.692327,6.962305,0,38.30186
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,7.389128,0,0,0,-1,0,0,0,7.389128,0,0,7.389128,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1958407,0,5.911303,0,36.98811
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,3.425272,12.54535,8.36,0,-1,0,8.36,40.97216,0,4.185347,5.439881,3.425272,8.8,8.36,0,0,0,29.59898,0,5.374727,-5.374727,33.33462,85.47321,0.1958407,13.79988,2.740218,0,33.02425
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,1.897601,2.466154,2.466154,0,-1,0,2.466154,76.94577,0,0,0,1.897601,2.595951,2.466154,0,0,5.97192,24.22425,0,0.6983504,-0.6983504,32.59849,83.58571,0.1958407,2.712769,1.518081,0,26.12185
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,0.2787717,18.35196,8.36,0,-1,0,8.36,3.33459,0,9.991963,11.82716,0.2787717,8.8,8.36,0,0,6.747864,23.5259,0,8.521228,-8.521228,23.61633,60.55457,0.1958407,20.18716,0.2230174,0,23.80467
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.21589,15.00467,0,0,0,23.61633,60.55457,0.1958407,0,0,0,15.00467
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.21589,15.00467,0,0,0,23.61633,60.55457,0.1958407,0,0,0,15.00467
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,10.14341,8.36,0,-1,0,8.36,0,0,1.783412,2.797753,0,8.8,8.36,0,0,16.21589,15.00467,0,8.8,-8.8,14.34031,36.76996,0.1958407,11.15775,0,0,15.00467
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,1.179157,1.179157,0,-1,0,1.179157,0,0,2.220446E-16,0,0,1.241218,1.179157,0,0,25.99367,6.204672,0,1.241218,-1.241218,13.03196,33.4152,0.1958407,1.297073,0,0,6.204672
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,0.9573216,0.9573216,0,-1,0,0.9573216,0,0,1.110223E-16,0,0,1.007707,0.9573216,0,0,27.3728,4.963454,0,1.007707,-1.007707,11.96974,30.69158,0.1958407,1.053054,0,0,4.963454
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,0.6128186,0.6128186,0,-1,0,0.6128186,0,0,0,0,0,0.6450722,0.6128186,0,0,28.49248,3.955747,0,0.6450722,-0.6450722,11.28977,28.94808,0.1958407,0.6741005,0,0,3.955747
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,2.67487,2.67487,0,-1,0,2.67487,0,0,0,0,0,2.815653,2.67487,0,0,29.20923,3.310675,0,2.815653,-2.815653,8.321815,21.33794,0.1958407,2.942358,0,0,3.310675
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,2.238214,0.4702707,0,-1,0,0.4702707,0,0,1.767943,1.991765,0,0.4950218,0.4702707,0,0,32.33773,0.4950218,0,0.4950218,-0.4950218,7.800015,20,0.1958407,2.462036,0,0,0.4950218
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,3.591966,0,0,-1,0,0,0,0,3.591966,3.951163,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1958407,3.951163,0,0,0
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,3.809638,0,0,-1,0,0,0,0,3.809638,4.190602,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1958407,4.190602,0,0,0
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1958407,0,0,0,0
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.05957806,3.863039,3.863039,12,0,3.372,3.863039,1.542259,0,0,0,0.05957806,0,0,8.136961,7.730113,32.88775,0,7.78969,0,7.78969,15.18997,38.94855,0.1959706,4.249343,0.04766245,12,0.05957806
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,0.1348132,0.5819201,0.5819201,9.38192,0,2.709626,0.5819201,23.16696,0,0,0,0.1348132,0,0,8.8,8.36,25.09806,7.010722,8.494813,0,8.494813,23.24885,59.61232,0.1959922,0.6401122,0.1078505,12,7.145535
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,0.4956653,9.988999,9.988999,12,0,3.372,9.988999,4.962111,0,0,0,0.4956653,0,0,2.011,1.91045,16.60325,14.65605,2.406116,0,2.406116,25.53149,65.46524,0.1960299,10.9879,0.3965322,12,15.15172
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,0.4521447,17.05983,8.36,0,-1,0,8.36,5.408429,0,8.699831,10.40581,0.4521447,8.8,8.36,0,0,14.19713,16.82156,0,8.347856,-8.347856,16.73208,42.90269,0.1960299,18.76581,0.3617157,0,17.2737
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,0.800667,16.89418,16.89418,12,0,3.372,16.89418,4.739308,0,0,0,0.800667,5.151766,4.894178,0,0,23.47253,8.473702,0,4.351099,-4.351099,12.14562,31.14256,0.1960299,18.5836,0.6405336,12,9.274369
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,2.087576,8.314997,8.314997,12,0,3.372,8.314997,25.10616,0,0,0,2.087576,0,0,3.685003,3.500753,28.30708,4.122603,5.588329,0,5.588329,17.44718,44.73626,0.1961129,9.146497,1.670061,12,6.210179
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,2.381608,8.554921,8.554921,12,0,3.372,8.554921,27.83904,0,0,0,2.381608,0,0,3.445079,3.272825,22.71875,9.152099,5.654432,0,5.654432,22.81144,58.49076,0.1961954,9.410414,1.905286,12,11.53371
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,1.70129,16.44924,16.44924,12,0,3.372,16.44924,10.34266,0,0,0,1.70129,4.683412,4.449242,0,0,17.06432,14.24109,0,2.982122,-2.982122,19.66801,50.43069,0.1961954,18.09417,1.361032,12,15.94238
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,0.7919278,8.235451,8.235451,0,-1,0,8.235451,9.616083,0,0,0.6989957,0.7919278,8.668896,8.235451,0,0,20.37779,11.25897,0,7.876967,-7.876967,11.36495,29.14085,0.1961954,9.058995,0.6335422,0,12.05089
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,1.259224,7.23146,4.409162,0,-1,0,4.409162,28.55927,0,2.822299,4.502455,1.259224,4.641222,4.409162,0,0,29.12998,3.381998,0,3.381998,-3.381998,7.800015,20,0.1961954,7.954606,1.007379,0,4.641222
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,0.2178918,5.910656,0.2069972,0,-1,0,0.2069972,105.2632,0,5.703659,6.460323,0.2178918,0.2178918,0.2069972,0,0,32.88775,0,0,0,0,7.800015,20,0.1961954,6.501722,0.1743135,0,0.2178918
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.02952142,0,0,0,-1,0,0,0,0,0,0,0.02952142,0,0,0,0,32.88775,0,0.02952142,0,0.02952142,7.828022,20.07181,0.1961945,0,0.02361714,0,0.02952142
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,0.4191248,7.955923,0.4234093,0,-1,0,0.4234093,98.98808,0,7.532514,8.646641,0.4191248,0.445694,0.4234093,0,0,32.85823,0.02656928,0,0.02656928,-0.02656928,7.800015,20,0.1961945,8.751515,0.3352998,0,0.445694
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,28.8201,0,0,-1,0,0,0,0,28.8201,31.70211,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1961945,31.70211,0,0,0
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,9.632513,0,0,-1,0,0,0,0,9.632513,10.59576,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1961945,10.59576,0,0,0
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,20.62408,0,0,-1,0,0,0,0,20.62408,22.68649,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1961945,22.68649,0,0,0
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,3.587194,0,0,-1,0,0,0,0,3.587194,3.945913,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1961945,3.945913,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,3.948769,0,0,-1,0,0,0,0,3.948769,4.343646,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1961945,4.343646,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,3.107739,0,0,-1,0,0,0,0,3.107739,3.418513,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1961945,3.418513,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,2.753454,0,0,-1,0,0,0,0,2.753454,3.0288,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1961945,3.0288,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,0.8789504,0,0,-1,0,0,0,0,0.8789504,0.9668455,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1961945,0.9668455,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,2.957455,0,0,-1,0,0,0,0,2.957455,3.2532,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1961945,3.2532,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,2.616685,0,0,-1,0,0,0,0,2.616685,2.878353,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1961945,2.878353,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,6.312035,6.312035,12,0,3.372,6.312035,0,0,0,0,0,0,0,5.687965,5.403567,32.88775,0,5.403567,0,5.403567,12.92629,33.14426,0.1962841,6.943238,0,12,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.09763645,1.093275,1.093275,9.893275,0,2.838999,1.093275,8.930641,1.776357E-15,0,0,0.09763645,0,0,8.8,8.36,27.48419,4.863211,8.457637,0,8.457637,20.94991,53.71761,0.1963302,1.202602,0.07810917,12,4.960847
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,0.2270048,9.319117,9.319117,12,0,3.372,9.319117,2.435905,0,0,0,0.2270048,0,0,2.680883,2.546839,19.02655,12.47508,2.773844,0,2.773844,23.58141,60.46503,0.196375,10.25103,0.1816039,12,12.70209
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,1.704814,14.35975,14.35975,12,0,3.372,14.35975,11.87217,0,1.776357E-15,0,1.704814,2.483943,2.359746,0,0,16.25271,14.97154,0,0.7791287,-0.7791287,22.76013,58.3592,0.196375,15.79572,1.363851,12,16.67636
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,2.699059,5.975885,5.975885,0,-1,0,5.975885,45.16586,0,0,0,2.699059,6.290405,5.975885,0,0,17.1184,14.19241,0,3.591346,-3.591346,18.97452,48.65253,0.196375,6.573473,2.159248,0,16.89147
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,1.985575,11.91745,11.91745,12,0,3.372,11.91745,16.66106,0,0,0,1.985575,0,0,0.08254666,0.07841933,21.10879,10.60107,2.063994,0,2.063994,20.9326,53.67323,0.1963996,13.1092,1.58846,12,12.58664
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,2.475396,9.220721,9.220721,12,0,3.372,9.220721,26.84601,-4.440892E-16,0,0,2.475396,0,0,2.779278,2.640314,19.04479,12.45866,5.115711,0,5.115711,25.78579,66.11727,0.1964722,10.14279,1.980317,12,14.93406
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,2.227006,0.6443791,0.6443791,9.444379,0,2.725428,0.6443791,345.6049,0,0,0,2.227006,0,0,8.8,8.36,13.92908,17.0628,10.58701,0,10.58701,35.82951,91.87034,0.1964277,0.708817,1.781605,12,19.28981
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,3.901076,6.093369,6.093369,0,0,0,6.093369,64.02167,0,8.881784E-16,0,3.901076,6.414073,6.093369,0,0,3.342078,26.59111,0,2.512996,-2.512996,33.18057,85.07822,0.1964277,6.702706,3.120861,0,30.49218
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,1.066699,1.255462,1.255462,0,-1,0,1.255462,84.96461,2.220446E-16,0,0,1.066699,1.321539,1.255462,0,0,6.134296,24.07811,0,0.2548406,-0.2548406,32.91195,84.38944,0.1964277,1.381009,0.8533589,0,25.14481
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,2.011461,2.124589,2.124589,0,-1,0,2.124589,94.67532,0,0,0,2.011461,2.23641,2.124589,0,0,6.417452,23.82327,0,0.2249482,-0.2249482,32.67483,83.78146,0.1964277,2.337048,1.609169,0,25.83473
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,2.81167,7.594848,7.594848,0,-1,0,7.594848,37.02075,0,8.881784E-16,0,2.81167,7.994577,7.594848,0,0,6.667395,23.59832,0,5.182908,-5.182908,27.21157,69.77311,0.1964277,8.354333,2.249336,0,26.40999
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,1.20443,11.21879,8.36,0,-1,0,8.36,14.40705,0,2.858793,3.980672,1.20443,8.8,8.36,0,0,12.42618,18.41541,0,7.595571,-7.595571,19.20513,49.24384,0.1964277,12.34067,0.9635437,0,19.61984
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,0.3761495,8.496973,8.36,0,-1,0,8.36,4.499396,0,0.1369735,0.9866708,0.3761495,8.8,8.36,0,0,20.8657,10.81985,0,8.42385,-8.42385,10.32562,26.47588,0.1964277,9.346671,0.3009196,0,11.19599
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,13.90693,2.276195,0,-1,0,2.276195,0,0,11.63073,13.02143,0,2.395994,2.276195,0,0,30.22554,2.395994,0,2.395994,-2.395994,7.800015,20,0.1964277,15.29762,0,0,2.395994
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,9.085834,0,0,-1,0,0,0,0,9.085834,9.994417,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1964277,9.994417,0,0,0
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,12.2352,0,0,-1,0,0,0,0,12.2352,13.45871,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1964277,13.45871,0,0,0
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,4.278212,0,0,-1,0,0,0,0,4.278212,4.706033,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1964277,4.706033,0,0,0
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,0.3307389,0,0,-1,0,0,0,0,0.3307389,0.3638128,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1964277,0.3638128,0,0,0
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,3.566285,0,0,-1,0,0,0,0,3.566285,3.922913,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1964277,3.922913,0,0,0
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,2.032092,0,0,-1,0,0,0,0,2.032092,2.235301,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1964277,2.235301,0,0,0
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,3.946149,0,0,-1,0,0,0,0,3.946149,4.340764,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1964277,4.340764,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,3.081613,0,0,-1,0,0,0,0,3.081613,3.389775,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1964277,3.389775,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,0.6991878,0,0,-1,0,0,0,0,0.6991878,0.7691066,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1964277,0.7691066,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,1.639585,1.639585,10.43958,0,2.977215,1.639585,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.196502,1.803543,0,12,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,0.2427806,2.863784,2.863784,11.66378,0,3.286937,2.863784,8.477616,1.776357E-15,0,0,0.2427806,0,0,8.8,8.36,24.52775,7.524,8.60278,0,8.60278,23.89232,61.26224,0.196625,3.150162,0.1942245,12,7.766781
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,2.201414,10.10289,10.10289,12,0,3.372,10.10289,21.78995,0,0,0,2.201414,0,0,1.897115,1.802259,15.92497,15.2665,4.003673,0,4.003673,27.69054,71.00124,0.1966801,11.11317,1.761131,12,17.46792
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,4.275136,14.9287,14.9287,12,0,3.372,14.9287,28.63704,0,0,0,4.275136,3.082839,2.928697,0,0,11.9213,18.86981,1.192298,0,1.192298,28.82165,73.90153,0.1966939,16.42157,3.420109,12,23.14495
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,6.44219,2.534583,2.534583,0,-1,0,2.534583,254.1716,0,0,0,6.44219,2.667982,2.534583,0,0,10.729,19.94288,3.774207,0,3.774207,32.40218,83.08234,0.1965715,2.788041,5.153752,0,26.38507
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,6.36876,0,0,0,0,0,0,0,0,0,0,6.36876,0,0,0,0,6.954795,23.33966,6.36876,0,6.36876,38.44412,98.57446,0.1963654,0,5.095008,0,29.70842
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,6.907122,5.530477,5.530477,0,0,0,5.530477,124.892,0.4995332,0,0,6.907122,5.821555,5.530477,0,0,0.5860345,29.07155,0.5860345,0,0.5860345,39.00008,100,0.1963464,6.083525,5.525698,0,35.97867
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,5.255475,14.71826,14.71826,9.725559,0,2.796566,14.71826,35.70717,0,0,0,5.255475,5.255475,4.992701,0,0,0,29.59898,0,0,0,39.00008,100,0.1963464,16.19009,4.20438,12,34.85445
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,4.770656,9.308202,9.308202,4.776078,0,1.544348,9.308202,51.25218,0,0,0,4.770656,4.770656,4.532123,0,0,0,29.59898,0,0,0,39.00008,100,0.1963464,10.23902,3.816525,12,34.36963
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,2.708941,3.022853,3.022853,0,-1,0,3.022853,89.61535,0,0,0,2.708941,3.181951,3.022853,0,0,0,29.59898,0,0.4730102,-0.4730102,38.50148,98.72155,0.1963464,3.325138,2.167152,0,32.30792
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,2.351733,12.42561,8.36,0,-1,0,8.36,28.13078,0,4.065606,5.308166,2.351733,8.8,8.36,0,0,0.5255669,29.12597,0,6.448267,-6.448267,31.70441,81.2932,0.1963464,13.66817,1.881387,0,31.4777
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,0.7707464,21.59596,8.36,0,-1,0,8.36,9.219455,0,13.23596,15.39555,0.7707464,8.8,8.36,0,0,7.690308,22.6777,0,8.029254,-8.029254,23.24084,59.59177,0.1963464,23.75555,0.6165972,0,23.44845
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,0.5227201,0,0,0,-1,0,0,0,0,0,0,0.5227201,0,0,0,0,16.6117,14.64845,0.5227201,0,0.5227201,23.73673,60.86329,0.1963295,0,0.4181761,0,15.17117
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,0.3285219,6.55593,6.55593,0,-1,0,6.55593,5.011065,0,8.881784E-16,0,0.3285219,6.900979,6.55593,0,0,16.08898,15.1189,0,6.572457,-6.572457,16.80875,43.09928,0.1963295,7.211523,0.2628175,0,15.44742
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,17.79097,8.119117,0,-1,0,8.119117,0,0,9.671852,11.45095,0,8.546439,8.119117,0,0,23.39171,8.546439,0,8.546439,-8.546439,7.800015,20,0.1963295,19.57007,0,0,8.546439
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,22.29736,0,0,-1,0,0,0,0,22.29736,24.52709,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1963295,24.52709,0,0,8.426001E-16
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,12.83325,0,0,-1,0,0,0,0,12.83325,14.11657,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1963295,14.11657,0,0,8.426001E-16
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,2.227982,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.227982,2.45078,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1963295,2.45078,0,0,8.426001E-16
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,4.738466,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.738466,5.212312,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1963295,5.212312,0,0,8.426001E-16
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1963295,0,0,0,8.426001E-16
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,3.320525,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.320525,3.652578,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1963295,3.652578,0,0,8.426001E-16
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,3.392449,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.392449,3.731694,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1963295,3.731694,0,0,8.426001E-16
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,0.6868757,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.6868757,0.7555633,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1963295,0.7555633,0,0,8.426001E-16
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,0.4756555,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.4756555,0.523221,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1963295,0.523221,0,0,8.426001E-16
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,3.821655,3.821655,12,0,3.372,3.821655,0,0,0,0,0,0,0,8.178345,7.769428,32.88775,8.426001E-16,7.769428,0,7.769428,15.17074,38.89926,0.1964567,4.20382,0,12,8.426001E-16
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,0.2127383,2.24658,2.24658,11.04658,0,3.130785,2.24658,9.469426,1.776357E-15,0,0,0.2127383,0,0,8.8,8.36,25.11833,6.992485,8.572739,0,8.572739,23.30356,59.75259,0.1965516,2.471238,0.1701906,12,7.205223
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,2.07865,10.52611,10.52611,12,0,3.372,10.52611,19.74755,0,0,0,2.07865,0,0,1.473889,1.400195,16.54559,14.70795,3.478844,0,3.478844,26.60388,68.21494,0.1965985,11.57872,1.66292,12,16.7866
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,3.788053,10.63227,10.63227,12,0,3.372,10.63227,35.62788,0,0,0,3.788053,0,0,1.367728,1.299341,13.06674,17.83891,5.087394,0,5.087394,31.4302,80.5901,0.1966634,11.6955,3.030442,12,21.62696
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,4.461143,8.670446,8.36,0,-1,0,8.36,53.36296,0,0.3104466,1.177491,4.461143,8.8,8.36,0,0,7.97935,22.41756,0,4.338857,-4.338857,26.85665,68.86306,0.1966634,9.537491,3.568915,0,26.87871
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,6.2097,15.29366,15.29366,12,0,3.372,15.29366,40.6031,0,0,0,6.2097,3.467012,3.293661,0,0,12.8003,18.07871,2.742688,0,2.742688,29.45859,75.53469,0.1966951,16.82303,4.96776,12,24.28841
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,10.20155,7.925203,7.925203,7.788461,0,2.306481,7.925203,128.7229,0,0,0,10.20155,0.1439393,0.1367424,0,0,10.05761,20.54713,10.05761,0,10.05761,39.00008,100,0.1965916,8.717724,8.161242,12,30.74868
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,9.763357,0,0,0,0,0,0,0,9.763357,0,0,9.763357,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1965916,0,7.810685,0,39.36234
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,9.148123,0,0,0,0,0,0,0,9.148123,0,0,9.148123,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1965916,0,7.318498,0,38.7471
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,9.112958,5.968147,5.968147,0,-1,0,5.968147,152.6933,2.830698,0,0,9.112958,6.28226,5.968147,0,0,0,29.59898,0,0,0,39.00008,100,0.1965916,6.564961,7.290366,0,38.71194
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,7.113589,0,0,0,-1,0,0,0,7.113589,0,0,7.113589,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1965916,0,5.690871,0,36.71257
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,3.529182,6.084966,6.084966,0,-1,0,6.084966,57.99838,0,0,0,3.529182,6.405228,6.084966,0,0,0,29.59898,0,2.876046,-2.876046,35.96846,92.22664,0.1965916,6.693463,2.823346,0,33.12816
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,2.387368,4.015905,4.015905,0,-1,0,4.015905,59.44782,0,0,0,2.387368,4.227269,4.015905,0,0,3.195606,26.72293,0,1.839901,-1.839901,34.02903,87.25376,0.1965916,4.417496,1.909895,0,29.1103
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,0.3990367,10.4817,8.36,0,-1,0,8.36,4.773166,0,2.121703,3.169874,0.3990367,8.8,8.36,0,0,5.23994,24.88303,0,8.400963,-8.400963,25.17364,64.54767,0.1965916,11.52987,0.3192294,0,25.28207
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,19.96766,8.36,0,-1,0,8.36,0,0,11.60766,13.60442,0,8.8,8.36,0,0,14.57434,16.48207,0,8.8,-8.8,15.89763,40.76307,0.1965916,21.96442,0,0,16.48207
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,6.557535,6.557535,0,-1,0,6.557535,0,0,8.881784E-16,0,0,6.902668,6.557535,0,0,24.35212,7.682069,0,6.902668,-6.902668,8.621576,22.10656,0.1965916,7.213288,0,0,7.682069
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,14.49647,0.7404305,0,-1,0,0.7404305,0,0,13.75603,15.20568,0,0.7794006,0.7404305,0,0,32.02175,0.7794006,0,0.7794006,-0.7794006,7.800015,20,0.1965916,15.94611,0,0,0.7794006
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,0.8282943,0,0,-1,0,0,0,0,0.8282943,0.9111238,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1965916,0.9111238,0,0,0
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,2.600776,0,0,-1,0,0,0,0,2.600776,2.860853,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1965916,2.860853,0,0,0
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,2.90097,0,0,-1,0,0,0,0,2.90097,3.191067,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1965916,3.191067,0,0,0
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,2.597342,0,0,-1,0,0,0,0,2.597342,2.857076,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1965916,2.857076,0,0,0
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,2.722423,0,0,-1,0,0,0,0,2.722423,2.994665,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1965916,2.994665,0,0,0
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,4.2082,0,0,-1,0,0,0,0,4.2082,4.62902,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1965916,4.62902,0,0,0
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1965916,0,0,0,0
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,2.024368,2.024368,10.82437,0,3.074565,2.024368,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1966825,2.226805,0,12,0
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,0.2255973,3.606199,3.606199,11.96458,0,3.363039,3.606199,6.255819,0,0,0,0.2255973,0,0,8.358379,7.940461,24.52775,7.524,8.166059,0,8.166059,23.47801,60.19991,0.1968136,3.966819,0.1804778,12,7.749597
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,1.770556,4.576772,4.576772,12,0,3.372,4.576772,38.68569,0,0,0,1.770556,0,0,7.423228,7.052067,16.3617,14.87345,8.822622,0,8.822622,31.84789,81.66108,0.1969429,5.034449,1.416444,12,16.64401
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,2.352268,7.578645,7.578645,0,0,0,7.578645,31.03811,0,0,0,2.352268,7.977521,7.578645,0,0,7.539073,22.81381,0,5.625253,-5.625253,25.91835,66.45717,0.1969429,8.33651,1.881815,0,25.16608
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,4.053164,5.731638,5.731638,0,-1,0,5.731638,70.71564,0,0,0,4.053164,6.033304,5.731638,0,0,13.78935,17.18856,0,1.980139,-1.980139,23.8311,61.10526,0.1969429,6.304802,3.242532,0,21.24172
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,4.67555,5.846427,5.846427,0,0,0,5.846427,79.97276,0,0,0,4.67555,6.154134,5.846427,0,0,15.98951,15.20842,0,1.478585,-1.478585,22.27253,57.10894,0.1969429,6.43107,3.74044,0,19.88397
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,3.941893,19.01775,19.01775,12,0,3.372,19.01775,20.72744,0,0,0.5595269,3.941893,7.387107,7.017752,0,0,17.63238,13.72984,0,3.445214,-3.445214,18.64096,47.79723,0.1969429,20.91953,3.153514,12,17.67173
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,7.897331,15.13625,15.13625,12,0,3.372,15.13625,52.17496,0,0,0,7.897331,3.301314,3.136248,0,0,21.4604,10.28462,4.596017,0,4.596017,23.00112,58.97712,0.1969954,16.64987,6.317864,12,18.18195
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,9.1096,3.227526,3.227526,10.59457,0,3.016425,3.227526,282.2472,0,0,0,9.1096,0,0,7.367041,6.998688,16.86438,14.42104,16.10829,0,16.10829,38.28279,98.1608,0.1968268,3.550278,7.28768,12,23.53064
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,6.577093,16.69821,8.36,0,-1,0,8.36,78.67336,0,8.338208,10.00803,6.577093,8.8,8.36,0,0,0.756091,28.9185,0,2.222907,-2.222907,35.93964,92.15273,0.1968268,18.36803,5.261674,0,35.49559
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,5.435847,0,0,0,-1,0,0,0,2.209859,0,0,5.435847,0,0,0,0,3.225988,26.69559,3.225988,0,3.225988,39.00008,100,0.1967237,0,4.348678,0,32.13144
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,4.515082,9.968962,8.36,0,-1,0,8.36,54.00816,0,1.608961,2.605858,4.515082,8.8,8.36,0,0,0,29.59898,0,4.284918,-4.284918,34.48338,88.41874,0.1967237,10.96586,3.612066,0,34.11406
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,2.086646,9.169158,8.36,0,-1,0,8.36,24.95988,0,0.8091584,1.726074,2.086646,8.8,8.36,0,0,4.76102,25.31406,0,6.713354,-6.713354,27.40688,70.27392,0.1967237,10.08607,1.669317,0,27.40071
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,0.4199752,1.011473,1.011473,0,-1,0,1.011473,41.52113,0,0,0,0.4199752,1.064709,1.011473,0,0,12.2203,18.60071,0,0.6447336,-0.6447336,26.72727,68.53133,0.1967237,1.112621,0.3359801,0,19.02068
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,12.05222,8.36,0,-1,0,8.36,0,0,3.692217,4.897439,0,8.8,8.36,0,0,12.93667,17.95597,0,8.8,-8.8,17.45126,44.74673,0.1967237,13.25744,0,0,17.95597
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,30.28052,8.36,0,-1,0,8.36,0,0,21.92052,24.94858,0,8.8,8.36,0,0,22.71445,9.155972,0,8.8,-8.8,8.175244,20.96212,0.1967237,33.30857,0,0,9.155972
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,11.50303,0.3381742,0,-1,0,0.3381742,0,0,11.16486,12.31516,0,0.3559729,0.3381742,0,0,32.49223,0.3559729,0,0.3559729,-0.3559729,7.800015,20,0.1967237,12.65334,0,0,0.3559729
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,7.125504,0,0,-1,0,0,0,0,7.125504,7.838055,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1967237,7.838055,0,0,0
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,3.284042,0,0,-1,0,0,0,0,3.284042,3.612446,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1967237,3.612446,0,0,0
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,2.054363,0,0,-1,0,0,0,0,2.054363,2.259799,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1967237,2.259799,0,0,0
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,0.8510205,0,0,-1,0,0,0,0,0.8510205,0.9361226,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1967237,0.9361226,0,0,0
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1967237,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,1.424708,0,0,-1,0,0,0,0,1.424708,1.567179,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1967237,1.567179,0,0,0
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,2.813438,0,0,-1,0,0,0,0,2.813438,3.094781,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1967237,3.094781,0,0,0
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,1.288214,1.288214,10.08821,0,2.888318,1.288214,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1967801,1.417036,0,12,0
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,0.238139,3.534132,3.534132,11.67849,0,3.290657,3.534132,6.738261,0,0,0,0.238139,0,0,8.144356,7.737138,24.52775,7.524,7.975277,0,7.975277,23.29702,59.73583,0.196907,3.887546,0.1905112,12,7.762139
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,1.54185,9.082553,9.082553,12,0,3.372,9.082553,16.97595,0,0,0,1.54185,0,0,2.917447,2.771574,16.55248,14.70175,4.313424,0,4.313424,27.38909,70.2283,0.1969689,9.990808,1.23348,12,16.2436
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,3.181656,17.979,17.979,12,0,3.372,17.979,17.69651,0,0,0,3.181656,6.293687,5.979003,0,0,12.23905,18.58383,0,3.112032,-3.112032,24.10872,61.81712,0.1969689,19.7769,2.545325,12,21.76549
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,5.632926,15.79383,8.36,0,-1,0,8.36,67.37949,0,7.43383,9.013213,5.632926,8.8,8.36,0,0,15.69687,15.4718,0,3.167074,-3.167074,20.77033,53.25716,0.1969689,17.37321,4.506341,0,21.10472
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,6.400561,8.40246,8.40246,12,0,3.372,8.40246,76.17484,0,0,0,6.400561,0,0,3.59754,3.417663,19.21584,12.30472,9.818224,0,9.818224,30.08472,77.14015,0.1970652,9.242706,5.120449,12,18.70529
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,9.292068,18.57361,18.57361,12,0,3.372,18.57361,50.02834,0,0,0.07097082,9.292068,6.91959,6.57361,0,0,9.397614,21.14113,2.372479,0,2.372479,32.33545,82.91125,0.1970707,20.43097,7.433655,12,30.4332
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,6.465946,8.155378,8.155378,8.686607,0,2.533712,8.155378,79.28444,0,0,0,6.465946,0,0,0.5312292,0.5046678,7.025135,23.27636,6.970613,0,6.970613,38.94836,99.86738,0.197107,8.970916,5.172757,12,29.7423
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,5.762689,4.502394,4.502394,0,0,0,4.502394,127.9917,0.968806,0,0,5.762689,4.739362,4.502394,0,0,0.05452089,29.54991,0.05452089,0,0.05452089,39.00008,100,0.1971053,4.952633,4.610151,0,35.3126
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,9.506978,16.90515,8.36,0,-1,0,8.36,113.7198,0.7069783,8.545149,10.23566,9.506978,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1971053,18.59566,7.605583,0,39.10596
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,7.423927,7.996478,7.996478,0,-1,0,7.996478,92.83997,0,0,0.4361251,7.423927,8.417345,7.996478,0,0,0,29.59898,0,0.9934174,-0.9934174,37.95292,97.31499,0.1971053,8.796125,5.939142,0,37.0229
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,5.476251,5.246419,5.246419,0,-1,0,5.246419,104.3807,0,0,0,5.476251,5.522547,5.246419,0,0,1.103797,28.60556,0,0.0462959,-0.0462959,37.90413,97.18987,0.1971053,5.771061,4.381001,0,34.08181
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,2.403636,0,0,0,-1,0,0,0,1.248399,0,0,2.403636,0,0,0,0,1.155237,28.55927,1.155237,0,1.155237,39.00008,100,0.1970686,0,1.922909,0,30.9629
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,0.3209232,20.69401,8.36,0,-1,0,8.36,3.838794,0,12.33401,14.40341,0.3209232,8.8,8.36,0,0,0,29.59898,0,8.479076,-8.479076,30.06235,77.08279,0.1970686,22.7634,0.2567385,0,29.9199
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,18.91549,8.36,0,-1,0,8.36,0,0,10.55549,12.44703,0,8.8,8.36,0,0,9.421196,21.1199,0,8.8,-8.8,20.78633,53.29818,0.1970686,20.80704,0,0,21.1199
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,15.30857,8.36,0,-1,0,8.36,0,0,6.948569,8.479426,0,8.8,8.36,0,0,19.19897,12.3199,0,8.8,-8.8,11.51032,29.51357,0.1970686,16.83943,0,0,12.3199
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,13.03067,3.343906,0,-1,0,3.343906,0,0,9.686763,10.98983,0,3.519901,3.343906,0,0,28.97675,3.519901,0,3.519901,-3.519901,7.800015,20,0.1970686,14.33374,0,0,3.519901
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,0.3141169,0,0,-1,0,0,0,0,0.3141169,0.3455286,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1970686,0.3455286,0,0,0
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1970686,0,0,0,0
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1970686,0,0,0,0
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,6.080887,0,0,-1,0,0,0,0,6.080887,6.688976,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1970686,6.688976,0,0,0
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,4.055245,0,0,-1,0,0,0,0,4.055245,4.46077,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1970686,4.46077,0,0,0
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,2.646726,0,0,-1,0,0,0,0,2.646726,2.911398,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1970686,2.911398,0,0,0
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1970686,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,4.594371,4.594371,12,0,3.372,4.594371,0,0,0,0,0,0,0,7.405629,7.035347,32.88775,0,7.035347,0,7.035347,14.47433,37.1136,0.1971806,5.053808,0,12,0
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.09519292,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.09519292,0,0,8.8,8.36,25.85241,6.331813,8.455193,0,8.455193,22.49563,57.68099,0.1971746,0,0.07615434,12,6.427006
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,0.821048,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.821048,0,0,8.8,8.36,17.39721,13.94149,9.181048,0,9.181048,31.20554,80.01405,0.1971458,0,0.6568384,12,14.76253
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,3.014947,14.03666,14.03666,12,0,3.372,14.03666,21.4791,0,0,0,3.014947,2.143848,2.036655,0,0,8.216165,22.20443,0.8710992,0,0.8710992,32.03194,82.133,0.1971556,15.44032,2.411958,12,25.21938
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,4.962422,7.660292,7.660292,0,-1,0,7.660292,64.78111,0,0,0.06632067,4.962422,8.063465,7.660292,0,0,7.345066,22.98842,0,3.101043,-3.101043,28.76315,73.75152,0.1971556,8.426321,3.969938,0,27.95084
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,5.429435,3.637144,3.637144,0,0,0,3.637144,149.2774,0,0,0,5.429435,3.828573,3.637144,0,0,10.79067,19.88738,1.600862,0,1.600862,30.28186,77.64565,0.1971049,4.000859,4.343548,0,25.31681
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,6.191868,7.241745,7.241745,0,0,0,7.241745,85.50244,0,0,0,6.191868,7.622889,7.241745,0,0,9.189807,21.32815,0,1.431021,-1.431021,28.77343,73.77789,0.1971049,7.965919,4.953495,0,27.52002
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,9.504066,4.757045,4.757045,0,0,0,4.757045,199.7893,0,0,0,9.504066,5.007416,4.757045,0,0,10.77983,19.89713,4.496651,0,4.496651,33.03933,84.71606,0.1969627,5.232749,7.603253,0,29.4012
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,7.176723,0,0,0,0,0,0,0,0.8935447,0,0,7.176723,0,0,0,0,6.283179,23.94412,6.283179,0,6.283179,39.00008,100,0.1967644,0,5.741379,0,31.12084
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,6.357367,12.45373,8.36,0,-1,0,8.36,76.04506,0,4.093733,5.339107,6.357367,8.8,8.36,0,0,0,29.59898,0,2.442633,-2.442633,36.42532,93.39806,0.1967644,13.69911,5.085893,0,35.95634
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,5.723849,1.558009,1.558009,0,-1,0,1.558009,367.3824,1.369803,0,0,5.723849,1.640009,1.558009,0,0,2.714037,27.15635,2.714037,0,2.714037,39.00008,100,0.1966788,1.71381,4.579079,0,32.8802
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,3.704379,2.67713,2.67713,0,-1,0,2.67713,138.3713,0.8863474,0,0,3.704379,2.818031,2.67713,0,0,0,29.59898,0,0,0,39.00008,100,0.1966788,2.944843,2.963503,0,33.30336
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,2.24454,0.5458778,0.5458778,0,-1,0,0.5458778,411.18,1.669932,0,0,2.24454,0.5746082,0.5458778,0,0,0,29.59898,0,0,0,39.00008,100,0.1966788,0.6004656,1.795632,0,31.84352
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,0.4470834,12.4091,8.36,0,-1,0,8.36,5.347888,0,4.049104,5.290014,0.4470834,8.8,8.36,0,0,0,29.59898,0,8.352917,-8.352917,30.19533,77.42377,0.1966788,13.65001,0.3576667,0,30.04606
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,6.933074,6.933074,0,-1,0,6.933074,0,0,8.881784E-16,0,0,7.297973,6.933074,0,0,9.281018,21.24606,0,7.297973,-7.297973,22.50259,57.69884,0.1966788,7.626381,0,0,21.24606
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,1.243518,1.243518,0,-1,0,1.243518,0,0,2.220446E-16,0,0,1.308966,1.243518,0,0,17.38988,13.94809,0,1.308966,-1.308966,21.12282,54.16097,0.1966788,1.36787,0,0,13.94809
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,4.811474,4.811474,0,-1,0,4.811474,0,0,0,0,0,5.06471,4.811474,0,0,18.84428,12.63912,0,5.06471,-5.06471,15.78415,40.47209,0.1966788,5.292622,0,0,12.63912
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,5.261672,5.261672,0,-1,0,5.261672,0,0,8.881784E-16,0,0,5.538602,5.261672,0,0,24.47174,7.574413,0,5.538602,-5.538602,9.945949,25.50238,0.1966788,5.787839,0,0,7.574413
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,2.464154,1.93402,0,-1,0,1.93402,0,0,0.5301332,0.7765486,0,2.035811,1.93402,0,0,30.62574,2.035811,0,2.035811,-2.035811,7.800015,20,0.1966788,2.710569,0,0,2.035811
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,3.757808,0,0,-1,0,0,0,0,3.757808,4.133589,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1966788,4.133589,0,0,0
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,2.930833,0,0,-1,0,0,0,0,2.930833,3.223917,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1966788,3.223917,0,0,0
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,2.027665,0,0,-1,0,0,0,0,2.027665,2.230432,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1966788,2.230432,0,0,0
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,2.158326,0,0,-1,0,0,0,0,2.158326,2.374158,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1966788,2.374158,0,0,0
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1966788,0,0,0,0
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,4.579938,4.579938,12,0,3.372,4.579938,0,0,0,0,0,0,0,7.420062,7.049059,32.88775,0,7.049059,0,7.049059,14.48734,37.14695,0.1967907,5.037932,0,12,0
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.09662796,3.907867,3.907867,12,0,3.372,3.907867,2.472652,0,0,0,0.09662796,0,0,8.092133,7.687526,25.83869,6.344153,7.784154,0,7.784154,21.87204,56.08204,0.1969136,4.298654,0.07730237,12,6.440781
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,2.137049,0.3539481,0.3539481,9.153948,0,2.651949,0.3539481,603.7747,1.776357E-15,0,0,2.137049,0,0,8.8,8.36,18.05454,13.34989,10.49705,0,10.49705,31.83041,81.61628,0.1968598,0.3893428,1.709639,12,15.48694
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,3.913082,0,0,0,0,0,0,0,0,0,0,3.913082,0,0,0,0,7.557492,22.79724,3.913082,0,3.913082,35.54269,91.13491,0.196737,0,3.130466,0,26.71032
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,6.471196,21.71411,8.36,0,-1,0,8.36,77.40665,0,13.35411,15.52552,6.471196,8.8,8.36,0,0,3.64441,26.31901,0,2.328804,-2.328804,33.08791,84.84063,0.196737,23.88552,5.176957,0,32.79021
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,9.220527,0,0,0,0,0,0,0,2.988557,0,0,9.220527,0,0,0,0,6.231969,23.99021,6.231969,0,6.231969,39.00008,100,0.1965417,0,7.376421,0,33.21073
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,10.5018,12.0172,12.0172,3.6572,0,1.261272,12.0172,87.38974,1.701799,0,0,10.5018,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1965417,13.21892,8.40144,12,40.10078
