Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,9.983513,5.414671,5.414671,0,0,0,5.414671,184.3789,4.283859,0,0,9.983513,5.699654,5.414671,0,0,0,29.59898,0,0,0,39.00008,100,0.1965417,5.956139,7.98681,0,39.58249
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,8.237784,0,0,0,0,0,0,0,8.237784,0,0,8.237784,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1965417,0,6.590228,0,37.83676
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,5.26991,0,0,0,-1,0,0,0,5.26991,0,0,5.26991,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1965417,0,4.215928,0,34.86889
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,6.731818,1.347983,1.347983,0,-1,0,1.347983,499.3992,5.312889,0,0,6.731818,1.41893,1.347983,0,0,0,29.59898,0,0,0,39.00008,100,0.1965417,1.482782,5.385455,0,36.3308
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,3.495497,0,0,0,-1,0,0,0,3.495497,0,0,3.495497,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1965417,0,2.796398,0,33.09447
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,2.290966,8.524393,8.36,0,-1,0,8.36,27.40389,0,0.1643934,1.016833,2.290966,8.8,8.36,0,0,0,29.59898,0,6.509035,-6.509035,32.13895,82.40741,0.1965417,9.376833,1.832772,0,31.88994
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,0.3356015,0,0,0,-1,0,0,0,0,0,0,0.3356015,0,0,0,0,7.232261,23.08994,0.3356015,0,0.3356015,32.45733,83.22376,0.1965312,0,0.2684812,0,23.42554
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,14.97158,8.36,0,-1,0,8.36,0,0,6.611577,8.108734,0,8.8,8.36,0,0,6.896659,23.39198,0,8.8,-8.8,23.18132,59.43916,0.1965312,16.46873,0,0,23.39198
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,0.4116503,0.4116503,0,-1,0,0.4116503,0,0,5.551115E-17,0,0,0.4333161,0.4116503,0,0,16.67444,14.59198,0,0.4333161,-0.4333161,22.72456,58.26799,0.1965312,0.4528153,0,0,14.59198
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.1559,14.15867,0,0,0,22.72456,58.26799,0.1965312,0,0,0,14.15867
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,0.8063534,0.8063534,0,-1,0,0.8063534,0,0,1.110223E-16,0,0,0.8487931,0.8063534,0,0,17.1559,14.15867,0,0.8487931,-0.8487931,21.82986,55.97388,0.1965312,0.8869888,0,0,14.15867
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,1.767768,1.767768,0,-1,0,1.767768,0,0,0,0,0,1.860809,1.767768,0,0,18.099,13.30988,0,1.860809,-1.860809,19.86839,50.94449,0.1965312,1.944545,0,0,13.30988
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.16657,11.44907,0,0,0,19.86839,50.94449,0.1965312,0,0,0,11.44907
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,2.941001,2.941001,0,-1,0,2.941001,0,0,4.440892E-16,0,0,3.09579,2.941001,0,0,20.16657,11.44907,0,3.09579,-3.09579,16.60514,42.57721,0.1965312,3.235101,0,0,11.44907
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,0.4282932,0.4282932,0,-1,0,0.4282932,0,0,5.551115E-17,0,0,0.4508349,0.4282932,0,0,23.60633,8.353277,0,0.4508349,-0.4508349,16.12992,41.35869,0.1965312,0.4711225,0,0,8.353277
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,0.4815104,0.4815104,0,-1,0,0.4815104,0,0,5.551115E-17,0,0,0.5068531,0.4815104,0,0,24.10726,7.902442,0,0.5068531,-0.5068531,15.59565,39.98877,0.1965312,0.5296615,0,0,7.902442
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.67043,7.395589,0,0,0,15.59565,39.98877,0.1965312,0,0,0,7.395589
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,2.39512,2.39512,0,0,0,2.39512,0,0,0,0,0,2.521179,2.39512,0,0,24.67043,7.395589,0,2.521179,-2.521179,12.9381,33.17453,0.1965312,2.634632,0,0,7.395589
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.1105587,0,0,0,0,0,0,0,0,0,0,0.1105587,0,0,0,0,27.47174,4.87441,0.1105587,0,0.1105587,13.04298,33.44347,0.1965277,0,0.08844693,0,4.984969
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,0.8312289,2.61055,2.61055,0,0,0,2.61055,31.84114,0,4.440892E-16,0,0.8312289,2.747947,2.61055,0,0,27.36118,4.973913,0,1.916718,-1.916718,11.02258,28.26297,0.1965277,2.871605,0.6649832,0,5.805141
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,0.7119985,4.464095,4.464095,12,0,3.372,4.464095,15.94945,0,0,0,0.7119985,0,0,7.535905,7.15911,29.49087,3.057194,7.871109,0,7.871109,18.48977,47.40957,0.1966489,4.910504,0.5695988,12,3.769193
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,1.240551,3.244029,3.244029,0,-1,0,3.244029,38.24106,0,0,0,1.240551,3.414768,3.244029,0,0,21.61976,10.14119,0,2.174217,-2.174217,16.19794,41.53311,0.1966489,3.568432,0.9924409,0,11.38174
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,1.202924,11.73269,11.73269,12,0,3.372,11.73269,10.25276,0,0,0,1.202924,0,0,0.2673141,0.2539484,24.03556,7.966975,1.456872,0,1.456872,17.58006,45.07698,0.1966664,12.90595,0.9623391,12,9.169899
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,1.228833,23.53244,20.36,12,0,3.372,20.36,6.035525,0,3.172442,5.525686,1.228833,8.8,8.36,0,0,22.57869,9.27816,0,7.571167,-7.571167,9.599344,24.61366,0.1966664,25.88569,0.9830664,12,10.50699
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,3.40425,2.05291,2.05291,10.85291,0,3.081786,2.05291,165.8256,0,0,0,3.40425,0,0,8.8,8.36,30.99109,1.706993,11.76425,0,11.76425,20.75989,53.23038,0.1966495,2.258201,2.7234,12,5.111244
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,3.014459,11.73317,11.73317,12,0,3.372,11.73317,25.69176,0,0,0,3.014459,0,0,0.2668294,0.2534879,19.22684,12.29482,3.267947,0,3.267947,23.86014,61.17972,0.1966872,12.90649,2.411567,12,15.30928
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,1.919261,8.628257,8.36,0,-1,0,8.36,22.95767,0,0.2682571,1.131083,1.919261,8.8,8.36,0,0,15.9589,15.23597,0,6.880739,-6.880739,16.6072,42.58249,0.1966872,9.491083,1.535409,0,17.15523
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,1.332384,10.40656,8.36,0,-1,0,8.36,15.9376,0,2.04656,3.256593,1.332384,8.8,8.36,0,0,23.60416,8.355232,0,7.467617,-7.467617,8.735644,22.39904,0.1966872,11.44722,1.065907,0,9.687615
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.09130567,10.50636,0.929975,0,-1,0,0.929975,9.818076,0,9.576382,10.69641,0.09130567,0.9789211,0.929975,0,0,31.90151,0.8876154,0,0.8876154,-0.8876154,7.800015,20,0.1966872,11.55699,0.07304453,0,0.9789211
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,0.443779,3.058703,0.4215901,0,-1,0,0.4215901,105.2632,0,2.637113,3.280256,0.443779,0.443779,0.4215901,0,0,32.88775,0,0,0,0,7.800015,20,0.1966872,3.364573,0.3550232,0,0.443779
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,0.2122621,6.691766,0.201649,0,-1,0,0.201649,105.2632,0,6.490117,7.320613,0.2122621,0.2122621,0.201649,0,0,32.88775,0,0,0,0,7.800015,20,0.1966872,7.360943,0.1698097,0,0.2122621
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1966872,0,0,0,0
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,18.53905,0,0,-1,0,0,0,0,18.53905,20.39296,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1966872,20.39296,0,0,0
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,8.622266,0,0,-1,0,0,0,0,8.622266,9.484492,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1966872,9.484492,0,0,0
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,2.373684,0,0,-1,0,0,0,0,2.373684,2.611053,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1966872,2.611053,0,0,0
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,0.3750237,0,0,-1,0,0,0,0,0.3750237,0.4125261,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1966872,0.4125261,0,0,0
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,3.383565,0,0,-1,0,0,0,0,3.383565,3.721922,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1966872,3.721922,0,0,0
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,1.65613,0,0,-1,0,0,0,0,1.65613,1.821743,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1966872,1.821743,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,3.28239,0,0,-1,0,0,0,0,3.28239,3.610628,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1966872,3.610628,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,0.5030799,0,0,-1,0,0,0,0,0.5030799,0.5533878,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1966872,0.5533878,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,2.380913,0,0,-1,0,0,0,0,2.380913,2.619004,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1966872,2.619004,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,4.904214,4.904214,12,0,3.372,4.904214,0,0,0,0,0,0,0,7.095786,6.740997,32.88775,0,6.740997,0,6.740997,14.19509,36.39759,0.1967932,5.394635,0,12,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,0.2350161,3.920354,3.920354,12,0,3.372,3.920354,5.994769,0,0,0,0.2350161,0,0,8.079646,7.675664,26.14676,6.066897,7.91068,0,7.91068,21.69982,55.64045,0.1969162,4.312389,0.1880129,12,6.301913
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,0.5155605,16.27162,16.27162,12,0,3.372,16.27162,3.168464,0,0,0,0.5155605,4.496445,4.271623,0,0,18.23608,13.18651,0,3.980885,-3.980885,17.5036,44.88092,0.1969162,17.89878,0.4124484,12,13.70207
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,0.7071306,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.7071306,0,0,8.8,8.36,22.65928,9.205625,9.067131,0,9.067131,26.10543,66.93687,0.1968917,0,0.5657045,12,9.912755
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,1.446972,17.05568,8.36,0,-1,0,8.36,17.30828,0,8.695683,10.40125,1.446972,8.8,8.36,0,0,13.59215,17.36604,0,7.353028,-7.353028,18.35466,47.06314,0.1968917,18.76125,1.157578,0,18.81301
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,3.045485,9.469351,9.469351,12,0,3.372,9.469351,32.1615,0,0,0,3.045485,0,0,2.530649,2.404116,21.76218,10.01301,5.449601,0,5.449601,23.5246,60.31938,0.1969631,10.41629,2.436388,12,13.0585
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,3.610994,4.50855,4.50855,12,0,3.372,4.50855,80.09213,0,0,0,3.610994,0,0,7.49145,7.116878,16.31258,14.91766,10.72787,0,10.72787,33.70196,86.4151,0.1970288,4.959405,2.888795,12,18.52865
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,2.208385,10.76728,10.76728,12,0,3.372,10.76728,20.51014,0,0,0,2.208385,0,0,1.232718,1.171082,5.584709,24.57274,3.379467,0,3.379467,36.908,94.63571,0.1970714,11.84401,1.766708,12,26.78112
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,1.243002,13.61671,13.61671,12,0,3.372,13.61671,9.128508,4.440892E-16,0,0,1.243002,1.701797,1.616707,0,0,2.205242,27.61426,0,0.4587944,-0.4587944,36.42439,93.39568,0.1970714,14.97838,0.9944017,12,28.85726
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,2.951893,6.673482,6.673482,0,-1,0,6.673482,44.23318,0,0,0,2.951893,7.024718,6.673482,0,0,2.715014,27.15547,0,4.072825,-4.072825,32.13126,82.38767,0.1970714,7.340831,2.361515,0,30.10736
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,3.057395,21.24793,8.36,0,-1,0,8.36,36.57172,0,12.88793,15.01272,3.057395,8.8,8.36,0,0,7.240375,23.08264,0,5.742604,-5.742604,26.07802,66.86658,0.1970714,23.37272,2.445916,0,26.14004
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,3.395679,12.2273,8.36,0,-1,0,8.36,40.61818,0,3.867305,5.090035,3.395679,8.8,8.36,0,0,13.62105,17.34004,0,5.404321,-5.404321,20.38136,52.2598,0.1970714,13.45004,2.716544,0,20.73572
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,1.48481,5.554182,5.554182,0,-1,0,5.554182,26.73318,8.881784E-16,0,0,1.48481,5.846508,5.554182,0,0,19.62585,11.93572,0,4.361698,-4.361698,15.78373,40.47103,0.1970714,6.109601,1.187848,0,13.42053
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,0.3929152,0,0,0,-1,0,0,0,0,0,0,0.3929152,0,0,0,0,24.47218,7.574018,0.3929152,0,0.3929152,16.15648,41.4268,0.1970592,0,0.3143322,0,7.966933
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,15.13338,7.53126,0,-1,0,7.53126,0,0,7.602121,9.115459,0,7.927642,7.53126,0,0,24.07926,7.927642,0,7.927642,-7.927642,7.800015,20,0.1970592,16.64672,0,0,7.927642
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,16.58799,0,0,-1,0,0,0,0,16.58799,18.24678,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1970592,18.24678,0,0,8.426001E-16
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1970592,0,0,0,8.426001E-16
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,2.663402,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.663402,2.929743,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1970592,2.929743,0,0,8.426001E-16
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,4.822972,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.822972,5.30527,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1970592,5.30527,0,0,8.426001E-16
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,2.241438,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.241438,2.465582,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1970592,2.465582,0,0,8.426001E-16
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,2.552576,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.552576,2.807833,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1970592,2.807833,0,0,8.426001E-16
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,2.562563,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.562563,2.818819,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1970592,2.818819,0,0,8.426001E-16
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,3.660543,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.660543,4.026597,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1970592,4.026597,0,0,8.426001E-16
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,1.465009,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.465009,1.61151,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1970592,1.61151,0,0,8.426001E-16
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,3.234939,3.234939,12,0,3.372,3.234939,0,0,0,0,0,0,0,8.76506,8.326808,32.88775,8.426001E-16,8.326808,0,8.326808,15.69952,40.2551,0.1971887,3.558433,0,12,8.426001E-16
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,0.1995063,1.912647,1.912647,10.71265,0,3.0463,1.912647,10.4309,0,0,0,0.1995063,0,0,8.8,8.36,24.56095,7.494127,8.559506,0,8.559506,23.81978,61.07624,0.1972642,2.103912,0.159605,12,7.693633
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,1.895879,4.74676,4.74676,11.7338,0,3.304651,4.74676,39.94049,0,0,0,1.895879,0,0,6.98704,6.637688,16.00144,15.19768,8.533567,0,8.533567,31.91543,81.83427,0.1973853,5.221436,1.516703,12,17.09356
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,4.947078,7.158588,7.158588,0,0,0,7.158588,69.1069,0,0,0,4.947078,7.535356,7.158588,0,0,7.467873,22.87789,0,2.588278,-2.588278,29.18715,74.83869,0.1973853,7.874446,3.957662,0,27.82497
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,5.854328,6.036727,6.036727,0,-1,0,6.036727,96.9785,0,0,0,5.854328,6.35445,6.036727,0,0,10.34374,20.28962,0,0.500122,-0.500122,28.65997,73.48696,0.1973853,6.6404,4.683462,0,26.14394
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,8.33542,10.37747,10.37747,12,0,3.372,10.37747,80.32227,0,0,0,8.33542,0,0,1.62253,1.541404,10.89943,19.78949,9.876823,0,9.876823,38.02995,97.5125,0.1974763,11.41522,6.668336,12,28.12491
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,8.035181,6.462104,6.462104,0,0,0,6.462104,124.3431,0.2103619,0,0,8.035181,6.802215,6.462104,0,0,1.022604,28.67863,1.022604,0,1.022604,39.00008,100,0.1974447,7.108315,6.428145,0,36.71381
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,6.539442,0,0,0,0,0,0,0,6.539442,0,0,6.539442,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1974447,0,5.231554,0,36.13842
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,6.305987,4.722929,4.722929,0,0,0,4.722929,133.5186,1.334483,0,0,6.305987,4.971505,4.722929,0,0,0,29.59898,0,0,0,39.00008,100,0.1974447,5.195222,5.04479,0,35.90496
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,7.352516,7.06405,7.06405,0,-1,0,7.06405,104.0836,0,0,0,7.352516,7.435843,7.06405,0,0,0,29.59898,0,0.08332605,-0.08332605,38.91224,99.77479,0.1974447,7.770455,5.882013,0,36.9515
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,4.821626,0,0,0,-1,0,0,0,4.729042,0,0,4.821626,0,0,0,0,0.0925845,29.51565,0.0925845,0,0.0925845,39.00008,100,0.1974418,0,3.857301,0,34.33728
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,4.494805,5.483202,5.483202,0,-1,0,5.483202,81.9741,0,0,0,4.494805,5.771791,5.483202,0,0,0,29.59898,0,1.276986,-1.276986,37.65401,96.54857,0.1974418,6.031522,3.595844,0,34.09378
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,2.139453,1.607355,1.607355,0,-1,0,1.607355,133.104,0,0,0,2.139453,1.691952,1.607355,0,0,1.418874,28.32199,0.4475011,0,0.4475011,38.07855,97.63712,0.197428,1.76809,1.711563,0,30.46144
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,0.4583116,6.013401,6.013401,0,-1,0,6.013401,7.621504,0,8.881784E-16,0,0.4583116,6.329896,6.013401,0,0,0.9713725,28.72474,0,5.871584,-5.871584,31.88936,81.76743,0.197428,6.614741,0.3666493,0,29.18305
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,9.399655,8.36,0,-1,0,8.36,0,0,1.039656,1.979621,0,8.8,8.36,0,0,7.495355,22.85316,0,8.8,-8.8,22.61335,57.98282,0.197428,10.33962,0,0,22.85316
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,12.77063,8.36,0,-1,0,8.36,0,0,4.41063,5.687693,0,8.8,8.36,0,0,17.27313,14.05316,0,8.8,-8.8,13.33733,34.19822,0.197428,14.04769,0,0,14.05316
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.05091,5.253159,0,0,0,13.33733,34.19822,0.197428,0,0,0,5.253159
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,3.319333,3.319333,0,-1,0,3.319333,0,0,0,0,0,3.494035,3.319333,0,0,27.05091,5.253159,0,3.494035,-3.494035,9.654295,24.75455,0.197428,3.651266,0,0,5.253159
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,0.2857065,0.2857065,0,-1,0,0.2857065,0,0,0,0,0,0.3007436,0.2857065,0,0,30.93317,1.759124,0,0.3007436,-0.3007436,9.337283,23.9417,0.197428,0.3142771,0,0,1.759124
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,0.3938877,0.3938877,0,-1,0,0.3938877,0,0,5.551115E-17,0,0,0.4146186,0.3938877,0,0,31.26733,1.45838,0,0.4146186,-0.4146186,8.900237,22.82108,0.197428,0.4332764,0,0,1.45838
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,3.631222,0.9915737,0,-1,0,0.9915737,0,0,2.639648,3.00277,0,1.043762,0.9915737,0,0,31.72802,1.043762,0,1.043762,-1.043762,7.800015,20,0.197428,3.994344,0,0,1.043762
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,1.659995,0,0,-1,0,0,0,0,1.659995,1.825995,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.197428,1.825995,0,0,0
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,3.339681,0,0,-1,0,0,0,0,3.339681,3.67365,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.197428,3.67365,0,0,0
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,0.5070809,0,0,-1,0,0,0,0,0.5070809,0.557789,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.197428,0.557789,0,0,0
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,2.589133,2.589133,11.38913,0,3.217451,2.589133,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1975387,2.848047,0,12,0
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,0.2277476,4.882913,4.882913,12,0,3.372,4.882913,4.664174,0,0,0,0.2277476,0,0,7.117087,6.761232,24.52775,7.524,6.98898,0,6.98898,22.36134,57.33665,0.1976451,5.371204,0.1821981,12,7.751748
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,1.360597,11.77321,11.77321,12,0,3.372,11.77321,11.55672,0,0,0,1.360597,0,0,0.2267923,0.2154527,17.53877,13.81408,1.57605,0,1.57605,23.85651,61.17041,0.1976632,12.95053,1.088478,12,15.17468
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,3.197708,11.23755,11.23755,12,0,3.372,11.23755,28.45555,0,0,0,3.197708,0,0,0.7624458,0.7243235,15.96272,15.23253,3.922031,0,3.922031,27.57727,70.71082,0.1977089,12.36131,2.558166,12,18.43023
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,6.865582,0,0,0,-1,0,0,0,0,0,0,6.865582,0,0,0,0,12.04069,18.76235,6.865582,0,6.865582,34.09054,87.41146,0.1974972,0,5.492466,0,25.62794
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,8.109538,0,0,0,0,0,0,0,2.934428,0,0,8.109538,0,0,0,0,5.17511,24.94138,5.17511,0,5.17511,39.00008,100,0.1973379,0,6.48763,0,33.05092
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,8.395591,13.86033,13.86033,5.884515,0,1.824782,13.86033,60.57283,0,0,0,8.395591,8.395591,7.975811,0,0,0,29.59898,0,0,0,39.00008,100,0.1973379,15.24636,6.716473,12,37.99457
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,8.634628,6.579874,6.579874,0,0,0,6.579874,131.2279,1.708445,0,0,8.634628,6.926183,6.579874,0,0,0,29.59898,0,0,0,39.00008,100,0.1973379,7.237861,6.907702,0,38.2336
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,5.001249,14.97782,14.97782,10.22663,0,2.923337,14.97782,33.39104,0,0,0,5.001249,5.001249,4.751186,0,0,0,29.59898,0,0,0,39.00008,100,0.1973379,16.4756,4.000999,12,34.60023
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,5.591601,4.917334,4.917334,0,-1,0,4.917334,113.712,0.4154599,0,0,5.591601,5.176141,4.917334,0,0,0,29.59898,0,0,0,39.00008,100,0.1973379,5.409068,4.473281,0,35.19058
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,4.273407,0,0,0,-1,0,0,0,4.273407,0,0,4.273407,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1973379,0,3.418725,0,33.87238
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,2.994523,15.02089,8.36,0,-1,0,8.36,35.81966,0,6.660892,8.16298,2.994523,8.8,8.36,0,0,0,29.59898,0,5.805477,-5.805477,32.88057,84.30898,0.1973379,16.52298,2.395619,0,32.5935
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,0.9810498,11.10864,8.36,0,-1,0,8.36,11.73505,0,2.748636,3.8595,0.9810498,8.8,8.36,0,0,6.45053,23.7935,0,7.81895,-7.81895,24.63867,63.17595,0.1973379,12.2195,0.7848399,0,24.77455
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,0.3235919,8.241759,8.241759,0,-1,0,8.241759,3.926249,0,1.776357E-15,0.7059351,0.3235919,8.675536,8.241759,0,0,15.13825,15.97455,0,8.351944,-8.351944,15.83495,40.60235,0.1973379,9.065935,0.2588736,0,16.29814
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.41819,7.622607,0,0,0,15.83495,40.60235,0.1973379,0,0,0,7.622607
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,5.794746,5.794746,0,-1,0,5.794746,0,0,8.881784E-16,0,0,6.099733,5.794746,0,0,24.41819,7.622607,0,6.099733,-6.099733,9.405266,24.11602,0.1973379,6.374221,0,0,7.622607
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.19567,1.522874,0,0,0,9.405266,24.11602,0.1973379,0,0,0,1.522874
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,3.988109,1.44673,0,-1,0,1.44673,0,0,2.541378,2.940189,0,1.522874,1.44673,0,0,31.19567,1.522874,0,1.522874,-1.522874,7.800015,20,0.1973379,4.386919,0,0,1.522874
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1973379,0,0,0,0
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,1.82079,0,0,-1,0,0,0,0,1.82079,2.00287,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1973379,2.00287,0,0,0
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,1.932645,0,0,-1,0,0,0,0,1.932645,2.12591,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1973379,2.12591,0,0,0
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,3.073443,0,0,-1,0,0,0,0,3.073443,3.380787,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1973379,3.380787,0,0,0
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,4.947935,0,0,-1,0,0,0,0,4.947935,5.442728,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1973379,5.442728,0,0,0
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,0.7408916,0,0,-1,0,0,0,0,0.7408916,0.8149808,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1973379,0.8149808,0,0,0
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,1.56288,1.56288,10.36288,0,2.957808,1.56288,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1974033,1.719168,0,12,0
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.1089012,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1089012,0,0,8.8,8.36,24.52775,7.524,8.468902,0,8.468902,23.76531,60.93658,0.1973969,0,0.08712099,12,7.632901
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,2.522247,11.5633,11.5633,12,0,3.372,11.5633,21.81251,0,0,0,2.522247,0,0,0.4366948,0.4148601,16.05885,15.14601,2.937107,0,2.937107,26.5517,68.08114,0.1974305,12.71964,2.017798,12,17.66826
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,5.3727,6.219294,6.219294,12,0,3.372,6.219294,86.38762,0,0,0,5.3727,0,0,5.780706,5.491671,13.12175,17.78941,10.86437,0,10.86437,36.85854,94.5089,0.1974902,6.841223,4.29816,12,23.16211
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,5.526113,6.799234,6.799234,0,-1,0,6.799234,81.27552,0,0,0,5.526113,7.157088,6.799234,0,0,2.257374,27.56734,0,1.630976,-1.630976,35.13935,90.10071,0.1974902,7.479157,4.42089,0,33.09345
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,6.011096,0,0,0,0,0,0,0,1.941526,0,0,6.011096,0,0,0,0,4.069569,25.93637,4.069569,0,4.069569,39.00008,100,0.1973657,0,4.808877,0,31.94746
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,8.693377,8.031718,8.031718,3,0,1.095,8.031718,108.2381,3.396831,0,0,8.693377,5.296546,5.031718,0,0,0,29.59898,0,0,0,39.00008,100,0.1973657,8.83489,6.954701,12,38.29235
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,9.379368,0,0,0,0,0,0,0,9.379368,0,0,9.379368,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1973657,0,7.503494,0,38.97834
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,7.619888,21.88901,20.36,12,0,3.372,20.36,37.42578,0,1.529012,3.717914,7.619888,8.8,8.36,0,0,0,29.59898,0,1.180112,-1.180112,37.75613,96.81039,0.1973657,24.07791,6.095911,12,37.21886
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,5.385235,15.58009,8.36,0,-1,0,8.36,64.41669,0,7.220089,8.778098,5.385235,8.8,8.36,0,0,1.311236,28.41887,0,3.414765,-3.414765,34.15665,87.58099,0.1973657,17.1381,4.308188,0,33.8041
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,5.170282,8.517299,8.36,0,-1,0,8.36,61.84548,0,0.1572985,1.009028,5.170282,8.8,8.36,0,0,5.105419,25.0041,0,3.629718,-3.629718,30.3306,77.7706,0.1973657,9.369028,4.136226,0,30.17438
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,3.881398,0,0,0,-1,0,0,0,0,0,0,3.881398,0,0,0,0,9.138438,21.37438,3.881398,0,3.881398,34.01281,87.21217,0.197247,0,3.105118,0,25.25578
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,2.150966,7.524091,7.524091,0,-1,0,7.524091,28.58771,0,0,0,2.150966,7.920096,7.524091,0,0,5.257041,24.86764,0,5.76913,-5.76913,27.93161,71.61938,0.197247,8.276501,1.720773,0,27.01861
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.4720803,12.52067,8.36,0,-1,0,8.36,5.646893,0,4.160672,5.412739,0.4720803,8.8,8.36,0,0,11.66719,19.09851,0,8.32792,-8.32792,19.15322,49.11071,0.197247,13.77274,0.3776642,0,19.57059
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,5.76346,5.76346,0,-1,0,5.76346,0,0,8.881784E-16,0,0,6.0668,5.76346,0,0,20.92043,10.77059,0,6.0668,-6.0668,12.75825,32.71339,0.197247,6.339806,0,0,10.77059
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.66132,4.703791,0,0,0,12.75825,32.71339,0.197247,0,0,0,4.703791
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,4.291255,4.291255,0,-1,0,4.291255,0,0,0,0.2517795,0,4.517111,4.291255,0,0,27.66132,4.703791,0,4.517111,-4.517111,7.996794,20.50456,0.197247,4.720381,0,0,4.703791
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,2.820037,0.1773461,0,-1,0,0.1773461,0,0,2.642691,2.924695,0,0.1866801,0.1773461,0,0,32.68033,0.1866801,0,0.1866801,-0.1866801,7.800015,20,0.197247,3.102041,0,0,0.1866801
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,2.139132,0,0,-1,0,0,0,0,2.139132,2.353045,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.197247,2.353045,0,0,0
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,1.313028,0,0,-1,0,0,0,0,1.313028,1.444331,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.197247,1.444331,0,0,0
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,3.158501,0,0,-1,0,0,0,0,3.158501,3.474351,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.197247,3.474351,0,0,0
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,0.09002762,0,0,-1,0,0,0,0,0.09002762,0.09903038,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.197247,0.09903038,0,0,0
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,0.2537124,0,0,-1,0,0,0,0,0.2537124,0.2790836,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.197247,0.2790836,0,0,0
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,5.718537,0,0,-1,0,0,0,0,5.718537,6.290391,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.197247,6.290391,0,0,0
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,0.9311115,0.9311115,9.731112,0,2.797971,0.9311115,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1972846,1.024223,0,12,0
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.2275223,3.375824,3.375824,11.58938,0,3.268113,3.375824,6.739755,0,0,0,0.2275223,0,0,8.213555,7.802877,24.52775,7.524,8.030399,0,8.030399,23.34931,59.86992,0.197406,3.713407,0.1820178,12,7.751523
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,1.010461,11.17473,11.17473,12,0,3.372,11.17473,9.042371,0,0,0,1.010461,0,0,0.8252682,0.7840048,16.49735,14.75136,1.794465,0,1.794465,25.05169,64.23499,0.1974288,12.2922,0.8083685,12,15.76182
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,1.951861,8.873133,8.873133,12,0,3.372,8.873133,21.99743,0,0,0,1.951861,0,0,3.126868,2.970524,14.70289,16.36638,4.922385,0,4.922385,29.72148,76.20876,0.1974949,9.760446,1.561489,12,18.31824
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,3.180105,10.04487,8.36,0,-1,0,8.36,38.03954,0,1.684875,2.689362,3.180105,8.8,8.36,0,0,9.780503,20.79653,0,5.619895,-5.619895,23.79759,61.01934,0.1974949,11.04936,2.544084,0,23.97663
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,5.53682,23.98354,20.36,12,0,3.372,20.36,27.1946,0,3.623536,6.021889,5.53682,8.8,8.36,0,0,16.02483,15.17663,0,3.26318,-3.26318,20.35789,52.19963,0.1974949,26.38189,4.429456,12,20.71345
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,7.308366,0.386368,0.386368,9.186368,0,2.660151,0.386368,1891.556,0,0,0,7.308366,0,0,8.8,8.36,19.65059,11.91345,15.66837,0,15.66837,35.22221,90.31319,0.1972862,0.4250048,5.846693,12,19.22182
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,7.411456,9.618491,9.618491,6.360717,0,1.945261,9.618491,77.05425,4.440892E-16,0,0,7.411456,3.429236,3.257774,0,0,3.98222,26.01498,3.98222,0,3.98222,39.00008,100,0.1973107,10.58034,5.929165,12,33.42644
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,6.107212,0.7244412,0.7244412,0,0,0,0.7244412,843.0239,5.344643,0,0,6.107212,0.7625697,0.7244412,0,0,0,29.59898,0,0,0,39.00008,100,0.1973107,0.7968853,4.88577,0,35.70619
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,5.17582,10.07762,8.36,0,-1,0,8.36,61.91173,0,1.717616,2.725377,5.17582,8.8,8.36,0,0,0,29.59898,0,3.62418,-3.62418,35.17986,90.20458,0.1973107,11.08538,4.140656,0,34.7748
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,6.257676,9.852237,8.36,0,-1,0,8.36,74.85258,0,1.492237,2.477461,6.257676,8.8,8.36,0,0,4.026866,25.9748,0,2.542325,-2.542325,32.50001,83.3332,0.1973107,10.83746,5.00614,0,32.23248
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,3.407499,15.4868,8.36,0,-1,0,8.36,40.75956,0,7.126799,8.675479,3.407499,8.8,8.36,0,0,6.851671,23.43247,0,5.392501,-5.392501,26.81582,68.75837,0.1973107,17.03548,2.725999,0,26.83997
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,1.272882,10.67889,8.36,0,-1,0,8.36,15.22586,0,2.318889,3.386778,1.272882,8.8,8.36,0,0,12.84334,18.03997,0,7.527118,-7.527118,18.88154,48.4141,0.1973107,11.74678,1.018305,0,19.31285
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.4235601,2.86611,2.86611,0,-1,0,2.86611,14.77822,0,4.440892E-16,0,0.4235601,3.016958,2.86611,0,0,21.2068,10.51285,0,2.593398,-2.593398,16.14786,41.40468,0.1973107,3.152721,0.3388481,0,10.93641
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,1.50705,1.50705,0,-1,0,1.50705,0,0,0,0,0,1.586368,1.50705,0,0,24.08836,7.919457,0,1.586368,-1.586368,14.47568,37.11705,0.1973107,1.657755,0,0,7.919457
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,10.59151,6.016435,0,-1,0,6.016435,0,0,4.575072,5.634223,0,6.333089,6.016435,0,0,25.85099,6.333089,0,6.333089,-6.333089,7.800015,20,0.1973107,11.65066,0,0,6.333089
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,11.24848,0,0,-1,0,0,0,0,11.24848,12.37333,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1973107,12.37333,0,0,0
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,7.252348,0,0,-1,0,0,0,0,7.252348,7.977582,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1973107,7.977582,0,0,0
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1973107,0,0,0,0
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1973107,0,0,0,0
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1973107,0,0,0,0
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1973107,0,0,0,0
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,1.91976,0,0,-1,0,0,0,0,1.91976,2.111736,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1973107,2.111736,0,0,0
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,0.02088833,0,0,-1,0,0,0,0,0.02088833,0.02297716,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1973107,0.02297716,0,0,0
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,2.59783,2.59783,11.39783,0,3.219651,2.59783,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.19742,2.857613,0,12,0
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.1725842,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1725842,0,0,8.8,8.36,24.52775,7.524,8.532584,0,8.532584,23.82573,61.09149,0.1974117,0,0.1380674,12,7.696584
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,1.67002,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.67002,0,0,8.8,8.36,15.99517,15.20333,10.03002,0,10.03002,33.34104,85.48968,0.1973581,0,1.336016,12,16.87335
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,1.778994,4.622547,4.622547,0,0,0,4.622547,38.48515,0,8.881784E-16,0,1.778994,4.865839,4.622547,0,0,5.965149,24.23034,0,3.086845,-3.086845,30.08722,77.14657,0.1973581,5.084801,1.423195,0,26.00934
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,5.335582,9.149829,8.36,0,-1,0,8.36,63.82275,0,0.7898287,1.704811,5.335582,8.8,8.36,0,0,9.394977,21.1435,0,3.464418,-3.464418,26.4354,67.78295,0.1973581,10.06481,4.268466,0,26.47908
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,7.485915,4.611128,4.611128,0,0,0,4.611128,162.3445,0,0,0,7.485915,4.853819,4.611128,0,0,13.24433,17.67908,2.632096,0,2.632096,28.93243,74.18557,0.1972785,5.072241,5.988732,0,25.165
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,6.238183,23.41575,20.36,12,0,3.372,20.36,30.6394,0,3.055753,5.397328,6.238183,8.8,8.36,0,0,10.61223,20.04797,0,2.561817,-2.561817,26.23204,67.2615,0.1972785,25.75733,4.990546,12,26.28615
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,6.957434,0,0,6.843436,0,2.067389,0,0,8.881784E-16,0,0,6.957434,0,0,6.843436,6.501264,13.4587,17.48615,13.4587,0,13.4587,39.00008,100,0.1970378,0,5.565947,12,24.44358
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,9.397885,4.117007,4.117007,0,0,0,4.117007,228.2699,5.064194,0,0,9.397885,4.333692,4.117007,0,0,0,29.59898,0,0,0,39.00008,100,0.1970378,4.528708,7.518309,0,38.99686
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,6.185854,1.433083,1.433083,0,-1,0,1.433083,431.6467,4.677347,0,0,6.185854,1.508508,1.433083,0,0,0,29.59898,0,0,0,39.00008,100,0.1970378,1.576391,4.948684,0,35.78483
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,4.472117,0.07237212,0.07237212,0,-1,0,0.07237212,6179.337,4.395936,0,0,4.472117,0.07618118,0.07237212,0,0,0,29.59898,0,0,0,39.00008,100,0.1970378,0.07960933,3.577694,0,34.07109
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,2.639219,1.289258,1.289258,0,-1,0,1.289258,204.7084,1.282106,0,0,2.639219,1.357113,1.289258,0,0,0,29.59898,0,0,0,39.00008,100,0.1970378,1.418184,2.111375,0,32.2382
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,2.191036,0,0,0,-1,0,0,0,2.191036,0,0,2.191036,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1970378,0,1.752829,0,31.79001
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.4892938,0.9361288,0.9361288,0,-1,0,0.9361288,52.26779,0,0,0,0.4892938,0.9853987,0.9361288,0,0,0,29.59898,0,0.4961049,-0.4961049,38.47714,98.65913,0.1970378,1.029742,0.3914351,0,30.08827
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,25.41912,8.36,0,-1,0,8.36,0,0,17.05912,19.60104,0,8.8,8.36,0,0,0.5512276,29.10287,0,8.8,-8.8,29.20112,74.87453,0.1970378,27.96104,0,0,29.10287
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,18.68015,8.36,0,-1,0,8.36,0,0,10.32015,12.18816,0,8.8,8.36,0,0,10.32901,20.30287,0,8.8,-8.8,19.92511,51.08992,0.1970378,20.54816,0,0,20.30287
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,14.56274,8.36,0,-1,0,8.36,0,0,6.202737,7.659011,0,8.8,8.36,0,0,20.10678,11.50287,0,8.8,-8.8,10.64909,27.30532,0.1970378,16.01901,0,0,11.50287
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.88456,2.702873,0,0,0,10.64909,27.30532,0.1970378,0,0,0,2.702873
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,0.9786801,0.9786801,0,-1,0,0.9786801,0,0,1.110223E-16,0,0,1.03019,0.9786801,0,0,29.88456,2.702873,0,1.03019,-1.03019,9.563179,24.52092,0.1970378,1.076548,0,0,2.702873
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,1.323989,1.323989,0,-1,0,1.323989,0,0,2.220446E-16,0,0,1.393673,1.323989,0,0,31.02922,1.672684,0,1.393673,-1.393673,8.094118,20.75411,0.1970378,1.456388,0,0,1.672684
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,1.661442,0.26506,0,-1,0,0.26506,0,0,1.396382,1.562526,0,0.2790105,0.26506,0,0,32.57774,0.2790105,0,0.2790105,-0.2790105,7.800015,20,0.1970378,1.827587,0,0,0.2790105
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,1.459944,0,0,-1,0,0,0,0,1.459944,1.605939,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1970378,1.605939,0,0,0
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,2.210981,0,0,-1,0,0,0,0,2.210981,2.43208,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1970378,2.43208,0,0,0
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,1.962878,0,0,-1,0,0,0,0,1.962878,2.159166,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1970378,2.159166,0,0,0
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,2.691598,2.691598,11.4916,0,3.243374,2.691598,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1971507,2.960758,0,12,0
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.1585887,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1585887,0,0,8.8,8.36,24.52775,7.524,8.518589,0,8.518589,23.81245,61.05745,0.1971433,0,0.126871,12,7.682589
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,1.017938,2.245637,2.245637,11.04564,0,3.130546,2.245637,45.32961,1.776357E-15,0,0,1.017938,0,0,8.8,8.36,16.00916,15.19073,9.377938,0,9.377938,32.70914,83.86943,0.1972062,2.470201,0.8143507,12,16.20867
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,1.186868,0,0,0,0,0,0,0,0,0,0,1.186868,0,0,0,0,6.631226,23.63087,1.186868,0,1.186868,33.83511,86.75651,0.1971705,0,0.9494945,0,24.81774
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,1.589912,8.008397,8.008397,0,-1,0,8.008397,19.85306,0,0,0.4492371,1.589912,8.429892,8.008397,0,0,5.444358,24.69906,0,6.83998,-6.83998,26.62513,68.26944,0.1971705,8.809237,1.271929,0,26.28897
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,2.947382,0,0,0,0,0,0,0,0,0,0,2.947382,0,0,0,0,13.04434,17.85908,2.947382,0,2.947382,29.42127,75.439,0.1970821,0,2.357905,0,20.80646
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,3.872834,0,0,0,0,0,0,0,0,0,0,3.872834,0,0,0,0,10.09695,20.51172,3.872834,0,3.872834,33.09536,84.85973,0.196966,0,3.098267,0,24.38455
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,4.232211,4.298497,4.298497,0,0,0,4.298497,98.45792,0,0,0,4.232211,4.524734,4.298497,0,0,6.224121,23.99727,0,0.2925227,-0.2925227,32.78701,84.06909,0.196966,4.728347,3.385769,0,28.22948
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,2.016734,9.285338,9.285338,12,0,3.372,9.285338,21.71955,0,0,0,2.016734,0,0,2.714662,2.578929,6.549146,23.70475,4.595663,0,4.595663,37.14684,95.24812,0.1970263,10.21387,1.613387,12,25.72148
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,4.392608,0,0,0,-1,0,0,0,2.439125,0,0,4.392608,0,0,0,0,1.953483,27.84084,1.953483,0,1.953483,39.00008,100,0.1969678,0,3.514086,0,32.23345
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,1.653804,1.268915,1.268915,0,-1,0,1.268915,130.3322,0.3181043,0,0,1.653804,1.3357,1.268915,0,0,0,29.59898,0,0,0,39.00008,100,0.1969678,1.395807,1.323044,0,31.25278
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.5016508,6.37095,6.37095,0,-1,0,6.37095,7.874035,0,0,0,0.5016508,6.706263,6.37095,0,0,0,29.59898,0,6.204612,-6.204612,32.45984,83.2302,0.1969678,7.008045,0.4013206,0,30.10063
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.2099518,9.285035,8.36,0,-1,0,8.36,2.511385,0,0.9250348,1.853538,0.2099518,8.8,8.36,0,0,6.894013,23.39437,0,8.590048,-8.590048,23.40514,60.01305,0.1969678,10.21354,0.1679615,0,23.60432
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.1910324,0,0,0,-1,0,0,0,0,0,0,0.1910324,0,0,0,0,16.43851,14.80432,0.1910324,0,0.1910324,23.58637,60.47774,0.1969621,0,0.1528259,0,14.99535
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,5.224786,5.224786,0,-1,0,5.224786,0,0,0,0,0,5.499775,5.224786,0,0,16.24748,14.97625,0,5.499775,-5.499775,17.78909,45.61297,0.1969621,5.747265,0,0,14.97625
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.35834,9.476472,0,0,0,17.78909,45.61297,0.1969621,0,0,0,9.476472
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,8.768577,8.36,0,-1,0,8.36,0,0,0.4085765,1.285434,0,8.8,8.36,0,0,22.35834,9.476472,0,8.8,-8.8,8.51308,21.82837,0.1969621,9.645434,0,0,9.476472
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.13612,0.6764721,0,0,0,8.51308,21.82837,0.1969621,0,0,0,0.6764721
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.13612,0.6764721,0,0,0,8.51308,21.82837,0.1969621,0,0,0,0.6764721
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,0.1792926,0.1792926,0,-1,0,0.1792926,0,0,2.775558E-17,0,0,0.1887291,0.1792926,0,0,32.13612,0.6764721,0,0.1887291,-0.1887291,8.314142,21.31827,0.1969621,0.1972219,0,0,0.6764721
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.34582,0.487743,0,0,0,8.314142,21.31827,0.1969621,0,0,0,0.487743
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,2.786822,0.4633558,0,-1,0,0.4633558,0,0,2.323466,2.602149,0,0.487743,0.4633558,0,0,32.34582,0.487743,0,0.487743,-0.487743,7.800015,20,0.1969621,3.065504,0,0,0.487743
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1969621,0,0,0,0
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,5.085005,0,0,-1,0,0,0,0,5.085005,5.593506,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1969621,5.593506,0,0,0
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,2.424049,2.424049,11.22405,0,3.175684,2.424049,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.197063,2.666454,0,12,0
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.1566618,2.954323,2.954323,11.75432,0,3.309844,2.954323,5.302797,0,0,0,0.1566618,0,0,8.8,8.36,24.52775,7.524,8.516662,0,8.516662,23.81062,61.05276,0.1971816,3.249756,0.1253294,12,7.680662
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.6439651,7.385811,7.385811,12,0,3.372,7.385811,8.71895,0,0,0,0.6439651,0,0,4.614189,4.38348,16.01109,15.189,5.027445,0,5.027445,28.58008,73.2821,0.197254,8.124392,0.5151721,12,15.83296
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,1.178995,17.23244,17.23244,12,0,3.372,17.23244,6.841718,0,0,0,1.178995,5.507833,5.232442,0,0,10.98365,19.7137,0,4.328838,-4.328838,24.01708,61.58213,0.197254,18.95569,0.9431961,12,20.89269
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,1.551383,0,0,0,-1,0,0,0,0,0,0,1.551383,0,0,0,0,15.79347,15.38486,1.551383,0,1.551383,25.48885,65.3559,0.1972076,0,1.241106,0,16.93624
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,6.598832,5.269802,5.269802,0,0,0,5.269802,125.2197,0,0,0,6.598832,5.54716,5.269802,0,0,14.24208,16.7811,1.051672,0,1.051672,26.48655,67.91411,0.1971762,5.796782,5.279066,0,23.37993
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,9.194358,0,0,0,0,0,0,0,0,0,0,9.194358,0,0,0,0,13.19041,17.72761,9.194358,0,9.194358,35.20909,90.27953,0.1969022,0,7.355486,0,26.92196
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,9.232855,7.821909,7.821909,3,0,1.095,7.821909,118.0384,0.1611066,0,0,9.232855,5.075694,4.821909,0,0,3.996055,26.00253,3.996055,0,3.996055,39.00008,100,0.1967833,8.604099,7.386284,12,35.23538
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,5.992773,8.839747,8.839747,3.146612,0,1.132093,8.839747,67.7935,0,1.776357E-15,0,5.992773,5.992773,5.693135,0,0,0,29.59898,0,0,0,39.00008,100,0.1967833,9.723722,4.794219,12,35.59175
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,6.160033,17.37481,8.36,0,-1,0,8.36,73.6846,0,9.014812,10.75229,6.160033,8.8,8.36,0,0,0,29.59898,0,2.639967,-2.639967,36.21731,92.86471,0.1967833,19.11229,4.928026,0,35.75901
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,5.566469,0,0,0,-1,0,0,0,2.633172,0,0,5.566469,0,0,0,0,2.933297,26.95901,2.933297,0,2.933297,39.00008,100,0.1966961,0,4.453176,0,32.52548
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,2.896056,2.173195,2.173195,0,-1,0,2.173195,133.2626,0.6084825,0,0,2.896056,2.287574,2.173195,0,0,0,29.59898,0,0,0,39.00008,100,0.1966961,2.390514,2.316845,0,32.49503
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.8196054,7.419444,7.419444,0,-1,0,7.419444,11.04672,0,8.881784E-16,0,0.8196054,7.809941,7.419444,0,0,0,29.59898,0,6.990335,-6.990335,31.63162,81.10655,0.1966961,8.161388,0.6556844,0,30.41858
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.4985916,0,0,0,-1,0,0,0,0,0,0,0.4985916,0,0,0,0,7.767039,22.60864,0.4985916,0,0.4985916,32.10462,82.31938,0.1966814,0,0.3988732,0,23.10723
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.268448,23.05737,0,0,0,32.10462,82.31938,0.1966814,0,0,0,23.05737
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,11.74192,8.36,0,-1,0,8.36,0,0,3.381918,4.556109,0,8.8,8.36,0,0,7.268448,23.05737,0,8.8,-8.8,22.82861,58.53478,0.1966814,12.91611,0,0,23.05737
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.04622,14.25737,0,0,0,22.82861,58.53478,0.1966814,0,0,0,14.25737
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.04622,14.25737,0,0,0,22.82861,58.53478,0.1966814,0,0,0,14.25737
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,5.703836,5.703836,0,-1,0,5.703836,0,0,0,0,0,6.004039,5.703836,0,0,17.04622,14.25737,0,6.004039,-6.004039,16.4998,42.30709,0.1966814,6.27422,0,0,14.25737
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.71738,8.253337,0,0,0,16.4998,42.30709,0.1966814,0,0,0,8.253337
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,1.74317,1.74317,0,-1,0,1.74317,0,0,2.220446E-16,0,0,1.834916,1.74317,0,0,23.71738,8.253337,0,1.834916,-1.834916,14.56562,37.34768,0.1966814,1.917488,0,0,8.253337
