Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,1.657333,1.657333,0,-1,0,1.657333,0,0,2.220446E-16,0,0,1.744562,1.657333,0,0,25.75618,6.41842,0,1.744562,-1.744562,12.7267,32.63249,0.1966814,1.823067,0,0,6.41842
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,2.362037,2.362037,0,-1,0,2.362037,0,0,0,0,0,2.486355,2.362037,0,0,27.69458,4.673859,0,2.486355,-2.486355,10.10585,25.91238,0.1966814,2.598241,0,0,4.673859
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.45719,2.187503,0,0,0,10.10585,25.91238,0.1966814,0,0,0,2.187503
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,0.3953664,0.3953664,0,0,0,0.3953664,0,0,5.551115E-17,0,0,0.4161752,0.3953664,0,0,30.45719,2.187503,0,0.4161752,-0.4161752,9.667159,24.78754,0.1966814,0.4349031,0,0,2.187503
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.02053938,1.261777,1.261777,0,0,0,1.261777,1.627814,0,0,0,0.02053938,1.328186,1.261777,0,0,30.91961,1.771328,0,1.307647,-1.307647,8.288778,21.25324,0.1966814,1.387954,0.0164315,0,1.791868
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.097821,6.175855,6.175855,12,0,3.372,6.175855,1.583926,0,0,0,0.097821,0,0,5.824145,5.532938,32.37255,0.4636815,5.630759,0,5.630759,13.63059,34.95015,0.1967652,6.793441,0.07825681,12,0.5615025
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.7302,20.12279,17.94849,12,0,3.372,17.94849,4.06831,0,2.174305,4.741536,0.7302,6.261564,5.948486,0,0,26.74179,5.531364,0,5.531364,-5.531364,7.800015,20,0.1967652,22.13507,0.58416,12,6.261564
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,1.667723,15.32291,1.584337,0,-1,0,1.584337,105.2632,0,13.73857,16.53833,1.667723,1.667723,1.584337,0,0,32.88775,0,0,0,0,7.800015,20,0.1967652,16.8552,1.334179,0,1.667723
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.5359176,0,0,0,0,0,0,0,0,0,0,0.5359176,0,0,0,0,32.88775,0,0.5359176,0,0.5359176,8.308432,21.30363,0.1967493,0,0.4287341,0,0.5359176
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,3.832138,3.408451,3.408451,11.57747,0,3.2651,3.408451,112.4305,0,0,0,3.832138,0,0,8.169017,7.760566,32.35184,0.4823259,11.5927,0,11.5927,19.30624,49.50307,0.1967689,3.749296,3.065711,12,4.314464
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,5.903583,3.749932,3.749932,11.99918,0,3.371794,3.749932,157.4317,0,0,0,5.903583,0,0,8.249251,7.836789,20.75913,10.91576,13.74037,0,13.74037,32.3415,82.92675,0.1967428,4.124925,4.722866,12,16.81934
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,3.976023,0.8466486,0.8466486,0,0,0,0.8466486,469.619,0,0,0,3.976023,0.8912091,0.8466486,0,0,7.01876,23.28209,3.084814,0,3.084814,35.26801,90.43061,0.1966516,0.9313135,3.180819,0,27.25812
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,3.610844,8.902796,8.36,0,-1,0,8.36,43.19191,0,0.542796,1.433076,3.610844,8.8,8.36,0,0,3.933946,26.05843,0,5.189156,-5.189156,29.79816,76.40538,0.1966516,9.793076,2.888675,0,29.66927
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,2.558651,21.69292,8.36,0,-1,0,8.36,30.60587,0,13.33292,15.50222,2.558651,8.8,8.36,0,0,9.699675,20.86927,0,6.241349,-6.241349,23.2192,59.53629,0.1966516,23.86222,2.046921,0,23.42792
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,1.033845,3.341357,3.341357,0,-1,0,3.341357,30.94088,0,4.440892E-16,0,1.033845,3.517217,3.341357,0,0,16.63451,14.62792,0,2.483372,-2.483372,20.60149,52.82424,0.1966516,3.675492,0.827076,0,15.66177
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.446936,0,0,0,-1,0,0,0,0,0,0,0.446936,0,0,0,0,19.39381,12.14455,0.446936,0,0.446936,21.0255,53.91142,0.1966384,0,0.3575488,0,12.59149
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.5030429,20.95286,8.36,0,-1,0,8.36,6.01726,0,12.59286,14.68815,0.5030429,8.8,8.36,0,0,18.94687,12.54679,0,8.296957,-8.296957,12.27973,31.48644,0.1966384,23.04815,0.4024343,0,13.04983
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,4.23574,4.037343,0,-1,0,4.037343,0,0,0.1983974,0.6219714,0,4.249835,4.037343,0,0,28.16571,4.249835,0,4.249835,-4.249835,7.800015,20,0.1966384,4.659314,0,0,4.249835
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,10.67245,0,0,-1,0,0,0,0,10.67245,11.73969,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1966384,11.73969,0,0,0
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,28.27022,0,0,-1,0,0,0,0,28.27022,31.09724,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1966384,31.09724,0,0,0
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,4.991538,0,0,-1,0,0,0,0,4.991538,5.490692,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1966384,5.490692,0,0,0
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,2.577047,0,0,-1,0,0,0,0,2.577047,2.834752,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1966384,2.834752,0,0,0
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,0.1440426,0,0,-1,0,0,0,0,0.1440426,0.1584468,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1966384,0.1584468,0,0,0
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,4.172378,0,0,-1,0,0,0,0,4.172378,4.589616,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1966384,4.589616,0,0,0
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,4.957135,0,0,-1,0,0,0,0,4.957135,5.452849,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1966384,5.452849,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,0.04554795,0,0,-1,0,0,0,0,0.04554795,0.05010274,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1966384,0.05010274,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,0.7618781,0,0,-1,0,0,0,0,0.7618781,0.8380659,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1966384,0.8380659,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,1.416736,1.416736,10.21674,0,2.920834,1.416736,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1966962,1.55841,0,12,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.1131811,2.868901,2.868901,11.6689,0,3.288232,2.868901,3.945104,0,0,0,0.1131811,0,0,8.8,8.36,24.52775,7.524,8.473181,0,8.473181,23.76937,60.94699,0.1968116,3.155791,0.09054489,12,7.637181
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,1.3982,17.98253,17.98253,12,0,3.372,17.98253,7.775325,0,0,0,1.3982,6.2974,5.982531,0,0,16.05457,15.14986,0,4.8992,-4.8992,18.60516,47.70545,0.1968116,19.78078,1.11856,12,16.54806
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,4.55288,4.906217,4.906217,12,0,3.372,4.906217,92.79817,0,0,0,4.55288,0,0,7.093783,6.739094,21.49813,10.25066,11.29197,0,11.29197,29.31767,75.17336,0.1968576,5.396839,3.642304,12,14.80354
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,4.717685,6.74975,6.74975,0,-1,0,6.74975,69.89421,0,0,0,4.717685,7.105,6.74975,0,0,10.20615,20.41344,0,2.387315,-2.387315,26.80122,68.72093,0.1968576,7.424725,3.774148,0,25.13112
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,3.337048,6.441187,6.441187,0,0,0,6.441187,51.80796,0,0,0,3.337048,6.780197,6.441187,0,0,12.85873,18.02612,0,3.443149,-3.443149,23.17182,59.41481,0.1968576,7.085306,2.669638,0,21.36317
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,4.709486,23.75567,20.36,12,0,3.372,20.36,23.13107,0,3.395674,5.771242,4.709486,8.8,8.36,0,0,16.68445,14.58297,0,4.090514,-4.090514,18.86004,48.35898,0.1968576,26.13124,3.767589,12,19.29246
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,4.854743,11.77793,11.77793,12,0,3.372,11.77793,41.21898,0,0,0,4.854743,0,0,0.2220668,0.2109634,21.22946,10.49246,5.065707,0,5.065707,23.66579,60.6814,0.1969116,12.95573,3.883795,12,15.3472
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,6.679963,12.13179,12.13179,12,0,3.372,12.13179,55.06164,0,0,0,6.679963,0.1387273,0.131791,0,0,16.16376,15.0516,6.541236,0,6.541236,29.87135,76.59306,0.1969801,13.34497,5.34397,12,21.73156
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,6.01957,8.882753,8.36,0,-1,0,8.36,72.00443,0,0.5227537,1.411029,6.01957,8.8,8.36,0,0,9.62252,20.93871,0,2.78043,-2.78043,26.94052,69.07812,0.1969801,9.771029,4.815656,0,26.95828
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,5.092617,6.540717,6.540717,0,-1,0,6.540717,77.86022,0,0,0,5.092617,6.884965,6.540717,0,0,12.71189,18.15828,0,1.792348,-1.792348,25.05122,64.23377,0.1969801,7.194788,4.074093,0,23.2509
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,3.551879,10.89757,8.36,0,-1,0,8.36,42.48659,0,2.53757,3.627326,3.551879,8.8,8.36,0,0,14.70339,16.36593,0,5.248121,-5.248121,19.51922,50.04918,0.1969801,11.98733,2.841503,0,19.91781
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,2.182425,0,0,0,-1,0,0,0,0,0,0,2.182425,0,0,0,0,20.53463,11.11781,2.182425,0,2.182425,21.58965,55.35796,0.196916,0,1.74594,0,13.30024
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.4649302,28.99527,8.36,0,-1,0,8.36,5.561367,0,20.63527,23.53479,0.4649302,8.8,8.36,0,0,18.35221,13.08199,0,8.33507,-8.33507,12.80371,32.82996,0.196916,31.89479,0.3719442,0,13.54692
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,9.863412,4.509577,0,-1,0,4.509577,0,0,5.353835,6.340176,0,4.746923,4.509577,0,0,27.61339,4.746923,0,4.746923,-4.746923,7.800015,20,0.196916,10.84975,0,0,4.746923
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,9.463443,0,0,-1,0,0,0,0,9.463443,10.40979,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.196916,10.40979,0,0,8.426001E-16
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,11.71869,0,0,-1,0,0,0,0,11.71869,12.89056,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.196916,12.89056,0,0,8.426001E-16
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,3.3041,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.3041,3.63451,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.196916,3.63451,0,0,8.426001E-16
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,1.495028,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.495028,1.644531,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.196916,1.644531,0,0,8.426001E-16
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,3.223924,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.223924,3.546317,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.196916,3.546317,0,0,8.426001E-16
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,3.17217,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.17217,3.489387,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.196916,3.489387,0,0,8.426001E-16
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,2.393709,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.393709,2.63308,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.196916,2.63308,0,0,8.426001E-16
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,3.280294,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.280294,3.608324,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.196916,3.608324,0,0,8.426001E-16
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,4.236288,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.236288,4.659917,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.196916,4.659917,0,0,8.426001E-16
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,0.8324741,0.8324741,9.632474,0,2.773016,0.8324741,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1969485,0.9157215,0,12,8.426001E-16
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.2104624,2.755322,2.755322,11.55532,0,3.259496,2.755322,7.638396,0,0,0,0.2104624,0,0,8.8,8.36,24.52775,7.524,8.570462,0,8.570462,23.86166,61.18363,0.1970553,3.030854,0.1683699,12,7.734462
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,2.239986,5.677306,5.677306,12,0,3.372,5.677306,39.45509,0,0,0,2.239986,0,0,6.322694,6.00656,15.95729,15.23742,8.246546,0,8.246546,31.68502,81.24348,0.1971669,6.245036,1.791989,12,17.4774
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,5.16029,4.849426,4.849426,0,0,0,4.849426,106.4103,0,0,0,5.16029,5.104659,4.849426,0,0,7.710745,22.65931,0.05563107,0,0.05563107,31.7378,81.37881,0.1971652,5.334368,4.128232,0,27.8196
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,7.494408,17.90826,8.36,0,-1,0,8.36,89.64603,0,9.548264,11.33909,7.494408,8.8,8.36,0,0,7.655115,22.70938,0,1.305592,-1.305592,30.36158,77.85006,0.1971652,19.69909,5.995526,0,30.20378
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,6.247421,12.44903,12.44903,12,0,3.372,12.44903,50.18401,0,0,0,6.247421,0.472661,0.449028,0,0,9.105773,21.40378,5.77476,0,5.77476,35.84,91.89725,0.1972252,13.69393,4.997937,12,27.6512
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,9.667904,6.180547,6.180547,0,0,0,6.180547,156.4247,0,0,0,9.667904,6.505839,6.180547,0,0,3.331013,26.60107,3.162064,0,3.162064,38.8398,99.58903,0.1971326,6.798602,7.734323,0,36.26897
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,7.907456,10.47579,10.47579,3.124212,0,1.126426,10.47579,75.48312,0,0,0,7.907456,7.738507,7.351582,0,0,0.1689488,29.44692,0.1689488,0,0.1689488,39.00008,100,0.1971328,11.52337,6.325964,12,37.35438
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,10.19196,8.079249,8.079249,3,0,1.095,8.079249,126.1499,4.845386,0,0,10.19196,5.346578,5.079249,0,0,0,29.59898,0,0,0,39.00008,100,0.1971328,8.887174,8.153571,12,39.79094
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,8.357491,1.21715,1.21715,0,-1,0,1.21715,686.6442,7.07628,0,0,8.357491,1.281211,1.21715,0,0,0,29.59898,0,0,0,39.00008,100,0.1971328,1.338865,6.685993,0,37.95647
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,7.564592,8.716594,8.36,0,-1,0,8.36,90.48555,0,0.3565935,1.228253,7.564592,8.8,8.36,0,0,0,29.59898,0,1.235408,-1.235408,37.69784,96.66094,0.1971328,9.588253,6.051673,0,37.16357
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,5.125551,22.73711,8.36,0,-1,0,8.36,61.31042,0,14.37711,16.65083,5.125551,8.8,8.36,0,0,1.372676,28.36357,0,3.674449,-3.674449,33.82463,86.72966,0.1971328,25.01083,4.100441,0,33.48912
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,2.786857,10.85738,8.36,0,-1,0,8.36,33.33561,0,2.497383,3.583121,2.786857,8.8,8.36,0,0,5.455397,24.68912,0,6.013144,-6.013144,27.48623,70.47736,0.1971328,11.94312,2.229485,0,27.47598
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.4551236,12.35805,8.36,0,-1,0,8.36,5.444062,0,3.998052,5.233857,0.4551236,8.8,8.36,0,0,12.13667,18.67598,0,8.344876,-8.344876,18.68995,47.92286,0.1971328,13.59386,0.3640989,0,19.1311
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,7.376341,7.376341,0,-1,0,7.376341,0,0,8.881784E-16,0,0,7.76457,7.376341,0,0,21.40875,10.3311,0,7.76457,-7.76457,10.50538,26.93681,0.1971328,8.113976,0,0,10.3311
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,19.7356,2.438205,0,-1,0,2.438205,0,0,17.2974,19.27096,0,2.566532,2.438205,0,0,30.03605,2.566532,0,2.566532,-2.566532,7.800015,20,0.1971328,21.70916,0,0,2.566532
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,6.180424,0,0,-1,0,0,0,0,6.180424,6.798466,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1971328,6.798466,0,0,0
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1971328,0,0,0,0
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,2.134872,0,0,-1,0,0,0,0,2.134872,2.348359,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1971328,2.348359,0,0,0
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1971328,0,0,0,0
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,2.557264,0,0,-1,0,0,0,0,2.557264,2.812991,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1971328,2.812991,0,0,0
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,3.407248,0,0,-1,0,0,0,0,3.407248,3.747972,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1971328,3.747972,0,0,0
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,2.881291,0,0,-1,0,0,0,0,2.881291,3.16942,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1971328,3.16942,0,0,0
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,2.637618,0,0,-1,0,0,0,0,2.637618,2.90138,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1971328,2.90138,0,0,0
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,1.385433,1.385433,10.18543,0,2.912915,1.385433,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.197188,1.523977,0,12,0
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.1973246,2.153723,2.153723,10.95372,0,3.107292,2.153723,9.162023,1.776357E-15,0,0,0.1973246,0,0,8.8,8.36,24.52775,7.524,8.557324,0,8.557324,23.8492,61.15167,0.1972692,2.369095,0.1578597,12,7.721324
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.9808244,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.9808244,0,0,8.8,8.36,15.97043,15.22559,9.340824,0,9.340824,32.71068,83.87337,0.1972378,0,0.7846595,12,16.20642
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,3.150989,12.29651,12.29651,12,0,3.372,12.29651,25.62507,0,0,0,3.150989,0.3121161,0.2965103,0,0,6.629604,23.63233,2.838873,0,2.838873,35.40387,90.77898,0.1972671,13.52616,2.520791,12,26.78332
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,3.286488,8.371485,8.36,0,-1,0,8.36,39.31206,0,0.01148465,0.8486331,3.286488,8.8,8.36,0,0,3.790732,26.18732,0,5.513512,-5.513512,29.59212,75.87708,0.1972671,9.208633,2.62919,0,29.47381
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,4.996587,8.422635,8.422635,12,0,3.372,8.422635,59.32333,0,0,0,4.996587,0,0,3.577365,3.398497,9.916856,20.67381,8.395084,0,8.395084,37.5564,96.29826,0.1973681,9.264898,3.99727,12,25.67039
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,3.41299,10.99289,10.99289,9.19623,0,2.662646,10.99289,31.04726,4.440892E-16,0,0,3.41299,1.891218,1.796657,0,0,1.521772,28.22938,1.521772,0,1.521772,39.00008,100,0.1973838,12.09218,2.730392,12,31.64237
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,3.738821,7.257281,7.257281,0,0,0,7.257281,51.51821,0,0,0,3.738821,7.639243,7.257281,0,0,0,29.59898,0,3.900422,-3.900422,34.88867,89.45795,0.1973838,7.983009,2.991057,0,33.3378
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,1.870082,0,0,0,0,0,0,0,0,0,0,1.870082,0,0,0,0,4.333802,25.69856,1.870082,0,1.870082,36.66279,94.00696,0.1973293,0,1.496066,0,27.56864
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.5842195,0,0,0,-1,0,0,0,0,0,0,0.5842195,0,0,0,0,2.46372,27.38163,0.5842195,0,0.5842195,37.21703,95.42809,0.1973123,0,0.4673756,0,27.96585
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,1.986343,10.98733,8.36,0,-1,0,8.36,23.76008,0,2.627331,3.726064,1.986343,8.8,8.36,0,0,1.8795,27.90743,0,6.813657,-6.813657,30.0348,77.01216,0.1973123,12.08606,1.589074,0,29.89377
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.8983318,17.5585,8.36,0,-1,0,8.36,10.7456,0,9.198503,10.95435,0.8983318,8.8,8.36,0,0,9.45023,21.09377,0,7.901668,-7.901668,21.70571,55.65556,0.1973123,19.31435,0.7186654,0,21.9921
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.3178903,8.173384,8.173384,0,-1,0,8.173384,3.889335,0,0,0.6307219,0.3178903,8.603561,8.173384,0,0,18.22986,13.1921,0,8.285671,-8.285671,12.97185,33.26108,0.1973123,8.990722,0.2543122,0,13.50999
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.4407573,0,0,0,-1,0,0,0,0,0,0,0.4407573,0,0,0,0,27.43616,4.906432,0.4407573,0,0.4407573,13.38999,34.33323,0.1972995,0,0.3526058,0,5.347189
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,20.58309,5.037957,0,-1,0,5.037957,0,0,15.54514,17.60345,0,5.303113,5.037957,0,0,26.99541,5.303113,0,5.303113,-5.303113,7.800015,20,0.1972995,22.6414,0,0,5.303113
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,16.76545,0,0,-1,0,0,0,0,16.76545,18.442,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1972995,18.442,0,0,0
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,9.79705,0,0,-1,0,0,0,0,9.79705,10.77676,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1972995,10.77676,0,0,0
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,2.076751,0,0,-1,0,0,0,0,2.076751,2.284426,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1972995,2.284426,0,0,0
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,0.8523296,0,0,-1,0,0,0,0,0.8523296,0.9375625,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1972995,0.9375625,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1972995,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,1.633968,0,0,-1,0,0,0,0,1.633968,1.797365,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1972995,1.797365,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,2.175491,0,0,-1,0,0,0,0,2.175491,2.39304,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1972995,2.39304,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,1.225481,0,0,-1,0,0,0,0,1.225481,1.348029,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1972995,1.348029,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,0.5195267,0,0,-1,0,0,0,0,0.5195267,0.5714793,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1972995,0.5714793,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,2.788626,2.788626,11.58863,0,3.267922,2.788626,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1974122,3.067489,0,12,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,0.1383751,2.171241,2.171241,10.97124,0,3.111724,2.171241,6.373089,1.776357E-15,0,0,0.1383751,0,0,8.8,8.36,24.52775,7.524,8.498375,0,8.498375,23.79327,61.00827,0.1974951,2.388365,0.1107001,12,7.662375
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,1.82163,13.29661,13.29661,12,0,3.372,13.29661,13.69996,0,0,0,1.82163,1.364851,1.296609,0,0,16.02938,15.17254,0.4567786,0,0.4567786,24.22661,62.1194,0.1974998,14.62627,1.457304,12,16.99417
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,3.056029,14.32941,14.32941,12,0,3.372,14.32941,21.32697,0,0,0,3.056029,2.452009,2.329409,0,0,15.5726,15.58364,0.6040201,0,0.6040201,24.79964,63.58868,0.197506,15.76235,2.444824,12,18.63967
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,3.958385,10.31565,8.36,0,-1,0,8.36,47.34911,0,1.955647,2.987212,3.958385,8.8,8.36,0,0,14.96858,16.12726,0,4.841615,-4.841615,19.69613,50.50279,0.197506,11.34721,3.166708,0,20.08564
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,4.563715,5.448476,5.448476,0,0,0,5.448476,83.76132,0,8.881784E-16,0,4.563715,5.735238,5.448476,0,0,20.34815,11.28564,0,1.171522,-1.171522,18.46123,47.3364,0.197506,5.993323,3.650972,0,15.84936
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,3.878542,2.705777,2.705777,0,0,0,2.705777,143.343,0,0,0,3.878542,2.848186,2.705777,0,0,21.64984,10.11412,1.030356,0,1.030356,19.43871,49.84276,0.197476,2.976355,3.102834,0,13.99266
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,6.029356,2.52678,2.52678,0,0,0,2.52678,238.6181,0,0,0,6.029356,2.659769,2.52678,0,0,20.61949,11.04144,3.369587,0,3.369587,22.63539,58.03933,0.1973782,2.779458,4.823484,0,17.0708
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,5.714988,3.779236,3.779236,0,0,0,3.779236,151.2207,0,0,0,5.714988,3.978143,3.779236,0,0,17.2499,14.07407,1.736845,0,1.736845,24.2831,62.26424,0.1973277,4.157159,4.57199,0,19.78906
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,7.617493,9.109346,8.36,0,-1,0,8.36,91.11833,0,0.749346,1.660281,7.617493,8.8,8.36,0,0,15.51305,15.63723,0,1.182507,-1.182507,23.03663,59.06816,0.1973277,10.02028,6.093994,0,23.25472
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,4.01942,0.610448,0.610448,0,-1,0,0.610448,658.4377,0,0,0,4.01942,0.6425768,0.610448,0,0,16.82695,14.45472,3.376843,0,3.376843,26.24018,67.28239,0.1972298,0.6714928,3.215536,0,18.47414
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,4.463879,6.867664,6.867664,0,-1,0,6.867664,64.9985,0,0,0,4.463879,7.22912,6.867664,0,0,13.45011,17.49388,0,2.765241,-2.765241,23.32536,59.80851,0.1972298,7.55443,3.571103,0,21.95776
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,2.388694,18.94019,8.36,0,-1,0,8.36,28.57289,0,10.58019,12.47421,2.388694,8.8,8.36,0,0,16.5226,14.72864,0,6.411306,-6.411306,16.56725,42.48005,0.1972298,20.83421,1.910955,0,17.11733
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,0.3074743,15.17196,8.193566,0,-1,0,8.193566,3.752631,0,6.978394,8.72927,0.3074743,8.624806,8.193566,0,0,23.64627,8.317332,0,8.317332,-8.317332,7.800015,20,0.1972298,16.68916,0.2459794,0,8.624806
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,16.76173,0,0,-1,0,0,0,0,16.76173,18.43791,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1972298,18.43791,0,0,8.426001E-16
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,13.20689,0,0,-1,0,0,0,0,13.20689,14.52757,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1972298,14.52757,0,0,8.426001E-16
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,3.948214,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.948214,4.343036,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1972298,4.343036,0,0,8.426001E-16
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1972298,0,0,0,8.426001E-16
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,0.1605775,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.1605775,0.1766352,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1972298,0.1766352,0,0,8.426001E-16
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,4.811831,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.811831,5.293014,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1972298,5.293014,0,0,8.426001E-16
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,0.2612512,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.2612512,0.2873763,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1972298,0.2873763,0,0,8.426001E-16
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1972298,0,0,0,8.426001E-16
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,3.33014,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.33014,3.663155,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1972298,3.663155,0,0,8.426001E-16
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,0.1668828,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.1668828,0.1835711,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1972298,0.1835711,0,0,8.426001E-16
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,2.40321,2.40321,11.20321,0,3.170412,2.40321,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1973263,2.643531,0,12,8.426001E-16
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,0.1301914,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1301914,0,0,8.8,8.36,24.52775,7.524,8.490191,0,8.490191,23.78551,60.98837,0.1973197,0,0.1041531,12,7.654191
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,1.933857,1.239968,1.239968,10.03997,0,2.876112,1.239968,155.9602,0,0,0,1.933857,0,0,8.8,8.36,16.03756,15.16517,10.29386,0,10.29386,33.55112,86.02834,0.1973121,1.363965,1.547085,12,17.09903
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,4.87263,2.265059,2.265059,0,0,0,2.265059,215.1216,0,0,0,4.87263,2.384272,2.265059,0,0,5.743705,24.42964,2.488358,0,2.488358,35.91179,92.08131,0.1972402,2.491564,3.898104,0,29.30227
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,7.726198,4.755095,4.755095,0,-1,0,4.755095,162.4825,0,0,0,7.726198,5.005363,4.755095,0,0,3.255347,26.66916,2.720835,0,2.720835,38.493,98.69979,0.1971617,5.230604,6.180958,0,34.39536
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,9.326779,2.912888,2.912888,0,0,0,2.912888,320.1901,5.726068,0,0,9.326779,3.066198,2.912888,0,0,0.5345126,29.11792,0.5345126,0,0.5345126,39.00008,100,0.1971463,3.204177,7.461423,0,38.44469
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,11.2704,14.60102,14.60102,6.241022,0,1.914979,14.60102,77.18915,2.470404,0,0,11.2704,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1971463,16.06112,9.016323,12,40.86938
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,11.17015,3.81647,3.81647,0,0,0,3.81647,292.6829,7.152818,0,0,11.17015,4.017337,3.81647,0,0,0,29.59898,0,0,0,39.00008,100,0.1971463,4.198117,8.936124,0,40.76913
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,11.23658,0.09180387,0.09180387,0,0,0,0.09180387,12239.76,11.13994,0,0,11.23658,0.09663565,0.09180387,0,0,0,29.59898,0,0,0,39.00008,100,0.1971463,0.1009843,8.989261,0,40.83556
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,10.8787,8.843071,8.36,0,-1,0,8.36,130.128,2.078702,0.4830711,1.367378,10.8787,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1971463,9.727378,8.702961,0,40.47768
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,8.287185,4.218033,4.218033,0,-1,0,4.218033,196.4704,3.84715,0,0,8.287185,4.440035,4.218033,0,0,0,29.59898,0,0,0,39.00008,100,0.1971463,4.639836,6.629748,0,37.88616
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,5.17028,0,0,0,-1,0,0,0,5.17028,0,0,5.17028,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1971463,0,4.136224,0,34.76926
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,2.678591,7.900468,7.900468,0,-1,0,7.900468,33.90421,0,8.881784E-16,0.3305152,2.678591,8.316282,7.900468,0,0,0,29.59898,0,5.637691,-5.637691,33.05743,84.76247,0.1971463,8.690516,2.142873,0,32.27757
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,0.4931649,0,0,0,-1,0,0,0,0,0,0,0.4931649,0,0,0,0,6.264101,23.96129,0.4931649,0,0.4931649,33.52529,85.9621,0.1971321,0,0.3945319,0,24.45445
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.770936,24.40514,0,0,0,33.52529,85.9621,0.1971321,0,0,0,24.40514
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,12.76669,8.36,0,-1,0,8.36,0,0,4.406689,5.683358,0,8.8,8.36,0,0,5.770936,24.40514,0,8.8,-8.8,24.24927,62.1775,0.1971321,14.04336,0,0,24.40514
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,16.51108,8.36,0,-1,0,8.36,0,0,8.151076,9.802184,0,8.8,8.36,0,0,15.54871,15.60514,0,8.8,-8.8,14.97326,38.39289,0.1971321,18.16218,0,0,15.60514
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,5.046205,5.046205,0,-1,0,5.046205,0,0,0,0,0,5.311795,5.046205,0,0,25.32649,6.805136,0,5.311795,-5.311795,9.374135,24.0362,0.1971321,5.550826,0,0,6.805136
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,1.654063,1.418674,0,-1,0,1.418674,0,0,0.235389,0.4007953,0,1.49334,1.418674,0,0,31.22849,1.49334,0,1.49334,-1.49334,7.800015,20,0.1971321,1.819469,0,0,1.49334
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,2.872448,0,0,-1,0,0,0,0,2.872448,3.159693,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1971321,3.159693,0,0,0
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,5.011111,0,0,-1,0,0,0,0,5.011111,5.512222,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1971321,5.512222,0,0,0
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,2.853707,0,0,-1,0,0,0,0,2.853707,3.139078,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1971321,3.139078,0,0,0
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,6.050885,0,0,-1,0,0,0,0,6.050885,6.655974,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1971321,6.655974,0,0,0
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1971321,0,0,0,0
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,0.7692412,0.7692412,9.569242,0,2.757018,0.7692412,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1971611,0.8461653,0,12,0
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.08646946,5.058347,5.058347,12,0,3.372,5.058347,1.709441,0,0,0,0.08646946,0,0,6.941653,6.594571,24.52775,7.524,6.68104,0,6.68104,22.0692,56.58758,0.197257,5.564181,0.06917557,12,7.610469
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,1.574383,27.62809,20.36,12,0,3.372,20.36,7.732724,0,7.268092,10.0309,1.574383,8.8,8.36,0,0,17.84671,13.53694,0,7.225617,-7.225617,14.45273,37.05821,0.197257,30.3909,1.259506,12,15.11132
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,3.126447,5.473042,5.473042,12,0,3.372,5.473042,57.12449,0,0,0,3.126447,0,0,6.526958,6.200611,25.87518,6.311319,9.327057,0,9.327057,23.30115,59.74643,0.1973576,6.020346,2.501157,12,9.437765
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,4.083575,5.122304,5.122304,0,-1,0,5.122304,79.72144,0,0,0,4.083575,5.391899,5.122304,0,0,16.54812,14.70567,0,1.308324,-1.308324,21.92206,56.21029,0.1973576,5.634535,3.26686,0,18.78925
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,6.955962,5.655196,5.655196,0,0,0,5.655196,123.0013,0,0,0,6.955962,5.952837,5.655196,0,0,18.00181,13.39735,1.003124,0,1.003124,22.8737,58.65041,0.1973287,6.220716,5.564769,0,20.35331
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,5.229527,11.51686,11.51686,12,0,3.372,11.51686,45.4076,0,0,0,5.229527,0,0,0.483145,0.4589877,16.99869,14.30016,5.688515,0,5.688515,28.2703,72.48782,0.1973884,12.66854,4.183622,12,19.52968
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,9.552015,0,0,3,0,1.095,0,0,1.149306,0,0,9.552015,0,0,1.850694,1.758159,11.31017,19.41982,11.31017,0,11.31017,39.00008,100,0.1970639,0,7.641612,12,28.97184
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,7.545967,6.745326,6.745326,0,0,0,6.745326,111.8696,0.4456248,0,0,7.545967,7.100342,6.745326,0,0,0,29.59898,0,0,0,39.00008,100,0.1970639,7.419858,6.036774,0,37.14495
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,6.66112,5.052429,5.052429,0,-1,0,5.052429,131.84,1.342774,0,0,6.66112,5.318347,5.052429,0,0,0,29.59898,0,0,0,39.00008,100,0.1970639,5.557672,5.328897,0,36.2601
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,5.001254,3.425065,3.425065,0,-1,0,3.425065,146.0192,1.395922,0,0,5.001254,3.605332,3.425065,0,0,0,29.59898,0,0,0,39.00008,100,0.1970639,3.767572,4.001003,0,34.60023
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,3.803201,12.14162,8.36,0,-1,0,8.36,45.49284,0,3.781617,4.995779,3.803201,8.8,8.36,0,0,0,29.59898,0,4.996799,-4.996799,33.73299,86.49467,0.1970639,13.35578,3.042561,0,33.40218
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,2.470415,0,0,0,-1,0,0,0,0,0,0,2.470415,0,0,0,0,5.551999,24.60218,2.470415,0,2.470415,36.07663,92.504,0.1969931,0,1.976332,0,27.07259
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,0.5140776,8.519837,8.36,0,-1,0,8.36,6.149254,0,0.1598373,1.011821,0.5140776,8.8,8.36,0,0,3.081584,26.82555,0,8.285922,-8.285922,27.3425,70.10884,0.1969931,9.371821,0.4112621,0,27.33963
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,15.72073,8.36,0,-1,0,8.36,0,0,7.36073,8.932802,0,8.8,8.36,0,0,12.28816,18.53963,0,8.8,-8.8,18.06649,46.32423,0.1969931,17.2928,0,0,18.53963
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.06594,9.739631,0,0,0,18.06649,46.32423,0.1969931,0,0,0,9.739631
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,19.50829,8.36,0,-1,0,8.36,0,0,11.14828,13.09911,0,8.8,8.36,0,0,22.06594,9.739631,0,8.8,-8.8,8.790473,22.53963,0.1969931,21.45911,0,0,9.739631
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.84372,0.9396303,0,0,0,8.790473,22.53963,0.1969931,0,0,0,0.9396303
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.84372,0.9396303,0,0,0,8.790473,22.53963,0.1969931,0,0,0,0.9396303
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,4.413863,0.8926488,0,-1,0,0.8926488,0,0,3.521214,3.9626,0,0.9396303,0.8926488,0,0,31.84372,0.9396303,0,0.9396303,-0.9396303,7.800015,20,0.1969931,4.855249,0,0,0.9396303
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1969931,0,0,0,0
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1969931,0,0,0,0
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,1.63407,0,0,-1,0,0,0,0,1.63407,1.797477,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1969931,1.797477,0,0,0
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,2.274268,0,0,-1,0,0,0,0,2.274268,2.501694,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1969931,2.501694,0,0,0
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,1.55884,1.55884,10.35884,0,2.956786,1.55884,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1970544,1.714724,0,12,0
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,0.1206026,2.207944,2.207944,11.00794,0,3.12101,2.207944,5.462214,1.776357E-15,0,0,0.1206026,0,0,8.8,8.36,24.52775,7.524,8.480602,0,8.480602,23.77641,60.96504,0.1971384,2.428738,0.09648211,12,7.644603
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,1.856048,0.6792647,0.6792647,9.479264,0,2.734254,0.6792647,273.2437,0,0,0,1.856048,0,0,8.8,8.36,16.04715,15.15654,10.21605,0,10.21605,33.46821,85.81574,0.1971106,0.7471911,1.484838,12,17.01259
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,5.158558,0,0,0,0,0,0,0,0,0,0,5.158558,0,0,0,0,5.831103,24.35098,5.158558,0,5.158558,38.36205,98.36402,0.1969635,0,4.126846,0,29.50954
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,8.392811,8.030051,8.030051,0,-1,0,8.030051,104.5175,0,1.776357E-15,0.4730568,8.392811,8.452686,8.030051,0,0,0.6725453,28.99369,0,0.05987534,-0.05987534,38.29893,98.20219,0.1969635,8.833056,6.714249,0,37.3865
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,9.530572,0.2351167,0.2351167,0,0,0,0.2351167,4053.55,8.544007,0,0,9.530572,0.2474912,0.2351167,0,0,0.7390734,28.93381,0.7390734,0,0.7390734,39.00008,100,0.1969424,0.2586283,7.624457,0,38.46438
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,10.01973,0,0,0,0,0,0,0,10.01973,0,0,10.01973,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1969424,0,8.01578,0,39.61871
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,10.56567,2.439923,2.439923,0,0,0,2.439923,433.0328,7.997329,0,0,10.56567,2.56834,2.439923,0,0,0,29.59898,0,0,0,39.00008,100,0.1969424,2.683916,8.452536,0,40.16465
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,10.03749,12.64407,12.64407,4.284073,0,1.41987,12.64407,79.38493,1.237487,0,0,10.03749,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1969424,13.90848,8.02999,12,39.63647
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,9.095928,7.624201,7.624201,0,-1,0,7.624201,119.3034,1.070453,0,0.02662075,9.095928,8.025475,7.624201,0,0,0,29.59898,0,0,0,39.00008,100,0.1969424,8.386621,7.276742,0,38.6949
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,6.374361,1.018665,1.018665,0,-1,0,1.018665,625.7563,5.302082,0,0,6.374361,1.072279,1.018665,0,0,0,29.59898,0,0,0,39.00008,100,0.1969424,1.120532,5.099488,0,35.97334
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,5.442349,18.80451,8.36,0,-1,0,8.36,65.09987,0,10.44451,12.32496,5.442349,8.8,8.36,0,0,0,29.59898,0,3.357651,-3.357651,35.4608,90.92496,0.1969424,20.68496,4.353879,0,35.04133
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,3.304903,9.238894,8.36,0,-1,0,8.36,39.53233,0,0.8788948,1.802784,3.304903,8.8,8.36,0,0,3.730723,26.24133,0,5.495098,-5.495098,29.66846,76.07283,0.1969424,10.16278,2.643922,0,29.54623
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,0.4786627,19.51475,8.36,0,-1,0,8.36,5.72563,0,11.15475,13.10622,0.4786627,8.8,8.36,0,0,9.836388,20.74623,0,8.321338,-8.321338,20.897,53.58195,0.1969424,21.46622,0.3829302,0,21.22489
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,18.26645,8.36,0,-1,0,8.36,0,0,9.906445,11.73309,0,8.8,8.36,0,0,19.08232,12.42489,0,8.8,-8.8,11.62099,29.79734,0.1969424,20.09309,0,0,12.42489
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,9.863149,3.443648,0,-1,0,3.443648,0,0,6.419501,7.405816,0,3.624892,3.443648,0,0,28.8601,3.624892,0,3.624892,-3.624892,7.800015,20,0.1969424,10.84946,0,0,3.624892
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1969424,0,0,0,0
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1969424,0,0,0,0
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1969424,0,0,0,0
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,0.6966242,0,0,-1,0,0,0,0,0.6966242,0.7662866,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1969424,0.7662866,0,0,0
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,2.348293,0,0,-1,0,0,0,0,2.348293,2.583122,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1969424,2.583122,0,0,0
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,7.164881,0,0,-1,0,0,0,0,7.164881,7.881369,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1969424,7.881369,0,0,0
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,3.813838,0,0,-1,0,0,0,0,3.813838,4.195221,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1969424,4.195221,0,0,0
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.9474415,0,0,-1,0,0,0,0,0.9474415,1.042186,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1969424,1.042186,0,0,0
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,2.239309,2.239309,11.03931,0,3.128945,2.239309,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1970311,2.463239,0,12,0
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.09244812,3.109777,3.109777,11.45322,0,3.233665,3.109777,2.972822,0,0,0,0.09244812,0,0,8.343443,7.926271,24.52775,7.524,8.018719,0,8.018719,23.33823,59.8415,0.1971451,3.420754,0.0739585,12,7.616448
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,2.417892,3.233329,3.233329,11.39984,0,3.22016,3.233329,74.78028,0,0,0,2.417892,0,0,8.166515,7.758189,16.50904,14.74085,10.17608,0,10.17608,32.99211,84.59499,0.1971962,3.556662,1.934314,12,17.15874
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,5.509875,16.77868,16.77868,12,0,3.372,16.77868,32.83855,0,0,0,5.509875,5.030189,4.778679,0,0,6.332953,23.89932,0.4796858,0,0.4796858,33.44718,85.76183,0.1972011,18.45655,4.4079,12,29.40919
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,7.129416,11.34733,8.36,0,-1,0,8.36,85.28011,0,2.987325,4.122057,7.129416,8.8,8.36,0,0,5.853267,24.33104,0,1.670583,-1.670583,31.68623,81.24659,0.1972011,12.48206,5.703533,0,31.46045
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,8.73962,4.242668,4.242668,0,0,0,4.242668,205.9935,0,0,0,8.73962,4.465966,4.242668,0,0,7.709471,22.66045,4.273654,0,4.273654,35.74058,91.64232,0.1970797,4.666934,6.991696,0,31.40007
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,10.49027,10.86089,10.86089,4.159158,0,1.388267,10.86089,96.58758,0,0,0,10.49027,7.054451,6.701728,0,0,3.435817,26.50674,3.435817,0,3.435817,39.00008,100,0.1970292,11.94697,8.392214,12,36.99701
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,12.03322,10.27233,10.27233,3,0,1.095,10.27233,117.1421,4.378136,0,0,12.03322,7.655087,7.272333,0,0,0,29.59898,0,0,0,39.00008,100,0.1970292,11.29957,9.626578,12,41.6322
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,10.11728,6.578424,6.578424,0,0,0,6.578424,153.7949,3.192623,0,0,10.11728,6.924657,6.578424,0,0,0,29.59898,0,0,0,39.00008,100,0.1970292,7.236267,8.093824,0,39.71626
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,9.766256,0,0,0,-1,0,0,0,9.766256,0,0,9.766256,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1970292,0,7.813005,0,39.36523
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,8.204984,8.841323,8.36,0,-1,0,8.36,98.14574,0,0.4813231,1.365455,8.204984,8.8,8.36,0,0,0,29.59898,0,0.5950163,-0.5950163,38.37288,98.39179,0.1970292,9.725455,6.563987,0,37.80396
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,4.339336,0,0,0,-1,0,0,0,3.678207,0,0,4.339336,0,0,0,0,0.6611292,29.00396,0.6611292,0,0.6611292,39.00008,100,0.1970104,0,3.471469,0,33.3433
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,2.195467,4.941422,4.941422,0,-1,0,4.941422,44.42985,0,0,0,2.195467,5.201497,4.941422,0,0,0,29.59898,0,3.006031,-3.006031,35.83144,91.87531,0.1970104,5.435565,1.756373,0,31.79445
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,0.5280398,14.51976,8.36,0,-1,0,8.36,6.316265,0,6.159761,7.611737,0.5280398,8.8,8.36,0,0,3.340034,26.59295,0,8.27196,-8.27196,27.11203,69.51789,0.1970104,15.97174,0.4224318,0,27.12099
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,6.629184,6.629184,0,-1,0,6.629184,0,0,8.881784E-16,0,0,6.978088,6.629184,0,0,12.5311,18.32099,0,6.978088,-6.978088,19.75648,50.65754,0.1970104,7.292102,0,0,18.32099
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.28453,11.3429,0,0,0,19.75648,50.65754,0.1970104,0,0,0,11.3429
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,7.752165,7.752165,0,-1,0,7.752165,0,0,0,0.1673813,0,8.160173,7.752165,0,0,20.28453,11.3429,0,8.160173,-8.160173,11.1549,28.60226,0.1970104,8.527381,0,0,11.3429
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,1.939466,1.939466,0,-1,0,1.939466,0,0,0,0,0,2.041543,1.939466,0,0,29.35139,3.182725,0,2.041543,-2.041543,9.002927,23.08438,0.1970104,2.133413,0,0,3.182725
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,2.273951,1.084123,0,-1,0,1.084123,0,0,1.189828,1.417223,0,1.141182,1.084123,0,0,31.61977,1.141182,0,1.141182,-1.141182,7.800015,20,0.1970104,2.501346,0,0,1.141182
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,1.904015,0,0,-1,0,0,0,0,1.904015,2.094417,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1970104,2.094417,0,0,0
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1970104,0,0,0,0
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,2.432413,0,0,-1,0,0,0,0,2.432413,2.675655,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1970104,2.675655,0,0,0
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,2.253348,0,0,-1,0,0,0,0,2.253348,2.478683,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1970104,2.478683,0,0,0
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,5.309136,0,0,-1,0,0,0,0,5.309136,5.84005,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1970104,5.84005,0,0,0
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,2.659213,2.659213,11.45921,0,3.235181,2.659213,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1971155,2.925134,0,12,0
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.07205287,0.1399554,0.1399554,8.939956,0,2.597809,0.1399554,51.48273,1.776357E-15,0,0,0.07205287,0,0,8.8,8.36,24.52775,7.524,8.432053,0,8.432053,23.73036,60.84694,0.1971166,0.1539509,0.0576423,12,7.596053
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,0.612043,8.825745,8.825745,12,0,3.372,8.825745,6.934747,0,0,0,0.612043,0,0,3.174255,3.015542,16.0957,15.11285,3.627585,0,3.627585,27.17179,69.6711,0.1971655,9.70832,0.4896345,12,15.72489
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,1.33191,7.921378,7.921378,12,0,3.372,7.921378,16.81412,0,0,0,1.33191,0,0,4.078622,3.874691,12.46811,18.37767,5.206601,0,5.206601,32.1112,82.33625,0.1972337,8.713515,1.065528,12,19.70959
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,1.320752,0,0,0,-1,0,0,0,0,0,0,1.320752,0,0,0,0,7.261514,23.06362,1.320752,0,1.320752,33.36418,85.549,0.1971963,0,1.056602,0,24.38437
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,3.241731,6.521374,6.521374,0,0,0,6.521374,49.70933,0,0,0,3.241731,6.864604,6.521374,0,0,5.940762,24.25229,0,3.622873,-3.622873,29.54533,75.75711,0.1971963,7.173512,2.593385,0,27.49402
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,4.361803,0,0,0,0,0,0,0,0,0,0,4.361803,0,0,0,0,9.966177,20.62942,4.361803,0,4.361803,33.6833,86.36727,0.1970731,0,3.489443,0,24.99122
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,2.909995,0.4592837,0.4592837,0,0,0,0.4592837,633.5941,0,0,0,2.909995,0.4834566,0.4592837,0,0,5.604374,24.55504,2.426538,0,2.426538,35.98532,92.26986,0.1970046,0.5052121,2.327996,0,27.46504
