Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,1.339893,4.765275,4.765275,0,0,0,4.765275,28.11785,0,8.881784E-16,0,1.339893,5.016079,4.765275,0,0,3.177836,26.73893,0,3.676186,-3.676186,32.11028,82.33389,0.1970046,5.241802,1.071914,0,28.07882
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,2.865049,11.1677,8.36,0,-1,0,8.36,34.27092,0,2.807697,3.924467,2.865049,8.8,8.36,0,0,7.262487,23.06274,0,5.934951,-5.934951,25.85429,66.29292,0.1970046,12.28447,2.292039,0,25.92779
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,2.093195,0,0,0,-1,0,0,0,0,0,0,2.093195,0,0,0,0,13.85688,17.12779,2.093195,0,2.093195,27.84007,71.38465,0.1969456,0,1.674556,0,19.22098
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,1.681684,0,0,0,-1,0,0,0,0,0,0,1.681684,0,0,0,0,11.76368,19.01167,1.681684,0,1.681684,29.43546,75.47537,0.1968982,0,1.345347,0,20.69335
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,0.6298516,13.13885,8.36,0,-1,0,8.36,7.53411,0,4.77885,6.092734,0.6298516,8.8,8.36,0,0,10.082,20.52518,0,8.170149,-8.170149,20.82336,53.39313,0.1968982,14.45273,0.5038813,0,21.15503
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,0.5210918,5.909202,5.909202,0,-1,0,5.909202,8.81831,0,8.881784E-16,0,0.5210918,6.220213,5.909202,0,0,19.15994,12.35503,0,5.699121,-5.699121,14.81596,37.98957,0.1968982,6.500123,0.4168734,0,12.87612
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,14.04311,6.323115,0,-1,0,6.323115,0,0,7.719997,9.124309,0,6.65591,6.323115,0,0,25.4923,6.65591,0,6.65591,-6.65591,7.800015,20,0.1968982,15.44742,0,0,6.65591
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,4.052436,0,0,-1,0,0,0,0,4.052436,4.457679,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1968982,4.457679,0,0,0
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,23.77688,0,0,-1,0,0,0,0,23.77688,26.15457,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1968982,26.15457,0,0,0
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,2.264314,0,0,-1,0,0,0,0,2.264314,2.490746,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1968982,2.490746,0,0,0
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1968982,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,4.221658,0,0,-1,0,0,0,0,4.221658,4.643824,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1968982,4.643824,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,4.537534,0,0,-1,0,0,0,0,4.537534,4.991288,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1968982,4.991288,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,3.284931,0,0,-1,0,0,0,0,3.284931,3.613424,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1968982,3.613424,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,5.215261,0,0,-1,0,0,0,0,5.215261,5.736786,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1968982,5.736786,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,4.402984,0,0,-1,0,0,0,0,4.402984,4.843283,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1968982,4.843283,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,0.6527793,0.6527793,9.45278,0,2.727553,0.6527793,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1969222,0.7180573,0,12,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,0.1181679,0.2076143,0.2076143,9.007614,0,2.614926,0.2076143,56.917,1.776357E-15,0,0,0.1181679,0,0,8.8,8.36,24.52775,7.524,8.478168,0,8.478168,23.77411,60.95912,0.196925,0.2283758,0.09453429,12,7.642168
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,1.831224,7.267532,7.267532,12,0,3.372,7.267532,25.19733,0,0,0,1.831224,0,0,4.732468,4.495845,16.04959,15.15435,6.327069,0,6.327069,29.77649,76.34982,0.1970068,7.994285,1.464979,12,16.98557
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,4.232919,4.143399,4.143399,9.358517,0,2.703705,4.143399,102.1606,0,0,0,4.232919,0,0,5.215118,4.954362,9.722517,20.84871,9.187281,0,9.187281,38.49231,98.69803,0.1970035,4.557739,3.386335,12,25.08163
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,5.030043,8.667817,8.36,0,-1,0,8.36,60.16798,0,0.3078173,1.174599,5.030043,8.8,8.36,0,0,0.5352358,29.11727,0,3.769957,-3.769957,34.51842,88.50861,0.1970035,9.534599,4.024035,0,34.14731
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,9.17187,10.59648,10.59648,6.371072,0,1.947881,10.59648,86.55585,0,0,0,9.17187,4.447793,4.225404,0,0,4.724077,25.34731,4.724077,0,4.724077,39.00008,100,0.197006,11.65612,7.337496,12,34.51918
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,8.596714,0,0,0,0,0,0,0,8.596714,0,0,8.596714,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.197006,0,6.877371,0,38.19569
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,9.545587,10.38732,10.38732,3,0,1.095,10.38732,91.89656,1.769464,0,0,9.545587,7.776122,7.387316,0,0,0,29.59898,0,0,0,39.00008,100,0.197006,11.42605,7.636469,12,39.14457
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,10.13494,6.677489,6.677489,0,0,0,6.677489,151.7778,3.106009,0,0,10.13494,7.028935,6.677489,0,0,0,29.59898,0,0,0,39.00008,100,0.197006,7.345238,8.107956,0,39.73392
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,7.173439,14.36898,8.36,0,-1,0,8.36,85.80669,0,6.008977,7.445875,7.173439,8.8,8.36,0,0,0,29.59898,0,1.626561,-1.626561,37.28553,95.60374,0.197006,15.80587,5.738751,0,36.77242
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,4.536305,7.7342,7.7342,0,-1,0,7.7342,58.65254,0,8.881784E-16,0.1476205,4.536305,8.141264,7.7342,0,0,1.80729,27.97242,0,3.604959,-3.604959,33.48557,85.86027,0.197006,8.507621,3.629044,0,32.50872
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,3.781133,3.411631,3.411631,0,-1,0,3.411631,110.8306,0,0,0,3.781133,3.591191,3.411631,0,0,5.8128,24.36746,0.1899421,0,0.1899421,33.66577,86.3223,0.1970006,3.752795,3.024906,0,28.14859
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,2.232491,5.941439,5.941439,0,-1,0,5.941439,37.57493,0,8.881784E-16,0,2.232491,6.254146,5.941439,0,0,5.622858,24.53841,0,4.021655,-4.021655,29.42657,75.45259,0.1970006,6.535583,1.785993,0,26.7709
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,0.539125,12.29096,8.36,0,-1,0,8.36,6.448864,0,3.930957,5.160053,0.539125,8.8,8.36,0,0,10.09136,20.51675,0,8.260875,-8.260875,20.71884,53.12513,0.1970006,13.52005,0.4313,0,21.05588
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,25.47265,8.36,0,-1,0,8.36,0,0,17.11265,19.65991,0,8.8,8.36,0,0,19.27011,12.25588,0,8.8,-8.8,11.44283,29.34053,0.1970006,28.01991,0,0,12.25588
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,11.38454,3.283083,0,-1,0,3.283083,0,0,8.101458,9.239911,0,3.455876,3.283083,0,0,29.04789,3.455876,0,3.455876,-3.455876,7.800015,20,0.1970006,12.52299,0,0,3.455876
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,2.664749,0,0,-1,0,0,0,0,2.664749,2.931224,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1970006,2.931224,0,0,0
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1970006,0,0,0,0
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,0.1087035,0,0,-1,0,0,0,0,0.1087035,0.1195738,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1970006,0.1195738,0,0,0
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,4.926175,0,0,-1,0,0,0,0,4.926175,5.418793,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1970006,5.418793,0,0,0
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,2.759697,0,0,-1,0,0,0,0,2.759697,3.035667,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1970006,3.035667,0,0,0
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,1.691148,0,0,-1,0,0,0,0,1.691148,1.860263,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1970006,1.860263,0,0,0
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,0.4257845,0,0,-1,0,0,0,0,0.4257845,0.468363,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1970006,0.468363,0,0,0
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,3.12919,0,0,-1,0,0,0,0,3.12919,3.44211,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1970006,3.44211,0,0,0
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,2.771557,2.771557,11.57156,0,3.263604,2.771557,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1971091,3.048713,0,12,0
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,0.1437569,1.122339,1.122339,9.922338,0,2.846352,1.122339,12.80869,0,0,0,0.1437569,0,0,8.8,8.36,24.52775,7.524,8.503757,0,8.503757,23.79838,61.02137,0.1971474,1.234573,0.1150055,12,7.667757
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,1.074794,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.074794,0,0,8.8,8.36,16.024,15.17738,9.434793,0,9.434793,32.74901,83.97166,0.1971148,0,0.8598351,12,16.25217
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,3.45126,0,0,0,0,0,0,0,0,0,0,3.45126,0,0,0,0,6.589203,23.6687,3.45126,0,3.45126,36.02316,92.36691,0.1970184,0,2.761008,0,27.11996
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,6.137183,9.004465,8.36,0,-1,0,8.36,73.41129,0,0.6444655,1.544912,6.137183,8.8,8.36,0,0,3.137943,26.77483,0,2.662817,-2.662817,33.21631,85.16985,0.1970184,9.904912,4.909747,0,32.91201
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,8.914516,9.623865,9.623865,6.946872,0,2.093559,9.623865,92.62927,0,0,0,8.914516,2.817888,2.676994,0,0,6.096628,24.11201,6.096628,0,6.096628,39.00008,100,0.1970054,10.58625,7.131613,12,33.02653
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,9.112096,9.023581,9.023581,3,0,1.095,9.023581,100.9809,2.771485,0,0,9.112096,6.340611,6.023581,0,0,0,29.59898,0,0,0,39.00008,100,0.1970054,9.925939,7.289677,12,38.71107
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,5.727296,6.253404,6.253404,0,0,0,6.253404,91.58685,0,8.881784E-16,0,5.727296,6.582531,6.253404,0,0,0,29.59898,0,0.8552347,-0.8552347,38.09858,97.68848,0.1970054,6.878745,4.581837,0,35.32627
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,7.154095,8.486242,8.486242,3,0,1.095,8.486242,84.30227,0.4288418,0,0,7.154095,5.774992,5.486242,0,0,0.9502608,28.74374,0.9502608,0,0.9502608,39.00008,100,0.1969789,9.334867,5.723276,12,35.89784
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,8.580737,3.749024,3.749024,0,-1,0,3.749024,228.8792,4.634396,0,0,8.580737,3.946341,3.749024,0,0,0,29.59898,0,0,0,39.00008,100,0.1969789,4.123927,6.86459,0,38.17971
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,6.083165,0,0,0,-1,0,0,0,6.083165,0,0,6.083165,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1969789,0,4.866532,0,35.68214
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,4.693347,0,0,0,-1,0,0,0,4.693347,0,0,4.693347,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1969789,0,3.754678,0,34.29232
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,2.326982,0,0,0,-1,0,0,0,2.326982,0,0,2.326982,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1969789,0,1.861585,0,31.92596
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,0.534659,1.449074,1.449074,0,-1,0,1.449074,36.89659,0,0,0,0.534659,1.525341,1.449074,0,0,0,29.59898,0,0.9906824,-0.9906824,37.95581,97.32239,0.1969789,1.593982,0.4277272,0,30.13364
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,16.91203,8.36,0,-1,0,8.36,0,0,8.552029,10.24323,0,8.8,8.36,0,0,1.100758,28.6083,0,8.8,-8.8,28.67979,73.53778,0.1969789,18.60323,0,0,28.6083
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,16.74437,8.36,0,-1,0,8.36,0,0,8.384365,10.0588,0,8.8,8.36,0,0,10.87854,19.8083,0,8.8,-8.8,19.40378,49.75318,0.1969789,18.4188,0,0,19.8083
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,6.235661,6.235661,0,-1,0,6.235661,0,0,8.881784E-16,0,0,6.563853,6.235661,0,0,20.65631,11.0083,0,6.563853,-6.563853,12.48487,32.01242,0.1969789,6.859227,0,0,11.0083
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,0.8553014,0.8553014,0,-1,0,0.8553014,0,0,1.110223E-16,0,0,0.9003173,0.8553014,0,0,27.94948,4.444443,0,0.9003173,-0.9003173,11.53585,29.57905,0.1969789,0.9408315,0,0,4.444443
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,1.416354,1.416354,0,-1,0,1.416354,0,0,2.220446E-16,0,0,1.490899,1.416354,0,0,28.94984,3.544125,0,1.490899,-1.490899,9.964306,25.54945,0.1969789,1.55799,0,0,3.544125
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,0.1338749,0.1338749,0,-1,0,0.1338749,0,0,0,0,0,0.1409209,0.1338749,0,0,30.60639,2.053226,0,0.1409209,-0.1409209,9.815763,25.16857,0.1969789,0.1472624,0,0,2.053226
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,2.553581,1.81669,0,-1,0,1.81669,0,0,0.7368908,0.9922488,0,1.912305,1.81669,0,0,30.76297,1.912305,0,1.912305,-1.912305,7.800015,20,0.1969789,2.808939,0,0,1.912305
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,1.19098,0,0,-1,0,0,0,0,1.19098,1.310078,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1969789,1.310078,0,0,0
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,1.030642,0,0,-1,0,0,0,0,1.030642,1.133706,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1969789,1.133706,0,0,0
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,2.104944,0,0,-1,0,0,0,0,2.104944,2.315438,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1969789,2.315438,0,0,0
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,1.182362,1.182362,9.982362,0,2.861538,1.182362,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1970236,1.300598,0,12,0
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.07013774,6.40039,6.40039,12,0,3.372,6.40039,1.095835,0,0,0,0.07013774,0,0,5.59961,5.31963,24.52775,7.524,5.389768,0,5.389768,20.84419,53.44654,0.1970986,7.040429,0.05611019,12,7.594138
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,0.7982804,6.230944,6.230944,12,0,3.372,6.230944,12.81155,-8.881784E-16,0,0,0.7982804,0,0,5.769056,5.480603,19.13799,12.37479,6.278883,0,6.278883,26.80086,68.72002,0.197183,6.854039,0.6386243,12,13.17307
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,1.446484,11.31325,11.31325,12,0,3.372,11.31325,12.78576,0,0,0,1.446484,0,0,0.6867535,0.6524158,12.8591,18.02579,2.0989,0,2.0989,28.79205,73.82563,0.1972064,12.44457,1.157188,12,19.47227
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,1.57068,3.85853,3.85853,0,-1,0,3.85853,40.70669,0,0,0,1.57068,4.061611,3.85853,0,0,10.7602,19.9148,0,2.490931,-2.490931,26.16638,67.09315,0.1972064,4.244383,1.256544,0,21.48548
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,2.1243,11.62215,11.62215,12,0,3.372,11.62215,18.27802,0,0,0,2.1243,0,0,0.3778454,0.3589531,13.5279,17.42386,2.483253,0,2.483253,28.5222,73.13371,0.1972323,12.78437,1.69944,12,19.54817
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,5.146618,10.7697,10.7697,12,0,3.372,10.7697,47.78794,0,0,0,5.146618,0,0,1.230299,1.168784,11.04465,19.65879,6.315403,0,6.315403,34.51352,88.49603,0.1972992,11.84667,4.117295,12,24.80541
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,4.599747,0.7296759,0.7296759,0,0,0,0.7296759,630.3822,0,0,0,4.599747,0.7680799,0.7296759,0,0,4.729248,25.34266,3.831667,0,3.831667,38.14856,97.81662,0.1971927,0.8026435,3.679798,0,29.9424
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,6.209769,0.967057,0.967057,0,0,0,0.967057,642.1306,4.294234,0,0,6.209769,1.017955,0.967057,0,0,0.8975801,28.79116,0.8975801,0,0.8975801,39.00008,100,0.1971678,1.063763,4.967815,0,35.00092
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,5.559368,0,0,0,-1,0,0,0,5.559368,0,0,5.559368,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1971678,0,4.447495,0,35.15835
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,3.369263,3.075812,3.075812,0,-1,0,3.075812,109.5406,0.1315658,0,0,3.369263,3.237697,3.075812,0,0,0,29.59898,0,0,0,39.00008,100,0.1971678,3.383394,2.69541,0,32.96824
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,3.341064,3.352298,3.352298,0,-1,0,3.352298,99.66491,0,0,0,3.341064,3.528734,3.352298,0,0,0,29.59898,0,0.1876699,-0.1876699,38.80226,99.49277,0.1971678,3.687527,2.672852,0,32.94004
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,1.286753,12.35665,8.36,0,-1,0,8.36,15.39178,0,3.996648,5.232313,1.286753,8.8,8.36,0,0,0.2085221,29.41131,0,7.513247,-7.513247,30.8826,79.18599,0.1971678,13.59231,1.029402,0,30.69806
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,0.4586999,0,0,0,-1,0,0,0,0,0,0,0.4586999,0,0,0,0,8.556575,21.89806,0.4586999,0,0.4586999,31.31776,80.30179,0.197155,0,0.3669599,0,22.35676
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,0.4602729,0.4602729,0,-1,0,0.4602729,0,0,5.551115E-17,0,0,0.4844978,0.4602729,0,0,8.097875,22.31089,0,0.4844978,-0.4844978,30.80705,78.99229,0.197155,0.5063002,0,0,22.31089
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,6.567372,6.567372,0,-1,0,6.567372,0,0,8.881784E-16,0,0,6.913023,6.567372,0,0,8.636206,21.82639,0,6.913023,-6.913023,23.52009,60.3078,0.197155,7.22411,0,0,21.82639
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,1.260011,1.260011,0,-1,0,1.260011,0,0,2.220446E-16,0,0,1.326327,1.260011,0,0,16.31734,14.91337,0,1.326327,-1.326327,22.12201,56.723,0.197155,1.386012,0,0,14.91337
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,1.48131,1.48131,0,-1,0,1.48131,0,0,2.220446E-16,0,0,1.559274,1.48131,0,0,17.79104,13.58704,0,1.559274,-1.559274,20.4784,52.50861,0.197155,1.629441,0,0,13.58704
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,5.338772,5.338772,0,-1,0,5.338772,0,0,0,0,0,5.619761,5.338772,0,0,19.52357,12.02777,0,5.619761,-5.619761,14.55465,37.31954,0.197155,5.87265,0,0,12.02777
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,5.395679,5.395679,0,-1,0,5.395679,0,0,0,0,0,5.679662,5.395679,0,0,25.76774,6.408008,0,5.679662,-5.679662,8.56776,21.96857,0.197155,5.935247,0,0,6.408008
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.07848,0.7283456,0,0,0,8.56776,21.96857,0.197155,0,0,0,0.7283456
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,0.9013858,0.6919284,0,-1,0,0.6919284,0,0,0.2094575,0.299596,0,0.7283456,0.6919284,0,0,32.07848,0.7283456,0,0.7283456,-0.7283456,7.800015,20,0.197155,0.9915244,0,0,0.7283456
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,0.3171079,0,0,-1,0,0,0,0,0.3171079,0.3488187,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.197155,0.3488187,0,0,0
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.197155,0,0,0,0
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,3.205411,3.205411,12,0,3.372,3.205411,0,0,0,0,0,0,0,8.794589,8.354859,32.88775,0,8.354859,0,8.354859,15.72613,40.32333,0.1972711,3.525952,0,12,0
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,0.1814607,3.759687,3.759687,12,0,3.372,3.759687,4.826485,0,0,0,0.1814607,0,0,8.240313,7.828297,24.53289,7.519373,8.009758,0,8.009758,23.32485,59.8072,0.1973815,4.135656,0.1451686,12,7.700834
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,2.055161,9.403814,9.403814,12,0,3.372,9.403814,21.85455,0,0,0,2.055161,0,0,2.596186,2.466376,16.52314,14.72816,4.521538,0,4.521538,27.61436,70.80592,0.1974357,10.3442,1.644129,12,16.78332
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,2.797078,17.60667,17.60667,12,0,3.372,17.60667,15.88647,0,0,0,2.797078,5.901762,5.606674,0,0,12.0016,18.79754,0,3.104684,-3.104684,24.34174,62.41459,0.1974357,19.36734,2.237663,12,21.59462
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,5.838974,1.249978,1.249978,0,-1,0,1.249978,467.1261,0,0,0,5.838974,1.315766,1.249978,0,0,15.45125,15.69286,4.523207,0,4.523207,28.63283,73.41737,0.1973103,1.374976,4.671179,0,21.53183
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,10.27546,0,0,0,0,0,0,0,0,0,0,10.27546,0,0,0,0,10.92804,19.76374,10.27546,0,10.27546,38.38099,98.41258,0.1970261,0,8.220367,0,30.0392
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,11.81705,13.59205,13.59205,5.232047,0,1.659708,13.59205,86.94089,2.364465,0,0,11.81705,8.8,8.36,0,0,0.6525811,29.01166,0.6525811,0,0.6525811,39.00008,100,0.1970081,14.95125,9.453637,12,40.8287
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,10.55278,1.512158,1.512158,0,0,0,1.512158,697.8625,8.96104,0,0,10.55278,1.591745,1.512158,0,0,0,29.59898,0,0,0,39.00008,100,0.1970081,1.663374,8.442227,0,40.15176
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,8.680841,11.07423,11.07423,3,0,1.095,11.07423,78.38779,0.1816557,0,0,8.680841,8.499186,8.074226,0,0,0,29.59898,0,0,0,39.00008,100,0.1970081,12.18165,6.944673,12,38.27982
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,7.612534,11.87886,8.36,0,-1,0,8.36,91.05902,0,3.518859,4.706745,7.612534,8.8,8.36,0,0,0,29.59898,0,1.187466,-1.187466,37.74838,96.79052,0.1970081,13.06674,6.090027,0,37.21151
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,7.512162,13.32551,8.36,0,-1,0,8.36,89.8584,0,4.965514,6.298066,7.512162,8.8,8.36,0,0,1.319407,28.41151,0,1.287838,-1.287838,36.39088,93.30976,0.1970081,14.65807,6.009729,0,35.92368
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,4.233628,9.10905,8.36,0,-1,0,8.36,50.64148,0,0.7490499,1.659955,4.233628,8.8,8.36,0,0,2.750338,27.12367,0,4.566372,-4.566372,31.5775,80.96778,0.1970081,10.01995,3.386902,0,31.3573
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,2.544007,1.463856,1.463856,0,-1,0,1.463856,173.7881,0,0,0,2.544007,1.540901,1.463856,0,0,7.824085,22.5573,1.003106,0,1.003106,32.52913,83.40786,0.1969804,1.610242,2.035206,0,25.10131
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,0.5421821,21.14504,8.36,0,-1,0,8.36,6.485432,0,12.78504,14.89955,0.5421821,8.8,8.36,0,0,6.820979,23.4601,0,8.257818,-8.257818,23.82463,61.08866,0.1969804,23.25955,0.4337457,0,24.00228
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.99633,15.20228,0,0,0,23.82463,61.08866,0.1969804,0,0,0,15.20228
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,11.03008,8.36,0,-1,0,8.36,0,0,2.670079,3.773087,0,8.8,8.36,0,0,15.99633,15.20228,0,8.8,-8.8,14.54861,37.30405,0.1969804,12.13309,0,0,15.20228
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,8.201419,6.082165,0,-1,0,6.082165,0,0,2.119254,2.939396,0,6.402279,6.082165,0,0,25.77411,6.402279,0,6.402279,-6.402279,7.800015,20,0.1969804,9.021561,0,0,6.402279
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,3.402673,0,0,-1,0,0,0,0,3.402673,3.742941,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1969804,3.742941,0,0,0
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,1.790409,0,0,-1,0,0,0,0,1.790409,1.96945,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1969804,1.96945,0,0,0
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,2.48389,0,0,-1,0,0,0,0,2.48389,2.732279,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1969804,2.732279,0,0,0
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1969804,0,0,0,0
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,0.4429992,0,0,-1,0,0,0,0,0.4429992,0.4872991,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1969804,0.4872991,0,0,0
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,2.144333,0,0,-1,0,0,0,0,2.144333,2.358766,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1969804,2.358766,0,0,0
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,4.045533,0,0,-1,0,0,0,0,4.045533,4.450086,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1969804,4.450086,0,0,0
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,2.443591,2.443591,11.24359,0,3.180629,2.443591,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1970743,2.68795,0,12,0
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,0.1653954,0.1625575,0.1625575,8.962558,0,2.603527,0.1625575,101.7458,1.776357E-15,0,0,0.1653954,0,0,8.8,8.36,24.52775,7.524,8.525395,0,8.525395,23.81891,61.074,0.1970737,0.1788132,0.1323164,12,7.689395
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,0.9825146,4.789096,4.789096,12,0,3.372,4.789096,20.51566,0,0,0,0.9825146,0,0,7.210904,6.850359,16.00236,15.19686,7.832873,0,7.832873,31.24982,80.12759,0.1971779,5.268005,0.7860117,12,16.17937
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,2.934972,0,0,0,0,0,0,0,0,0,0,2.934972,0,0,0,0,8.169484,22.24644,2.934972,0,2.934972,34.03418,87.26696,0.1970971,0,2.347978,0,25.18141
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,2.755155,8.741368,8.36,0,-1,0,8.36,32.9564,0,0.3813682,1.255505,2.755155,8.8,8.36,0,0,5.234512,24.88792,0,6.044845,-6.044845,27.66236,70.92898,0.1970971,9.615505,2.204124,0,27.64307
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,3.779757,11.19924,11.19924,12,0,3.372,11.19924,33.75014,1.110223E-16,0,0,3.779757,0,0,0.8007644,0.7607262,11.95101,18.84307,4.540484,0,4.540484,31.96984,81.97378,0.1971444,12.31916,3.023806,12,22.62283
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,4.014563,16.92867,16.92867,12,0,3.372,16.92867,23.71458,0,0,0,4.014563,5.188071,4.928667,0,0,7.410523,22.92951,0,1.173508,-1.173508,30.73285,78.80203,0.1971444,18.62153,3.21165,12,26.94407
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,3.99926,0,0,4.963326,0,1.591722,0,0,0,0,0,3.99926,0,0,4.963326,4.71516,8.71442,21.756,8.71442,0,8.71442,39.00008,100,0.196982,0,3.199408,12,25.75526
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,4.367762,0,0,0,0,0,0,0,4.367762,0,0,4.367762,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.196982,0,3.49421,0,33.96674
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,4.156411,14.42266,8.36,0,-1,0,8.36,49.71783,0,6.062657,7.504922,4.156411,8.8,8.36,0,0,0,29.59898,0,4.643589,-4.643589,34.1053,87.44933,0.196982,15.86492,3.325129,0,33.75539
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,1.874431,9.791935,8.36,0,-1,0,8.36,22.42142,0,1.431935,2.411128,1.874431,8.8,8.36,0,0,5.159544,24.95539,0,6.925569,-6.925569,26.80511,68.73093,0.196982,10.77113,1.499545,0,26.82982
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,1.766144,5.191398,5.191398,0,-1,0,5.191398,34.02058,0,8.881784E-16,0,1.766144,5.46463,5.191398,0,0,12.85462,18.02982,0,3.698486,-3.698486,22.90657,58.73467,0.196982,5.710538,1.412915,0,19.79596
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,1.728254,8.87815,8.36,0,-1,0,8.36,20.6729,0,0.5181497,1.405965,1.728254,8.8,8.36,0,0,16.96405,14.33133,0,7.071746,-7.071746,15.45229,39.62119,0.196982,9.765965,1.382603,0,16.05959
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,0.5451958,0,0,0,-1,0,0,0,0,0,0,0.5451958,0,0,0,0,24.82154,7.259588,0.5451958,0,0.5451958,15.96951,40.94738,0.196967,0,0.4361566,0,7.804784
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,15.16506,7.362751,0,-1,0,7.362751,0,0,7.80231,9.318816,0,7.750265,7.362751,0,0,24.27635,7.750265,0,7.750265,-7.750265,7.800015,20,0.196967,16.68157,0,0,7.750265
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,8.829015,0,0,-1,0,0,0,0,8.829015,9.711916,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.196967,9.711916,0,0,8.426001E-16
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,7.485994,8.0047E-16,0,-1,0,8.0047E-16,0,0,7.485994,8.234593,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.196967,8.234593,0,0,8.426001E-16
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,0.4961578,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.4961578,0.5457736,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.196967,0.5457736,0,0,8.426001E-16
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,0.7958816,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.7958816,0.8754698,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.196967,0.8754698,0,0,8.426001E-16
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.196967,0,0,0,8.426001E-16
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,1.678778,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.678778,1.846656,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.196967,1.846656,0,0,8.426001E-16
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,2.294873,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.294873,2.52436,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.196967,2.52436,0,0,8.426001E-16
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.196967,0,0,0,8.426001E-16
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,0.9430233,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.9430233,1.037326,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.196967,1.037326,0,0,8.426001E-16
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,0.2660602,0.2660602,9.06606,0,2.629713,0.2660602,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1969751,0.2926663,0,12,8.426001E-16
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.1141701,3.03816,3.03816,11.39526,0,3.219001,3.03816,3.757869,0,0,0,0.1141701,0,0,8.3571,7.939245,24.52775,7.524,8.053414,0,8.053414,23.37115,59.9259,0.1970827,3.341976,0.09133607,12,7.63817
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,2.391183,3.436346,3.436346,11.72692,0,3.30291,3.436346,69.58504,0,0,0,2.391183,0,0,8.290571,7.876043,16.47434,14.77207,10.26723,0,10.26723,33.11149,84.90109,0.1971424,3.77998,1.912946,12,17.16326
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,3.583312,0,0,0,0,0,0,0,0,0,0,3.583312,0,0,0,0,6.207113,24.01258,3.583312,0,3.583312,36.51092,93.61756,0.1970443,0,2.866649,0,27.59589
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,2.904293,6.085728,6.085728,0,-1,0,6.085728,47.72302,0,0,0,2.904293,6.406029,6.085728,0,0,2.623802,27.23756,0,3.501736,-3.501736,32.81977,84.15308,0.1970443,6.694301,2.323435,0,30.14185
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,8.100207,2.711422,2.711422,0,0,0,2.711422,298.7439,0,0,0,8.100207,2.854129,2.711422,0,0,6.51462,23.73582,5.246079,0,5.246079,37.79663,96.91425,0.196901,2.982564,6.480166,0,31.83603
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,11.28117,19.30746,19.30746,10.94746,0,3.105707,19.30746,58.42908,1.21263,0,0.8782062,11.28117,8.8,8.36,0,0,1.268541,28.45729,1.268541,0,1.268541,39.00008,100,0.1968664,21.23821,9.024937,12,39.73846
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,10.7776,1.580888,1.580888,0,0,0,1.580888,681.7434,9.113507,0,0,10.7776,1.664093,1.580888,0,0,0,29.59898,0,0,0,39.00008,100,0.1968664,1.738977,8.62208,0,40.37658
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,7.271291,0,0,0,0,0,0,0,7.271291,0,0,7.271291,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1968664,0,5.817032,0,36.87027
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,3.271214,6.131618,6.131618,0,-1,0,6.131618,53.34993,0,0,0,3.271214,6.454334,6.131618,0,0,0,29.59898,0,3.18312,-3.18312,35.64478,91.39668,0.1968664,6.744779,2.616971,0,32.87019
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,4.233779,6.276947,6.276947,0,-1,0,6.276947,67.44967,0,8.881784E-16,0,4.233779,6.607312,6.276947,0,0,3.5368,26.41586,0,2.373533,-2.373533,33.14285,84.9815,0.1968664,6.904641,3.387023,0,30.64964
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,3.73027,7.323255,7.323255,0,-1,0,7.323255,50.93732,0,0,0,3.73027,7.708689,7.323255,0,0,6.174058,24.04233,0,3.97842,-3.97842,28.94923,74.22865,0.1968664,8.05558,2.984216,0,27.77259
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,2.397383,7.270553,7.270553,0,-1,0,7.270553,32.97388,0,8.881784E-16,0,2.397383,7.653214,7.270553,0,0,10.59452,20.06391,0,5.25583,-5.25583,23.4091,60.02321,0.1968664,7.997608,1.917907,0,22.46129
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.533693,11.1825,8.36,0,-1,0,8.36,6.383887,0,2.822503,3.940753,0.533693,8.8,8.36,0,0,16.43434,14.80808,0,8.266307,-8.266307,14.69565,37.68106,0.1968664,12.30075,0.4269544,0,15.34177
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.61912,6.541769,0,0,0,14.69565,37.68106,0.1968664,0,0,0,6.541769
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,6.044079,6.044079,0,-1,0,6.044079,0,0,0,0.4338067,0,6.362188,6.044079,0,0,25.61912,6.541769,0,6.362188,-6.362188,7.98931,20.48537,0.1968664,6.648487,0,0,6.541769
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.68822,0.1795802,0,0,0,7.98931,20.48537,0.1968664,0,0,0,0.1795802
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.68822,0.1795802,0,0,0,7.98931,20.48537,0.1968664,0,0,0,0.1795802
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.68822,0.1795802,0,0,0,7.98931,20.48537,0.1968664,0,0,0,0.1795802
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,2.580546,0.1706012,0,-1,0,0.1706012,0,0,2.409945,2.668,0,0.1795802,0.1706012,0,0,32.68822,0.1795802,0,0.1795802,-0.1795802,7.800015,20,0.1968664,2.838601,0,0,0.1795802
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,1.778347,0,0,-1,0,0,0,0,1.778347,1.956182,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1968664,1.956182,0,0,0
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1968664,0,0,0,0
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,0.9564799,0,0,-1,0,0,0,0,0.9564799,1.052128,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1968664,1.052128,0,0,0
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,0.8373457,0,0,-1,0,0,0,0,0.8373457,0.9210802,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1968664,0.9210802,0,0,0
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,3.304837,3.304837,12,0,3.372,3.304837,0,1.776357E-15,0,0,0,0,0,8.695163,8.260405,32.88775,0,8.260405,0,8.260405,15.63652,40.09357,0.1969797,3.635321,0,12,0
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.1712379,5.152069,5.152069,12,0,3.372,5.152069,3.323673,0,0,0,0.1712379,0,0,6.847931,6.505535,24.62735,7.434364,6.676773,0,6.676773,21.97067,56.33493,0.1970704,5.667276,0.1369903,12,7.605602
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,1.276631,12.927,12.927,12,0,3.372,12.927,9.87569,0,0,0,1.276631,0.9757928,0.9270031,0,0,17.95058,13.44346,0.300838,0,0.300838,22.25607,57.06672,0.1970733,14.2197,1.021305,12,14.72009
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,3.884855,16.36822,16.36822,12,0,3.372,16.36822,23.73413,0,0,0,3.884855,4.598124,4.368217,0,0,17.64974,13.71421,0,0.7132689,-0.7132689,21.50422,55.1389,0.1970733,18.00504,3.107884,12,17.59907
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,2.303995,5.879716,5.879716,0,-1,0,5.879716,39.18549,0,0,0,2.303995,6.189175,5.879716,0,0,18.44226,13.00095,0,3.88518,-3.88518,17.40888,44.63805,0.1970733,6.467688,1.843196,0,15.30494
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,1.87777,0.9756891,0.9756891,0,0,0,0.9756891,192.4558,0,0,0,1.87777,1.027041,0.9756891,0,0,22.75912,9.115766,0.8507293,0,0.8507293,18.21595,46.70747,0.1970501,1.073258,1.502216,0,10.99354
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,2.183144,9.776226,9.776226,12,0,3.372,9.776226,22.33115,0,0,0,2.183144,0,0,2.223774,2.112585,21.9084,9.881422,4.295729,0,4.295729,22.29123,57.1569,0.1971001,10.75385,1.746515,12,12.06457
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,2.400339,6.392132,6.392132,12,0,3.372,6.392132,37.55146,-8.881784E-16,0,0,2.400339,0,0,5.607868,5.327475,17.61267,13.74758,7.727814,0,7.727814,29.62248,75.95493,0.197196,7.031345,1.920271,12,16.14792
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,5.836881,12.99069,12.99069,12,0,3.372,12.99069,44.93126,0,0,0,5.836881,1.042832,0.9906904,0,0,9.884853,20.70261,4.794049,0,4.794049,34.17052,87.61654,0.1972422,14.28976,4.669505,12,26.53949
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,2.957654,0,0,0,-1,0,0,0,0,0,0,2.957654,0,0,0,0,5.090804,25.01725,2.957654,0,2.957654,36.97639,94.81108,0.1971617,0,2.366123,0,27.97491
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,2.724658,9.673436,8.36,0,-1,0,8.36,32.59159,0,1.313436,2.28078,2.724658,8.8,8.36,0,0,2.13315,27.67914,0,6.075343,-6.075343,30.57242,78.39066,0.1971617,10.64078,2.179726,0,30.4038
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,1.951515,10.76323,8.36,0,-1,0,8.36,23.34348,0,2.403228,3.479551,1.951515,8.8,8.36,0,0,8.883531,21.6038,0,6.848485,-6.848485,23.35348,59.88061,0.1971617,11.83955,1.561212,0,23.55532
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,1.165493,0.5129609,0.5129609,0,-1,0,0.5129609,227.2089,0,0,0,1.165493,0.5399589,0.5129609,0,0,16.49296,14.75531,0.625534,0,0.625534,23.94692,61.40223,0.1971447,0.564257,0.9323943,0,15.92081
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.3287391,3.530561,3.530561,0,-1,0,3.530561,9.311244,0,0,0,0.3287391,3.71638,3.530561,0,0,15.86742,15.3183,0,3.387641,-3.387641,20.37603,52.24613,0.1971447,3.883617,0.2629913,0,15.64703
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,10.70772,8.36,0,-1,0,8.36,0,0,2.347716,3.418488,0,8.8,8.36,0,0,19.63147,11.93065,0,8.8,-8.8,11.10002,28.46152,0.1971447,11.77849,0,0,11.93065
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,4.441402,2.974122,0,-1,0,2.974122,0,0,1.46728,1.91142,0,3.130655,2.974122,0,0,29.40925,3.130655,0,3.130655,-3.130655,7.800015,20,0.1971447,4.885542,0,0,3.130655
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,0.5023604,0,0,-1,0,0,0,0,0.5023604,0.5525964,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1971447,0.5525964,0,0,0
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,2.91323,0,0,-1,0,0,0,0,2.91323,3.204553,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1971447,3.204553,0,0,0
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,0.534154,0,0,-1,0,0,0,0,0.534154,0.5875694,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1971447,0.5875694,0,0,0
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,1.374381,0,0,-1,0,0,0,0,1.374381,1.511819,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1971447,1.511819,0,0,0
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,1.248984,0,0,-1,0,0,0,0,1.248984,1.373882,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1971447,1.373882,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,3.350405,0,0,-1,0,0,0,0,3.350405,3.685446,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1971447,3.685446,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,2.605077,0,0,-1,0,0,0,0,2.605077,2.865585,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1971447,2.865585,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,3.817163,0,0,-1,0,0,0,0,3.817163,4.198879,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1971447,4.198879,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,4.066392,4.066392,12,0,3.372,4.066392,0,0,0,0,0,0,0,7.933608,7.536927,32.88775,0,7.536927,0,7.536927,14.95017,38.3337,0.1972473,4.473032,0,12,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.03098319,0.5120672,0.5120672,9.312067,0,2.691953,0.5120672,6.05061,0,0,0,0.03098319,0,0,8.8,8.36,25.35083,6.783235,8.390984,0,8.390984,22.91056,58.7449,0.1972637,0.5632739,0.02478655,12,6.814218
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.4323089,6.28876,6.28876,12,0,3.372,6.28876,6.87431,0,0,0,0.4323089,0,0,5.71124,5.425678,16.95984,14.33512,5.857987,0,5.857987,28.46793,72.99455,0.1973414,6.917635,0.3458471,12,14.76743
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,1.561683,3.963839,3.963839,11.67455,0,3.289662,3.963839,39.39824,0,0,0,1.561683,0,0,7.710715,7.325179,11.10186,19.60731,8.886862,0,8.886862,36.89875,94.61199,0.1974355,4.360223,1.249346,12,21.16899
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,1.048887,31.23861,8.36,0,-1,0,8.36,12.5465,0,22.87861,26.00247,1.048887,8.8,8.36,0,0,2.214994,27.60548,0,7.751113,-7.751113,28.72836,73.66232,0.1974355,34.36248,0.8391096,0,28.65437
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,1.887379,9.754042,9.754042,12,0,3.372,9.754042,19.34971,0,0,0,1.887379,0,0,2.245959,2.133661,10.82734,19.85437,4.02104,0,4.02104,32.54305,83.44356,0.1974824,10.72945,1.509903,12,21.74175
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,1.853272,19.68892,19.68892,12,0,3.372,19.68892,9.412767,0,0,1.297814,1.853272,8.093602,7.688921,0,0,6.806302,23.47331,0,6.240329,-6.240329,25.96517,66.57722,0.1974824,21.65781,1.482618,12,25.32658
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,2.396267,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.396267,0,0,8.8,8.36,13.74,17.23298,10.75627,0,10.75627,36.16946,92.74202,0.1974147,0,1.917013,12,19.62924
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,3.961395,7.562094,7.562094,0,0,0,7.562094,52.38489,0,0,0,3.961395,7.960099,7.562094,0,0,2.983734,26.91362,0,3.998704,-3.998704,31.95445,81.93433,0.1974147,8.318303,3.169116,0,30.87501
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,1.632992,2.904212,2.904212,0,-1,0,2.904212,56.2284,0,0,0,1.632992,3.057065,2.904212,0,0,7.426739,22.91491,0,1.424073,-1.424073,30.45335,78.08536,0.1974147,3.194633,1.306394,0,24.5479
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,2.663525,16.38154,8.36,0,-1,0,8.36,31.86035,0,8.021536,9.65969,2.663525,8.8,8.36,0,0,9.009043,21.49084,0,6.136475,-6.136475,23.98494,61.49971,0.1974147,18.01969,2.13082,0,24.15436
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.579034,8.330312,8.330312,0,-1,0,8.330312,6.950929,0,0,0.8033431,0.579034,8.768749,8.330312,0,0,15.82735,15.35436,0,8.189715,-8.189715,15.35222,39.36459,0.1974147,9.163343,0.4632272,0,15.9334
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,1.007703,8.522526,7.763734,0,-1,0,7.763734,12.97962,0,0.7587914,2.376899,1.007703,8.172352,7.763734,0,0,24.92703,7.164649,0,7.164649,-7.164649,7.800015,20,0.1974147,9.374779,0.8061625,0,8.172352
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.5251662,8.984797,0.4989078,0,-1,0,0.4989078,105.2632,0,8.485888,9.783494,0.5251662,0.5251662,0.4989078,0,0,32.88775,0,0,0,0,7.800015,20,0.1974147,9.883276,0.4201329,0,0.5251662
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,0.1119837,0,0,-1,0,0,0,0,0.1119837,0.1231821,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1974147,0.1231821,0,0,0
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,17.62393,0,0,-1,0,0,0,0,17.62393,19.38633,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1974147,19.38633,0,0,0
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1974147,0,0,0,0
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,0.3011398,0,0,-1,0,0,0,0,0.3011398,0.3312537,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1974147,0.3312537,0,0,0
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,1.276999,0,0,-1,0,0,0,0,1.276999,1.404698,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1974147,1.404698,0,0,0
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,0.7044315,0,0,-1,0,0,0,0,0.7044315,0.7748747,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1974147,0.7748747,0,0,0
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,1.50341,0,0,-1,0,0,0,0,1.50341,1.65375,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1974147,1.65375,0,0,0
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,0.9790292,0,0,-1,0,0,0,0,0.9790292,1.076932,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1974147,1.076932,0,0,0
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,2.746938,0,0,-1,0,0,0,0,2.746938,3.021631,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1974147,3.021631,0,0,0
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,5.306603,0,0,-1,0,0,0,0,5.306603,5.837264,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1974147,5.837264,0,0,0
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,2.314288,2.314288,11.11429,0,3.147915,2.314288,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.197501,2.545717,0,12,0
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.06040398,0.565786,0.565786,9.365786,0,2.705544,0.565786,10.67612,1.776357E-15,0,0,0.06040398,0,0,8.8,8.36,24.52775,7.524,8.420404,0,8.420404,23.71931,60.81861,0.1975183,0.6223646,0.04832318,12,7.584404
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.3284459,3.544482,3.544482,11.6571,0,3.285245,3.544482,9.266401,0,0,0,0.3284459,0,0,8.112615,7.706984,16.10735,15.10236,8.03543,0,8.03543,31.34238,80.36492,0.1976251,3.898931,0.2627567,12,15.43081
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.9167585,7.381128,7.381128,0,0,0,7.381128,12.4203,0,8.881784E-16,0,0.9167585,7.769609,7.381128,0,0,8.071919,22.33425,0,6.85285,-6.85285,24.11884,61.84307,0.1976251,8.119242,0.7334068,0,23.25101
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,3.533801,6.828653,6.828653,0,-1,0,6.828653,51.74961,0,0,0,3.533801,7.188056,6.828653,0,0,15.6862,15.4814,0,3.654254,-3.654254,20.26692,51.96636,0.1976251,7.511518,2.827041,0,19.0152
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,4.467305,8.90013,8.90013,12,0,3.372,8.90013,50.19371,0,0,0,4.467305,0,0,3.099869,2.944876,19.74648,11.82715,7.412181,0,7.412181,27.29873,69.99661,0.1977069,9.790143,3.573844,12,16.29445
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,2.920503,12.4963,12.4963,12,0,3.372,12.4963,23.37093,0,0,0,2.920503,0.5224263,0.496305,0,0,12.3343,18.49811,2.398077,0,2.398077,29.57375,75.82998,0.1977296,13.74594,2.336402,12,21.41861
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,3.560803,2.214518,2.214518,8.925487,0,2.594148,2.214518,160.7936,0,0,0,3.560803,0,0,6.710968,6.37542,9.936223,20.65638,9.936223,0,9.936223,39.00008,100,0.1976888,2.43597,2.848642,12,24.21718
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,2.384888,11.46818,11.46818,9.202538,0,2.664242,11.46818,20.7957,0,0,0,2.384888,2.384888,2.265644,0,0,0,29.59898,0,0,0,39.00008,100,0.1976888,12.615,1.907911,12,31.98387
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,3.037137,8.956368,8.36,0,-1,0,8.36,36.32938,0,0.596368,1.492005,3.037137,8.8,8.36,0,0,0,29.59898,0,5.762864,-5.762864,32.92549,84.42416,0.1976888,9.852005,2.429709,0,32.63612
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,3.595139,5.047565,5.047565,0,-1,0,5.047565,71.2252,0,8.881784E-16,0,3.595139,5.313227,5.047565,0,0,6.403182,23.83611,0,1.718088,-1.718088,31.11446,79.78052,0.1976888,5.552322,2.876111,0,27.43125
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,1.926582,9.747631,8.36,0,-1,0,8.36,23.04524,0,1.387631,2.362394,1.926582,8.8,8.36,0,0,8.312168,22.11803,0,6.873418,-6.873418,23.86924,61.20307,0.1976888,10.72239,1.541266,0,24.04461
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.589746,0,0,0,-1,0,0,0,0,0,0,0.589746,0,0,0,0,15.9493,15.24461,0.589746,0,0.589746,24.42873,62.63763,0.1976729,0,0.4717968,0,15.83436
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.4880224,2.403438,2.403438,0,-1,0,2.403438,20.30517,0,4.440892E-16,0,0.4880224,2.529935,2.403438,0,0,15.35955,15.77538,0,2.041913,-2.041913,22.27636,57.11876,0.1976729,2.643782,0.3904179,0,16.2634
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,4.283716,4.283716,0,-1,0,4.283716,0,0,8.881784E-16,0,0,4.509174,4.283716,0,0,17.62835,13.73347,0,4.509174,-4.509174,17.52328,44.93139,0.1976729,4.712087,0,0,13.73347
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,15.35724,8.36,0,-1,0,8.36,0,0,6.997237,8.532961,0,8.8,8.36,0,0,22.63854,9.224294,0,8.8,-8.8,8.24726,21.14678,0.1976729,16.89296,0,0,9.224294
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.41632,0.4242935,0,0,0,8.24726,21.14678,0.1976729,0,0,0,0.4242935
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,1.296388,0.4030789,0,-1,0,0.4030789,0,0,0.8933087,1.022947,0,0.4242935,0.4030789,0,0,32.41632,0.4242935,0,0.4242935,-0.4242935,7.800015,20,0.1976729,1.426026,0,0,0.4242935
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,4.721327,0,0,-1,0,0,0,0,4.721327,5.19346,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1976729,5.19346,0,0,0
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,3.271844,0,0,-1,0,0,0,0,3.271844,3.599028,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1976729,3.599028,0,0,0
