Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,2.62088,0,0,-1,0,0,0,0,2.62088,2.882968,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1976729,2.882968,0,0,0
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,0.07454542,0,0,-1,0,0,0,0,0.07454542,0.08199996,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1976729,0.08199996,0,0,0
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1976729,0,0,0,0
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,1.209349,0,0,-1,0,0,0,0,1.209349,1.330284,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1976729,1.330284,0,0,0
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,3.462248,3.462248,12,0,3.372,3.462248,0,0,0,0,0,0,0,8.537752,8.110865,32.88775,0,8.110865,0,8.110865,15.49466,39.72981,0.1977814,3.808473,0,12,0
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.121493,2.260558,2.260558,11.06056,0,3.134321,2.260558,5.374468,1.776357E-15,0,0,0.121493,0,0,8.8,8.36,24.77689,7.299778,8.481493,0,8.481493,23.54091,60.36118,0.1978614,2.486614,0.09719437,12,7.421271
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,2.091139,19.77644,19.77644,12,0,3.372,19.77644,10.57389,0,3.552714E-15,1.394079,2.091139,8.185721,7.776435,0,0,16.2954,14.93312,0,6.094583,-6.094583,17.11665,43.88877,0.1978614,21.75408,1.672911,12,17.02426
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,5.341463,2.676776,2.676776,11.47678,0,3.239624,2.676776,199.5484,0,0,0,5.341463,0,0,8.8,8.36,23.06716,8.838539,13.70146,0,13.70146,30.115,77.2178,0.1978168,2.944453,4.27317,12,14.18
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,8.034041,0,0,0,-1,0,0,0,0,0,0,8.034041,0,0,0,0,9.365692,21.16986,8.034041,0,8.034041,37.73676,96.76073,0.1976015,0,6.427233,0,29.2039
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,10.06065,5.480658,5.480658,0,0,0,5.480658,183.5665,2.959886,0,0,10.06065,5.769113,5.480658,0,0,1.331651,28.40049,1.331651,0,1.331651,39.00008,100,0.1975658,6.028723,8.04852,0,38.46114
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,9.974563,8.183216,8.183216,3,0,1.095,8.183216,121.8905,4.518546,0,0,9.974563,5.456017,5.183216,0,0,0,29.59898,0,0,0,39.00008,100,0.1975658,9.001537,7.97965,12,39.57354
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,9.255029,10.25486,10.25486,3,0,1.095,10.25486,90.25017,1.618334,0,0,9.255029,7.636695,7.25486,0,0,0,29.59898,0,0,0,39.00008,100,0.1975658,11.28035,7.404023,12,38.85401
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,5.403081,11.22543,11.22543,6.0925,0,1.877402,11.22543,48.13252,0,0,0,5.403081,5.403081,5.132927,0,0,0,29.59898,0,0,0,39.00008,100,0.1975658,12.34797,4.322465,12,35.00206
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,9.294574,10.14098,8.36,0,-1,0,8.36,111.1791,0.494574,1.780979,2.795076,9.294574,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1975658,11.15508,7.435659,0,38.89355
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,7.608055,8.965737,8.36,0,-1,0,8.36,91.00544,0,0.6057371,1.502311,7.608055,8.8,8.36,0,0,0,29.59898,0,1.191945,-1.191945,37.74366,96.77841,0.1975658,9.86231,6.086444,0,37.20703
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,4.962223,22.19335,8.36,0,-1,0,8.36,59.35674,0,13.83335,16.05269,4.962223,8.8,8.36,0,0,1.324383,28.40703,0,3.837777,-3.837777,33.69828,86.40569,0.1975658,24.41269,3.969779,0,33.36926
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,3.188076,0,0,0,-1,0,0,0,0,0,0,3.188076,0,0,0,0,5.58858,24.56926,3.188076,0,3.188076,36.72276,94.16074,0.1974805,0,2.550461,0,27.75733
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.536613,36.03328,8.36,0,-1,0,8.36,6.418816,0,27.67328,31.27661,0.536613,8.8,8.36,0,0,2.400504,27.43852,0,8.263387,-8.263387,28.01238,71.82648,0.1974805,39.6366,0.4292904,0,27.97514
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,15.55463,8.36,0,-1,0,8.36,0,0,7.194627,8.75009,0,8.8,8.36,0,0,11.58205,19.17514,0,8.8,-8.8,18.73637,48.04188,0.1974805,17.11009,0,0,19.17514
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,16.70647,8.36,0,-1,0,8.36,0,0,8.346475,10.01712,0,8.8,8.36,0,0,21.35982,10.37514,0,8.8,-8.8,9.460357,24.25727,0.1974805,18.37712,0,0,10.37514
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,12.85703,1.496381,0,-1,0,1.496381,0,0,11.36065,12.64636,0,1.575137,1.496381,0,0,31.1376,1.575137,0,1.575137,-1.575137,7.800015,20,0.1974805,14.14274,0,0,1.575137
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,2.009808,0,0,-1,0,0,0,0,2.009808,2.210788,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1974805,2.210788,0,0,0
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,1.017178,0,0,-1,0,0,0,0,1.017178,1.118896,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1974805,1.118896,0,0,0
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,3.266458,0,0,-1,0,0,0,0,3.266458,3.593104,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1974805,3.593104,0,0,0
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,1.712643,0,0,-1,0,0,0,0,1.712643,1.883907,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1974805,1.883907,0,0,0
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1974805,0,0,0,0
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,1.790968,0,0,-1,0,0,0,0,1.790968,1.970064,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1974805,1.970064,0,0,0
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,2.121728,0,0,-1,0,0,0,0,2.121728,2.3339,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1974805,2.3339,0,0,0
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1974805,0,0,0,0
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.09603843,6.101107,6.101107,12,0,3.372,6.101107,1.574115,0,0,0,0.09603843,0,0,5.898893,5.603948,32.88775,0,5.699986,0,5.699986,13.2075,33.86531,0.197556,6.711218,0.07683074,12,0.09603843
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,1.700738,13.01122,13.01122,12,0,3.372,13.01122,13.07132,0,0,0,1.700738,1.064445,1.011223,0,0,27.18777,5.129988,0.6362931,0,0.6362931,13.81114,35.41311,0.197562,14.31234,1.36059,12,6.830726
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,4.459007,28.33469,20.36,12,0,3.372,20.36,21.90082,0,7.974689,12.90343,4.459007,8.8,8.36,0,0,26.55147,5.702652,0,4.340992,-4.340992,9.235331,23.68029,0.197562,31.16816,3.567206,12,10.16166
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,7.733489,11.31329,8.36,0,-1,0,8.36,92.50584,0,2.953285,9.681675,7.733489,8.8,8.36,0,0,31.3748,1.361659,0,1.066511,-1.066511,8.111129,20.79772,0.197562,12.44461,6.186791,0,9.095148
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,10.04307,5.367561,5.367561,12,0,3.372,5.367561,187.1068,0,0,0,10.04307,0,0,6.632439,6.300817,32.55981,0.2951477,16.34389,0,16.34389,23.6163,60.55449,0.1974677,5.904317,8.034455,12,10.33822
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,10.17365,11.85235,11.85235,11.85235,0,3.334646,11.85235,85.83652,0,0,0,10.17365,0,0,0,0,16.21593,15.00464,10.17365,0,10.17365,33.26787,85.30206,0.1975137,13.03759,8.138919,12,25.17829
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,10.68884,0.9874192,0.9874192,0,0,0,0.9874192,1082.503,3.607178,0,0,10.68884,1.039389,0.9874192,0,0,6.042277,24.16093,6.042277,0,6.042277,39.00008,100,0.1973529,1.086161,8.551075,0,34.84977
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,11.57435,14.66951,14.66951,6.309513,0,1.932307,14.66951,78.9007,2.774348,0,0,11.57435,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1973529,16.13646,9.259479,12,41.17332
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,9.15308,10.15722,8.36,0,-1,0,8.36,109.4866,0.3530796,1.797216,2.812938,9.15308,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1973529,11.17294,7.322464,0,38.75206
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,6.265297,9.044277,8.36,0,-1,0,8.36,74.94374,0,0.6842772,1.588705,6.265297,8.8,8.36,0,0,0,29.59898,0,2.534703,-2.534703,36.32827,93.14922,0.1973529,9.948705,5.012238,0,35.86427
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,5.310355,4.951765,4.951765,0,-1,0,4.951765,107.2417,0,0,0,5.310355,5.212384,4.951765,0,0,2.816337,27.06428,0.09797119,0,0.09797119,36.42121,93.38753,0.1973502,5.446941,4.248284,0,32.37463
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,2.911374,19.40399,8.36,0,-1,0,8.36,34.82505,0,11.04399,12.98439,2.911374,8.8,8.36,0,0,2.718366,27.15245,0,5.888626,-5.888626,30.21405,77.47178,0.1973502,21.34439,2.329099,0,30.06382
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.5388164,32.15342,8.36,0,-1,0,8.36,6.445172,0,23.79342,27.00876,0.5388164,8.8,8.36,0,0,9.261284,21.26382,0,8.261184,-8.261184,21.506,55.14348,0.1973502,35.36876,0.4310531,0,21.80264
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.44038,13.00264,0,0,0,21.506,55.14348,0.1973502,0,0,0,13.00264
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,3.065242,3.065242,0,-1,0,3.065242,0,0,4.440892E-16,0,0,3.22657,3.065242,0,0,18.44038,13.00264,0,3.22657,-3.22657,18.1049,46.42272,0.1973502,3.371766,0,0,13.00264
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,4.701283,4.701283,0,-1,0,4.701283,0,0,0,0,0,4.948719,4.701283,0,0,22.02545,9.77607,0,4.948719,-4.948719,12.88849,33.04734,0.1973502,5.171411,0,0,9.77607
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,2.47828,2.47828,0,-1,0,2.47828,0,0,4.440892E-16,0,0,2.608716,2.47828,0,0,27.52403,4.827351,0,2.608716,-2.608716,10.13866,25.99652,0.1973502,2.726108,0,0,4.827351
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,3.093034,2.107703,0,-1,0,2.107703,0,0,0.985331,1.294634,0,2.218635,2.107703,0,0,30.4226,2.218635,0,2.218635,-2.218635,7.800015,20,0.1973502,3.402337,0,0,2.218635
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,1.077064,0,0,-1,0,0,0,0,1.077064,1.18477,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1973502,1.18477,0,0,0
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,0.28014,0,0,-1,0,0,0,0,0.28014,0.308154,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1973502,0.308154,0,0,0
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,1.61896,0,0,-1,0,0,0,0,1.61896,1.780857,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1973502,1.780857,0,0,0
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,1.772998,0,0,-1,0,0,0,0,1.772998,1.950297,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1973502,1.950297,0,0,0
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,1.56595,0,0,-1,0,0,0,0,1.56595,1.722545,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1973502,1.722545,0,0,0
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,2.227969,2.227969,11.02797,0,3.126076,2.227969,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1974319,2.450766,0,12,0
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.1543738,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1543738,0,0,8.8,8.36,24.52775,7.524,8.514374,0,8.514374,23.80845,61.04719,0.1974251,0,0.123499,12,7.678374
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,2.008807,10.4039,10.4039,12,0,3.372,10.4039,19.30821,2.220446E-16,0,0,2.008807,0,0,1.596097,1.516292,16.01338,15.18694,3.5251,0,3.5251,27.15265,69.62206,0.197464,11.44429,1.607046,12,17.19574
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,2.662766,10.54937,10.54937,12,0,3.372,10.54937,25.24101,0,0,0,2.662766,0,0,1.450635,1.378103,12.48828,18.35953,4.04087,0,4.04087,30.98616,79.45154,0.1975071,11.6043,2.130213,12,21.02229
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,4.095868,10.45486,8.36,0,-1,0,8.36,48.99364,0,2.094858,3.140344,4.095868,8.8,8.36,0,0,8.447411,21.99631,0,4.704132,-4.704132,26.02757,66.73723,0.1975071,11.50034,3.276694,0,26.09218
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,4.895543,7.422116,7.422116,0,0,0,7.422116,65.95885,0,8.881784E-16,0,4.895543,7.812754,7.422116,0,0,13.67422,17.29218,0,2.917211,-2.917211,22.95256,58.8526,0.1975071,8.164328,3.916435,0,22.18772
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,6.854574,2.00421,2.00421,0,0,0,2.00421,342.0089,0,0,0,6.854574,2.109694,2.00421,0,0,16.91557,14.37497,4.744879,0,4.744879,27.45395,70.3946,0.1973813,2.20463,5.483659,0,21.22954
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,10.75275,6.552982,6.552982,0,0,0,6.552982,164.0894,0,0,0,10.75275,6.897876,6.552982,0,0,12.17069,18.64536,3.85487,0,3.85487,31.111,79.77164,0.1972793,7.208281,8.602197,0,29.3981
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,9.857172,15.59364,15.59364,12,0,3.372,15.59364,63.21276,0,0,0,9.857172,3.782783,3.593643,0,0,8.315819,22.11474,6.074389,0,6.074389,36.87367,94.54768,0.1972982,17.15301,7.885737,12,31.97191
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,4.982098,21.97088,8.36,0,-1,0,8.36,59.59447,0,13.61088,15.80797,4.982098,8.8,8.36,0,0,2.24143,27.58169,0,3.817902,-3.817902,32.84925,84.22868,0.1972982,24.16797,3.985678,0,32.56379
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,4.218649,7.055726,7.055726,0,-1,0,7.055726,59.79044,0,8.881784E-16,0,4.218649,7.42708,7.055726,0,0,6.483543,23.76379,0,3.20843,-3.20843,29.46727,75.55695,0.1972982,7.761298,3.37492,0,27.98244
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,3.552462,5.243545,5.243545,0,-1,0,5.243545,67.74925,0,0,0,3.552462,5.519521,5.243545,0,0,10.04847,20.55536,0,1.967058,-1.967058,27.3938,70.24039,0.1972982,5.767899,2.84197,0,24.10782
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,2.866668,6.524107,6.524107,0,-1,0,6.524107,43.93962,0,8.881784E-16,0,2.866668,6.867481,6.524107,0,0,12.23409,18.5883,0,4.000813,-4.000813,23.17658,59.427,0.1972982,7.176517,2.293334,0,21.45497
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.5130422,0,0,0,-1,0,0,0,0,0,0,0.5130422,0,0,0,0,16.67943,14.58749,0.5130422,0,0.5130422,23.66329,60.67499,0.1972847,0,0.4104338,0,15.10053
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,13.70161,8.36,0,-1,0,8.36,0,0,5.341607,6.711768,0,8.8,8.36,0,0,16.16639,15.04923,0,8.8,-8.8,14.38728,36.89038,0.1972847,15.07177,0,0,15.04923
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,12.67173,5.936764,0,-1,0,5.936764,0,0,6.734968,8.002141,0,6.249226,5.936764,0,0,25.94417,6.249226,0,6.249226,-6.249226,7.800015,20,0.1972847,13.9389,0,0,6.249226
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,11.84759,0,0,-1,0,0,0,0,11.84759,13.03235,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1972847,13.03235,0,0,0
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,0.6225359,0,0,-1,0,0,0,0,0.6225359,0.6847895,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1972847,0.6847895,0,0,0
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,5.877275,0,0,-1,0,0,0,0,5.877275,6.465002,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1972847,6.465002,0,0,0
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,0.05336194,0,0,-1,0,0,0,0,0.05336194,0.05869814,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1972847,0.05869814,0,0,0
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,0.866113,0,0,-1,0,0,0,0,0.866113,0.9527243,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1972847,0.9527243,0,0,0
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,1.283566,0,0,-1,0,0,0,0,1.283566,1.411922,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1972847,1.411922,0,0,0
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,1.490783,0,0,-1,0,0,0,0,1.490783,1.639861,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1972847,1.639861,0,0,0
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,3.315238,0,0,-1,0,0,0,0,3.315238,3.646762,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1972847,3.646762,0,0,0
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,1.658684,1.658684,10.45868,0,2.982047,1.658684,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1973446,1.824552,0,12,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.1579025,2.477411,2.477411,11.27741,0,3.189185,2.477411,6.373691,1.776357E-15,0,0,0.1579025,0,0,8.8,8.36,24.52775,7.524,8.517902,0,8.517902,23.8118,61.05577,0.1974309,2.725152,0.126322,12,7.681902
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,1.573983,14.80632,14.80632,12,0,3.372,14.80632,10.63048,1.332268E-15,0,0,1.573983,2.95402,2.806319,0,0,16.00985,15.19011,0,1.380037,-1.380037,22.35711,57.32582,0.1974309,16.28695,1.259186,12,16.7641
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,3.778453,8.528275,8.528275,12,0,3.372,8.528275,44.30501,0,0,0,3.778453,0,0,3.471724,3.298138,17.54323,13.81007,7.076591,0,7.076591,29.07056,74.53974,0.1975095,9.381104,3.022763,12,17.58853
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,4.891523,0.7314692,0.7314692,0,-1,0,0.7314692,668.7257,0,0,0,4.891523,0.7699676,0.7314692,0,0,10.46663,20.17901,4.121555,0,4.121555,32.98061,84.56549,0.1974008,0.8046162,3.913218,0,25.07053
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,5.192516,0,0,0,0,0,0,0,0,0,0,5.192516,0,0,0,0,6.345079,23.88841,5.192516,0,5.192516,37.90666,97.19637,0.197264,0,4.154013,0,29.08092
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,5.831017,1.034987,1.034987,0,0,0,1.034987,563.3901,3.588993,0,0,5.831017,1.08946,1.034987,0,0,1.152564,28.56167,1.152564,0,1.152564,39.00008,100,0.1972337,1.138486,4.664813,0,34.39269
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,6.747488,14.18786,14.18786,7.777743,0,2.303769,14.18786,47.55819,0,0,0,6.747488,6.747488,6.410114,0,0,0,29.59898,0,0,0,39.00008,100,0.1972337,15.60664,5.39799,12,36.34647
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,7.158605,0,0,0,0,0,0,0,7.158605,0,0,7.158605,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1972337,0,5.726884,0,36.75758
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,5.937353,4.49859,4.49859,0,-1,0,4.49859,131.9826,1.201996,0,0,5.937353,4.735357,4.49859,0,0,0,29.59898,0,0,0,39.00008,100,0.1972337,4.948448,4.749883,0,35.53633
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,1.394105,1.176523,1.176523,0,-1,0,1.176523,118.4936,0.1556593,0,0,1.394105,1.238445,1.176523,0,0,0,29.59898,0,0,0,39.00008,100,0.1972337,1.294176,1.115284,0,30.99308
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,3.164106,8.053393,8.053393,0,-1,0,8.053393,39.2891,0,0,0.4987326,3.164106,8.477256,8.053393,0,0,0,29.59898,0,5.31315,-5.31315,33.39952,85.63964,0.1972337,8.858732,2.531285,0,32.76308
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.9694042,0,0,0,-1,0,0,0,0,0,0,0.9694042,0,0,0,0,5.9035,24.28583,0.9694042,0,0.9694042,34.31918,87.99773,0.1972082,0,0.7755233,0,25.25523
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.544899,5.829026,5.829026,0,-1,0,5.829026,9.348029,0,8.881784E-16,0,0.544899,6.135817,5.829026,0,0,4.934096,25.15829,0,5.590918,-5.590918,28.42584,72.88662,0.1972082,6.411929,0.4359192,0,25.70319
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,5.230731,5.230731,0,-1,0,5.230731,0,0,8.881784E-16,0,0,5.506032,5.230731,0,0,11.14623,19.56737,0,5.506032,-5.506032,22.62197,58.00494,0.1972082,5.753804,0,0,19.56737
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,28.03631,8.36,0,-1,0,8.36,0,0,19.67631,22.47994,0,8.8,8.36,0,0,17.26404,14.06134,0,8.8,-8.8,13.34596,34.22033,0.1972082,30.83994,0,0,14.06134
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,4.344135,4.344135,0,-1,0,4.344135,0,0,8.881784E-16,0,0,4.572773,4.344135,0,0,27.04182,5.261342,0,4.572773,-4.572773,8.52583,21.86106,0.1972082,4.778549,0,0,5.261342
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,1.067694,0.6541395,0,-1,0,0.6541395,0,0,0.4135543,0.5203237,0,0.6885679,0.6541395,0,0,32.12268,0.6885679,0,0.6885679,-0.6885679,7.800015,20,0.1972082,1.174463,0,0,0.6885679
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,1.451133,0,0,-1,0,0,0,0,1.451133,1.596246,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1972082,1.596246,0,0,0
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,4.693007,0,0,-1,0,0,0,0,4.693007,5.162307,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1972082,5.162307,0,0,0
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,4.883111,0,0,-1,0,0,0,0,4.883111,5.371421,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1972082,5.371421,0,0,0
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,4.24226,0,0,-1,0,0,0,0,4.24226,4.666486,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1972082,4.666486,0,0,0
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,2.905389,0,0,-1,0,0,0,0,2.905389,3.195928,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1972082,3.195928,0,0,0
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,3.304229,0,0,-1,0,0,0,0,3.304229,3.634653,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1972082,3.634653,0,0,0
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1972082,0,0,0,0
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.07775404,0.2441912,0.2441912,9.044191,0,2.62418,0.2441912,31.84146,1.776357E-15,0,0,0.07775404,0,0,8.8,8.36,32.88775,0,8.437754,0,8.437754,15.80477,40.52497,0.1972129,0.2686103,0.06220324,12,0.07775404
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.6419786,6.266676,6.266676,12,0,3.372,6.266676,10.24432,0,0,0,0.6419786,0,0,5.733324,5.446658,24.45,7.593978,6.088636,0,6.088636,21.58096,55.33568,0.1972904,6.893343,0.5135829,12,8.235957
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,1.808777,6.106466,6.106466,12,0,3.372,6.106466,29.62068,0,0,0,1.808777,0,0,5.893534,5.598857,18.36136,13.07375,7.407634,0,7.407634,28.60846,73.35487,0.1973806,6.717113,1.447021,12,14.88253
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,3.167731,18.5684,8.36,0,-1,0,8.36,37.89152,0,10.2084,12.06524,3.167731,8.8,8.36,0,0,10.95373,19.74062,0,5.632269,-5.632269,22.67153,58.132,0.1973806,20.42524,2.534185,0,22.90835
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,3.720502,9.918881,9.918881,12,0,3.372,9.918881,37.50929,0,0,0,3.720502,0,0,2.081119,1.977063,17.21181,14.10835,5.697565,0,5.697565,28.07671,71.99142,0.1974409,10.91077,2.976402,12,17.82886
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,5.172247,7.40629,7.40629,11.81258,0,3.324583,7.40629,69.83588,0,0,0,5.172247,0,0,4.40629,4.185976,11.51424,19.23616,9.358223,0,9.358223,36.9547,94.75546,0.1975245,8.146919,4.137798,12,24.40841
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,4.394144,15.15722,15.15722,12,0,3.372,15.15722,28.99044,0,0,0,4.394144,3.323385,3.157216,0,0,2.156018,27.65856,1.070759,0,1.070759,37.97051,97.36009,0.1975344,16.67294,3.515315,12,32.05271
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,6.969727,2.908542,2.908542,0,0,0,2.908542,239.6296,2.822845,0,0,6.969727,3.061623,2.908542,0,0,1.085259,28.62225,1.085259,0,1.085259,39.00008,100,0.197506,3.199396,5.575781,0,35.59197
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,3.686637,15.41843,8.36,0,-1,0,8.36,44.09853,0,7.058428,8.60027,3.686637,8.8,8.36,0,0,0,29.59898,0,5.113363,-5.113363,33.61012,86.17963,0.197506,16.96027,2.94931,0,33.28561
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,1.578662,6.396071,6.396071,0,-1,0,6.396071,24.68175,0,8.881784E-16,0,1.578662,6.732707,6.396071,0,0,5.681514,24.48561,0,5.154045,-5.154045,28.17728,72.24929,0.197506,7.035678,1.26293,0,26.06428
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.2445292,8.1413,8.1413,0,-1,0,8.1413,3.003565,0,1.776357E-15,0.5954301,0.2445292,8.56979,8.1413,0,0,11.40823,19.33157,0,8.32526,-8.32526,19.40169,49.74781,0.197506,8.95543,0.1956234,0,19.5761
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,1.193776,16.4722,8.36,0,-1,0,8.36,14.27961,0,8.112201,9.759421,1.193776,8.8,8.36,0,0,20.65852,11.00631,0,7.606224,-7.606224,11.38402,29.18974,0.197506,18.11942,0.9550206,0,12.20009
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.4332005,6.006563,3.641623,0,-1,0,3.641623,11.89581,0,2.36494,3.294828,0.4332005,3.833287,3.641623,0,0,29.10988,3.400086,0,3.400086,-3.400086,7.800015,20,0.197506,6.607219,0.3465604,0,3.833287
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,19.08982,0,0,-1,0,0,0,0,19.08982,20.9988,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.197506,20.9988,0,0,0
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,6.331978,0,0,-1,0,0,0,0,6.331978,6.965177,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.197506,6.965177,0,0,0
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,34.22161,0,0,-1,0,0,0,0,34.22161,37.64377,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.197506,37.64377,0,0,0
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,5.990825,0,0,-1,0,0,0,0,5.990825,6.589908,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.197506,6.589908,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,3.686832,0,0,-1,0,0,0,0,3.686832,4.055515,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.197506,4.055515,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,0.1452072,0,0,-1,0,0,0,0,0.1452072,0.1597279,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.197506,0.1597279,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,5.522511,0,0,-1,0,0,0,0,5.522511,6.074762,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.197506,6.074762,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,3.603559,0,0,-1,0,0,0,0,3.603559,3.963915,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.197506,3.963915,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,4.41549,0,0,-1,0,0,0,0,4.41549,4.857039,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.197506,4.857039,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,3.585408,0,0,-1,0,0,0,0,3.585408,3.943949,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.197506,3.943949,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,4.109622,4.109622,12,0,3.372,4.109622,0,0,0,0,0,0,0,7.890378,7.495859,32.88775,0,7.495859,0,7.495859,14.91121,38.2338,0.1976037,4.520584,0,12,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.1464346,4.318298,4.318298,12,0,3.372,4.318298,3.391026,0,0,0,0.1464346,0,0,7.681702,7.297616,25.3919,6.746273,7.444051,0,7.444051,21.97326,56.34158,0.1977001,4.750128,0.1171477,12,6.892708
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,1.668855,8.830908,8.830908,12,0,3.372,8.830908,18.89789,0,0,0,1.668855,0,0,3.169092,3.010638,17.94784,13.44592,4.679492,0,4.679492,26.41261,67.72452,0.1977545,9.713999,1.335084,12,15.11477
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,3.139712,5.50502,5.50502,12,0,3.372,5.50502,57.03362,0,0,0,3.139712,0,0,6.49498,6.170231,13.26835,17.65746,9.309943,0,9.309943,35.2448,90.37111,0.1978456,6.055521,2.511769,12,20.79717
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,5.073238,0,0,0,-1,0,0,0,1.114831,0,0,5.073238,0,0,0,0,3.958407,26.03641,3.958407,0,3.958407,39.00008,100,0.1977421,0,4.058591,0,31.10965
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,4.991317,10.27593,10.27593,5.53418,0,1.736148,10.27593,48.5729,0,0,0,4.991317,4.991317,4.741751,0,0,0,29.59898,0,0,0,39.00008,100,0.1977421,11.30352,3.993054,12,34.59029
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,4.892959,11.74982,11.74982,7.101513,0,2.132683,11.74982,41.64283,0,0,0,4.892959,4.892959,4.648311,0,0,0,29.59898,0,0,0,39.00008,100,0.1977421,12.92481,3.914367,12,34.49194
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,5.458602,2.638951,2.638951,0,0,0,2.638951,206.8474,2.680759,0,0,5.458602,2.777843,2.638951,0,0,0,29.59898,0,0,0,39.00008,100,0.1977421,2.902846,4.366882,0,35.05758
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,1.327474,0,0,0,0,0,0,0,1.327474,0,0,1.327474,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1977421,0,1.061979,0,30.92645
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,5.084837,9.367985,8.36,0,-1,0,8.36,60.82341,0,1.007985,1.944783,5.084837,8.8,8.36,0,0,0,29.59898,0,3.715163,-3.715163,35.08395,89.95867,0.1977421,10.30478,4.06787,0,34.68382
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,2.081568,7.25051,7.25051,0,-1,0,7.25051,28.70926,0,8.881784E-16,0,2.081568,7.632116,7.25051,0,0,4.127959,25.88382,0,5.550548,-5.550548,29.23316,74.95667,0.1977421,7.975562,1.665255,0,27.96538
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,2.125862,0.7684073,0.7684073,0,-1,0,0.7684073,276.6582,0,0,0,2.125862,0.8088498,0.7684073,0,0,10.29523,20.33327,1.317012,0,1.317012,30.48259,78.16032,0.1977077,0.845248,1.700689,0,22.45913
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,1.192828,7.962246,7.962246,0,-1,0,7.962246,14.98104,0,8.881784E-16,0.3984704,1.192828,8.381311,7.962246,0,0,8.978223,21.51858,0,7.188484,-7.188484,22.90526,58.73132,0.1977077,8.758471,0.9542621,0,22.7114
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.5023991,22.36009,8.36,0,-1,0,8.36,6.009559,0,14.00009,16.2361,0.5023991,8.8,8.36,0,0,16.96543,14.33009,0,8.297601,-8.297601,14.15882,36.3046,0.1977077,24.5961,0.4019193,0,14.83249
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,17.35145,5.730868,0,-1,0,5.730868,0,0,11.62058,13.35572,0,6.032493,5.730868,0,0,26.18498,6.032493,0,6.032493,-6.032493,7.800015,20,0.1977077,19.08659,0,0,6.032493
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,14.82382,0,0,-1,0,0,0,0,14.82382,16.3062,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1977077,16.3062,0,0,0
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,7.292292,0,0,-1,0,0,0,0,7.292292,8.021522,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1977077,8.021522,0,0,0
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1977077,0,0,0,0
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,0.5125328,0,0,-1,0,0,0,0,0.5125328,0.563786,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1977077,0.563786,0,0,0
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,4.445637,0,0,-1,0,0,0,0,4.445637,4.890201,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1977077,4.890201,0,0,0
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,5.03724,0,0,-1,0,0,0,0,5.03724,5.540964,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1977077,5.540964,0,0,0
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,2.095765,0,0,-1,0,0,0,0,2.095765,2.305341,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1977077,2.305341,0,0,0
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,0.4480821,0,0,-1,0,0,0,0,0.4480821,0.4928903,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1977077,0.4928903,0,0,0
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,1.155931,0,0,-1,0,0,0,0,1.155931,1.271524,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1977077,1.271524,0,0,0
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,0.3060157,0.3060157,9.106015,0,2.639822,0.3060157,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1977161,0.3366172,0,12,0
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.05813043,2.973316,2.973316,11.77332,0,3.314649,2.973316,1.955071,0,0,0,0.05813043,0,0,8.8,8.36,24.52775,7.524,8.418131,0,8.418131,23.71715,60.81308,0.1978218,3.270648,0.04650434,12,7.58213
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,1.640943,7.970176,7.970176,12,0,3.372,7.970176,20.58855,0,0,0,1.640943,0,0,4.029824,3.828333,16.10962,15.10032,5.469276,0,5.469276,28.90576,74.11718,0.1978862,8.767194,1.312755,12,16.74126
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,4.236567,9.20129,9.20129,12,0,3.372,9.20129,46.04318,0,0,0,4.236567,0,0,2.79871,2.658775,10.64035,20.02267,6.895341,0,6.895341,35.44725,90.89021,0.1979591,10.12142,3.389253,12,24.25923
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,6.177508,8.911494,8.36,0,-1,0,8.36,73.89364,0,0.5514946,1.442644,6.177508,8.8,8.36,0,0,3.745005,26.22847,0,2.622492,-2.622492,32.6829,83.80215,0.1979591,9.802644,4.942006,0,32.40598
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,7.415291,3.58934,3.58934,0,0,0,3.58934,206.592,0,0,0,7.415291,3.778253,3.58934,0,0,6.658885,23.60598,3.637038,0,3.637038,36.1333,92.64931,0.1978644,3.948274,5.932232,0,31.02127
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,9.719481,3.492562,3.492562,0,0,0,3.492562,278.2909,3.021253,0,0,9.719481,3.676381,3.492562,0,0,3.021847,26.87932,3.021847,0,3.021847,39.00008,100,0.1977858,3.841818,7.775585,0,36.5988
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,10.14346,0,0,0,0,0,0,0,10.14346,0,0,10.14346,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1977858,0,8.114769,0,39.74244
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,9.029498,6.07413,6.07413,0,0,0,6.07413,148.655,2.635677,0,0,9.029498,6.393821,6.07413,0,0,0,29.59898,0,0,0,39.00008,100,0.1977858,6.681543,7.223598,0,38.62848
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,7.942593,0,0,0,-1,0,0,0,7.942593,0,0,7.942593,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1977858,0,6.354074,0,37.54157
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,6.578994,10.79208,8.36,0,-1,0,8.36,78.69611,0,2.432082,3.51129,6.578994,8.8,8.36,0,0,0,29.59898,0,2.221005,-2.221005,36.65893,93.99708,0.1977858,11.87129,5.263196,0,36.17797
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,2.896895,9.334798,8.36,0,-1,0,8.36,34.65186,0,0.9747978,1.908278,2.896895,8.8,8.36,0,0,2.467784,27.37797,0,5.903104,-5.903104,30.43651,78.04219,0.1977858,10.26828,2.317516,0,30.27487
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,2.392773,16.18427,8.36,0,-1,0,8.36,28.62168,0,7.824273,9.4427,2.392773,8.8,8.36,0,0,9.026789,21.47487,0,6.407227,-6.407227,23.6827,60.72476,0.1977858,17.8027,1.914218,0,23.86764
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.5432029,13.28374,8.36,0,-1,0,8.36,6.497642,0,4.923738,6.252111,0.5432029,8.8,8.36,0,0,16.14593,15.06764,0,8.256797,-8.256797,14.97927,38.40832,0.1977858,14.61211,0.4345623,0,15.61084
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,15.98495,6.470302,0,-1,0,6.470302,0,0,9.514649,11.11314,0,6.810843,6.470302,0,0,25.32015,6.810843,0,6.810843,-6.810843,7.800015,20,0.1977858,17.58345,0,0,6.810843
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,17.00235,0,0,-1,0,0,0,0,17.00235,18.70259,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1977858,18.70259,0,0,0
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,20.46874,0,0,-1,0,0,0,0,20.46874,22.51561,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1977858,22.51561,0,0,0
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,0.6755724,0,0,-1,0,0,0,0,0.6755724,0.7431296,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1977858,0.7431296,0,0,0
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,1.046475,0,0,-1,0,0,0,0,1.046475,1.151123,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1977858,1.151123,0,0,0
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,0.9979954,0,0,-1,0,0,0,0,0.9979954,1.097795,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1977858,1.097795,0,0,0
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,4.867858,0,0,-1,0,0,0,0,4.867858,5.354644,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1977858,5.354644,0,0,0
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,2.168929,0,0,-1,0,0,0,0,2.168929,2.385822,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1977858,2.385822,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,2.432511,0,0,-1,0,0,0,0,2.432511,2.675762,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1977858,2.675762,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,0.9078814,0,0,-1,0,0,0,0,0.9078814,0.9986696,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1977858,0.9986696,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,4.348438,4.348438,12,0,3.372,4.348438,0,0,0,0,0,0,0,7.651562,7.268984,32.88775,0,7.268984,0,7.268984,14.69598,37.68192,0.1978794,4.783282,0,12,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.1264739,2.598399,2.598399,11.3984,0,3.219795,2.598399,4.867381,1.776357E-15,0,0,0.1264739,0,0,8.8,8.36,25.61877,6.542085,8.486474,0,8.486474,22.74696,58.32541,0.1979689,2.858238,0.1011792,12,6.66856
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,1.504067,13.13157,13.13157,12,0,3.372,13.13157,11.45382,0,0,0,1.504067,1.191131,1.131575,0,0,17.1323,14.17991,0.3129358,0,0.3129358,23.04383,59.08663,0.1979717,14.44473,1.203254,12,15.68398
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,4.114001,3.589224,3.589224,11.83836,0,3.331104,3.589224,114.6209,0,0,0,4.114001,0,0,8.249131,7.836675,16.81936,14.46155,11.95068,0,11.95068,34.38124,88.15685,0.1979872,3.948146,3.291201,12,18.57556
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,7.191378,5.884185,5.884185,0,-1,0,5.884185,122.2154,0,0,0,7.191378,6.193879,5.884185,0,0,4.868684,25.21716,0.9974994,0,0.9974994,35.32755,90.58328,0.1979614,6.472603,5.753103,0,32.40854
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,7.18715,0,0,0,0,0,0,0,3.315966,0,0,7.18715,0,0,0,0,3.871185,26.11491,3.871185,0,3.871185,39.00008,100,0.1978611,0,5.749721,0,33.30206
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,5.600129,0,0,0,0,0,0,0,5.600129,0,0,5.600129,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1978611,0,4.480103,0,35.19911
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,5.038473,12.09465,12.09465,7.308098,0,2.184949,12.09465,41.6587,0,0,0,5.038473,5.038473,4.786549,0,0,0,29.59898,0,0,0,39.00008,100,0.1978611,13.30411,4.030778,12,34.63745
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,4.995697,0,0,0,0,0,0,0,4.995697,0,0,4.995697,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1978611,0,3.996558,0,34.59468
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,3.941287,0.8357865,0.8357865,0,-1,0,0.8357865,471.5662,3.061511,0,0,3.941287,0.8797753,0.8357865,0,0,0,29.59898,0,0,0,39.00008,100,0.1978611,0.9193652,3.153029,0,33.54026
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,3.85085,6.907963,6.907963,0,-1,0,6.907963,55.74508,0,0,0,3.85085,7.27154,6.907963,0,0,0,29.59898,0,3.42069,-3.42069,35.39436,90.75457,0.1978611,7.598759,3.08068,0,33.44983
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,1.721979,16.5906,8.36,0,-1,0,8.36,20.59784,0,8.230599,9.889659,1.721979,8.8,8.36,0,0,3.800767,26.17829,0,7.078021,-7.078021,27.93346,71.62412,0.1978611,18.24966,1.377583,0,27.90027
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,1.174879,10.58145,8.36,0,-1,0,8.36,14.05357,0,2.221452,3.279597,1.174879,8.8,8.36,0,0,11.66523,19.10027,0,7.625121,-7.625121,19.89588,51.01498,0.1978611,11.6396,0.9399031,0,20.27515
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.4773971,21.2256,8.36,0,-1,0,8.36,5.710491,0,12.86559,14.98815,0.4773971,8.8,8.36,0,0,20.13759,11.47515,0,8.322603,-8.322603,11.12309,28.52068,0.1978611,23.34815,0.3819177,0,11.95254
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,8.397601,2.994916,0,-1,0,2.994916,0,0,5.402686,6.242446,0,3.152543,2.994916,0,0,29.38493,3.152543,0,3.152543,-3.152543,7.800015,20,0.1978611,9.237362,0,0,3.152543
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1978611,0,0,0,0
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,13.28045,0,0,-1,0,0,0,0,13.28045,14.60849,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1978611,14.60849,0,0,0
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,2.911422,0,0,-1,0,0,0,0,2.911422,3.202565,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1978611,3.202565,0,0,0
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,0.3885735,0,0,-1,0,0,0,0,0.3885735,0.4274309,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1978611,0.4274309,0,0,0
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,2.847303,0,0,-1,0,0,0,0,2.847303,3.132034,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1978611,3.132034,0,0,0
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,1.863515,0,0,-1,0,0,0,0,1.863515,2.049867,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1978611,2.049867,0,0,0
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,3.69084,0,0,-1,0,0,0,0,3.69084,4.059924,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1978611,4.059924,0,0,0
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,6.501182,0,0,-1,0,0,0,0,6.501182,7.1513,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1978611,7.1513,0,0,0
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,2.298776,0,0,-1,0,0,0,0,2.298776,2.528653,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1978611,2.528653,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1978611,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.1053836,0.6889153,0.6889153,9.488915,0,2.736696,0.6889153,15.29703,0,0,0,0.1053836,0,0,8.8,8.36,32.88775,0,8.465384,0,8.465384,15.83098,40.59219,0.1978806,0.7578068,0.08430684,12,0.1053836
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,1.208164,8.617549,8.617549,12,0,3.372,8.617549,14.01981,0,0,0,1.208164,0,0,3.382451,3.213328,24.42237,7.618845,4.421492,0,4.421492,20.02558,51.34754,0.1979326,9.479304,0.9665313,12,8.827009
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,1.26321,0.9744585,0.9744585,9.774459,0,2.808938,0.9744585,129.632,0,0,0,1.26321,0,0,8.8,8.36,20.00088,11.59819,9.62321,0,9.62321,29.15496,74.75616,0.1979326,1.071904,1.010568,12,12.8614
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,1.914782,19.48838,8.36,0,-1,0,8.36,22.90409,0,11.12838,13.07722,1.914782,8.8,8.36,0,0,10.37767,20.25908,0,6.885218,-6.885218,21.8973,56.14681,0.1979326,21.43722,1.531826,0,22.17386
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,2.799429,11.75697,11.75697,12,0,3.372,11.75697,23.81079,0,0,0,2.799429,0,0,0.2430263,0.230875,18.02791,13.37386,3.030304,0,3.030304,24.7721,63.51808,0.1979608,12.93267,2.239543,12,16.17329
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,1.19635,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.19635,0,0,8.8,8.36,14.99761,16.10113,9.55635,0,9.55635,33.83805,86.76405,0.1979267,0,0.95708,12,17.29748
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,2.941939,10.08173,10.08173,12,0,3.372,10.08173,29.18091,0,0,0,2.941939,0,0,1.918273,1.82236,5.441256,24.70185,4.764299,0,4.764299,38.35786,98.35329,0.1979765,11.0899,2.353551,12,27.64379
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,2.790194,14.47653,14.47653,12,0,3.372,14.47653,19.27391,0,0,0,2.790194,2.606873,2.476529,0,0,0.676957,28.98972,0.183321,0,0.183321,38.53177,98.79922,0.1979781,15.92418,2.232155,12,31.77991
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,5.303887,0,0,0,-1,0,0,0,4.810251,0,0,5.303887,0,0,0,0,0.493636,29.15471,0.493636,0,0.493636,39.00008,100,0.1979654,0,4.24311,0,34.45859
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,3.898632,2.089653,2.089653,0,-1,0,2.089653,186.5684,1.698997,0,0,3.898632,2.199635,2.089653,0,0,0,29.59898,0,0,0,39.00008,100,0.1979654,2.298619,3.118906,0,33.49761
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.7926652,0,0,0,-1,0,0,0,0.7926652,0,0,0.7926652,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1979654,0,0.6341321,0,30.39164
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,1.300874,0,0,0,-1,0,0,0,1.300874,0,0,1.300874,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1979654,0,1.040699,0,30.89985
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.5429379,11.74931,8.36,0,-1,0,8.36,6.494473,0,3.389308,4.56424,0.5429379,8.8,8.36,0,0,0,29.59898,0,8.257062,-8.257062,30.29637,77.68285,0.1979654,12.92424,0.4343503,0,30.14192
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,4.815116,4.815116,0,-1,0,4.815116,0,0,8.881784E-16,0,0,5.068543,4.815116,0,0,9.174514,21.34192,0,5.068543,-5.068543,24.95366,63.98361,0.1979654,5.296628,0,0,21.34192
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,17.90056,8.36,0,-1,0,8.36,0,0,9.540565,11.33062,0,8.8,8.36,0,0,14.80623,16.27337,0,8.8,-8.8,15.67764,40.199,0.1979654,19.69062,0,0,16.27337
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,17.16154,7.099704,0,-1,0,7.099704,0,0,10.06183,11.77799,0,7.473373,7.099704,0,0,24.58401,7.473373,0,7.473373,-7.473373,7.800015,20,0.1979654,18.87769,0,0,7.473373
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,1.770597,0,0,-1,0,0,0,0,1.770597,1.947657,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1979654,1.947657,0,0,0
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,4.921351,0,0,-1,0,0,0,0,4.921351,5.413486,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1979654,5.413486,0,0,0
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,6.350054,0,0,-1,0,0,0,0,6.350054,6.985059,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1979654,6.985059,0,0,0
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,1.36313,0,0,-1,0,0,0,0,1.36313,1.499443,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1979654,1.499443,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,1.035115,0,0,-1,0,0,0,0,1.035115,1.138627,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1979654,1.138627,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,3.979506,0,0,-1,0,0,0,0,3.979506,4.377456,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1979654,4.377456,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1979654,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,1.63379,1.63379,10.43379,0,2.975749,1.63379,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1980219,1.797169,0,12,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.0403124,1.062183,1.062183,9.862183,0,2.831132,1.062183,3.795242,0,0,0,0.0403124,0,0,8.8,8.36,24.52775,7.524,8.400312,0,8.400312,23.70024,60.76973,0.1980565,1.168401,0.03224992,12,7.564312
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.7182905,10.02184,10.02184,12,0,3.372,10.02184,7.167253,0,0,0,0.7182905,0,0,1.978161,1.879253,16.12744,15.08428,2.597543,0,2.597543,26.16449,67.0883,0.1980868,11.02402,0.5746324,12,15.80257
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,1.214935,25.39902,20.36,12,0,3.372,20.36,5.967263,0,5.039017,7.578919,1.214935,8.8,8.36,0,0,13.5299,17.42207,0,7.585065,-7.585065,18.16913,46.58742,0.1980868,27.93892,0.9719477,12,18.637
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,1.969843,2.129094,2.129094,0,-1,0,2.129094,92.52023,0,0,0,1.969843,2.241151,2.129094,0,0,21.95775,9.837005,0,0.2713088,-0.2713088,17.88314,45.85413,0.1980868,2.342003,1.575874,0,11.80685
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,1.499663,0,0,0,0,0,0,0,0,0,0,1.499663,0,0,0,0,22.2592,9.565696,1.499663,0,1.499663,19.30585,49.50208,0.1980482,0,1.199731,0,11.06536
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,1.097852,7.602462,7.602462,12,0,3.372,7.602462,14.44074,0,0,0,1.097852,0,0,4.397538,4.177661,20.75954,10.91539,5.275513,0,5.275513,24.31064,62.33485,0.1981111,8.362708,0.8782816,12,12.01324
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.9651219,11.02621,11.02621,12,0,3.372,11.02621,8.752979,0,0,0,0.9651219,0,0,0.9737897,0.9251002,15.48403,15.66335,1.890222,0,1.890222,26.10386,66.93285,0.1981315,12.12883,0.7720975,12,16.62848
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,2.201482,12.86985,12.86985,12,0,3.372,12.86985,17.10573,0,0,0,2.201482,0.9156296,0.8698481,0,0,13.5938,17.36456,1.285852,0,1.285852,27.32373,70.06071,0.198143,14.15683,1.761185,12,19.56604
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,1.282321,14.27676,8.36,0,-1,0,8.36,15.33877,0,5.916762,7.344438,1.282321,8.8,8.36,0,0,12.30795,18.52182,0,7.517679,-7.517679,19.3994,49.74195,0.198143,15.70444,1.025857,0,19.80414
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,1.459426,0,0,0,-1,0,0,0,0,0,0,1.459426,0,0,0,0,20.66093,11.00414,1.459426,0,1.459426,20.78393,53.29203,0.1981055,0,1.167541,0,12.46357
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.7995673,5.04762,5.04762,0,-1,0,5.04762,15.84048,0,8.881784E-16,0,0.7995673,5.313284,5.04762,0,0,19.2015,12.31763,0,4.513717,-4.513717,16.02606,41.09237,0.1981055,5.552382,0.6396539,0,13.11719
