Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.6335708,16.21137,8.015606,0,-1,0,8.015606,7.904216,0,8.195761,10.29841,0.6335708,8.43748,8.015606,0,0,24.21674,7.803909,0,7.803909,-7.803909,7.800015,20,0.1981055,17.8325,0.5068566,0,8.43748
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.5462443,3.281671,0.518932,0,-1,0,0.518932,105.2632,0,2.762738,3.506051,0.5462443,0.5462443,0.518932,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1981055,3.609838,0.4369954,0,0.5462443
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,0.9405809,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.9405809,1.034639,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1981055,1.034639,0,0,8.426001E-16
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1981055,0,0,0,8.426001E-16
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1981055,0,0,0,8.426001E-16
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1981055,0,0,0,8.426001E-16
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,3.944531,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.944531,4.338984,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1981055,4.338984,0,0,8.426001E-16
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,5.20901,8.0047E-16,0,-1,0,8.0047E-16,0,0,5.20901,5.72991,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1981055,5.72991,0,0,8.426001E-16
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,1.759892,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.759892,1.935881,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1981055,1.935881,0,0,8.426001E-16
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,1.95073,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.95073,2.145803,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1981055,2.145803,0,0,8.426001E-16
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,2.857391,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.857391,3.14313,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1981055,3.14313,0,0,8.426001E-16
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,1.415485,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.415485,1.557034,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1981055,1.557034,0,0,8.426001E-16
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1981055,0,0,0,8.426001E-16
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.06738533,0,0,0,0,0,0,0,0,0,0,0.06738533,0,0,0,0,32.88775,8.426001E-16,0.06738533,0,0.06738533,7.863943,20.16392,0.1981037,0,0.05390827,0,0.06738533
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.517669,11.44121,11.44121,12,0,3.372,11.44121,4.524602,0,0,0.4293536,0.517669,0,0,0.5587953,0.5308556,32.82037,0.0606468,1.048524,0,1.048524,8.858661,22.71447,0.1981151,12.58533,0.4141352,12,0.5783158
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.6134245,11.42076,11.42076,12,0,3.372,11.42076,5.371138,0,0,0,0.6134245,0,0,0.5792441,0.5502819,31.77184,1.004319,1.163706,0,1.163706,9.962649,25.5452,0.1981275,12.56283,0.4907396,12,1.617743
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,1.14007,12.60048,3.032138,0,-1,0,3.032138,37.59954,0,9.568345,11.69485,1.14007,3.191725,3.032138,0,0,30.60814,2.051655,0,2.051655,-2.051655,7.800015,20,0.1981275,13.86053,0.912056,0,3.191725
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.6390101,18.60881,12.60706,12,0,3.372,12.60706,5.068669,0,6.001748,8.348277,0.6390101,0.6390101,0.6070596,0,0,32.88775,0,0,0,0,7.800015,20,0.1981275,20.46969,0.5112081,12,0.6390101
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.4077691,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.4077691,0,0,8.8,8.36,32.88775,0,8.767769,0,8.767769,16.11785,41.32774,0.1981137,0,0.3262152,12,0.4077691
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.7580456,13.52222,13.52222,12,0,3.372,13.52222,5.605925,8.881784E-16,0,0,0.7580456,1.602338,1.522221,0,0,24.11998,7.890992,0,0.8442926,-0.8442926,15.22789,39.04579,0.1981137,14.87444,0.6064365,12,8.649037
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,1.391393,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.391393,0,0,8.8,8.36,25.05809,7.0467,9.751393,0,9.751393,24.47887,62.76622,0.1980747,0,1.113115,12,8.438093
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,1.654641,5.165512,5.165512,0,-1,0,5.165512,32.03246,0,0,0,1.654641,5.437381,5.165512,0,0,15.30669,15.82295,0,3.78274,-3.78274,20.49151,52.54224,0.1980747,5.682063,1.323712,0,17.47759
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.8423168,7.216969,7.216969,0,-1,0,7.216969,11.67134,0,0,0,0.8423168,7.59681,7.216969,0,0,19.50974,12.04021,0,6.754493,-6.754493,13.37165,34.28622,0.1980747,7.938666,0.6738535,0,12.88253
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.750835,18.52874,5.734727,0,-1,0,5.734727,13.09278,0,12.79401,15.21752,0.750835,6.036555,5.734727,0,0,27.01473,5.28572,0,5.28572,-5.28572,7.800015,20,0.1980747,20.38162,0.600668,0,6.036555
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.6757213,0,0,0,-1,0,0,0,0,0,0,0.6757213,0,0,0,0,32.88775,0,0.6757213,0,0.6757213,8.441061,21.6437,0.1980574,0,0.540577,0,0.6757213
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.5241513,14.85212,1.075685,0,-1,0,1.075685,48.72719,0,13.77643,15.66,0.5241513,1.1323,1.075685,0,0,32.21203,0.6081492,0,0.6081492,-0.6081492,7.800015,20,0.1980574,16.33733,0.419321,0,1.1323
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,29.1872,0,0,-1,0,0,0,0,29.1872,32.10592,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1980574,32.10592,0,0,0
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,4.204888,0,0,-1,0,0,0,0,4.204888,4.625377,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1980574,4.625377,0,0,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,12.0454,0,0,-1,0,0,0,0,12.0454,13.24994,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1980574,13.24994,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,1.635185,0,0,-1,0,0,0,0,1.635185,1.798703,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1980574,1.798703,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,3.422953,0,0,-1,0,0,0,0,3.422953,3.765248,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1980574,3.765248,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,3.712095,0,0,-1,0,0,0,0,3.712095,4.083304,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1980574,4.083304,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,1.851867,0,0,-1,0,0,0,0,1.851867,2.037054,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1980574,2.037054,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,4.373197,0,0,-1,0,0,0,0,4.373197,4.810516,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1980574,4.810516,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,1.897021,0,0,-1,0,0,0,0,1.897021,2.086723,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1980574,2.086723,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1980574,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,0.7422072,0.7422072,9.542207,0,2.750178,0.7422072,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1980811,0.8164279,0,12,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.0130081,4.773724,4.773724,12,0,3.372,4.773724,0.2724937,0,0,0,0.0130081,0,0,7.226276,6.864962,24.52775,7.524,6.87797,0,6.87797,22.25602,57.06661,0.1981679,5.251096,0.01040648,12,7.537008
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.3011352,17.94978,17.94978,12,0,3.372,17.94978,1.677654,0,0,0,0.3011352,6.262923,5.949777,0,0,17.64978,13.71417,0,5.961788,-5.961788,15.97175,40.95312,0.1981679,19.74475,0.2409081,12,14.01531
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.439909,16.74244,16.74244,12,0,3.372,16.74244,2.627508,0,0,0,0.439909,4.992046,4.742444,0,0,24.27399,7.752385,0,4.552137,-4.552137,11.17337,28.64962,0.1981679,18.41669,0.3519273,12,8.192294
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,1.196159,12.94857,4.176586,0,-1,0,4.176586,28.63962,0,8.771981,10.97592,1.196159,4.396406,4.176586,0,0,29.33192,3.200248,0,3.200248,-3.200248,7.800015,20,0.1981679,14.24342,0.9569268,0,4.396406
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,1.870661,16.84863,13.77713,12,0,3.372,13.77713,13.57802,0,3.071506,6.178072,1.870661,1.870661,1.777128,0,0,32.88775,0,0,0,0,7.800015,20,0.1981679,18.5335,1.496529,12,1.870661
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,2.009698,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.009698,0,0,8.8,8.36,32.88775,0,10.3697,0,10.3697,17.63758,45.22446,0.1981132,0,1.607759,12,2.009698
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,1.515128,12.32444,12.32444,12,0,3.372,12.32444,12.29368,0,0,0,1.515128,0.3415193,0.3244433,0,0,22.51805,9.332728,1.173609,0,1.173609,18.75096,48.07928,0.1981236,13.55689,1.212103,12,10.84786
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,0.7682981,3.944342,3.944342,11.97306,0,3.365184,3.944342,19.47849,0,0,0,0.7682981,0,0,8.028715,7.62728,21.34445,10.38898,8.395577,0,8.395577,26.7157,68.50166,0.1982265,4.338777,0.6146385,12,11.15728
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,0.2700648,4.214115,4.214115,0,-1,0,4.214115,6.408578,0,0,0,0.2700648,4.43591,4.214115,0,0,12.94887,17.945,0,4.165845,-4.165845,22.32452,57.24223,0.1982265,4.635526,0.2160519,0,18.21506
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,0.7030925,0,0,0,-1,0,0,0,0,0,0,0.7030925,0,0,0,0,17.57759,13.77915,0.7030925,0,0.7030925,22.99153,58.95252,0.1982085,0,0.562474,0,14.48224
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.3863204,5.729169,5.729169,0,-1,0,5.729169,6.743044,0,0,0,0.3863204,6.030704,5.729169,0,0,16.87449,14.41193,0,5.644384,-5.644384,17.04182,43.6969,0.1982085,6.302086,0.3090563,0,14.79825
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.2406464,8.042438,8.042438,0,-1,0,8.042438,2.992208,0,1.776357E-15,0.4866814,0.2406464,8.465724,8.042438,0,0,23.14603,8.76755,0,8.225078,-8.225078,8.371833,21.46619,0.1982085,8.846682,0.1925171,0,9.008197
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.5410361,0,0,0,-1,0,0,0,0,0,0,0.5410361,0,0,0,0,32.285,0.5424731,0.5410361,0,0.5410361,8.885104,22.78227,0.1981947,0,0.4328289,0,1.083509
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,10.96784,0.9779353,0,-1,0,0.9779353,0,0,9.989909,11.08669,0,1.029406,0.9779353,0,0,31.74397,1.029406,0,1.029406,-1.029406,7.800015,20,0.1981947,12.06463,0,0,1.029406
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1981947,0,0,0,0
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,10.26252,0,0,-1,0,0,0,0,10.26252,11.28877,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1981947,11.28877,0,0,0
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,0.8575221,0,0,-1,0,0,0,0,0.8575221,0.9432743,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1981947,0.9432743,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,2.24282,0,0,-1,0,0,0,0,2.24282,2.467101,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1981947,2.467101,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,3.154443,0,0,-1,0,0,0,0,3.154443,3.469887,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1981947,3.469887,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,1.215064,0,0,-1,0,0,0,0,1.215064,1.33657,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1981947,1.33657,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,2.92831,0,0,-1,0,0,0,0,2.92831,3.221141,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1981947,3.221141,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,4.300423,0,0,-1,0,0,0,0,4.300423,4.730465,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1981947,4.730465,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,1.23978,0,0,-1,0,0,0,0,1.23978,1.363759,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1981947,1.363759,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,3.611312,3.611312,12,0,3.372,3.611312,0,0,0,0,0,0,0,8.388688,7.969254,32.88775,0,7.969254,0,7.969254,15.36031,39.38534,0.1982948,3.972443,0,12,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.152285,4.731798,4.731798,12,0,3.372,4.731798,3.218332,0,0,0,0.152285,0,0,7.268202,6.904792,24.9185,7.172328,7.057077,0,7.057077,22.05524,56.5518,0.1983828,5.204978,0.121828,12,7.324614
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,1.802741,4.49993,4.49993,11.99958,0,3.371894,4.49993,40.06152,0,0,0,1.802741,0,0,7.499652,7.12467,17.86142,13.5237,8.92741,0,8.92741,30.52453,78.26787,0.1984802,4.949924,1.442193,12,15.32644
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,2.659899,4.826253,4.826253,10.78666,0,3.065025,4.826253,55.11311,0,0,0,2.659899,0,0,5.960408,5.662388,8.934012,21.55837,8.322287,0,8.322287,38.41974,98.51196,0.198549,5.308879,2.127919,12,24.21827
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,4.878326,13.26571,8.36,0,-1,0,8.36,58.35319,0,4.905706,6.232276,4.878326,8.8,8.36,0,0,0.6117261,29.04842,0,3.921674,-3.921674,34.28594,87.91248,0.198549,14.59228,3.902661,0,33.92675
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,5.704653,14.81259,14.81259,12,0,3.372,14.81259,38.5122,0,0,0,5.704653,2.960617,2.812586,0,0,4.969141,25.12675,2.744036,0,2.744036,36.88916,94.58739,0.1985731,16.29384,4.563723,12,30.8314
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,6.863574,4.003365,4.003365,0,0,0,4.003365,171.4451,0.4244004,0,0,6.863574,4.214068,4.003365,0,0,2.225105,27.59638,2.225105,0,2.225105,39.00008,100,0.1985165,4.403701,5.490859,0,34.45996
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,7.908578,6.504561,6.504561,0,0,0,6.504561,121.5851,1.061671,0,0,7.908578,6.846907,6.504561,0,0,0,29.59898,0,0,0,39.00008,100,0.1985165,7.155018,6.326862,0,37.50756
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,6.733688,18.50996,18.50996,12,0,3.372,18.50996,36.37873,0,0,0.0009550086,6.733688,6.852589,6.509959,0,0,0,29.59898,0,0.1189007,-0.1189007,38.87474,99.67863,0.1985165,20.36095,5.38695,12,36.33266
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,5.8223,11.61014,8.36,0,-1,0,8.36,69.64474,0,3.250138,4.411151,5.8223,8.8,8.36,0,0,0.1321119,29.48008,0,2.9777,-2.9777,35.73597,91.63052,0.1985165,12.77115,4.65784,0,35.30238
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,4.457037,10.37039,8.36,0,-1,0,8.36,53.31384,0,2.010394,3.047433,4.457037,8.8,8.36,0,0,3.440667,26.50238,0,4.342963,-4.342963,31.15809,79.89238,0.1985165,11.40743,3.56563,0,30.95942
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,2.110771,6.772442,6.772442,0,-1,0,6.772442,31.16706,0,0,0,2.110771,7.128886,6.772442,0,0,8.266181,22.15941,0,5.018115,-5.018115,25.86853,66.32944,0.1985165,7.449686,1.688617,0,24.27019
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,2.484571,9.392466,8.36,0,-1,0,8.36,29.71975,0,1.032466,1.971712,2.484571,8.8,8.36,0,0,13.84186,17.1413,0,6.315429,-6.315429,19.21148,49.26012,0.1985165,10.33171,1.987657,0,19.62587
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.5384666,22.34161,8.36,0,-1,0,8.36,6.440988,0,13.98161,16.21577,0.5384666,8.8,8.36,0,0,20.85901,10.82587,0,8.261534,-8.261534,10.50306,26.93088,0.1985165,24.57577,0.4307733,0,11.36434
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.03849,2.564337,0,0,0,10.50306,26.93088,0.1985165,0,0,0,2.564337
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,10.41673,2.436121,0,-1,0,2.436121,0,0,7.980613,9.022286,0,2.564337,2.436121,0,0,30.03849,2.564337,0,2.564337,-2.564337,7.800015,20,0.1985165,11.45841,0,0,2.564337
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,8.769379,0,0,-1,0,0,0,0,8.769379,9.646317,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1985165,9.646317,0,0,0
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,3.067088,0,0,-1,0,0,0,0,3.067088,3.373797,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1985165,3.373797,0,0,0
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,1.597837,0,0,-1,0,0,0,0,1.597837,1.75762,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1985165,1.75762,0,0,0
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1985165,0,0,0,0
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1985165,0,0,0,0
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,0.2539607,0,0,-1,0,0,0,0,0.2539607,0.2793568,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1985165,0.2793568,0,0,0
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1985165,0,0,0,0
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1985165,0,0,0,0
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,3.4364,3.4364,12,0,3.372,3.4364,0,0,0,0,0,0,0,8.563601,8.13542,32.88775,0,8.13542,0,8.13542,15.51795,39.78954,0.1986179,3.78004,0,12,0
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.07325714,1.632515,1.632515,10.43252,0,2.975426,1.632515,4.48738,1.776357E-15,0,0,0.07325714,0,0,8.8,8.36,24.75233,7.321878,8.433257,0,8.433257,23.51844,60.30358,0.1986709,1.795766,0.05860571,12,7.395135
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,2.246919,11.95133,11.95133,12,0,3.372,11.95133,18.80057,0,0,0,2.246919,0,0,0.04866722,0.04623386,16.31908,14.91181,2.293153,0,2.293153,25.69392,65.88171,0.1986911,13.14647,1.797535,12,17.15873
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,4.99088,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.99088,0,0,8.8,8.36,14.02592,16.97565,13.35088,0,13.35088,38.35968,98.35795,0.1985607,0,3.992705,12,21.96653
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,7.56011,8.770073,8.36,0,-1,0,8.36,90.43193,0,0.4100734,1.287081,7.56011,8.8,8.36,0,0,0.6750427,28.99144,0,1.23989,-1.23989,37.05272,95.00677,0.1985607,9.64708,6.048088,0,36.55155
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,8.529603,9.119452,9.119452,3,0,1.095,9.119452,93.53197,0.03537609,0,0,8.529603,6.441528,6.119452,0,0,2.052699,27.75155,2.052699,0,2.052699,39.00008,100,0.1985087,10.0314,6.823682,12,36.28115
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,11.20504,3.739084,3.739084,0,0,0,3.739084,299.6734,7.269162,0,0,11.20504,3.935878,3.739084,0,0,0,29.59898,0,0,0,39.00008,100,0.1985087,4.112992,8.964031,0,40.80402
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,11.85463,11.49714,11.49714,3.137143,0,1.129697,11.49714,103.1094,3.054631,0,0,11.85463,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1985087,12.64686,9.483706,12,41.45361
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,11.83982,15.78526,15.78526,7.425264,0,2.214592,15.78526,75.00554,3.039822,0,0,11.83982,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1985087,17.36379,9.471858,12,41.4388
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,9.070103,1.511074,1.511074,0,-1,0,1.511074,600.2421,7.479498,0,0,9.070103,1.590604,1.511074,0,0,0,29.59898,0,0,0,39.00008,100,0.1985087,1.662181,7.256082,0,38.66908
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,7.430216,12.60373,8.36,0,-1,0,8.36,88.87818,0,4.243726,5.504099,7.430216,8.8,8.36,0,0,0,29.59898,0,1.369784,-1.369784,37.5562,96.29775,0.1985087,13.8641,5.944173,0,37.02919
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,5.293398,0,0,0,-1,0,0,0,3.771415,0,0,5.293398,0,0,0,0,1.521982,28.22919,1.521982,0,1.521982,39.00008,100,0.1984701,0,4.234718,0,33.52259
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,2.666736,5.425598,5.425598,0,-1,0,5.425598,49.151,0,0,0,2.666736,5.711155,5.425598,0,0,0,29.59898,0,3.04442,-3.04442,35.79098,91.77155,0.1984701,5.968157,2.133389,0,32.26571
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.5331912,9.35273,8.36,0,-1,0,8.36,6.377885,0,0.9927293,1.928002,0.5331912,8.8,8.36,0,0,3.382689,26.55456,0,8.266809,-8.266809,27.077,69.42805,0.1984701,10.288,0.426553,0,27.08775
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.56803,18.28775,0,0,0,27.077,69.42805,0.1984701,0,0,0,18.28775
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,2.726949,2.726949,0,-1,0,2.726949,0,0,4.440892E-16,0,0,2.870473,2.726949,0,0,12.56803,18.28775,0,2.870473,-2.870473,24.05125,61.66975,0.1984701,2.999644,0,0,18.28775
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,6.65273,6.65273,0,-1,0,6.65273,0,0,0,0,0,7.002873,6.65273,0,0,15.75745,15.41728,0,7.002873,-7.002873,16.66958,42.74242,0.1984701,7.318002,0,0,15.41728
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,2.760764,2.760764,0,-1,0,2.760764,0,0,4.440892E-16,0,0,2.906068,2.760764,0,0,23.53842,8.414404,0,2.906068,-2.906068,13.60631,34.88791,0.1984701,3.03684,0,0,8.414404
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,0.2222591,0.2222591,0,-1,0,0.2222591,0,0,2.775558E-17,0,0,0.2339569,0.2222591,0,0,26.76738,5.508336,0,0.2339569,-0.2339569,13.3597,34.25557,0.1984701,0.244485,0,0,5.508336
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,1.094898,1.094898,0,-1,0,1.094898,0,0,0,0,0,1.152524,1.094898,0,0,27.02733,5.274379,0,1.152524,-1.152524,12.14483,31.14053,0.1984701,1.204388,0,0,5.274379
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,6.781356,3.915762,0,-1,0,3.915762,0,0,2.865593,3.543729,0,4.121855,3.915762,0,0,28.30791,4.121855,0,4.121855,-4.121855,7.800015,20,0.1984701,7.459491,0,0,4.121855
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,1.618,0,0,-1,0,0,0,0,1.618,1.7798,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1984701,1.7798,0,0,0
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,3.37378,0,0,-1,0,0,0,0,3.37378,3.711158,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1984701,3.711158,0,0,0
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1984701,0,0,0,0
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,0.6622364,0.6622364,9.462236,0,2.729946,0.6622364,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1984902,0.72846,0,12,0
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.1434932,3.206585,3.206585,11.52202,0,3.25107,3.206585,4.474953,0,0,0,0.1434932,0,0,8.315431,7.899659,24.52775,7.524,8.043153,0,8.043153,23.36141,59.90094,0.1985894,3.527244,0.1147946,12,7.667493
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,1.841198,2.135283,2.135283,10.93528,0,3.102627,2.135283,86.22735,1.776357E-15,0,0,1.841198,0,0,8.8,8.36,16.4846,14.76284,10.2012,0,10.2012,33.03912,84.71552,0.1986154,2.348812,1.472959,12,16.60404
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,4.009293,11.36924,11.36924,12,0,3.372,11.36924,35.2644,0,0,0,4.009293,0,0,0.6307638,0.5992256,6.283402,23.94392,4.608519,0,4.608519,37.41114,95.92582,0.1986577,12.50616,3.207435,12,27.95321
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,6.481529,5.959328,5.959328,0,-1,0,5.959328,108.7628,0,0,0,6.481529,6.272976,5.959328,0,0,1.674884,28.09158,0.2085524,0,0.2085524,37.60899,96.43313,0.1986524,6.555261,5.185223,0,34.57311
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,4.165828,6.144925,6.144925,0,0,0,6.144925,67.79298,0,0,0,4.165828,6.468342,6.144925,0,0,1.466331,28.27928,0,2.302515,-2.302515,35.18193,90.2099,0.1986524,6.759418,3.332662,0,32.44511
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,4.460237,1.946586,1.946586,0,0,0,1.946586,229.1313,0,0,0,4.460237,2.049037,1.946586,0,0,4.024681,25.97676,2.411199,0,2.411199,37.46939,96.07518,0.1985916,2.141244,3.568189,0,30.437
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,8.430178,5.825353,5.825353,0,0,0,5.825353,144.7153,0.6847463,0,0,8.430178,6.13195,5.825353,0,0,1.613482,28.14684,1.613482,0,1.613482,39.00008,100,0.1985509,6.407888,6.744142,0,36.57702
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,8.873621,2.706281,2.706281,0,0,0,2.706281,327.8899,6.024904,0,0,8.873621,2.848717,2.706281,0,0,0,29.59898,0,0,0,39.00008,100,0.1985509,2.976909,7.098897,0,38.4726
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,7.924722,6.147946,6.147946,0,-1,0,6.147946,128.9003,1.4532,0,0,7.924722,6.471522,6.147946,0,0,0,29.59898,0,0,0,39.00008,100,0.1985509,6.762741,6.339778,0,37.5237
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,5.276419,1.154258,1.154258,0,-1,0,1.154258,457.1266,4.06141,0,0,5.276419,1.215008,1.154258,0,0,0,29.59898,0,0,0,39.00008,100,0.1985509,1.269683,4.221135,0,34.8754
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,3.196295,3.268921,3.268921,0,-1,0,3.268921,97.7783,0,0,0,3.196295,3.44097,3.268921,0,0,0,29.59898,0,0.2446743,-0.2446743,38.74217,99.33869,0.1985509,3.595813,2.557036,0,32.79527
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,1.577165,7.261447,7.261447,0,-1,0,7.261447,21.7197,0,0,0,1.577165,7.643629,7.261447,0,0,0.2718603,29.3543,0,6.066464,-6.066464,32.34755,82.94228,0.1985509,7.987592,1.261732,0,30.93147
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.5277043,6.614213,6.614213,0,-1,0,6.614213,7.978338,0,8.881784E-16,0,0.5277043,6.962329,6.614213,0,0,7.012376,23.28784,0,6.434625,-6.434625,25.56486,65.5508,0.1985509,7.275634,0.4221634,0,23.81554
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,11.11988,8.36,0,-1,0,8.36,0,0,2.759878,3.871866,0,8.8,8.36,0,0,14.16196,16.85321,0,8.8,-8.8,16.28885,41.7662,0.1985509,12.23187,0,0,16.85321
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,13.08588,7.650554,0,-1,0,7.650554,0,0,5.435326,6.743914,0,8.053215,7.650554,0,0,23.93974,8.053215,0,8.053215,-8.053215,7.800015,20,0.1985509,14.39447,0,0,8.053215
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1985509,0,0,0,8.426001E-16
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1985509,0,0,0,8.426001E-16
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1985509,0,0,0,8.426001E-16
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,4.760496,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.760496,5.236545,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1985509,5.236545,0,0,8.426001E-16
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1985509,0,0,0,8.426001E-16
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,0.5270721,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.5270721,0.5797793,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1985509,0.5797793,0,0,8.426001E-16
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,1.324943,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.324943,1.457437,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1985509,1.457437,0,0,8.426001E-16
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,1.806324,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.806324,1.986957,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1985509,1.986957,0,0,8.426001E-16
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,0.1296824,0.1296824,8.929683,0,2.59521,0.1296824,0,0,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1985518,0.1426506,0,12,8.426001E-16
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.1225986,6.665137,6.665137,12,0,3.372,6.665137,1.8394,0,0,0,0.1225986,0,0,5.334863,5.06812,24.52775,7.524,5.190718,0,5.190718,20.65536,52.96235,0.1986154,7.331651,0.09807885,12,7.646598
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,1.673426,3.087694,3.087694,11.4186,0,3.224906,3.087694,54.19662,0,0,0,1.673426,0,0,8.330906,7.914361,19.33703,12.19565,9.587786,0,9.587786,29.75113,76.28479,0.1986739,3.396463,1.338741,12,13.86907
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,2.635532,25.35037,20.36,12,0,3.372,20.36,12.94466,0,4.990366,7.525403,2.635532,8.8,8.36,0,0,9.749249,20.82465,0,6.164468,-6.164468,23.25321,59.62349,0.1986739,27.8854,2.108426,12,23.46019
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,2.641733,14.86064,8.36,0,-1,0,8.36,31.59967,0,6.500645,7.986709,2.641733,8.8,8.36,0,0,16.59866,14.66019,0,6.158267,-6.158267,16.76183,42.97895,0.1986739,16.34671,2.113386,0,17.30192
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,2.979359,14.20738,14.20738,12,0,3.372,14.20738,20.97051,0,0,0,2.979359,2.323554,2.207376,0,0,23.44118,8.501919,0.6558056,0,0.6558056,17.38398,44.57421,0.1986796,15.62811,2.383487,12,11.48128
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,4.430294,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.430294,0,0,8.8,8.36,22.78537,9.092144,12.79029,0,12.79029,29.51791,75.68681,0.1985645,0,3.544235,12,13.52244
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,6.307215,8.156734,8.156734,11.6602,0,3.286031,8.156734,77.32526,0,0,0,6.307215,0,0,3.50347,3.328296,9.995078,20.60341,9.635511,0,9.635511,38.65896,99.12535,0.1986303,8.972406,5.045772,12,26.91062
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,4.930526,6.956538,6.956538,0,0,0,6.956538,70.87614,0,0,0,4.930526,7.322671,6.956538,0,0,0.3595666,29.27537,0,2.392145,-2.392145,36.13742,92.65987,0.1986303,7.652192,3.944421,0,34.20589
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,3.451842,5.253219,5.253219,0,-1,0,5.253219,65.70908,0,0,0,3.451842,5.529704,5.253219,0,0,3.017506,26.88322,0,2.077862,-2.077862,33.94716,87.04383,0.1986303,5.778541,2.761474,0,30.33506
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,4.11111,12.3044,8.36,0,-1,0,8.36,49.17595,0,3.944399,5.174839,4.11111,8.8,8.36,0,0,5.326241,24.80536,0,4.68889,-4.68889,29.00464,74.37071,0.1986303,13.53484,3.288888,0,28.91647
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,2.833082,4.055934,4.055934,0,-1,0,4.055934,69.85029,0,8.881784E-16,0,2.833082,4.269404,4.055934,0,0,10.53612,20.11647,0,1.436323,-1.436323,27.49062,70.48863,0.1986303,4.461528,2.266466,0,22.94955
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,1.966461,15.2734,8.36,0,-1,0,8.36,23.52226,0,6.913398,8.440738,1.966461,8.8,8.36,0,0,12.13203,18.68015,0,6.833539,-6.833539,20.28744,52.01897,0.1986303,16.80074,1.573169,0,20.64661
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.5300286,14.38958,8.36,0,-1,0,8.36,6.340055,0,6.029583,7.468541,0.5300286,8.8,8.36,0,0,19.72486,11.84661,0,8.269972,-8.269972,11.57012,29.66692,0.1986303,15.82854,0.4240229,0,12.37664
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,5.410815,3.397805,0,-1,0,3.397805,0,0,2.01301,2.554092,0,3.576637,3.397805,0,0,28.91371,3.576637,0,3.576637,-3.576637,7.800015,20,0.1986303,5.951897,0,0,3.576637
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,9.787123,0,0,-1,0,0,0,0,9.787123,10.76583,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1986303,10.76583,0,0,0
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1986303,0,0,0,0
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,0.02895325,0,0,-1,0,0,0,0,0.02895325,0.03184858,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1986303,0.03184858,0,0,0
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,0.0760699,0,0,-1,0,0,0,0,0.0760699,0.08367689,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1986303,0.08367689,0,0,0
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,2.336441,0,0,-1,0,0,0,0,2.336441,2.570085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1986303,2.570085,0,0,0
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,0.1020899,0,0,-1,0,0,0,0,0.1020899,0.1122989,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1986303,0.1122989,0,0,0
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,3.913373,0,0,-1,0,0,0,0,3.913373,4.30471,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1986303,4.30471,0,0,0
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,2.642719,0,0,-1,0,0,0,0,2.642719,2.906991,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1986303,2.906991,0,0,0
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,3.164092,0,0,-1,0,0,0,0,3.164092,3.480501,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1986303,3.480501,0,0,0
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,2.207151,2.207151,11.00715,0,3.120809,2.207151,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1987047,2.427866,0,12,0
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.1361235,5.945644,5.945644,12,0,3.372,5.945644,2.289466,0,0,0,0.1361235,0,0,6.054356,5.751638,24.52775,7.524,5.887761,0,5.887761,21.31663,54.65791,0.1987763,6.540209,0.1088988,12,7.660123
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,1.904288,7.809516,7.809516,12,0,3.372,7.809516,24.3842,0,0,0,1.904288,0,0,4.190484,3.98096,18.63999,12.82299,5.885248,0,5.885248,26.89987,68.97388,0.1988414,8.590467,1.523431,12,14.72727
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,3.814045,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.814045,0,0,8.8,8.36,12.75474,18.11971,12.17405,0,12.17405,38.44918,98.58744,0.198742,0,3.051236,12,21.93375
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,4.740885,2.786287,2.786287,0,-1,0,2.786287,170.1507,1.227253,0,0,4.740885,2.932933,2.786287,0,0,0.5806987,29.07635,0.5806987,0,0.5806987,39.00008,100,0.1987275,3.064915,3.792708,0,33.81723
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,1.730907,15.93366,15.93366,12,0,3.372,15.93366,10.86321,8.881784E-16,0,0,1.730907,4.140692,3.933658,0,0,0,29.59898,0,2.409786,-2.409786,36.45994,93.48684,0.1987275,17.52702,1.384726,12,31.32989
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,2.42334,6.138614,6.138614,0,0,0,6.138614,39.477,0,8.881784E-16,0,2.42334,6.461699,6.138614,0,0,2.677539,27.18919,0,4.038359,-4.038359,32.20314,82.57198,0.1987275,6.752475,1.938672,0,29.61253
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,5.631826,0.5859215,0.5859215,0,0,0,0.5859215,961.1912,0,0,0,5.631826,0.6167595,0.5859215,0,0,7.164604,23.15084,5.015067,0,5.015067,36.96085,94.77122,0.1986023,0.6445137,4.505461,0,28.78266
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,7.502842,19.62809,19.62809,12,0,3.372,19.62809,38.22503,0,0,1.230895,7.502842,8.029564,7.628086,0,0,2.149538,27.66439,0,0.5267223,-0.5267223,36.40563,93.3476,0.1986023,21.59089,6.002274,12,35.16724
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,8.574617,12.50984,8.36,0,-1,0,8.36,102.5672,0,4.149836,5.400819,8.574617,8.8,8.36,0,0,2.734784,27.13767,0,0.2253825,-0.2253825,36.16806,92.73843,0.1986023,13.76082,6.859694,0,35.71229
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,3.556214,7.153898,7.153898,0,-1,0,7.153898,49.71016,0,8.881784E-16,0,3.556214,7.530419,7.153898,0,0,2.985209,26.91229,0,3.974205,-3.974205,31.97888,81.99696,0.1986023,7.869287,2.844972,0,30.4685
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,2.669903,7.45583,7.45583,0,-1,0,7.45583,35.8096,0,0,0,2.669903,7.848242,7.45583,0,0,7.400992,22.93809,0,5.178339,-5.178339,26.52043,68.00097,0.1986023,8.201413,2.135923,0,25.60799
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,2.079149,14.32065,8.36,0,-1,0,8.36,24.87021,0,5.960648,7.392712,2.079149,8.8,8.36,0,0,13.1547,17.75975,0,6.72085,-6.72085,19.43603,49.83588,0.1986023,15.75271,1.66332,0,19.8389
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.517234,0,0,0,-1,0,0,0,0,0,0,0.517234,0,0,0,0,20.62231,11.0389,0.517234,0,0.517234,19.92673,51.09406,0.1985894,0,0.4137872,0,11.55613
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,0.7672157,0.7672157,0,-1,0,0.7672157,0,0,1.110223E-16,0,0,0.8075955,0.7672157,0,0,20.10508,11.50441,0,0.8075955,-0.8075955,19.07544,48.9113,0.1985894,0.8439373,0,0,11.50441
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,20.79118,8.36,0,-1,0,8.36,0,0,12.43118,14.5103,0,8.8,8.36,0,0,21.00241,10.69681,0,8.8,-8.8,9.79943,25.12669,0.1985894,22.8703,0,0,10.69681
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,31.63804,1.80197,0,-1,0,1.80197,0,0,29.83607,32.99987,0,1.896811,1.80197,0,0,30.78019,1.896811,0,1.896811,-1.896811,7.800015,20,0.1985894,34.80184,0,0,1.896811
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1985894,0,0,0,0
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,0.3635603,0,0,-1,0,0,0,0,0.3635603,0.3999163,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1985894,0.3999163,0,0,0
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,2.978757,0,0,-1,0,0,0,0,2.978757,3.276633,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1985894,3.276633,0,0,0
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,5.555333,0,0,-1,0,0,0,0,5.555333,6.110867,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1985894,6.110867,0,0,0
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,7.153399,0,0,-1,0,0,0,0,7.153399,7.868739,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1985894,7.868739,0,0,0
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1985894,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,3.251668,0,0,-1,0,0,0,0,3.251668,3.576835,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1985894,3.576835,0,0,0
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,0.6730694,0.6730694,9.473069,0,2.732687,0.6730694,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1986095,0.7403763,0,12,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.04654586,6.987178,6.987178,12,0,3.372,6.987178,0.666161,0,0,0,0.04654586,0,0,5.012822,4.762181,24.52775,7.524,4.808727,0,4.808727,20.29297,52.03314,0.198668,7.685896,0.03723668,12,7.570546
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,1.92457,1.485732,1.485732,10.28573,0,2.93829,1.485732,129.5368,1.776357E-15,0,0,1.92457,0,0,8.8,8.36,19.71903,11.85185,10.28457,0,10.28457,30.04977,77.05053,0.1986686,1.634305,1.539656,12,13.77642
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,3.794903,16.44806,16.44806,12,0,3.372,16.44806,23.07204,0,0,0,3.794903,4.682171,4.448062,0,0,9.434457,21.10797,0,0.8872675,-0.8872675,29.1145,74.65243,0.1986686,18.09287,3.035923,12,24.90287
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,5.929994,5.541782,5.541782,0,-1,0,5.541782,107.0052,0,0,0,5.929994,5.833455,5.541782,0,0,10.42031,20.2207,0.09653885,0,0.09653885,29.20609,74.88726,0.1986662,6.095961,4.743995,0,26.15069
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,8.325287,0,0,0,0,0,0,0,0,0,0,8.325287,0,0,0,0,10.32377,20.30758,8.325287,0,8.325287,37.10415,95.13866,0.1984593,0,6.660229,0,28.63287
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,8.615893,18.31503,18.31503,12,0,3.372,18.31503,47.04273,0,0,0,8.615893,6.647406,6.315036,0,0,1.998485,27.80034,1.968487,0,1.968487,38.97162,99.92703,0.1984761,20.14654,6.892715,12,36.41624
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,10.33967,0,0,0,0,0,0,0,10.30968,0,0,10.33967,0,0,0,0,0.0299973,29.57198,0.0299973,0,0.0299973,39.00008,100,0.1984754,0,8.27174,0,39.91166
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,11.70351,24.63432,20.36,12,0,3.372,20.36,57.48285,2.903509,4.27432,6.737751,11.70351,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1984754,27.09775,9.362807,12,41.30249
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,9.31112,0,0,0,-1,0,0,0,9.31112,0,0,9.31112,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1984754,0,7.448896,0,38.9101
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,6.284647,5.559667,5.559667,0,-1,0,5.559667,113.04,0.432365,0,0,6.284647,5.852281,5.559667,0,0,0,29.59898,0,0,0,39.00008,100,0.1984754,6.115634,5.027717,0,35.88363
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,3.878744,14.40031,8.36,0,-1,0,8.36,46.39645,0,6.040311,7.480342,3.878744,8.8,8.36,0,0,0,29.59898,0,4.921257,-4.921257,33.81262,86.69884,0.1984754,15.84034,3.102995,0,33.47772
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,2.316468,7.664249,7.664249,0,-1,0,7.664249,30.22433,0,0,0.07067393,2.316468,8.067631,7.664249,0,0,5.468062,24.67772,0,5.751163,-5.751163,27.75036,71.15462,0.1984754,8.430674,1.853174,0,26.99419
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.5171602,14.289,8.36,0,-1,0,8.36,6.186126,0,5.928997,7.357896,0.5171602,8.8,8.36,0,0,11.85824,18.92656,0,8.28284,-8.28284,19.01948,48.7678,0.1984754,15.7179,0.4137281,0,19.44372
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,11.53546,8.36,0,-1,0,8.36,0,0,3.175457,4.329003,0,8.8,8.36,0,0,21.0614,10.64372,0,8.8,-8.8,9.743466,24.9832,0.1984754,12.689,0,0,10.64372
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.83918,1.843719,0,0,0,9.743466,24.9832,0.1984754,0,0,0,1.843719
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,13.44882,1.751533,0,-1,0,1.751533,0,0,11.69728,13.04216,0,1.843719,1.751533,0,0,30.83918,1.843719,0,1.843719,-1.843719,7.800015,20,0.1984754,14.7937,0,0,1.843719
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,2.890562,0,0,-1,0,0,0,0,2.890562,3.179618,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1984754,3.179618,0,0,0
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,3.055588,0,0,-1,0,0,0,0,3.055588,3.361146,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1984754,3.361146,0,0,0
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,6.014454,0,0,-1,0,0,0,0,6.014454,6.6159,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1984754,6.6159,0,0,0
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,1.61412,0,0,-1,0,0,0,0,1.61412,1.775532,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1984754,1.775532,0,0,0
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,2.017214,0,0,-1,0,0,0,0,2.017214,2.218935,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1984754,2.218935,0,0,0
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,5.664976,0,0,-1,0,0,0,0,5.664976,6.231474,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1984754,6.231474,0,0,0
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,2.327679,0,0,-1,0,0,0,0,2.327679,2.560447,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1984754,2.560447,0,0,0
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,0.5877745,0.5877745,9.387774,0,2.711107,0.5877745,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1984924,0.646552,0,12,0
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.03582701,5.047737,5.047737,12,0,3.372,5.047737,0.7097637,0,0,0,0.03582701,0,0,6.952263,6.60465,24.52775,7.524,6.640477,0,6.640477,22.03072,56.48891,0.1985731,5.552511,0.0286616,12,7.559827
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.9867659,12.81683,12.81683,12,0,3.372,12.81683,7.698983,0,0,0,0.9867659,0.8598258,0.8168346,0,0,17.88728,13.50043,0.12694,0,0.12694,22.15114,56.79769,0.1985741,14.09852,0.7894127,12,14.4872
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,2.849317,9.970868,9.970868,12,0,3.372,9.970868,28.57642,0,0,0,2.849317,0,0,2.029132,1.927675,17.76034,13.61468,4.776992,0,4.776992,26.683,68.4178,0.1986219,10.96796,2.279454,12,16.46399
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.75946,8.078587,8.078587,0,-1,0,8.078587,9.400903,0,0,0.5264451,0.75946,8.503776,8.078587,0,0,12.98335,17.91397,0,7.744315,-7.744315,18.51977,47.4865,0.1986219,8.886445,0.607568,0,18.67343
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,1.352027,15.9945,15.9945,12,0,3.372,15.9945,8.453077,0,0,0,1.352027,4.204735,3.994498,0,0,21.58814,10.16965,0,2.852708,-2.852708,15.51275,39.77621,0.1986219,17.59395,1.081622,12,11.52168
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,5.78733,9.7128,9.7128,12,0,3.372,9.7128,59.58457,0,0,0,5.78733,0,0,2.2872,2.17284,24.75781,7.316945,7.96017,0,7.96017,23.06443,59.13945,0.1986976,10.68408,4.629864,12,13.10427
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,8.111457,19.29136,19.29136,12,0,3.372,19.29136,42.0471,0,0,0.8604962,8.111457,7.675116,7.29136,0,0,16.79765,14.4811,0.4363405,0,0.4363405,23.47838,60.20086,0.1987013,21.2205,6.489165,12,22.59255
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,9.321317,6.587596,6.587596,12,0,3.372,6.587596,141.498,0,0,0,9.321317,0,0,5.412404,5.141784,16.36131,14.8738,14.4631,0,14.4631,37.19928,95.38259,0.1986586,7.246356,7.457054,12,24.19512
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,7.07127,0,0,0,-1,0,0,0,5.173067,0,0,7.07127,0,0,0,0,1.898204,27.89059,1.898204,0,1.898204,39.00008,100,0.1986116,0,5.657017,0,34.96186
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,4.546487,7.73116,7.73116,0,-1,0,7.73116,58.80732,0,0,0.1442756,4.546487,8.138062,7.73116,0,0,0,29.59898,0,3.591575,-3.591575,35.21423,90.2927,0.1986116,8.504275,3.63719,0,34.14547
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,4.235098,8.795302,8.36,0,-1,0,8.36,50.65907,0,0.4353026,1.314833,4.235098,8.8,8.36,0,0,3.990639,26.0074,0,4.564902,-4.564902,30.4024,77.9547,0.1986116,9.674832,3.388079,0,30.2425
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,1.726862,19.39246,8.36,0,-1,0,8.36,20.65624,0,11.03246,12.9717,1.726862,8.8,8.36,0,0,9.062752,21.4425,0,7.073138,-7.073138,22.94665,58.83746,0.1986116,21.33171,1.381489,0,23.16936
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.4351474,27.13185,8.36,0,-1,0,8.36,5.205113,0,18.77185,21.48504,0.4351474,8.8,8.36,0,0,16.92179,14.36936,0,8.364853,-8.364853,14.12932,36.22897,0.1986116,29.84504,0.3481179,0,14.80451
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,19.29777,5.704285,0,-1,0,5.704285,0,0,13.59348,15.52326,0,6.00451,5.704285,0,0,26.21608,6.00451,0,6.00451,-6.00451,7.800015,20,0.1986116,21.22754,0,0,6.00451
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,13.6393,0,0,-1,0,0,0,0,13.6393,15.00323,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1986116,15.00323,0,0,0
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,20.13702,0,0,-1,0,0,0,0,20.13702,22.15073,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1986116,22.15073,0,0,0
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,3.42629,0,0,-1,0,0,0,0,3.42629,3.768919,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1986116,3.768919,0,0,0
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,6.758512,0,0,-1,0,0,0,0,6.758512,7.434363,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1986116,7.434363,0,0,0
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1986116,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,4.67354,0,0,-1,0,0,0,0,4.67354,5.140894,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1986116,5.140894,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,0.1641929,0,0,-1,0,0,0,0,0.1641929,0.1806122,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1986116,0.1806122,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,3.14697,0,0,-1,0,0,0,0,3.14697,3.461667,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1986116,3.461667,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,4.164587,0,0,-1,0,0,0,0,4.164587,4.581046,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1986116,4.581046,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1986116,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.1326518,3.774874,3.774874,12,0,3.372,3.774874,3.514071,0,0,0,0.1326518,0,0,8.225125,7.813869,32.88775,0,7.946521,0,7.946521,15.33875,39.33004,0.1987072,4.152362,0.1061214,12,0.1326518
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,1.929469,11.02164,11.02164,12,0,3.372,11.02164,17.50618,0,0,0,1.929469,0,0,0.978356,0.9294382,24.94123,7.151869,2.858907,0,2.858907,18.05095,46.28438,0.1987348,12.12381,1.543575,12,9.081338
