Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,3.389003,2.938205,2.938205,11.73821,0,3.305766,2.938205,115.3426,1.776357E-15,0,0,3.389003,0,0,8.8,8.36,22.08232,9.724885,11.749,0,11.749,29.19703,74.86402,0.1987499,3.232026,2.711202,12,13.11389
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,6.508175,17.28738,8.36,0,-1,0,8.36,77.84898,0,8.927376,10.65611,6.508175,8.8,8.36,0,0,10.33332,20.29899,0,2.291825,-2.291825,26.78123,68.66969,0.1987499,19.01611,5.20654,0,26.80716
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,9.576134,5.211988,5.211988,0,0,0,5.211988,183.7328,0,0,0,9.576134,5.486304,5.211988,0,0,12.8798,18.00716,4.08983,0,4.08983,30.66119,78.61826,0.1986491,5.733187,7.660907,0,27.5833
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,9.713752,0.131312,0.131312,0,0,0,0.131312,7397.461,0.7855641,0,0,9.713752,0.1382231,0.131312,0,0,8.789965,21.68801,8.789965,0,8.789965,39.00008,100,0.1984329,0.1444432,7.771001,0,31.40176
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,9.120564,16.82457,16.82457,8.464574,0,2.477537,16.82457,54.20977,0.3205633,0,0,9.120564,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1984329,18.50703,7.296451,12,38.71954
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,5.828403,13.56586,13.56586,8.028875,0,2.367306,13.56586,42.96376,0,0,0,5.828403,5.828403,5.536983,0,0,0,29.59898,0,0,0,39.00008,100,0.1984329,14.92244,4.662722,12,35.42738
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,5.594811,10.61839,8.36,0,-1,0,8.36,66.92358,0,2.258388,3.320227,5.594811,8.8,8.36,0,0,0,29.59898,0,3.205189,-3.205189,35.62151,91.33703,0.1984329,11.68023,4.475849,0,35.19379
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,6.067603,11.84673,8.36,0,-1,0,8.36,72.57898,0,3.486732,4.671405,6.067603,8.8,8.36,0,0,3.561321,26.39379,0,2.732397,-2.732397,32.74131,83.95191,0.1984329,13.0314,4.854083,0,32.46139
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,5.468847,7.053548,7.053548,0,-1,0,7.053548,77.53328,0,0,0,5.468847,7.424788,7.053548,0,0,6.597318,23.66139,0,1.955941,-1.955941,30.67957,78.66541,0.1984329,7.758903,4.375078,0,29.13024
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,2.895022,16.62404,8.36,0,-1,0,8.36,34.62944,0,8.26404,9.926444,2.895022,8.8,8.36,0,0,8.770585,21.70545,0,5.904978,-5.904978,24.45518,62.70546,0.1984329,18.28644,2.316017,0,24.60047
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.5077758,10.11368,8.36,0,-1,0,8.36,6.073874,0,1.753685,2.765054,0.5077758,8.8,8.36,0,0,15.33167,15.80047,0,8.292224,-8.292224,15.71441,40.29327,0.1984329,11.12505,0.4062207,0,16.30825
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,13.98402,7.132836,0,-1,0,7.132836,0,0,6.851185,8.249587,0,7.508249,7.132836,0,0,24.54526,7.508249,0,7.508249,-7.508249,7.800015,20,0.1984329,15.38242,0,0,7.508249
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,9.151145,0,0,-1,0,0,0,0,9.151145,10.06626,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1984329,10.06626,0,0,8.426001E-16
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,7.071485,8.0047E-16,0,-1,0,8.0047E-16,0,0,7.071485,7.778633,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1984329,7.778633,0,0,8.426001E-16
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,5.352026,8.0047E-16,0,-1,0,8.0047E-16,0,0,5.352026,5.887228,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1984329,5.887228,0,0,8.426001E-16
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,0.1148078,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.1148078,0.1262885,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1984329,0.1262885,0,0,8.426001E-16
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,1.584915,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.584915,1.743407,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1984329,1.743407,0,0,8.426001E-16
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,4.60487,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.60487,5.065358,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1984329,5.065358,0,0,8.426001E-16
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,3.412467,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.412467,3.753714,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1984329,3.753714,0,0,8.426001E-16
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,1.180714,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.180714,1.298785,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1984329,1.298785,0,0,8.426001E-16
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,1.387721,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.387721,1.526493,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1984329,1.526493,0,0,8.426001E-16
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,0.9573143,0.9573143,9.757315,0,2.8046,0.9573143,0,0,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1984627,1.053046,0,12,8.426001E-16
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,3.225002,3.225002,12,0,3.372,3.225002,0,1.776357E-15,0,0,0,0,0,8.774998,8.336248,24.52775,7.524,8.336248,0,8.336248,23.63947,60.6139,0.1985631,3.547502,0,12,7.524
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.4221222,20.09633,20.09633,12,0,3.372,20.09633,2.100494,0,0,1.745967,0.4221222,8.522456,8.096334,0,0,16.19151,15.02662,0,8.100334,-8.100334,15.10097,38.72035,0.1985631,22.10597,0.3376978,12,15.44875
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,1.282629,16.09282,16.09282,12,0,3.372,16.09282,7.970196,0,0,0,1.282629,4.308226,4.092815,0,0,25.19188,6.926289,0,3.025597,-3.025597,11.91171,30.54277,0.1985631,17.7021,1.026103,12,8.208918
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,1.15317,10.35295,4.801169,0,-1,0,4.801169,24.01853,0,5.551784,7.463488,1.15317,5.053863,4.801169,0,0,28.55365,3.900692,0,3.900692,-3.900692,7.800015,20,0.1985631,11.38825,0.9225364,0,5.053863
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,1.639564,5.624871,5.624871,12,0,3.372,5.624871,29.14848,0,0,0,1.639564,0,0,6.375129,6.056373,32.88775,0,7.695937,0,7.695937,15.10102,38.72049,0.1986497,6.187358,1.311651,12,1.639564
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,2.083152,5.503464,5.503464,12,0,3.372,5.503464,37.85165,0,0,0,2.083152,0,0,6.496536,6.171709,25.19182,6.926343,8.254861,0,8.254861,22.93227,58.80058,0.1987413,6.053811,1.666522,12,9.009496
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,1.698337,13.4757,13.4757,12,0,3.372,13.4757,12.60296,0,0,0,1.698337,1.553366,1.475698,0,0,16.93695,14.35572,0.1449712,0,0.1449712,23.0698,59.15322,0.1987425,14.82327,1.35867,12,16.05406
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,2.628946,4.712605,4.712605,11.56303,0,3.261446,4.712605,55.7854,0,0,0,2.628946,0,0,6.850422,6.507901,16.79198,14.48619,9.136847,0,9.136847,31.73778,81.37875,0.1988154,5.183866,2.103157,12,17.11514
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,2.102732,2.159807,2.159807,0,-1,0,2.159807,97.35738,0,0,0,2.102732,2.273481,2.159807,0,0,7.655138,22.70935,0,0.1707496,-0.1707496,31.55779,80.91725,0.1988154,2.375788,1.682185,0,24.81209
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,2.212046,0.8347257,0.8347257,0,-1,0,0.8347257,265.0028,0,0,0,2.212046,0.8786587,0.8347257,0,0,7.84486,22.5386,1.333388,0,1.333388,32.82275,84.16074,0.1987827,0.9181983,1.769637,0,24.75065
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.9618824,17.03614,8.36,0,-1,0,8.36,11.50577,0,8.676144,10.37976,0.9618824,8.8,8.36,0,0,6.511472,23.73865,0,7.838118,-7.838118,24.56065,62.97591,0.1987827,18.73976,0.7695059,0,24.70054
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,1.205765,13.4255,8.36,0,-1,0,8.36,14.42303,0,5.065502,6.408052,1.205765,8.8,8.36,0,0,15.22049,15.90054,0,7.594234,-7.594234,16.55563,42.45024,0.1987827,14.76805,0.9646122,0,17.1063
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.5041317,26.47161,8.36,0,-1,0,8.36,6.030283,0,18.1116,21.13199,0.5041317,8.8,8.36,0,0,23.65853,8.306301,0,8.295868,-8.295868,7.811013,20.0282,0.1987827,29.11877,0.4033053,0,8.810432
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,16.06742,0.009911247,0,-1,0,0.009911247,0,0,16.05751,17.66425,0,0.01043289,0.009911247,0,0,32.87616,0.01043289,0,0.01043289,-0.01043289,7.800015,20,0.1987827,17.67417,0,0,0.01043289
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1987827,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,5.06049,0,0,-1,0,0,0,0,5.06049,5.566539,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1987827,5.566539,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1987827,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,2.704462,0,0,-1,0,0,0,0,2.704462,2.974908,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1987827,2.974908,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,2.406377,0,0,-1,0,0,0,0,2.406377,2.647014,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1987827,2.647014,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,1.189847,0,0,-1,0,0,0,0,1.189847,1.308831,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1987827,1.308831,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1987827,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,0.2203486,0,0,-1,0,0,0,0,0.2203486,0.2423834,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1987827,0.2423834,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,2.107257,0,0,-1,0,0,0,0,2.107257,2.317983,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1987827,2.317983,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1987827,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,1.888726,1.888726,10.68873,0,3.040248,1.888726,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1988442,2.077599,0,12,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.7232326,3.62434,3.62434,11.74076,0,3.306413,3.62434,19.95488,0,0,0,0.7232326,0,0,8.116423,7.710601,24.52775,7.524,8.433834,0,8.433834,23.73205,60.85128,0.1989401,3.986774,0.5785861,12,8.247232
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,1.618939,0.652427,0.652427,9.452427,0,2.727464,0.652427,248.141,1.776357E-15,0,0,1.618939,0,0,8.8,8.36,16.09392,15.11445,9.978938,0,9.978938,33.1989,85.12521,0.1989191,0.7176697,1.295151,12,16.73339
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,4.021781,11.92739,8.36,0,-1,0,8.36,48.10743,0,3.567391,4.76013,4.021781,8.8,8.36,0,0,6.114981,24.0955,0,4.778219,-4.778219,28.16221,72.21066,0.1989191,13.12013,3.217425,0,28.11728
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,6.982938,11.3343,11.3343,12,0,3.372,11.3343,61.60892,0,0,0,6.982938,0,0,0.6657027,0.6324176,11.42411,19.31728,7.615356,0,7.615356,35.38677,90.73514,0.1989849,12.46773,5.586351,12,26.30021
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,3.777565,0,0,0,0,0,0,0,0,0,0,3.777565,0,0,0,0,3.808757,26.1711,3.777565,0,3.777565,38.97049,99.92413,0.1988928,0,3.022052,0,29.94866
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,5.598255,20.53947,20.36,12,0,3.372,20.36,27.49634,0,0.17947,2.233417,5.598255,8.8,8.36,0,0,0.03119236,29.57091,0,3.201745,-3.201745,35.59555,91.27046,0.1988928,22.59342,4.478604,12,35.16916
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,3.309847,0,0,0,0,0,0,0,0,0,0,3.309847,0,0,0,0,3.588687,26.36916,3.309847,0,3.309847,38.73555,99.32172,0.1988121,0,2.647878,0,29.67901
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,2.404154,0,0,0,-1,0,0,0,2.125314,0,0,2.404154,0,0,0,0,0.2788399,29.34802,0.2788399,0,0.2788399,39.00008,100,0.1988053,0,1.923323,0,31.75218
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,4.615537,15.72747,8.36,0,-1,0,8.36,55.20977,0,7.36747,8.940217,4.615537,8.8,8.36,0,0,0,29.59898,0,4.184463,-4.184463,34.58927,88.69025,0.1988053,17.30022,3.69243,0,34.21452
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,2.957342,13.80543,8.36,0,-1,0,8.36,35.37491,0,5.445431,6.825974,2.957342,8.8,8.36,0,0,4.649404,25.41451,0,5.842658,-5.842658,28.43056,72.89874,0.1988053,15.18597,2.365874,0,28.37186
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.6609375,0,0,0,-1,0,0,0,0,0,0,0.6609375,0,0,0,0,11.14125,19.57186,0.6609375,0,0.6609375,29.05758,74.50648,0.1987892,0,0.52875,0,20.23279
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.19043,9.140303,8.36,0,-1,0,8.36,2.27787,0,0.7803028,1.694333,0.19043,8.8,8.36,0,0,10.48031,20.1667,0,8.609571,-8.609571,19.9823,51.23657,0.1987892,10.05433,0.152344,0,20.35713
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,16.50415,8.36,0,-1,0,8.36,0,0,8.144148,9.794563,0,8.8,8.36,0,0,20.0465,11.55713,0,8.8,-8.8,10.70629,27.45196,0.1987892,18.15456,0,0,11.55713
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,0.4180492,0.4180492,0,-1,0,0.4180492,0,0,5.551115E-17,0,0,0.4400518,0.4180492,0,0,29.82427,2.757131,0,0.4400518,-0.4400518,10.24243,26.26259,0.1987892,0.4598541,0,0,2.757131
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,7.662955,2.201225,0,-1,0,2.201225,0,0,5.46173,6.228025,0,2.317079,2.201225,0,0,30.31322,2.317079,0,2.317079,-2.317079,7.800015,20,0.1987892,8.429251,0,0,2.317079
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,0.7676224,0,0,-1,0,0,0,0,0.7676224,0.8443847,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1987892,0.8443847,0,0,0
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,3.642562,0,0,-1,0,0,0,0,3.642562,4.006818,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1987892,4.006818,0,0,0
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,1.649858,0,0,-1,0,0,0,0,1.649858,1.814843,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1987892,1.814843,0,0,0
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,0.07175334,0,0,-1,0,0,0,0,0.07175334,0.07892867,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1987892,0.07892867,0,0,0
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,4.078794,0,0,-1,0,0,0,0,4.078794,4.486673,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1987892,4.486673,0,0,0
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,1.440663,0,0,-1,0,0,0,0,1.440663,1.584729,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1987892,1.584729,0,0,0
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,1.881586,0,0,-1,0,0,0,0,1.881586,2.069745,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1987892,2.069745,0,0,0
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,3.263393,3.263393,12,0,3.372,3.263393,0,0,0,0,0,0,0,8.736607,8.299777,32.88775,0,8.299777,0,8.299777,15.67387,40.18934,0.1988879,3.589732,0,12,0
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,2.977288,2.977288,11.77729,0,3.315654,2.977288,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.58798,7.469799,8.36,0,8.36,23.60487,60.52518,0.1989863,3.275017,0,12,7.469799
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,1.771261,2.025717,2.025717,10.82572,0,3.074907,2.025717,87.43871,1.776357E-15,0,0,1.771261,0,0,8.8,8.36,16.22798,14.9938,10.13126,0,10.13126,33.21622,85.16964,0.1990087,2.228289,1.417009,12,16.76506
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,3.668456,10.935,10.935,12,0,3.372,10.935,33.54784,0,0,0,3.668456,0,0,1.065002,1.011752,6.096715,24.11193,4.680208,0,4.680208,37.65626,96.55432,0.1990512,12.0285,2.934765,12,27.78039
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,7.169971,6.09847,6.09847,0,-1,0,6.09847,117.57,0,0,0,7.169971,6.419442,6.09847,0,0,1.416508,28.32412,0.7505288,0,0.7505288,38.36827,98.38,0.1990329,6.708317,5.735977,0,35.49409
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,6.918497,0.6131746,0.6131746,0,0,0,0.6131746,1128.308,5.607072,0,0,6.918497,0.6454469,0.6131746,0,0,0.6659787,28.9996,0.6659787,0,0.6659787,39.00008,100,0.1990168,0.674492,5.534798,0,35.91809
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,10.45086,16.62719,16.62719,8.267194,0,2.4276,16.62719,62.85403,1.650861,0,0,10.45086,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1990168,18.28991,8.360689,12,40.04984
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,11.46469,4.24632,4.24632,0,0,0,4.24632,269.9912,6.994881,0,0,11.46469,4.46981,4.24632,0,0,0,29.59898,0,0,0,39.00008,100,0.1990168,4.670952,9.171753,0,41.06367
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,9.540689,6.635251,6.635251,0,0,0,6.635251,143.7879,2.556214,0,0,9.540689,6.984475,6.635251,0,0,0,29.59898,0,0,0,39.00008,100,0.1990168,7.298776,7.632551,0,39.13967
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,9.636278,10.16708,8.36,0,-1,0,8.36,115.2665,0.8362781,1.807079,2.823787,9.636278,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1990168,11.18379,7.709023,0,39.23526
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,7.037416,2.242568,2.242568,0,-1,0,2.242568,313.8105,4.676818,0,0,7.037416,2.360599,2.242568,0,0,0,29.59898,0,0,0,39.00008,100,0.1990168,2.466825,5.629933,0,36.63639
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,5.789421,23.15104,8.36,0,-1,0,8.36,69.25145,0,14.79104,17.10614,5.789421,8.8,8.36,0,0,0,29.59898,0,3.010579,-3.010579,35.82665,91.86302,0.1990168,25.46614,4.631536,0,35.3884
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,3.276665,8.049604,8.049604,0,-1,0,8.049604,40.70591,0,0,0.4945651,3.276665,8.473269,8.049604,0,0,3.345088,26.5884,0,5.196603,-5.196603,30.34895,77.81766,0.1990168,8.854565,2.621332,0,29.86506
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.4952337,20.61708,8.36,0,-1,0,8.36,5.923849,0,12.25708,14.31879,0.4952337,8.8,8.36,0,0,9.119092,21.3918,0,8.304767,-8.304767,21.59496,55.37157,0.1990168,22.67879,0.396187,0,21.88703
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,9.268941,8.36,0,-1,0,8.36,0,0,0.9089413,1.835835,0,8.8,8.36,0,0,18.34661,13.08703,0,8.8,-8.8,12.31894,31.58697,0.1990168,10.19584,0,0,13.08703
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,8.984499,4.072678,0,-1,0,4.072678,0,0,4.911821,5.810271,0,4.287029,4.072678,0,0,28.12439,4.287029,0,4.287029,-4.287029,7.800015,20,0.1990168,9.882949,0,0,4.287029
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,7.666896,0,0,-1,0,0,0,0,7.666896,8.433586,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1990168,8.433586,0,0,0
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,1.515807,0,0,-1,0,0,0,0,1.515807,1.667387,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1990168,1.667387,0,0,0
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,1.219854,0,0,-1,0,0,0,0,1.219854,1.341839,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1990168,1.341839,0,0,0
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,2.878553,0,0,-1,0,0,0,0,2.878553,3.166408,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1990168,3.166408,0,0,0
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,1.48011,0,0,-1,0,0,0,0,1.48011,1.628121,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1990168,1.628121,0,0,0
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1990168,0,0,0,0
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,2.125617,0,0,-1,0,0,0,0,2.125617,2.338179,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1990168,2.338179,0,0,0
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,3.65341,0,0,-1,0,0,0,0,3.65341,4.018751,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1990168,4.018751,0,0,0
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,2.408701,2.408701,11.2087,0,3.171801,2.408701,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1990952,2.649571,0,12,0
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,0.5082147,0.5082147,9.308214,0,2.690978,0.5082147,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1991085,0.5590361,0,12,7.524
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,2.11415,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.11415,0,0,8.8,8.36,16.16775,15.048,10.47415,0,10.47415,33.59865,86.15022,0.1990532,0,1.69132,12,17.16215
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,4.984736,13.00004,13.00004,12,0,3.372,13.00004,38.344,0,0,0,4.984736,1.052676,1.000042,0,0,5.693603,24.47474,3.93206,0,3.93206,37.32893,95.71502,0.1990857,14.30005,3.987789,12,29.45947
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,7.251899,18.37735,8.36,0,-1,0,8.36,86.7452,0,10.01735,11.85508,7.251899,8.8,8.36,0,0,1.761543,28.01359,0,1.548101,-1.548101,35.69709,91.53082,0.1990857,20.21508,5.801519,0,35.26549
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,8.727784,12.3213,12.3213,7.337481,0,2.192383,12.3213,70.83491,4.440892E-16,0,0,8.727784,5.246129,4.983822,0,0,3.481656,26.46549,3.481656,0,3.481656,39.00008,100,0.1991144,13.55343,6.982227,12,35.19327
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,8.544863,6.370606,6.370606,0,0,0,6.370606,134.1295,1.838962,0,0,8.544863,6.705901,6.370606,0,0,0,29.59898,0,0,0,39.00008,100,0.1991144,7.007667,6.83589,0,38.14384
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,9.794056,19.6191,19.6191,11.2591,0,3.184552,19.6191,49.92103,0.9940561,0,1.221008,9.794056,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1991144,21.58101,7.835245,12,39.39304
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,9.332481,2.555005,2.555005,0,0,0,2.555005,365.2628,6.643003,0,0,9.332481,2.689479,2.555005,0,0,0,29.59898,0,0,0,39.00008,100,0.1991144,2.810505,7.465985,0,38.93146
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,10.55779,4.241638,4.241638,0,-1,0,4.241638,248.9083,6.092905,0,0,10.55779,4.464882,4.241638,0,0,0,29.59898,0,0,0,39.00008,100,0.1991144,4.665802,8.446229,0,40.15676
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,6.032871,9.587051,8.36,0,-1,0,8.36,72.16353,0,1.227051,2.185757,6.032871,8.8,8.36,0,0,0,29.59898,0,2.767129,-2.767129,36.08327,92.52101,0.1991144,10.54576,4.826297,0,35.63185
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,4.065608,7.490617,7.490617,0,-1,0,7.490617,54.27601,0,0,0,4.065608,7.884861,7.490617,0,0,3.074588,26.83185,0,3.819252,-3.819252,32.05742,82.19836,0.1991144,8.239679,3.252486,0,30.89746
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,2.757674,21.84373,8.36,0,-1,0,8.36,32.98653,0,13.48373,15.66811,2.757674,8.8,8.36,0,0,7.318202,23.0126,0,6.042326,-6.042326,25.68825,65.86718,0.1991144,24.02811,2.206139,0,25.77027
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.4824807,0,0,0,-1,0,0,0,0,0,0,0.4824807,0,0,0,0,14.0319,16.97027,0.4824807,0,0.4824807,26.14597,67.04082,0.1991028,0,0.3859846,0,17.45275
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,9.749385,8.36,0,-1,0,8.36,0,0,1.389385,2.364323,0,8.8,8.36,0,0,13.54942,17.4045,0,8.8,-8.8,16.86996,43.25622,0.1991028,10.72432,0,0,17.4045
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.32719,8.604503,0,0,0,16.86996,43.25622,0.1991028,0,0,0,8.604503
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,10.9257,8.174278,0,-1,0,8.174278,0,0,2.751423,3.843993,0,8.604503,8.174278,0,0,23.32719,8.604503,0,8.604503,-8.604503,7.800015,20,0.1991028,12.01827,0,0,8.604503
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1991028,0,0,0,8.426001E-16
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,2.061013,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.061013,2.267114,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1991028,2.267114,0,0,8.426001E-16
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,2.303116,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.303116,2.533427,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1991028,2.533427,0,0,8.426001E-16
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,2.929011,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.929011,3.221912,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1991028,3.221912,0,0,8.426001E-16
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,1.10495,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.10495,1.215445,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1991028,1.215445,0,0,8.426001E-16
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1991028,0,0,0,8.426001E-16
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1991028,0,0,0,8.426001E-16
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,1.080091,1.080091,9.880091,0,2.835663,1.080091,0,0,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1991355,1.1881,0,12,8.426001E-16
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,0.5357529,0.5357529,9.335752,0,2.697946,0.5357529,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1991496,0.5893282,0,12,7.524
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.6568229,9.832617,9.832617,12,0,3.372,9.832617,6.680041,0,0,0,0.6568229,0,0,2.167383,2.059014,16.16775,15.048,2.715837,0,2.715837,26.23847,67.27799,0.1991791,10.81588,0.5254583,12,15.70482
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,1.10588,3.188916,3.188916,11.50122,0,3.24581,3.188916,34.67887,0,0,0,1.10588,0,0,8.312307,7.896692,13.45192,17.49225,9.002572,0,9.002572,34.77906,89.1769,0.1992514,3.507808,0.8847041,12,18.59813
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,2.450832,0,0,0,-1,0,0,0,0,0,0,2.450832,0,0,0,0,4.449344,25.59457,2.450832,0,2.450832,37.10412,95.13859,0.1991923,0,1.960666,0,28.0454
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,4.113072,0,0,0,0,0,0,0,2.11456,0,0,4.113072,0,0,0,0,1.998512,27.80032,1.998512,0,1.998512,39.00008,100,0.1991441,0,3.290458,0,31.91339
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,5.354717,3.726041,3.726041,0,0,0,3.726041,143.7106,1.432569,0,0,5.354717,3.922148,3.726041,0,0,0,29.59898,0,0,0,39.00008,100,0.1991441,4.098645,4.283774,0,34.9537
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,4.860001,0,0,0,0,0,0,0,4.860001,0,0,4.860001,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1991441,0,3.888,0,34.45898
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,4.579594,0,0,0,0,0,0,0,4.579594,0,0,4.579594,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1991441,0,3.663675,0,34.17857
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,2.26945,4.821734,4.821734,0,-1,0,4.821734,47.0671,0,8.881784E-16,0,2.26945,5.07551,4.821734,0,0,0,29.59898,0,2.806059,-2.806059,36.04223,92.41579,0.1991441,5.303907,1.81556,0,31.86843
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,3.02318,10.28022,8.36,0,-1,0,8.36,36.16243,0,1.920225,2.948247,3.02318,8.8,8.36,0,0,3.117844,26.79292,0,5.77682,-5.77682,29.95293,76.80223,0.1991441,11.30825,2.418544,0,29.8161
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.9879296,19.38705,8.36,0,-1,0,8.36,11.81734,0,11.02705,12.96575,0.9879296,8.8,8.36,0,0,9.536532,21.0161,0,7.81207,-7.81207,21.71828,55.68779,0.1991441,21.32575,0.7903437,0,22.00403
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,1.557665,7.713966,7.713966,0,-1,0,7.713966,20.19278,0,8.881784E-16,0.1253632,1.557665,8.119965,7.713966,0,0,18.21661,13.20403,0,6.5623,-6.5623,14.80101,37.95124,0.1991441,8.485363,1.246132,0,14.76169
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.3728942,9.64415,6.663891,0,-1,0,6.663891,5.595743,0,2.980259,4.228074,0.3728942,7.014622,6.663891,0,0,25.50806,6.641728,0,6.641728,-6.641728,7.800015,20,0.1991441,10.60857,0.2983153,0,7.014622
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,2.750395,0,0,-1,0,0,0,0,2.750395,3.025434,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1991441,3.025434,0,0,0
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,2.196058,0,0,-1,0,0,0,0,2.196058,2.415664,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1991441,2.415664,0,0,0
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,12.47981,0,0,-1,0,0,0,0,12.47981,13.72779,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1991441,13.72779,0,0,0
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,1.974352,0,0,-1,0,0,0,0,1.974352,2.171788,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1991441,2.171788,0,0,0
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,1.295045,0,0,-1,0,0,0,0,1.295045,1.424549,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1991441,1.424549,0,0,0
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,4.338707,0,0,-1,0,0,0,0,4.338707,4.772578,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1991441,4.772578,0,0,0
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1991441,0,0,0,0
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1991441,0,0,0,0
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,3.597511,0,0,-1,0,0,0,0,3.597511,3.957262,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1991441,3.957262,0,0,0
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1991441,0,0,0,0
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,0.118644,0.118644,8.918644,0,2.592417,0.118644,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.199144,0.1305084,0,12,0
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,5.126328,5.126328,12,0,3.372,5.126328,0,0,0,0,0,0,0,6.873672,6.529989,24.52775,7.524,6.529989,0,6.529989,21.9259,56.22014,0.1992203,5.63896,0,12,7.524
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,1.284489,11.5556,11.5556,12,0,3.372,11.5556,11.11572,0,0,0,1.284489,0,0,0.444396,0.4221762,17.99776,13.40099,1.706665,0,1.706665,23.54498,60.37163,0.1992358,12.71116,1.027591,12,14.68548
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,4.156788,3.480921,3.480921,11.65658,0,3.285114,3.480921,119.4163,0,0,0,4.156788,0,0,8.175654,7.766871,16.2911,14.93699,11.92366,0,11.92366,34.85676,89.37613,0.1992427,3.829013,3.325431,12,19.09378
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,5.033704,15.99345,8.36,0,-1,0,8.36,60.21177,0,7.633452,9.232798,5.033704,8.8,8.36,0,0,4.36744,25.66828,0,3.766296,-3.766296,30.88674,79.1966,0.1992427,17.5928,4.026963,0,30.70199
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,7.172504,12.92587,12.92587,12,0,3.372,12.92587,55.48955,0,0,0,7.172504,0.9745963,0.9258664,0,0,8.552214,21.90199,6.197908,0,6.197908,36.76659,94.27312,0.1992934,14.21845,5.738004,12,29.07449
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,6.961754,3.711391,3.711391,0,0,0,3.711391,187.5781,0.7007223,0,0,6.961754,3.906727,3.711391,0,0,2.354305,27.4801,2.354305,0,2.354305,39.00008,100,0.1992369,4.08253,5.569404,0,34.44186
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,7.888751,10.74626,10.74626,3.251946,0,1.158742,10.74626,73.40927,8.881784E-16,0,0,7.888751,7.888751,7.494313,0,0,0,29.59898,0,0,0,39.00008,100,0.1992369,11.82088,6.311,12,37.48773
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,6.232984,22.66729,20.36,12,0,3.372,20.36,30.61387,0,2.307288,4.574017,6.232984,8.8,8.36,0,0,0,29.59898,0,2.567016,-2.567016,36.2942,93.06188,0.1992369,24.93402,4.986387,12,35.83196
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,7.481679,14.50999,8.36,0,-1,0,8.36,89.49377,0,6.14999,7.600988,7.481679,8.8,8.36,0,0,2.85224,27.03196,0,1.318321,-1.318321,34.90457,89.49873,0.1992369,15.96099,5.985343,0,34.51364
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,7.466211,9.784282,8.36,0,-1,0,8.36,89.30875,0,1.424282,2.40271,7.466211,8.8,8.36,0,0,4.317041,25.71364,0,1.333789,-1.333789,33.49864,85.89377,0.1992369,10.76271,5.972969,0,33.17985
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,4.865941,10.77636,8.36,0,-1,0,8.36,58.20503,0,2.416363,3.493999,4.865941,8.8,8.36,0,0,5.799029,24.37985,0,3.93406,-3.93406,29.35177,75.26081,0.1992369,11.854,3.892752,0,29.24579
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,2.03222,0.8770722,0.8770722,0,-1,0,0.8770722,231.705,0,0,0,2.03222,0.9232339,0.8770722,0,0,10.17021,20.44579,1.108986,0,1.108986,30.40385,77.95844,0.1992102,0.9647794,1.625776,0,22.47801
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.474566,21.5894,8.36,0,-1,0,8.36,5.676626,0,13.2294,15.38834,0.474566,8.8,8.36,0,0,9.061219,21.44388,0,8.325434,-8.325434,21.62807,55.45649,0.1992102,23.74834,0.3796528,0,21.91845
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,4.694515,4.694515,0,-1,0,4.694515,0,0,8.881784E-16,0,0,4.941595,4.694515,0,0,18.3117,13.11845,0,4.941595,-4.941595,16.41917,42.10036,0.1992102,5.163966,0,0,13.11845
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,4.740836,4.740836,0,-1,0,4.740836,0,0,8.881784E-16,0,0,4.990353,4.740836,0,0,23.80236,8.176852,0,4.990353,-4.990353,11.15888,28.61246,0.1992102,5.214919,0,0,8.176852
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,8.233836,3.027174,0,-1,0,3.027174,0,0,5.206662,6.030046,0,3.186499,3.027174,0,0,29.3472,3.186499,0,3.186499,-3.186499,7.800015,20,0.1992102,9.05722,0,0,3.186499
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,3.156718,0,0,-1,0,0,0,0,3.156718,3.472389,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1992102,3.472389,0,0,0
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,1.555505,0,0,-1,0,0,0,0,1.555505,1.711056,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1992102,1.711056,0,0,0
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,5.681505,0,0,-1,0,0,0,0,5.681505,6.249656,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1992102,6.249656,0,0,0
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,4.987305,0,0,-1,0,0,0,0,4.987305,5.486035,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1992102,5.486035,0,0,0
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,1.836,0,0,-1,0,0,0,0,1.836,2.0196,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1992102,2.0196,0,0,0
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,2.310778,0,0,-1,0,0,0,0,2.310778,2.541856,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1992102,2.541856,0,0,0
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,5.294227,0,0,-1,0,0,0,0,5.294227,5.823649,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1992102,5.823649,0,0,0
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,0.4404181,0.4404181,9.240418,0,2.673826,0.4404181,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1992209,0.4844599,0,12,0
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,4.399541,4.399541,12,0,3.372,4.399541,0,0,0,0,0,0,0,7.600459,7.220436,24.52775,7.524,7.220436,0,7.220436,22.58092,57.89967,0.1993049,4.839495,0,12,7.524
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,2.121005,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.121005,0,0,8.8,8.36,17.30732,14.02239,10.481,0,10.481,32.52407,83.39488,0.1992498,0,1.696804,12,16.1434
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,5.267237,8.662972,8.662972,10.14409,0,2.902456,8.662972,60.80173,0,0,0,5.267237,0,0,1.481122,1.407066,6.826313,23.4553,6.674303,0,6.674303,38.85587,99.63023,0.199309,9.529269,4.213789,12,28.72253
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,6.425181,2.191818,2.191818,0,-1,0,2.191818,293.1439,3.965994,0,0,6.425181,2.307177,2.191818,0,0,0.1520099,29.46217,0.1520099,0,0.1520099,39.00008,100,0.1993054,2.411,5.140145,0,35.88735
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,9.653032,19.98312,19.98312,11.62312,0,3.27665,19.98312,48.30592,0.8530325,0,1.621437,9.653032,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1993054,21.98144,7.722426,12,39.25201
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,9.124329,0,0,0,0,0,0,0,9.124329,0,0,9.124329,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1993054,0,7.299463,0,38.72331
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,10.58585,1.795213,1.795213,0,0,0,1.795213,589.6711,8.696153,0,0,10.58585,1.889698,1.795213,0,0,0,29.59898,0,0,0,39.00008,100,0.1993054,1.974734,8.46868,0,40.18483
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,9.339061,1.306686,1.306686,0,0,0,1.306686,714.7135,7.963602,0,0,9.339061,1.375459,1.306686,0,0,0,29.59898,0,0,0,39.00008,100,0.1993054,1.437355,7.471249,0,38.93804
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,7.699439,15.44487,8.36,0,-1,0,8.36,92.09856,0,7.084868,8.629354,7.699439,8.8,8.36,0,0,0,29.59898,0,1.100561,-1.100561,37.83998,97.02541,0.1993054,16.98936,6.159551,0,37.29842
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,6.872139,17.36543,8.36,0,-1,0,8.36,82.20261,0,9.005425,10.74197,6.872139,8.8,8.36,0,0,1.222845,28.49842,0,1.927861,-1.927861,35.80784,91.81479,0.1993054,19.10197,5.497711,0,35.37056
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,4.51448,4.715283,4.715283,0,-1,0,4.715283,95.74143,0,0,0,4.51448,4.963456,4.715283,0,0,3.364914,26.57056,0,0.4489763,-0.4489763,35.33458,90.6013,0.1993054,5.186811,3.611584,0,31.08504
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,1.984851,0,0,0,-1,0,0,0,0,0,0,1.984851,0,0,0,0,3.863776,26.12158,1.984851,0,1.984851,37.21757,95.42948,0.1992579,0,1.587881,0,28.10643
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.3945591,4.201105,4.201105,0,-1,0,4.201105,9.391794,0,8.881784E-16,0,0.3945591,4.422216,4.201105,0,0,1.878925,27.90795,0,4.027657,-4.027657,32.97205,84.54355,0.1992579,4.621215,0.3156473,0,28.3025
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,2.128601,2.128601,0,-1,0,2.128601,0,0,4.440892E-16,0,0,2.240633,2.128601,0,0,6.354099,23.88029,0,2.240633,-2.240633,30.61022,78.48757,0.1992579,2.341461,0,0,23.88029
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.843692,21.63966,0,0,0,30.61022,78.48757,0.1992579,0,0,0,21.63966
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,2.142439,2.142439,0,-1,0,2.142439,0,0,4.440892E-16,0,0,2.255199,2.142439,0,0,8.843692,21.63966,0,2.255199,-2.255199,28.23303,72.39223,0.1992579,2.356683,0,0,21.63966
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,1.157055,1.157055,0,-1,0,1.157055,0,0,2.220446E-16,0,0,1.217953,1.157055,0,0,11.34947,19.38446,0,1.217953,-1.217953,26.94919,69.10036,0.1992579,1.272761,0,0,19.38446
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,2.407223,2.407223,0,-1,0,2.407223,0,0,4.440892E-16,0,0,2.533919,2.407223,0,0,12.70275,18.1665,0,2.533919,-2.533919,24.27821,62.25169,0.1992579,2.647945,0,0,18.1665
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,4.63867,4.63867,0,-1,0,4.63867,0,0,0,0,0,4.882811,4.63867,0,0,15.51821,15.63259,0,4.882811,-4.882811,19.13127,49.05445,0.1992579,5.102538,0,0,15.63259
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,2.708113,2.708113,0,-1,0,2.708113,0,0,0,0,0,2.850646,2.708113,0,0,20.94356,10.74977,0,2.850646,-2.850646,16.12643,41.34974,0.1992579,2.978925,0,0,10.74977
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,0.6802702,0.6802702,0,-1,0,0.6802702,0,0,1.110223E-16,0,0,0.7160739,0.6802702,0,0,24.11094,7.899128,0,0.7160739,-0.7160739,15.37162,39.41433,0.1992579,0.7482972,0,0,7.899128
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,3.109958,3.109958,0,-1,0,3.109958,0,0,4.440892E-16,0,0,3.27364,3.109958,0,0,24.90658,7.183055,0,3.27364,-3.27364,11.9209,30.56635,0.1992579,3.420954,0,0,7.183055
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,1.279823,1.279823,0,-1,0,1.279823,0,0,0,0,0,1.347182,1.279823,0,0,28.54396,3.909415,0,1.347182,-1.347182,10.50085,26.92519,0.1992579,1.407805,0,0,3.909415
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,2.465752,2.465752,11.26575,0,3.186235,2.465752,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.04083,2.562233,8.36,0,8.36,18.43184,47.26103,0.1993368,2.712327,0,12,2.562233
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,0.9210685,0.9210685,9.721068,0,2.79543,0.9210685,0,1.776357E-15,0,0,0,0,0,8.8,8.36,21.68083,10.08623,8.36,0,8.36,26.36283,67.59687,0.1993634,1.013175,0,12,10.08623
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,1.54995,12.74319,12.74319,12,0,3.372,12.74319,12.16297,0,0,0,1.54995,0.7823088,0.7431934,0,0,13.32083,17.61023,0.7676415,0,0.7676415,27.09108,69.46416,0.1993697,14.01751,1.23996,12,19.16018
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,1.535711,5.202879,5.202879,12,0,3.372,5.202879,29.51656,0,0,0,1.535711,0,0,6.797121,6.457265,12.55319,18.30111,7.992976,0,7.992976,34.67388,88.90721,0.1994566,5.723167,1.228569,12,19.83682
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,1.566096,12.21081,8.36,0,-1,0,8.36,18.73321,0,3.850808,5.071888,1.566096,8.8,8.36,0,0,4.560211,25.49479,0,7.233904,-7.233904,27.04868,69.35545,0.1994566,13.43189,1.252877,0,27.06088
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,5.994148,10.14889,10.14889,12,0,3.372,10.14889,59.06212,0,0,0,5.994148,0,0,1.851113,1.758557,12.59788,18.26089,7.752705,0,7.752705,34.40354,88.21403,0.1995253,11.16378,4.795318,12,24.25503
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,6.284543,9.482147,9.482147,8.114749,0,2.389031,9.482147,66.27764,0,0,0,6.284543,1.439367,1.367398,0,0,4.845177,25.23832,4.845177,0,4.845177,39.00008,100,0.1995644,10.43036,5.027635,12,31.52286
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,6.965474,6.339884,6.339884,0,0,0,6.339884,109.8675,0.2919115,0,0,6.965474,6.673563,6.339884,0,0,0,29.59898,0,0,0,39.00008,100,0.1995644,6.973873,5.572379,0,36.56445
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,9.507533,5.050168,5.050168,0,0,0,5.050168,188.2617,4.191567,0,0,9.507533,5.315966,5.050168,0,0,0,29.59898,0,0,0,39.00008,100,0.1995644,5.555184,7.606027,0,39.10651
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,3.221199,2.986514,2.986514,0,-1,0,2.986514,107.8581,0.07749975,0,0,3.221199,3.143699,2.986514,0,0,0,29.59898,0,0,0,39.00008,100,0.1995644,3.285166,2.576959,0,32.82018
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,1.313992,31.14187,8.36,0,-1,0,8.36,15.7176,0,22.78187,25.89606,1.313992,8.8,8.36,0,0,0,29.59898,0,7.486009,-7.486009,31.10913,79.76685,0.1995644,34.25606,1.051193,0,30.91297
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,1.805092,26.70357,8.36,0,-1,0,8.36,21.59201,0,18.34357,21.01393,1.805092,8.8,8.36,0,0,8.317787,22.11297,0,6.994908,-6.994908,23.73585,60.86104,0.1995644,29.37393,1.444074,0,23.91806
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,1.947216,4.971761,4.971761,0,-1,0,4.971761,39.16552,0,8.881784E-16,0,1.947216,5.233432,4.971761,0,0,16.08991,15.11806,0,3.286216,-3.286216,20.27188,51.97906,0.1995644,5.468937,1.557773,0,17.06528
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.4501497,10.24197,8.36,0,-1,0,8.36,5.384566,0,1.881969,2.906166,0.4501497,8.8,8.36,0,0,19.74126,11.83185,0,8.349851,-8.349851,11.47036,29.41112,0.1995644,11.26617,0.3601198,0,12.28199
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.01887,3.481995,0,0,0,11.47036,29.41112,0.1995644,0,0,0,3.481995
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,14.67647,3.307895,0,-1,0,3.307895,0,0,11.36858,12.83623,0,3.481995,3.307895,0,0,29.01887,3.481995,0,3.481995,-3.481995,7.800015,20,0.1995644,16.14412,0,0,3.481995
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,27.34074,0,0,-1,0,0,0,0,27.34074,30.07481,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1995644,30.07481,0,0,0
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,2.107023,0,0,-1,0,0,0,0,2.107023,2.317725,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1995644,2.317725,0,0,0
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,2.983458,0,0,-1,0,0,0,0,2.983458,3.281804,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1995644,3.281804,0,0,0
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,5.654037,0,0,-1,0,0,0,0,5.654037,6.21944,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1995644,6.21944,0,0,0
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,1.531208,0,0,-1,0,0,0,0,1.531208,1.684329,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1995644,1.684329,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1995644,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,4.664259,0,0,-1,0,0,0,0,4.664259,5.130685,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1995644,5.130685,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,2.005241,0,0,-1,0,0,0,0,2.005241,2.205765,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1995644,2.205765,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1995644,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1995644,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,1.172688,21.44734,13.11405,12,0,3.372,13.11405,8.942225,0,8.33329,11.36927,1.172688,1.172688,1.114054,0,0,32.88775,0,0,0,0,7.800015,20,0.1995644,23.59208,0.9381506,12,1.172688
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,2.230111,5.866127,5.866127,12,0,3.372,5.866127,38.01675,0,0,0,2.230111,0,0,6.133873,5.827179,32.88775,0,8.05729,0,8.05729,15.44383,39.59949,0.1996494,6.45274,1.784089,12,2.230111
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,3.638212,13.60954,8.36,0,-1,0,8.36,43.51928,0,5.249538,7.390249,3.638212,8.8,8.36,0,0,24.83046,7.251561,0,5.161788,-5.161788,10.00283,25.64823,0.1996494,14.97049,2.91057,0,10.88977
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,6.289399,5.942185,5.942185,11.82655,0,3.328118,5.942185,105.8432,0,0,0,6.289399,0,0,5.88437,5.590151,30.56578,2.089773,11.87955,0,11.87955,21.27276,54.54543,0.1996624,6.536403,5.031519,12,8.379172
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,5.742837,18.20472,18.20472,12,0,3.372,18.20472,31.54586,8.881784E-16,0,0,5.742837,6.531288,6.204723,0,0,18.68623,12.78137,0,0.7884505,-0.7884505,20.44166,52.41441,0.1996624,20.0252,4.59427,12,18.52421
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,5.796976,8.556337,8.556337,12,0,3.372,8.556337,67.75068,0,0,0,5.796976,0,0,3.443663,3.27148,19.56229,11.99292,9.068456,0,9.068456,29.04475,74.47358,0.1997464,9.411971,4.637581,12,17.78989
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,7.053995,9.353137,9.353137,12,0,3.372,9.353137,75.41849,0,0,0,7.053995,0,0,2.646863,2.51452,10.49383,20.15453,9.568514,0,9.568514,38.12225,97.74915,0.1998199,10.28845,5.643196,12,27.20852
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,7.96862,19.65054,8.36,0,-1,0,8.36,95.31842,0,11.29054,13.2556,7.96862,8.8,8.36,0,0,0.9253184,28.76619,0,0.8313798,-0.8313798,37.24589,95.5021,0.1998199,21.6156,6.374896,0,36.73481
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,5.641459,8.337072,8.337072,0,-1,0,8.337072,67.66714,0,0,0.8107797,5.641459,8.775866,8.337072,0,0,1.849074,27.93481,0,3.134407,-3.134407,33.94194,87.03043,0.1998199,9.170779,4.513167,0,33.57627
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,2.693249,0,0,0,-1,0,0,0,0,0,0,2.693249,0,0,0,0,5.331748,24.80041,2.693249,0,2.693249,36.49698,93.58181,0.199756,0,2.1546,0,27.49365
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,1.492185,9.317803,8.36,0,-1,0,8.36,17.84911,0,0.957803,1.889583,1.492185,8.8,8.36,0,0,2.638499,27.22433,0,7.307815,-7.307815,28.79387,73.83028,0.199756,10.24958,1.193748,0,28.71651
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.3668048,8.117702,8.117702,0,-1,0,8.117702,4.518579,0,1.776357E-15,0.5694728,0.3668048,8.54495,8.117702,0,0,10.75829,19.91652,0,8.178145,-8.178145,20.17334,51.72642,0.199756,8.929473,0.2934438,0,20.28332
