Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,14.43463,8.36,0,-1,0,8.36,0,0,6.074628,7.518091,0,8.8,8.36,0,0,19.84512,11.73837,0,8.8,-8.8,10.89733,27.94181,0.199756,15.87809,0,0,11.73837
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,13.83939,2.791451,0,-1,0,2.791451,0,0,11.04794,12.43188,0,2.93837,2.791451,0,0,29.6229,2.93837,0,2.93837,-2.93837,7.800015,20,0.199756,15.22333,0,0,2.93837
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,13.09713,0,0,-1,0,0,0,0,13.09713,14.40684,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.199756,14.40684,0,0,0
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,0.6364864,0,0,-1,0,0,0,0,0.6364864,0.7001351,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.199756,0.7001351,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,0.5737365,0,0,-1,0,0,0,0,0.5737365,0.6311101,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.199756,0.6311101,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,2.722982,0,0,-1,0,0,0,0,2.722982,2.99528,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.199756,2.99528,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,1.143438,0,0,-1,0,0,0,0,1.143438,1.257781,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.199756,1.257781,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,1.504726,0,0,-1,0,0,0,0,1.504726,1.655199,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.199756,1.655199,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,2.260877,0,0,-1,0,0,0,0,2.260877,2.486965,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.199756,2.486965,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,1.466663,0,0,-1,0,0,0,0,1.466663,1.61333,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.199756,1.61333,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,0.6556919,0.6556919,9.455692,0,2.72829,0.6556919,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1997732,0.7212611,0,12,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1997685,0,0,12,7.524
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,1.559392,8.406997,8.406997,12,0,3.372,8.406997,18.54874,0,0,0,1.559392,0,0,3.593003,3.413353,16.16775,15.048,4.972745,0,4.972745,28.37956,72.76796,0.1998198,9.247697,1.247514,12,16.60739
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,3.79342,7.56389,7.56389,12,0,3.372,7.56389,50.15171,0,0,0,3.79342,0,0,4.43611,4.214305,11.19501,19.52347,8.007726,0,8.007726,35.97636,92.24688,0.199898,8.320278,3.034736,12,23.31689
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,6.95653,0,0,0,-1,0,0,0,3.769246,0,0,6.95653,0,0,0,0,3.187283,26.73042,3.187283,0,3.187283,39.00008,100,0.1998225,0,5.565224,0,33.68695
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,10.19944,13.47679,13.47679,5.116787,0,1.630547,13.47679,75.68154,1.39944,0,0,10.19944,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1998225,14.82447,8.159553,12,39.79842
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,11.94588,0.8791953,0.8791953,0,0,0,0.8791953,1358.729,11.02041,0,0,11.94588,0.9254687,0.8791953,0,0,0,29.59898,0,0,0,39.00008,100,0.1998225,0.9671148,9.556705,0,41.54486
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,12.22175,10.7685,10.7685,3,0,1.095,10.7685,113.4954,4.044381,0,0,12.22175,8.17737,7.768501,0,0,0,29.59898,0,0,0,39.00008,100,0.1998225,11.84535,9.777401,12,41.82073
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,12.76399,4.784396,4.784396,0,0,0,4.784396,266.7838,7.727787,0,0,12.76399,5.036207,4.784396,0,0,0,29.59898,0,0,0,39.00008,100,0.1998225,5.262836,10.21119,0,42.36297
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,11.4662,14.54062,8.36,0,-1,0,8.36,137.1555,2.6662,6.180615,7.634676,11.4662,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1998225,15.99468,9.17296,0,41.06518
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,9.552387,16.14815,8.36,0,-1,0,8.36,114.263,0.7523872,7.788151,9.402966,9.552387,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1998225,17.76297,7.64191,0,39.15136
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,6.2489,1.153578,1.153578,0,-1,0,1.153578,541.6973,5.034608,0,0,6.2489,1.214293,1.153578,0,0,0,29.59898,0,0,0,39.00008,100,0.1998225,1.268936,4.999121,0,35.84788
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,2.227814,17.99653,8.36,0,-1,0,8.36,26.64849,0,9.636531,11.43618,2.227814,8.8,8.36,0,0,0,29.59898,0,6.572186,-6.572186,32.07238,82.23672,0.1998225,19.79618,1.782251,0,31.82679
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.3567324,24.6225,8.36,0,-1,0,8.36,4.267134,0,16.2625,18.72475,0.3567324,8.8,8.36,0,0,7.302429,23.02679,0,8.443268,-8.443268,23.1724,59.41629,0.1998225,27.08475,0.2853859,0,23.38352
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,17.33121,8.36,0,-1,0,8.36,0,0,8.971216,10.70434,0,8.8,8.36,0,0,16.68384,14.58352,0,8.8,-8.8,13.89639,35.63169,0.1998225,19.06434,0,0,14.58352
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,6.532573,5.494349,0,-1,0,5.494349,0,0,1.038225,1.691482,0,5.783525,5.494349,0,0,26.46161,5.783525,0,5.783525,-5.783525,7.800015,20,0.1998225,7.185831,0,0,5.783525
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1998225,0,0,0,0
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,1.01379,0,0,-1,0,0,0,0,1.01379,1.115169,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1998225,1.115169,0,0,0
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,0.8822981,0,0,-1,0,0,0,0,0.8822981,0.9705279,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1998225,0.9705279,0,0,0
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,2.796779,0,0,-1,0,0,0,0,2.796779,3.076457,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1998225,3.076457,0,0,0
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,2.404854,0,0,-1,0,0,0,0,2.404854,2.645339,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1998225,2.645339,0,0,0
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,1.46309,0,0,-1,0,0,0,0,1.46309,1.609399,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1998225,1.609399,0,0,0
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1998225,0,0,0,0
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,5.532446,0,0,-1,0,0,0,0,5.532446,6.08569,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1998225,6.08569,0,0,0
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,1.58676,1.58676,10.38676,0,2.96385,1.58676,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1998705,1.745436,0,12,0
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,2.749402,2.749402,11.5494,0,3.257999,2.749402,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1999571,3.024343,0,12,7.524
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,1.152166,8.207828,8.207828,12,0,3.372,8.207828,14.0374,0,0,0,1.152166,0,0,3.792172,3.602564,16.16775,15.048,4.754729,0,4.754729,28.17273,72.23763,0.200007,9.02861,0.9217324,12,16.20016
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,1.731261,1.426656,1.426656,10.22666,0,2.923344,1.426656,121.351,0,0,0,1.731261,0,0,8.8,8.36,11.41302,19.32726,10.09126,0,10.09126,37.74614,96.78479,0.2000086,1.569322,1.385009,12,21.05852
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,3.805436,0,0,0,-1,0,0,0,2.483673,0,0,3.805436,0,0,0,0,1.321763,28.40939,1.321763,0,1.321763,39.00008,100,0.1999774,0,3.044349,0,32.21483
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,2.986095,14.06463,14.06463,11.22784,0,3.176644,14.06463,21.23124,0,0,0,2.986095,2.986095,2.83679,0,0,0,29.59898,0,0,0,39.00008,100,0.1999774,15.4711,2.388876,12,32.58507
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,4.894531,6.943113,6.943113,0,0,0,6.943113,70.49477,0,0,0,4.894531,7.30854,6.943113,0,0,0,29.59898,0,2.414008,-2.414008,36.45549,93.47543,0.1999774,7.637424,3.915625,0,34.49351
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,4.701187,10.67772,10.67772,8.75971,0,2.552207,10.67772,44.02801,0,0,0,4.701187,2.018955,1.918008,0,0,2.682231,27.18497,2.682231,0,2.682231,39.00008,100,0.1999986,11.74549,3.76095,12,31.88616
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,1.531177,1.653791,1.653791,0,0,0,1.653791,92.58588,0,0,0,1.531177,1.740833,1.653791,0,0,0,29.59898,0,0.2096557,-0.2096557,38.77908,99.43334,0.1999986,1.81917,1.224942,0,31.13016
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.5784962,12.95272,8.36,0,-1,0,8.36,6.91981,0,4.59272,5.887991,0.5784962,8.8,8.36,0,0,0.2329507,29.38932,0,8.221504,-8.221504,30.11286,77.2123,0.1999986,14.24799,0.4627969,0,29.96782
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,1.949558,4.951181,4.951181,0,-1,0,4.951181,39.3756,0,0,0,1.949558,5.21177,4.951181,0,0,9.367955,21.16782,0,3.262213,-3.262213,26.67418,68.3952,0.1999986,5.4463,1.559646,0,23.11738
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,2.798712,0,0,0,-1,0,0,0,0,0,0,2.798712,0,0,0,0,12.99264,17.90561,2.798712,0,2.798712,29.32927,75.20312,0.1999326,0,2.23897,0,20.70432
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,2.081116,16.09848,8.36,0,-1,0,8.36,24.89373,0,7.738477,9.348325,2.081116,8.8,8.36,0,0,10.19392,20.42445,0,6.718884,-6.718884,22.24695,57.04334,0.1999326,17.70832,1.664893,0,22.50556
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.4328119,9.368817,8.36,0,-1,0,8.36,5.177176,0,1.008818,1.945699,0.4328119,8.8,8.36,0,0,17.65935,13.70556,0,8.367188,-8.367188,13.42716,34.42854,0.1999326,10.3057,0.3462495,0,14.13838
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,18.04729,5.071456,0,-1,0,5.071456,0,0,12.97583,14.78056,0,5.338375,5.071456,0,0,26.95623,5.338375,0,5.338375,-5.338375,7.800015,20,0.1999326,19.85202,0,0,5.338375
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1999326,0,0,0,0
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,4.285333,0,0,-1,0,0,0,0,4.285333,4.713866,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1999326,4.713866,0,0,0
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,6.456392,0,0,-1,0,0,0,0,6.456392,7.102031,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1999326,7.102031,0,0,0
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,3.047334,0,0,-1,0,0,0,0,3.047334,3.352067,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1999326,3.352067,0,0,0
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,4.341827,0,0,-1,0,0,0,0,4.341827,4.77601,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1999326,4.77601,0,0,0
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,2.760784,0,0,-1,0,0,0,0,2.760784,3.036863,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1999326,3.036863,0,0,0
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,4.930042,0,0,-1,0,0,0,0,4.930042,5.423047,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1999326,5.423047,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,2.872038,0,0,-1,0,0,0,0,2.872038,3.159242,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1999326,3.159242,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,4.394385,0,0,-1,0,0,0,0,4.394385,4.833824,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1999326,4.833824,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,0.9131925,0.9131925,9.713192,0,2.793438,0.9131925,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.199958,1.004512,0,12,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,4.888663,4.888663,12,0,3.372,4.888663,0,0,0,0,0,0,0,7.111337,6.75577,24.52775,7.524,6.75577,0,6.75577,22.14009,56.76936,0.2000343,5.37753,0,12,7.524
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,2.153197,3.107612,3.107612,11.39373,0,3.218614,3.107612,69.28784,0,0,0,2.153197,0,0,8.286119,7.871813,17.77198,13.60419,10.02501,0,10.02501,31.65065,81.15536,0.2000759,3.418373,1.722558,12,15.75739
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,4.785385,12.50437,12.50437,12,0,3.372,12.50437,38.2697,0,0,0,4.785385,0.5309172,0.5043713,0,0,7.746973,22.6267,4.254467,0,4.254467,35.68679,91.50443,0.2001094,13.75481,3.828308,12,27.41209
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,7.765511,0.6370459,0.6370459,0,-1,0,0.6370459,1218.988,3.60243,0,0,7.765511,0.6705746,0.6370459,0,0,3.492506,26.45572,3.492506,0,3.492506,39.00008,100,0.2000273,0.7007505,6.212409,0,34.22123
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,10.00254,0,0,0,0,0,0,0,10.00254,0,0,10.00254,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2000273,0,8.002035,0,39.60152
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,9.702876,6.33773,6.33773,0,0,0,6.33773,153.097,3.031581,0,0,9.702876,6.671295,6.33773,0,0,0,29.59898,0,0,0,39.00008,100,0.2000273,6.971504,7.762301,0,39.30185
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,11.92538,20.22191,20.22191,11.86191,0,3.337064,20.22191,58.97256,3.12538,0,1.884105,11.92538,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2000273,22.2441,9.540304,12,41.52436
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,11.6469,0,0,0,0,0,0,0,11.6469,0,0,11.6469,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2000273,0,9.317522,0,41.24588
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,9.149989,0,0,0,-1,0,0,0,9.149989,0,0,9.149989,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2000273,0,7.319991,0,38.74897
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,4.622761,0,0,0,-1,0,0,0,4.622761,0,0,4.622761,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2000273,0,3.698209,0,34.22174
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,4.133143,5.523929,5.523929,0,-1,0,5.523929,74.82253,0,0,0,4.133143,5.814662,5.523929,0,0,0,29.59898,0,1.681519,-1.681519,37.2276,95.4552,0.2000273,6.076322,3.306515,0,33.73212
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,1.390456,2.345119,2.345119,0,-1,0,2.345119,59.29149,0,0,0,1.390456,2.468546,2.345119,0,0,1.868354,27.91746,0,1.07809,-1.07809,36.09119,92.54134,0.2000273,2.579631,1.112365,0,29.30791
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.4122831,27.85392,8.36,0,-1,0,8.36,4.931616,0,19.49392,22.27931,0.4122831,8.8,8.36,0,0,3.066232,26.83937,0,8.387717,-8.387717,27.24977,69.87106,0.2000273,30.63931,0.3298265,0,27.25165
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,16.90969,8.36,0,-1,0,8.36,0,0,8.54969,10.24066,0,8.8,8.36,0,0,12.38592,18.45165,0,8.8,-8.8,17.97375,46.08645,0.2000273,18.60066,0,0,18.45165
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,17.09654,8.36,0,-1,0,8.36,0,0,8.736536,10.44619,0,8.8,8.36,0,0,22.16369,9.651652,0,8.8,-8.8,8.697736,22.30184,0.2000273,18.80619,0,0,9.651652
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,15.04576,0.8090697,0,-1,0,0.8090697,0,0,14.23669,15.74127,0,0.8516523,0.8090697,0,0,31.94147,0.8516523,0,0.8516523,-0.8516523,7.800015,20,0.2000273,16.55034,0,0,0.8516523
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,2.250263,0,0,-1,0,0,0,0,2.250263,2.47529,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2000273,2.47529,0,0,0
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2000273,0,0,0,0
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2000273,0,0,0,0
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,2.213166,0,0,-1,0,0,0,0,2.213166,2.434482,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2000273,2.434482,0,0,0
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,4.780034,0,0,-1,0,0,0,0,4.780034,5.258038,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2000273,5.258038,0,0,0
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,3.142702,0,0,-1,0,0,0,0,3.142702,3.456972,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2000273,3.456972,0,0,0
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,3.78037,0,0,-1,0,0,0,0,3.78037,4.158408,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2000273,4.158408,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,1.251449,1.251449,10.05145,0,2.879016,1.251449,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2000637,1.376594,0,12,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,5.92578,5.92578,12,0,3.372,5.92578,0,0,0,0,0,0,0,6.07422,5.770509,24.52775,7.524,5.770509,0,5.770509,21.20539,54.3727,0.2001285,6.518358,0,12,7.524
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.3563463,1.499368,1.499368,10.29937,0,2.94174,1.499368,23.76643,1.776357E-15,0,0,0.3563463,0,0,8.8,8.36,18.75724,12.71746,8.716347,0,8.716347,29.47445,75.57535,0.2001645,1.649305,0.285077,12,13.0738
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.6321157,2.73278,2.73278,11.53278,0,3.253793,2.73278,23.13087,0,0,0,0.6321157,0,0,8.8,8.36,10.0409,20.56217,8.992116,0,8.992116,38.00512,97.44882,0.2002345,3.006058,0.5056926,12,21.19429
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,1.43889,5.292314,5.292314,0,-1,0,5.292314,27.18828,0,8.881784E-16,0,1.43889,5.570857,5.292314,0,0,1.048782,28.65508,0,4.131968,-4.131968,33.64964,86.28095,0.2002345,5.821546,1.151112,0,30.09396
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,1.128699,8.03234,8.03234,12,0,3.372,8.03234,14.05193,0,0,0,1.128699,0,0,3.967659,3.769277,5.639857,24.52311,4.897975,0,4.897975,38.29627,98.19536,0.2002855,8.835574,0.9029591,12,25.65181
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.7194163,0,0,0,0,0,0,0,0,0,0,0.7194163,0,0,0,0,0.7418818,28.93128,0.7194163,0,0.7194163,38.97876,99.94535,0.2002687,0,0.575533,0,29.6507
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,1.598043,0,0,0,0,0,0,0,1.575577,0,0,1.598043,0,0,0,0,0.02246547,29.57876,0.02246547,0,0.02246547,39.00008,100,0.2002681,0,1.278434,0,31.1768
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,4.390516,5.343663,5.343663,0,0,0,5.343663,82.16304,0,0,0,4.390516,5.624908,5.343663,0,0,0,29.59898,0,1.234393,-1.234393,37.69891,96.66369,0.2002681,5.878029,3.512413,0,33.98949
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,3.103656,6.224345,6.224345,0,-1,0,6.224345,49.86317,0,0,0,3.103656,6.551942,6.224345,0,0,1.371547,28.36459,0,3.448286,-3.448286,34.0641,87.34367,0.2002681,6.84678,2.482925,0,31.46824
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,1.713365,23.69226,8.36,0,-1,0,8.36,20.4948,0,15.33226,17.70149,1.713365,8.8,8.36,0,0,5.202976,24.9163,0,7.086635,-7.086635,26.59413,68.18995,0.2002681,26.06149,1.370692,0,26.62967
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,1.336473,9.613624,8.36,0,-1,0,8.36,15.98652,0,1.253624,2.214986,1.336473,8.8,8.36,0,0,13.07701,17.82966,0,7.463527,-7.463527,18.72688,48.01756,0.2002681,10.57499,1.069178,0,19.16614
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,1.493052,5.69479,5.69479,0,-1,0,5.69479,26.21785,0,8.881784E-16,0,1.493052,5.994516,5.69479,0,0,21.36982,10.36614,0,4.501465,-4.501465,13.98192,35.85101,0.2002681,6.26427,1.194441,0,11.85919
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.4117902,20.61605,5.96264,0,-1,0,5.96264,6.906172,0,14.65341,17.02797,0.4117902,6.276463,5.96264,0,0,26.37145,5.864673,0,5.864673,-5.864673,7.800015,20,0.2002681,22.67765,0.3294322,0,6.276463
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,4.386998,0,0,-1,0,0,0,0,4.386998,4.825698,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2002681,4.825698,0,0,0
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,7.907711,0,0,-1,0,0,0,0,7.907711,8.698482,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2002681,8.698482,0,0,0
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,12.88945,0,0,-1,0,0,0,0,12.88945,14.17839,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2002681,14.17839,0,0,0
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2002681,0,0,0,0
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,2.264939,0,0,-1,0,0,0,0,2.264939,2.491432,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2002681,2.491432,0,0,0
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,6.427473,0,0,-1,0,0,0,0,6.427473,7.07022,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2002681,7.07022,0,0,0
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,0.8351879,0,0,-1,0,0,0,0,0.8351879,0.9187066,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2002681,0.9187066,0,0,0
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,4.085513,0,0,-1,0,0,0,0,4.085513,4.494064,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2002681,4.494064,0,0,0
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,2.110975,0,0,-1,0,0,0,0,2.110975,2.322073,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2002681,2.322073,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,1.409313,0,0,-1,0,0,0,0,1.409313,1.550245,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2002681,1.550245,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,1.128899,1.128899,9.928899,0,2.848011,1.128899,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2003001,1.241789,0,12,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.200295,0,0,12,7.524
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.09691269,7.491153,7.491153,12,0,3.372,7.491153,1.293695,0,0,0,0.09691269,0,0,4.508847,4.283405,16.16775,15.048,4.380318,0,4.380318,27.81753,71.32687,0.2003434,8.240268,0.07753015,12,15.14491
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.9679192,12.08998,12.08998,12,0,3.372,12.08998,8.005963,0,0,0,0.9679192,0.09471295,0.08997731,0,0,11.78744,18.99029,0.8732062,0,0.8732062,28.64593,73.45096,0.2003502,13.29897,0.7743353,12,19.9582
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.8893355,11.93426,8.36,0,-1,0,8.36,10.63798,0,3.574257,4.767683,0.8893355,8.8,8.36,0,0,10.91423,19.77617,0,7.910665,-7.910665,20.30736,52.07005,0.2003502,13.12768,0.7114684,0,20.66551
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,2.764508,6.985128,6.985128,0,0,0,6.985128,39.57705,0,8.881784E-16,0,2.764508,7.352767,6.985128,0,0,19.70386,11.86551,0,4.588259,-4.588259,15.47091,39.66892,0.2003502,7.683641,2.211606,0,14.63001
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,2.315545,14.80853,14.80853,12,0,3.372,14.80853,15.63655,0,0,0,2.315545,2.956352,2.808534,0,0,24.80192,7.277248,0,0.6408073,-0.6408073,14.79544,37.93695,0.2003502,16.28939,1.852436,12,9.592793
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.6921983,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6921983,0,0,8.8,8.36,25.51393,6.636441,9.052198,0,9.052198,23.38311,59.95657,0.2003289,0,0.5537586,12,7.328639
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,2.138143,3.151379,3.151379,11.47722,0,3.239736,3.151379,67.84784,0,0,0,2.138143,0,0,8.32584,7.909548,16.46173,14.78342,10.04769,0,10.04769,32.91518,84.39774,0.200372,3.466517,1.710514,12,16.92156
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,2.525868,5.500082,5.500082,0,-1,0,5.500082,45.92419,0,8.881784E-16,0,2.525868,5.78956,5.500082,0,0,6.414042,23.82634,0,3.263692,-3.263692,29.47495,75.57664,0.200372,6.05009,2.020694,0,26.35221
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,1.272495,10.00949,8.36,0,-1,0,8.36,15.22124,0,1.649494,2.650443,1.272495,8.8,8.36,0,0,10.04037,20.56265,0,7.527504,-7.527504,21.54026,55.23133,0.200372,11.01044,1.017996,0,21.83514
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,2.161332,7.614602,7.614602,0,-1,0,7.614602,28.38405,0,0,0.01606193,2.161332,8.01537,7.614602,0,0,18.40426,13.03514,0,5.854038,-5.854038,15.36957,39.40907,0.200372,8.376062,1.729066,0,15.19648
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,1.587555,8.608833,8.330229,0,-1,0,8.330229,19.05776,0,0.2786052,2.346031,1.587555,8.768661,8.330229,0,0,24.90875,7.181107,0,7.181107,-7.181107,7.800015,20,0.200372,9.469717,1.270044,0,8.768661
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.4063305,0,0,0,-1,0,0,0,0,0,0,0.4063305,0,0,0,0,32.88775,8.426001E-16,0.4063305,0,0.4063305,8.185494,20.98841,0.2003625,0,0.3250644,0,0.4063305
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,3.693513,0.3474125,0,-1,0,0.3474125,0,0,3.346101,3.715452,0,0.3656974,0.3474125,0,0,32.48142,0.3656974,0,0.3656974,-0.3656974,7.800015,20,0.2003625,4.062864,0,0,0.3656974
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,10.16713,0,0,-1,0,0,0,0,10.16713,11.18385,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2003625,11.18385,0,0,0
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,17.03186,0,0,-1,0,0,0,0,17.03186,18.73504,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2003625,18.73504,0,0,0
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,4.733605,0,0,-1,0,0,0,0,4.733605,5.206966,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2003625,5.206966,0,0,0
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,2.630615,0,0,-1,0,0,0,0,2.630615,2.893676,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2003625,2.893676,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2003625,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,1.08471,0,0,-1,0,0,0,0,1.08471,1.193181,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2003625,1.193181,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,0.8701814,0,0,-1,0,0,0,0,0.8701814,0.9571995,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2003625,0.9571995,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,3.3465,0,0,-1,0,0,0,0,3.3465,3.68115,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2003625,3.68115,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,1.688504,0,0,-1,0,0,0,0,1.688504,1.857354,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2003625,1.857354,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,0.1763959,0.1763959,8.976396,0,2.607028,0.1763959,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2003631,0.1940354,0,12,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,2.63331,2.63331,11.43331,0,3.228627,2.63331,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2004438,2.896641,0,12,7.524
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,2.135836,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.135836,0,0,8.8,8.36,16.16775,15.048,10.49584,0,10.49584,33.61922,86.20296,0.200389,0,1.708669,12,17.18384
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,3.444611,0,0,0,0,0,0,0,0,0,0,3.444611,0,0,0,0,5.671917,24.49425,3.444611,0,3.444611,36.88707,94.58204,0.2003089,0,2.755689,0,27.93886
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,5.874352,2.809645,2.809645,0,-1,0,2.809645,209.0781,0.6895247,0,0,5.874352,2.957521,2.809645,0,0,2.227306,27.5944,2.227306,0,2.227306,39.00008,100,0.2002573,3.09061,4.699482,0,33.46875
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,8.00306,9.753896,9.753896,3,0,1.095,9.753896,82.04988,0.8936958,0,0,8.00306,7.109364,6.753896,0,0,0,29.59898,0,0,0,39.00008,100,0.2002573,10.72929,6.402448,12,37.60204
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,8.560162,18.04642,18.04642,9.914269,0,2.84431,18.04642,47.43412,0,0,0,8.560162,8.560162,8.132154,0,0,0,29.59898,0,0,0,39.00008,100,0.2002573,19.85106,6.84813,12,38.15914
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,9.778115,0,0,0,0,0,0,0,9.778115,0,0,9.778115,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2002573,0,7.822492,0,39.37709
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,11.86767,0,0,0,0,0,0,0,11.86767,0,0,11.86767,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2002573,0,9.494137,0,41.46665
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,11.27748,1.307467,1.307467,0,-1,0,1.307467,862.5441,9.901201,0,0,11.27748,1.376281,1.307467,0,0,0,29.59898,0,0,0,39.00008,100,0.2002573,1.438214,9.021986,0,40.87646
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,9.06002,6.11723,6.11723,0,-1,0,6.11723,148.1066,2.62083,0,0,9.06002,6.43919,6.11723,0,0,0,29.59898,0,0,0,39.00008,100,0.2002573,6.728953,7.248016,0,38.659
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,6.449904,14.58296,8.36,0,-1,0,8.36,77.15197,0,6.22296,7.681255,6.449904,8.8,8.36,0,0,0,29.59898,0,2.350096,-2.350096,36.52286,93.64817,0.2002573,16.04126,5.159924,0,36.04888
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,2.717749,1.46891,1.46891,0,-1,0,1.46891,185.018,0,0,0,2.717749,1.546221,1.46891,0,0,2.611217,27.24888,1.171527,0,1.171527,37.63427,96.49793,0.2002301,1.615801,2.174199,0,29.96663
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.3988838,20.06629,8.36,0,-1,0,8.36,4.771338,0,11.70629,13.71292,0.3988838,8.8,8.36,0,0,1.43969,28.30326,0,8.401116,-8.401116,28.77871,73.79143,0.2002301,22.07292,0.3191071,0,28.70214
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,1.678383,1.678383,0,-1,0,1.678383,0,0,0,0,0,1.766719,1.678383,0,0,10.77426,19.90214,0,1.766719,-1.766719,26.91643,69.01634,0.2002301,1.846221,0,0,19.90214
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,2.835734,2.835734,0,-1,0,2.835734,0,0,4.440892E-16,0,0,2.984983,2.835734,0,0,12.73728,18.13542,0,2.984983,-2.984983,23.76998,60.94854,0.2002301,3.119308,0,0,18.13542
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,2.405734,2.405734,0,-1,0,2.405734,0,0,0,0,0,2.532351,2.405734,0,0,16.05393,15.15044,0,2.532351,-2.532351,21.10065,54.10411,0.2002301,2.646307,0,0,15.15044
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,4.256012,4.256012,0,-1,0,4.256012,0,0,8.881784E-16,0,0,4.480013,4.256012,0,0,18.86766,12.61809,0,4.480013,-4.480013,16.3783,41.99555,0.2002301,4.681614,0,0,12.61809
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,2.240159,2.240159,0,-1,0,2.240159,0,0,4.440892E-16,0,0,2.358062,2.240159,0,0,23.84545,8.138074,0,2.358062,-2.358062,13.89268,35.62219,0.2002301,2.464175,0,0,8.138074
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,1.588556,1.588556,0,-1,0,1.588556,0,0,2.220446E-16,0,0,1.672164,1.588556,0,0,26.46552,5.780012,0,1.672164,-1.672164,12.13007,31.10267,0.2002301,1.747412,0,0,5.780012
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,1.327721,1.327721,0,-1,0,1.327721,0,0,2.220446E-16,0,0,1.397601,1.327721,0,0,28.32348,4.107847,0,1.397601,-1.397601,10.65687,27.32524,0.2002301,1.460493,0,0,4.107847
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,2.062649,2.062649,0,-1,0,2.062649,0,0,4.440892E-16,0,0,2.171209,2.062649,0,0,29.87637,2.710246,0,2.171209,-2.171209,8.368211,21.45691,0.2002301,2.268914,0,0,2.710246
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,5.241702,0.512085,0,-1,0,0.512085,0,0,4.729617,5.253787,0,0.5390369,0.512085,0,0,32.28882,0.5390369,0,0.5390369,-0.5390369,7.800015,20,0.2002301,5.765872,0,0,0.5390369
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,3.559551,0,0,-1,0,0,0,0,3.559551,3.915506,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2002301,3.915506,0,0,0
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,0.05010842,0.05010842,8.850108,0,2.575078,0.05010842,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2002267,0.05511926,0,12,0
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,3.056031,3.056031,11.85603,0,3.335576,3.056031,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2003192,3.361634,0,12,7.524
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,1.886299,6.61041,6.61041,12,0,3.372,6.61041,28.53528,0,0,0,1.886299,0,0,5.38959,5.120111,16.16775,15.048,7.00641,0,7.00641,30.30886,77.71488,0.2003903,7.271451,1.509039,12,16.9343
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,3.357336,0,0,6.109481,0,1.881699,0,0,0,0,0,3.357336,0,0,6.109481,5.804007,9.161344,21.35377,9.161344,0,9.161344,39.00008,100,0.2002793,0,2.685869,12,24.71111
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,3.838127,3.6235,3.6235,0,-1,0,3.6235,105.9232,0.02391678,0,0,3.838127,3.81421,3.6235,0,0,0,29.59898,0,0,0,39.00008,100,0.2002793,3.98585,3.070502,0,33.4371
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,5.662859,0.1947541,0.1947541,0,0,0,0.1947541,2907.697,5.457854,0,0,5.662859,0.2050043,0.1947541,0,0,0,29.59898,0,0,0,39.00008,100,0.2002793,0.2142295,4.530287,0,35.26184
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,7.419523,3.44049,3.44049,0,0,0,3.44049,215.6531,3.797955,0,0,7.419523,3.621568,3.44049,0,0,0,29.59898,0,0,0,39.00008,100,0.2002793,3.784539,5.935618,0,37.0185
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,8.874355,0,0,0,0,0,0,0,8.874355,0,0,8.874355,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2002793,0,7.099484,0,38.47333
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,4.185661,13.7786,13.7786,9.802219,0,2.815962,13.7786,30.37799,8.881784E-16,0,0,4.185661,4.185661,3.976378,0,0,0,29.59898,0,0,0,39.00008,100,0.2002793,15.15646,3.348529,12,33.78464
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,7.631349,22.51851,8.36,0,-1,0,8.36,91.28408,0,14.15851,16.41037,7.631349,8.8,8.36,0,0,0,29.59898,0,1.168651,-1.168651,37.76821,96.84138,0.2002793,24.77036,6.105079,0,37.23033
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,5.226008,10.02173,8.36,0,-1,0,8.36,62.51206,0,1.661728,2.663901,5.226008,8.8,8.36,0,0,1.298501,28.43033,0,3.573992,-3.573992,34.00089,87.1816,0.2002793,11.0239,4.180807,0,33.65633
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,3.179926,0,0,0,-1,0,0,0,0,0,0,3.179926,0,0,0,0,5.269603,24.85633,3.179926,0,3.179926,37.01764,94.91682,0.2002058,0,2.543941,0,28.03626
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,1.622888,0,0,0,-1,0,0,0,0,0,0,1.622888,0,0,0,0,2.089677,27.71827,1.622888,0,1.622888,38.55724,98.86452,0.2001683,0,1.29831,0,29.34116
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.3808295,11.81645,8.36,0,-1,0,8.36,4.555377,0,3.456451,4.638097,0.3808295,8.8,8.36,0,0,0.466789,29.17887,0,8.41917,-8.41917,29.68266,76.10923,0.2001683,12.9981,0.3046636,0,29.5597
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,13.37601,8.36,0,-1,0,8.36,0,0,5.016014,6.353615,0,8.8,8.36,0,0,9.821423,20.7597,0,8.8,-8.8,20.40664,52.32462,0.2001683,14.71362,0,0,20.7597
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,6.124292,6.124292,0,-1,0,6.124292,0,0,8.881784E-16,0,0,6.446623,6.124292,0,0,19.5992,11.9597,0,6.446623,-6.446623,13.61131,34.90071,0.2001683,6.736721,0,0,11.9597
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,18.05519,5.237421,0,-1,0,5.237421,0,0,12.81777,14.62329,0,5.513074,5.237421,0,0,26.76212,5.513074,0,5.513074,-5.513074,7.800015,20,0.2001683,19.86071,0,0,5.513074
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,4.078804,0,0,-1,0,0,0,0,4.078804,4.486685,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2001683,4.486685,0,0,0
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,4.729327,0,0,-1,0,0,0,0,4.729327,5.20226,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2001683,5.20226,0,0,0
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,0.9300024,0,0,-1,0,0,0,0,0.9300024,1.023003,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2001683,1.023003,0,0,0
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,0.7254736,0,0,-1,0,0,0,0,0.7254736,0.798021,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2001683,0.798021,0,0,0
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2001683,0,0,0,0
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,3.366104,0,0,-1,0,0,0,0,3.366104,3.702714,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2001683,3.702714,0,0,0
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,3.74404,0,0,-1,0,0,0,0,3.74404,4.118443,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2001683,4.118443,0,0,0
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,3.181524,3.181524,11.98152,0,3.367326,3.181524,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2002605,3.499676,0,12,0
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,1.591596,1.591596,10.3916,0,2.965074,1.591596,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.200307,1.750755,0,12,7.524
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,1.425404,20.69609,20.36,12,0,3.372,20.36,7.001002,0,0.3360922,2.405701,1.425404,8.8,8.36,0,0,16.16775,15.048,0,7.374596,-7.374596,15.88849,40.73965,0.200307,22.7657,1.140323,12,16.4734
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,3.904362,4.306901,4.306901,12,0,3.372,4.306901,90.65363,0,0,0,3.904362,0,0,7.693099,7.308444,24.36175,7.673404,11.21281,0,11.21281,26.5259,68.01498,0.2003397,4.737591,3.12349,12,11.57777
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,4.595735,2.044991,2.044991,0,-1,0,2.044991,224.7313,0,0,0,4.595735,2.152622,2.044991,0,0,13.14894,17.76493,2.443113,0,2.443113,28.84364,73.95789,0.2002834,2.24949,3.676588,0,22.36066
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,5.215944,0,0,0,0,0,0,0,0,0,0,5.215944,0,0,0,0,10.70583,19.96373,5.215944,0,5.215944,33.79192,86.64577,0.2001634,0,4.172755,0,25.17968
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,9.321323,15.50596,15.50596,11.86609,0,3.338122,15.50596,60.11445,0,0,0,9.321323,3.831438,3.639866,0,0,5.489885,24.65808,5.489885,0,5.489885,39.00008,100,0.2001896,17.05656,7.457059,12,33.9794
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,10.69746,0,0,0,0,0,0,0,10.69746,0,0,10.69746,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2001896,0,8.557969,0,40.29644
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,9.293204,16.64459,16.64459,8.284588,0,2.432001,16.64459,55.83319,0.4932043,0,0,9.293204,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2001896,18.30905,7.434564,12,38.89218
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,6.183361,3.044368,3.044368,0,-1,0,3.044368,203.1082,2.978763,0,0,6.183361,3.204597,3.044368,0,0,0,29.59898,0,0,0,39.00008,100,0.2001896,3.348804,4.946689,0,35.78234
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,2.372088,5.435349,5.435349,0,-1,0,5.435349,43.64188,0,8.881784E-16,0,2.372088,5.721419,5.435349,0,0,0,29.59898,0,3.349331,-3.349331,35.46957,90.94744,0.2001896,5.978883,1.897671,0,31.97107
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.6194382,7.312808,7.312808,0,-1,0,7.312808,8.470592,0,8.881784E-16,0,0.6194382,7.697692,7.312808,0,0,3.721479,26.24965,0,7.078254,-7.078254,28.00844,71.81636,0.2001896,8.044088,0.4955505,0,26.86909
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.8487405,1.130166,1.130166,0,-1,0,1.130166,75.09873,0,0,0,0.8487405,1.189649,1.130166,0,0,11.58621,19.17139,0,0.3409082,-0.3409082,27.64909,70.89496,0.2001896,1.243183,0.6789924,0,20.02013
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.1171461,22.96542,8.36,0,-1,0,8.36,1.401269,0,14.60542,16.90197,0.1171461,8.8,8.36,0,0,11.96499,18.83048,0,8.682854,-8.682854,18.49656,47.42698,0.2001896,25.26197,0.09371687,0,18.94763
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,8.999368,8.36,0,-1,0,8.36,0,0,0.6393681,1.539305,0,8.8,8.36,0,0,21.61261,10.14763,0,8.8,-8.8,9.220543,23.64237,0.2001896,9.899304,0,0,10.14763
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,23.79054,1.280249,0,-1,0,1.280249,0,0,22.51029,24.88935,0,1.34763,1.280249,0,0,31.39039,1.34763,0,1.34763,-1.34763,7.800015,20,0.2001896,26.16959,0,0,1.34763
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,6.736365,0,0,-1,0,0,0,0,6.736365,7.410001,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2001896,7.410001,0,0,0
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,5.165005,0,0,-1,0,0,0,0,5.165005,5.681506,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2001896,5.681506,0,0,0
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,3.188082,0,0,-1,0,0,0,0,3.188082,3.50689,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2001896,3.50689,0,0,0
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,3.898378,0,0,-1,0,0,0,0,3.898378,4.288216,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2001896,4.288216,0,0,0
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,1.199789,0,0,-1,0,0,0,0,1.199789,1.319768,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2001896,1.319768,0,0,0
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2001896,0,0,0,0
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,0.155427,0,0,-1,0,0,0,0,0.155427,0.1709697,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2001896,0.1709697,0,0,0
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,2.543247,0,0,-1,0,0,0,0,2.543247,2.797572,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2001896,2.797572,0,0,0
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,2.539472,2.539472,11.33947,0,3.204886,2.539472,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2002665,2.793419,0,12,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,0.09521991,0.09521991,8.89522,0,2.586491,0.09521991,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2002646,0.1047419,0,12,7.524
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,2.363559,5.602822,5.602822,12,0,3.372,5.602822,42.18517,0,0,0,2.363559,0,0,6.397178,6.07732,16.16775,15.048,8.440879,0,8.440879,31.66972,81.20425,0.2003492,6.163104,1.890848,12,17.41156
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,4.623227,5.058262,5.058262,0,0,0,5.058262,91.39952,0,8.881784E-16,0,4.623227,5.324487,5.058262,0,0,7.726874,22.64479,0,0.7012593,-0.7012593,30.93053,79.30889,0.2003492,5.564088,3.698582,0,27.26802
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,4.991353,6.50972,6.50972,0,-1,0,6.50972,76.67538,0,0,0,4.991353,6.852337,6.50972,0,0,8.506051,21.94353,0,1.860984,-1.860984,28.96888,74.27903,0.2003492,7.160692,3.993082,0,26.93489
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,4.264763,0,0,0,0,0,0,0,0,0,0,4.264763,0,0,0,0,10.57381,20.08255,4.264763,0,4.264763,33.01479,84.65314,0.2002514,0,3.41181,0,24.34731
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,7.273578,3.638156,3.638156,0,0,0,3.638156,199.9249,0,0,0,7.273578,3.829638,3.638156,0,0,6.309049,23.92083,3.44394,0,3.44394,36.282,93.03058,0.2001725,4.001971,5.818862,0,31.19441
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,5.80174,5.015637,5.015637,0,0,0,5.015637,115.673,0,0,0,5.80174,5.279618,5.015637,0,0,2.865108,27.02038,0.5221215,0,0.5221215,36.77732,94.30064,0.2001606,5.517201,4.641392,0,32.82212
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,6.520037,2.364827,2.364827,0,0,0,2.364827,275.7088,1.687758,0,0,6.520037,2.489292,2.364827,0,0,2.342987,27.49029,2.342987,0,2.342987,39.00008,100,0.2001069,2.60131,5.216029,0,34.01033
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,5.464885,8.490571,8.36,0,-1,0,8.36,65.36944,0,0.1305708,0.9796279,5.464885,8.8,8.36,0,0,0,29.59898,0,3.335115,-3.335115,35.48456,90.98586,0.2001069,9.339628,4.371908,0,35.06386
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,7.537394,4.451304,4.451304,0,-1,0,4.451304,169.33,0,0,0,7.537394,4.685584,4.451304,0,0,3.705683,26.26386,2.85181,0,2.85181,38.19002,97.92294,0.2000417,4.896435,6.029915,0,33.80126
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,3.530586,3.284319,3.284319,0,-1,0,3.284319,107.4983,0,0,0,3.530586,3.457178,3.284319,0,0,0.8538734,28.83049,0.07340792,0,0.07340792,38.25966,98.1015,0.20004,3.612751,2.824469,0,32.36108
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,2.103185,0,0,0,-1,0,0,0,1.32272,0,0,2.103185,0,0,0,0,0.7804654,28.89656,0.7804654,0,0.7804654,39.00008,100,0.2000222,0,1.682548,0,30.99974
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.3078204,0,0,0,-1,0,0,0,0.3078204,0,0,0.3078204,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2000222,0,0.2462563,0,29.9068
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,15.04941,8.36,0,-1,0,8.36,0,0,6.689413,8.194354,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.2000222,16.55435,0,0,29.59898
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,13.25739,8.36,0,-1,0,8.36,0,0,4.897385,6.223124,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.2000222,14.58312,0,0,20.79898
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,4.233281,4.233281,0,-1,0,4.233281,0,0,0,0,0,4.456086,4.233281,0,0,19.55556,11.99898,0,4.456086,-4.456086,15.75092,40.3869,0.2000222,4.65661,0,0,11.99898
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,2.759207,2.759207,0,-1,0,2.759207,0,0,4.440892E-16,0,0,2.904429,2.759207,0,0,24.50676,7.542892,0,2.904429,-2.904429,12.68939,32.53682,0.2000222,3.035128,0,0,7.542892
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,2.185312,2.185312,0,-1,0,2.185312,0,0,0,0,0,2.300329,2.185312,0,0,27.73391,4.638463,0,2.300329,-2.300329,10.26463,26.3195,0.2000222,2.403843,0,0,4.638463
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,2.959805,2.221228,0,-1,0,2.221228,0,0,0.7385774,1.034558,0,2.338135,2.221228,0,0,30.28983,2.338135,0,2.338135,-2.338135,7.800015,20,0.2000222,3.255786,0,0,2.338135
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,1.866298,0,0,-1,0,0,0,0,1.866298,2.052928,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2000222,2.052928,0,0,0
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,2.465604,0,0,-1,0,0,0,0,2.465604,2.712164,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2000222,2.712164,0,0,0
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,0.4869133,0,0,-1,0,0,0,0,0.4869133,0.5356046,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2000222,0.5356046,0,0,0
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,4.502185,0,0,-1,0,0,0,0,4.502185,4.952404,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2000222,4.952404,0,0,0
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,0.1831862,0.1831862,8.983186,0,2.608746,0.1831862,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2000233,0.2015048,0,12,0
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.1217415,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1217415,0,0,8.8,8.36,24.52775,7.524,8.481742,0,8.481742,23.77749,60.96781,0.2000158,0,0.09739316,12,7.645741
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.9465286,2.464254,2.464254,11.26425,0,3.185856,2.464254,38.41036,0,0,0,0.9465286,0,0,8.8,8.36,16.04601,15.15757,9.306529,0,9.306529,32.60644,83.60609,0.2000684,2.710679,0.7572229,12,16.1041
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.9119605,10.0367,10.0367,12,0,3.372,10.0367,9.086262,0,0,0,0.9119605,0,0,1.963303,1.865138,6.739483,23.53344,2.777099,0,2.777099,35.24103,90.36143,0.2000957,11.04037,0.7295684,12,24.4454
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.9395215,21.6775,8.36,0,-1,0,8.36,11.2383,0,13.3175,15.48525,0.9395215,8.8,8.36,0,0,3.962385,26.03283,0,7.860478,-7.860478,26.95536,69.11617,0.2000957,23.84525,0.7516172,0,26.97235
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,2.587628,9.872281,9.872281,12,0,3.372,9.872281,26.21104,0,0,0,2.587628,0,0,2.127719,2.021333,12.69625,18.17235,4.608961,0,4.608961,31.3278,80.32754,0.2001375,10.85951,2.070102,12,20.75998
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,3.498114,3.133219,3.133219,0,0,0,3.133219,111.646,0,0,0,3.498114,3.298125,3.133219,0,0,8.087289,22.32042,0.1999887,0,0.1999887,31.51753,80.81401,0.2001329,3.446541,2.798491,0,25.81853
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,3.733858,1.838286,1.838286,0,0,0,1.838286,203.1163,0,0,0,3.733858,1.935038,1.838286,0,0,7.8873,22.50041,1.79882,0,1.79882,33.22404,85.18967,0.2000919,2.022115,2.987086,0,26.23427
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,1.65969,7.463229,7.463229,0,0,0,7.463229,22.23824,0,0,0,1.65969,7.85603,7.463229,0,0,6.08848,24.11935,0,6.19634,-6.19634,26.69252,68.44223,0.2000919,8.209552,1.327752,0,25.77904
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,3.191697,0.1712695,0.1712695,0,-1,0,0.1712695,1863.552,0,0,0,3.191697,0.1802837,0.1712695,0,0,12.9733,17.92301,3.011413,0,3.011413,29.5494,75.76754,0.2000234,0.1883965,2.553357,0,21.1147
