Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,2.753453,5.618325,5.618325,0,-1,0,5.618325,49.00844,0,0,0,2.753453,5.914026,5.618325,0,0,9.961889,20.63328,0,3.160573,-3.160573,26.21786,67.22516,0.2000234,6.180158,2.202763,0,23.38673
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,1.511341,2.369224,2.369224,0,-1,0,2.369224,63.79056,0,0,0,1.511341,2.49392,2.369224,0,0,13.47364,17.47271,0,0.9825789,-0.9825789,25.18213,64.56945,0.2000234,2.606147,1.209073,0,18.98405
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,1.402663,1.598052,1.598052,0,-1,0,1.598052,87.77327,0,2.220446E-16,0,1.402663,1.68216,1.598052,0,0,14.56539,16.49013,0,0.2794975,-0.2794975,24.88752,63.81402,0.2000234,1.757857,1.12213,0,17.89279
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.3575937,11.65629,8.36,0,-1,0,8.36,4.277437,0,3.296288,4.461917,0.3575937,8.8,8.36,0,0,14.87594,16.21063,0,8.442407,-8.442407,15.98844,40.99592,0.2000234,12.82192,0.286075,0,16.56822
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,1.064928,1.064928,0,-1,0,1.064928,0,0,0,0,0,1.120976,1.064928,0,0,24.2564,7.768222,0,1.120976,-1.120976,14.80683,37.96615,0.2000234,1.17142,0,0,7.768222
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,8.258646,6.314884,0,-1,0,6.314884,0,0,1.943762,2.769626,0,6.647246,6.314884,0,0,25.50192,6.647246,0,6.647246,-6.647246,7.800015,20,0.2000234,9.08451,0,0,6.647246
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,10.76972,0,0,-1,0,0,0,0,10.76972,11.8467,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2000234,11.8467,0,0,0
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,2.506402,0,0,-1,0,0,0,0,2.506402,2.757042,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2000234,2.757042,0,0,0
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,4.798222,0,0,-1,0,0,0,0,4.798222,5.278044,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2000234,5.278044,0,0,0
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2000234,0,0,0,0
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,5.963726,0,0,-1,0,0,0,0,5.963726,6.560098,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2000234,6.560098,0,0,0
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,4.371516,0,0,-1,0,0,0,0,4.371516,4.808667,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2000234,4.808667,0,0,0
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,2.557327,0,0,-1,0,0,0,0,2.557327,2.813059,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2000234,2.813059,0,0,0
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,4.329044,0,0,-1,0,0,0,0,4.329044,4.761949,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2000234,4.761949,0,0,0
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,3.521248,3.521248,12,0,3.372,3.521248,0,0,0,0,0,0,0,8.478752,8.054814,32.88775,0,8.054814,0,8.054814,15.44148,39.59347,0.2001112,3.873373,0,12,0
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.1117808,1.786538,1.786538,10.58654,0,3.014394,1.786538,6.25684,1.776357E-15,0,0,0.1117808,0,0,8.8,8.36,24.83294,7.249333,8.471781,0,8.471781,23.47852,60.20121,0.2001609,1.965192,0.08942468,12,7.361114
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.7338736,9.061266,9.061266,12,0,3.372,9.061266,8.099018,0,0,0,0.7338736,0,0,2.938734,2.791797,16.36116,14.87394,3.525671,0,3.525671,26.82327,68.77747,0.2001968,9.967393,0.5870988,12,15.60781
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,1.595921,19.54041,19.54041,12,0,3.372,19.54041,8.167285,0,0,1.134452,1.595921,7.937274,7.540411,0,0,12.83549,18.04704,0,6.341353,-6.341353,20.13889,51.63808,0.2001968,21.49445,1.276737,12,19.64296
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,5.30029,12.16422,8.36,0,-1,0,8.36,63.4006,0,3.804215,5.020637,5.30029,8.8,8.36,0,0,19.88144,11.70569,0,3.49971,-3.49971,16.44987,42.17908,0.2001968,13.38064,4.240232,0,17.00598
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,4.522563,22.95386,20.36,12,0,3.372,20.36,22.21298,0,2.593859,4.889245,4.522563,8.8,8.36,0,0,23.77,8.205976,0,4.277437,-4.277437,11.94106,30.61804,0.2001968,25.24924,3.61805,12,12.72854
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,1.089472,4.610515,4.610515,12,0,3.372,4.610515,23.63017,0,0,0,1.089472,0,0,7.389485,7.020011,28.52271,3.928538,8.109484,0,8.109484,19.63439,50.34449,0.2002812,5.071566,0.8715778,12,5.01801
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,2.457615,6.886621,6.886621,12,0,3.372,6.886621,35.68681,0,0,0,2.457615,0,0,5.113379,4.85771,20.41323,11.22707,7.315326,0,7.315326,26.57432,68.13914,0.2003525,7.575283,1.966092,12,13.68469
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,3.6724,9.628533,9.628533,12,0,3.372,9.628533,38.14081,0,0,0,3.6724,0,0,2.371467,2.252894,13.0979,17.81087,5.925294,0,5.925294,32.19555,82.55251,0.2004046,10.59139,2.93792,12,21.48327
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,3.970495,8.53953,8.36,0,-1,0,8.36,47.49397,0,0.1795295,1.033482,3.970495,8.8,8.36,0,0,7.172608,23.14363,0,4.829504,-4.829504,27.1048,69.49934,0.2004046,9.393482,3.176396,0,27.11413
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,3.829673,2.989049,2.989049,0,-1,0,2.989049,128.1234,0,0,0,3.829673,3.146368,2.989049,0,0,12.53872,18.31413,0.6833051,0,0.6833051,27.75304,71.1615,0.2003891,3.287954,3.063738,0,22.1438
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,3.137185,0,0,0,-1,0,0,0,0,0,0,3.137185,0,0,0,0,11.85542,18.9291,3.137185,0,3.137185,30.72923,78.79276,0.2003179,0,2.509748,0,22.06629
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,1.190814,5.784591,5.784591,0,-1,0,5.784591,20.58597,0,8.881784E-16,0,1.190814,6.089044,5.784591,0,0,8.718234,21.75257,0,4.89823,-4.89823,25.56605,65.55384,0.2003179,6.36305,0.9526514,0,22.94338
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.3477355,13.03653,8.36,0,-1,0,8.36,4.159516,0,4.676533,5.980187,0.3477355,8.8,8.36,0,0,14.16071,16.85434,0,8.452265,-8.452265,16.65658,42.70909,0.2003179,14.34019,0.2781884,0,17.20207
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,20.51562,7.98197,0,-1,0,7.98197,0,0,12.53365,14.58521,0,8.402074,7.98197,0,0,23.55212,8.402074,0,8.402074,-8.402074,7.800015,20,0.2003179,22.56718,0,0,8.402074
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,7.501411,8.0047E-16,0,-1,0,8.0047E-16,0,0,7.501411,8.251552,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2003179,8.251552,0,0,8.426001E-16
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,1.234081,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.234081,1.357489,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2003179,1.357489,0,0,8.426001E-16
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.2003179,0,0,0,8.426001E-16
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,3.553304,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.553304,3.908635,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2003179,3.908635,0,0,8.426001E-16
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,0.8870525,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.8870525,0.9757577,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2003179,0.9757577,0,0,8.426001E-16
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.2003179,0,0,0,8.426001E-16
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,6.56435,8.0047E-16,0,-1,0,8.0047E-16,0,0,6.56435,7.220785,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2003179,7.220785,0,0,8.426001E-16
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.2003179,0,0,0,8.426001E-16
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,1.853457,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.853457,2.038803,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2003179,2.038803,0,0,8.426001E-16
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,1.989494,1.989494,10.78949,0,3.065742,1.989494,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.2003762,2.188443,0,12,8.426001E-16
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.09071876,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.09071876,0,0,8.8,8.36,24.52775,7.524,8.450719,0,8.450719,23.74806,60.89235,0.2003691,0,0.07257501,12,7.614719
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,1.107109,16.66873,16.66873,12,0,3.372,16.66873,6.641829,0,0,0,1.107109,4.914455,4.668733,0,0,16.07703,15.12965,0,3.807347,-3.807347,19.73477,50.60187,0.2003691,18.33561,0.8856869,12,16.23676
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,3.123975,16.17559,16.17559,12,0,3.372,16.17559,19.31289,0,0,0,3.123975,4.39536,4.175592,0,0,20.30742,11.3223,0,1.271385,-1.271385,18.39461,47.16557,0.2003691,17.79315,2.49918,12,14.44627
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,4.73913,15.72154,8.36,0,-1,0,8.36,56.68816,0,7.361539,8.933693,4.73913,8.8,8.36,0,0,21.72007,10.05091,0,4.06087,-4.06087,14.11408,36.18987,0.2003691,17.29369,3.791304,0,14.79004
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,6.519451,5.171963,5.171963,0,0,0,5.171963,126.0537,0,0,0,6.519451,5.444172,5.171963,0,0,26.23215,5.990045,1.075279,0,1.075279,15.13418,38.8055,0.2003447,5.689159,5.215561,0,12.5095
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,8.179913,0.5202467,0.5202467,0,0,0,0.5202467,1572.314,0,0,0,8.179913,0.5476282,0.5202467,0,0,25.15687,6.957797,7.632284,0,7.632284,22.3748,57.37116,0.2001721,0.5722714,6.54393,0,15.13771
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,3.346952,6.983029,6.983029,0,0,0,6.983029,47.9298,0,8.881784E-16,0,3.346952,7.350556,6.983029,0,0,17.52458,13.82685,0,4.003605,-4.003605,18.15463,46.55024,0.2001721,7.681332,2.677561,0,17.1738
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,4.727196,2.469368,2.469368,0,0,0,2.469368,191.4334,0,0,0,4.727196,2.599335,2.469368,0,0,21.97303,9.823248,2.127861,0,2.127861,20.17329,51.72629,0.2001241,2.716305,3.781757,0,14.55044
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,4.287724,4.661782,4.661782,0,-1,0,4.661782,91.97607,0,0,0,4.287724,4.907139,4.661782,0,0,19.84517,11.73832,0,0.619415,-0.619415,19.52037,50.05214,0.2001241,5.12796,3.430179,0,16.02605
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,3.494156,2.13598,2.13598,0,-1,0,2.13598,163.5856,0,0,0,3.494156,2.2484,2.13598,0,0,20.53341,11.11891,1.245757,0,1.245757,20.7022,53.08246,0.2000959,2.349578,2.795325,0,14.61306
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,2.688303,3.591636,3.591636,0,-1,0,3.591636,74.84898,0,0,0,2.688303,3.780669,3.591636,0,0,19.28765,12.24009,0,1.092366,-1.092366,19.55075,50.13002,0.2000959,3.950799,2.150642,0,14.92839
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,2.879149,18.64043,8.36,0,-1,0,8.36,34.43959,0,10.28043,12.14447,2.879149,8.8,8.36,0,0,20.50139,11.14772,0,5.920851,-5.920851,13.30962,34.12717,0.2000959,20.50447,2.303319,0,14.02687
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.3544863,7.960194,5.30229,0,-1,0,5.30229,6.685533,0,2.657903,3.723332,0.3544863,5.581358,5.30229,0,0,27.08012,5.226872,0,5.226872,-5.226872,7.800015,20,0.2000959,8.756213,0.2835891,0,5.581358
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,17.15995,0,0,-1,0,0,0,0,17.15995,18.87595,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2000959,18.87595,0,0,0
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,6.283944,0,0,-1,0,0,0,0,6.283944,6.912338,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2000959,6.912338,0,0,0
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,6.790159,0,0,-1,0,0,0,0,6.790159,7.469175,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2000959,7.469175,0,0,0
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,3.465072,0,0,-1,0,0,0,0,3.465072,3.811579,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2000959,3.811579,0,0,0
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2000959,0,0,0,0
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2000959,0,0,0,0
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2000959,0,0,0,0
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,1.660966,0,0,-1,0,0,0,0,1.660966,1.827063,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2000959,1.827063,0,0,0
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2000959,0,0,0,0
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,3.346,0,0,-1,0,0,0,0,3.346,3.6806,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2000959,3.6806,0,0,0
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,0.9640145,0.9640145,9.764014,0,2.806296,0.9640145,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2001217,1.060416,0,12,0
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.06631788,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.06631788,0,0,8.8,8.36,24.52775,7.524,8.426318,0,8.426318,23.72491,60.83299,0.2001154,0,0.05305431,12,7.590318
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.171451,16.86094,16.86094,12,0,3.372,16.86094,1.016853,0,0,0,0.171451,5.116774,4.860936,0,0,16.10143,15.10769,0,4.945323,-4.945323,18.51209,47.46679,0.2001154,18.54703,0.1371608,12,15.27914
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.4393244,16.38273,16.38273,12,0,3.372,16.38273,2.681631,0,0,0,0.4393244,4.613401,4.382731,0,0,21.59624,10.16236,0,4.174077,-4.174077,14.11222,36.18512,0.2001154,18.021,0.3514595,12,10.60169
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.6289303,9.835999,6.286355,0,-1,0,6.286355,10.00469,0,3.549644,5.011231,0.6289303,6.617216,6.286355,0,0,26.2341,5.988286,0,5.988286,-5.988286,7.800015,20,0.2001154,10.8196,0.5031442,0,6.617216
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,1.299353,0,0,0,0,0,0,0,0,0,0,1.299353,0,0,0,0,32.88775,0,1.299353,0,1.299353,9.03269,23.1607,0.2000861,0,1.039482,0,1.299353
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,1.95793,4.300975,4.300975,12,0,3.372,4.300975,45.52293,0,0,0,1.95793,0,0,7.699025,7.314074,31.5884,1.169418,9.272003,0,9.272003,17.82888,45.715,0.2001621,4.731072,1.566344,12,3.127347
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,1.905799,1.726735,1.726735,10.52674,0,2.999264,1.726735,110.3701,0,0,0,1.905799,0,0,8.8,8.36,22.3164,9.51422,10.2658,0,10.2658,27.56788,70.68672,0.2001689,1.899409,1.524639,12,11.42002
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.8547555,16.50928,16.50928,12,0,3.372,16.50928,5.177423,0,0,0,0.8547555,4.746616,4.509285,0,0,12.0506,18.75344,0,3.89186,-3.89186,23.4655,60.16782,0.2001689,18.16021,0.6838044,12,19.60819
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.4598725,5.751766,5.751766,0,-1,0,5.751766,7.995327,0,0,0,0.4598725,6.054491,5.751766,0,0,16.37489,14.86158,0,5.594618,-5.594618,17.56825,45.04671,0.2001689,6.326943,0.367898,0,15.32145
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,1.444273,9.69066,8.36,0,-1,0,8.36,17.276,0,1.330661,2.299727,1.444273,8.8,8.36,0,0,22.59113,9.266961,0,7.355727,-7.355727,9.814633,25.16568,0.2001689,10.65973,1.155419,0,10.71123
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,1.014447,5.066679,2.779397,0,-1,0,2.779397,36.4988,0,2.287282,3.564929,1.014447,2.925681,2.779397,0,0,30.76416,1.911234,0,1.911234,-1.911234,7.800015,20,0.2001689,5.573347,0.8115573,0,2.925681
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.340294,18.16687,0.3232793,0,-1,0,0.3232793,105.2632,0,17.84359,19.9189,0.340294,0.340294,0.3232793,0,0,32.88775,0,0,0,0,7.800015,20,0.2001689,19.98356,0.2722352,0,0.340294
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.3242016,4.539465,0.3079915,0,-1,0,0.3079915,105.2632,0,4.231473,4.931813,0.3242016,0.3242016,0.3079915,0,0,32.88775,0,0,0,0,7.800015,20,0.2001689,4.993412,0.2593613,0,0.3242016
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,14.96448,0,0,-1,0,0,0,0,14.96448,16.46093,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2001689,16.46093,0,0,0
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,13.47826,0,0,-1,0,0,0,0,13.47826,14.82609,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2001689,14.82609,0,0,0
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,18.89299,0,0,-1,0,0,0,0,18.89299,20.78229,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2001689,20.78229,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2001689,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,2.925595,0,0,-1,0,0,0,0,2.925595,3.218154,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2001689,3.218154,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2001689,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,2.160497,0,0,-1,0,0,0,0,2.160497,2.376547,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2001689,2.376547,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,0.424598,0,0,-1,0,0,0,0,0.424598,0.4670578,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2001689,0.4670578,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,0.8771341,0,0,-1,0,0,0,0,0.8771341,0.9648476,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2001689,0.9648476,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,1.971284,0,0,-1,0,0,0,0,1.971284,2.168413,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2001689,2.168413,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,0.2170295,0.2170295,9.01703,0,2.617308,0.2170295,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2001709,0.2387324,0,12,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.04892663,2.601529,2.601529,11.40153,0,3.220587,2.601529,1.880688,1.776357E-15,0,0,0.04892663,0,0,8.8,8.36,24.52775,7.524,8.408927,0,8.408927,23.70842,60.79069,0.200247,2.861682,0.03914131,12,7.572927
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.25436,1.513808,1.513808,10.31381,0,2.945393,1.513808,16.80266,1.776357E-15,0,0,0.25436,0,0,8.8,8.36,16.11883,15.09203,8.61436,0,8.61436,31.88072,81.74526,0.2002841,1.665189,0.203488,12,15.34639
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.7747647,12.94258,12.94258,12,0,3.372,12.94258,5.986168,0,0,0,0.7747647,0.9921911,0.9425815,0,0,7.504467,22.84496,0,0.2174263,-0.2174263,31.65153,81.1576,0.2002841,14.23684,0.6198118,12,23.61972
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,1.370448,12.14138,8.36,0,-1,0,8.36,16.39292,0,3.781375,4.995513,1.370448,8.8,8.36,0,0,7.746052,22.62753,0,7.429552,-7.429552,23.82009,61.07704,0.2002841,13.35551,1.096358,0,23.99798
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.3768638,1.99328,1.99328,0,0,0,1.99328,18.90672,0,2.220446E-16,0,0.3768638,2.09819,1.99328,0,0,16.00111,15.19798,0,1.721326,-1.721326,22.00566,56.42464,0.2002841,2.192608,0.3014911,0,15.57484
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.7365863,2.029357,2.029357,0,0,0,2.029357,36.29653,0,4.440892E-16,0,0.7365863,2.136166,2.029357,0,0,17.91369,13.47665,0,1.39958,-1.39958,20.53037,52.64187,0.2002841,2.232293,0.589269,0,14.21324
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,2.144061,8.985086,8.985086,12,0,3.372,8.985086,23.86244,0,0,0,2.144061,0,0,3.014914,2.864168,19.46878,12.07707,5.008229,0,5.008229,25.28159,64.82447,0.2003308,9.883595,1.715249,12,14.22114
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,2.48059,6.715386,6.715386,12,0,3.372,6.715386,36.93891,0,0,0,2.48059,0,0,5.284614,5.020383,14.46055,16.58448,7.500974,0,7.500974,32.39764,83.07071,0.200403,7.386924,1.984472,12,19.06507
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,2.673364,16.08961,8.36,0,-1,0,8.36,31.97804,0,7.729605,9.338566,2.673364,8.8,8.36,0,0,6.959579,23.33536,0,6.126636,-6.126636,25.9396,66.51167,0.200403,17.69857,2.138691,0,26.00872
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,2.378812,9.559388,8.36,0,-1,0,8.36,28.45469,0,1.199388,2.155327,2.378812,8.8,8.36,0,0,13.76695,17.20872,0,6.421188,-6.421188,19.17107,49.1565,0.200403,10.51533,1.90305,0,19.58753
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.9723899,9.787605,8.36,0,-1,0,8.36,11.63146,0,1.427605,2.406365,0.9723899,8.8,8.36,0,0,20.90161,10.78753,0,7.82761,-7.82761,10.92005,28.00007,0.200403,10.76637,0.777912,0,11.75992
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,1.267205,9.31896,4.015772,0,-1,0,4.015772,31.55571,0,5.303188,7.198161,1.267205,4.227129,4.015772,0,0,29.59895,2.959923,0,2.959923,-2.959923,7.800015,20,0.200403,10.25086,1.013764,0,4.227129
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.2754498,2.551335,0.2616773,0,-1,0,0.2616773,105.2632,0,2.289658,2.754133,0.2754498,0.2754498,0.2616773,0,0,32.88775,0,0,0,0,7.800015,20,0.200403,2.806468,0.2203598,0,0.2754498
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.200403,0,0,0,0
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,18.90242,0,0,-1,0,0,0,0,18.90242,20.79266,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.200403,20.79266,0,0,0
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,11.51871,0,0,-1,0,0,0,0,11.51871,12.67058,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.200403,12.67058,0,0,0
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.200403,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,0.5572222,0,0,-1,0,0,0,0,0.5572222,0.6129444,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.200403,0.6129444,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,5.222157,0,0,-1,0,0,0,0,5.222157,5.744372,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.200403,5.744372,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,4.282748,0,0,-1,0,0,0,0,4.282748,4.711023,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.200403,4.711023,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,1.61525,0,0,-1,0,0,0,0,1.61525,1.776775,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.200403,1.776775,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,1.074648,0,0,-1,0,0,0,0,1.074648,1.182113,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.200403,1.182113,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,2.828136,0,0,-1,0,0,0,0,2.828136,3.11095,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.200403,3.11095,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,2.535116,2.535116,11.33512,0,3.203784,2.535116,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2004776,2.788628,0,12,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.1355471,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1355471,0,0,8.8,8.36,24.52775,7.524,8.495547,0,8.495547,23.79059,61.0014,0.2004695,0,0.1084377,12,7.659547
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,2.032529,3.676826,3.676826,11.79874,0,3.32108,3.676826,55.27946,0,0,0,2.032529,0,0,8.121911,7.715815,16.03221,15.16999,9.748344,0,9.748344,33.03868,84.7144,0.2005274,4.044508,1.626024,12,17.20252
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,4.892817,13.84943,13.84943,12,0,3.372,13.84943,35.32864,0,0,0,4.892817,1.94677,1.849432,0,0,6.283862,23.9435,2.946046,0,2.946046,35.83355,91.88071,0.2005493,15.23438,3.914253,12,28.83632
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,6.451307,3.718363,3.718363,0,-1,0,3.718363,173.4986,0,0,0,6.451307,3.914067,3.718363,0,0,3.337816,26.59494,2.53724,0,2.53724,38.24059,98.05259,0.2004926,4.090199,5.161046,0,33.04625
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,6.685724,1.212386,1.212386,0,0,0,1.212386,551.4517,4.608953,0,0,6.685724,1.276196,1.212386,0,0,0.8005753,28.87846,0.8005753,0,0.8005753,39.00008,100,0.2004747,1.333625,5.348579,0,35.56419
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,6.730472,9.465348,9.465348,3.071399,0,1.113064,9.465348,71.10644,0,0,0,6.730472,6.730472,6.393949,0,0,0,29.59898,0,0,0,39.00008,100,0.2004747,10.41188,5.384378,12,36.32945
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,6.736039,0,0,0,0,0,0,0,6.736039,0,0,6.736039,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2004747,0,5.388832,0,36.33502
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,4.644232,0,0,0,0,0,0,0,4.644232,0,0,4.644232,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2004747,0,3.715386,0,34.24321
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,4.327229,3.439617,3.439617,0,-1,0,3.439617,125.8055,0.7065791,0,0,4.327229,3.62065,3.439617,0,0,0,29.59898,0,0,0,39.00008,100,0.2004747,3.783579,3.461783,0,33.92621
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,4.808552,12.45062,8.36,0,-1,0,8.36,57.51857,0,4.090618,5.33568,4.808552,8.8,8.36,0,0,0,29.59898,0,3.991448,-3.991448,34.79272,89.21193,0.2004747,13.69568,3.846842,0,34.40753
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,3.221294,10.66833,8.36,0,-1,0,8.36,38.53223,0,2.308335,3.375168,3.221294,8.8,8.36,0,0,4.434942,25.60753,0,5.578706,-5.578706,28.91225,74.13383,0.2004747,11.73517,2.577035,0,28.82882
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,1.112085,7.868855,7.868855,0,-1,0,7.868855,14.13275,0,1.776357E-15,0.2957406,1.112085,8.283006,7.868855,0,0,10.6335,20.02882,0,7.17092,-7.17092,21.35344,54.75229,0.2004747,8.655741,0.8896683,0,21.14091
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.2205318,0,0,0,-1,0,0,0,0,0,0,0.2205318,0,0,0,0,18.60119,12.8579,0.2205318,0,0.2205318,21.56265,55.28874,0.2004697,0,0.1764254,0,13.07844
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,10.187,8.36,0,-1,0,8.36,0,0,1.826998,2.845698,0,8.8,8.36,0,0,18.38066,13.05638,0,8.8,-8.8,12.28664,31.50414,0.2004697,11.2057,0,0,13.05638
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,29.59964,4.043564,0,-1,0,4.043564,0,0,25.55607,28.51604,0,4.256383,4.043564,0,0,28.15844,4.256383,0,4.256383,-4.256383,7.800015,20,0.2004697,32.5596,0,0,4.256383
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2004697,0,0,0,0
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,0.2212323,0,0,-1,0,0,0,0,0.2212323,0.2433555,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2004697,0.2433555,0,0,0
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,0.4097945,0,0,-1,0,0,0,0,0.4097945,0.4507739,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2004697,0.4507739,0,0,0
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,4.775996,0,0,-1,0,0,0,0,4.775996,5.253595,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2004697,5.253595,0,0,0
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,1.403892,0,0,-1,0,0,0,0,1.403892,1.544281,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2004697,1.544281,0,0,0
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,2.899743,0,0,-1,0,0,0,0,2.899743,3.189717,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2004697,3.189717,0,0,0
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,1.100425,0,0,-1,0,0,0,0,1.100425,1.210467,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2004697,1.210467,0,0,0
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,3.211785,0,0,-1,0,0,0,0,3.211785,3.532964,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2004697,3.532964,0,0,0
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,3.533276,3.533276,12,0,3.372,3.533276,0,0,0,0,0,0,0,8.466724,8.043388,32.88775,0,8.043388,0,8.043388,15.43064,39.56567,0.2005553,3.886603,0,12,0
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.1079647,3.183105,3.183105,11.49099,0,3.243221,3.183105,3.391806,0,0,0,0.1079647,0,0,8.307887,7.892492,24.84437,7.239049,8.000457,0,8.000457,23.02054,59.02692,0.2006398,3.501415,0.08637179,12,7.347014
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,1.502071,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.502071,0,0,8.8,8.36,16.84391,14.43946,9.862071,0,9.862071,32.37653,83.01656,0.2006011,0,1.201657,12,15.94153
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,4.453115,10.26572,10.26572,12,0,3.372,10.26572,43.37848,0,0,0,4.453115,0,0,1.734277,1.647563,6.981837,23.31532,6.100678,0,6.100678,38.16414,97.85657,0.2006514,11.2923,3.562492,12,27.76844
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,3.746645,9.55384,8.36,0,-1,0,8.36,44.81633,0,1.19384,2.149224,3.746645,8.8,8.36,0,0,0.8811591,28.80593,0,5.053355,-5.053355,32.83743,84.19838,0.2006514,10.50922,2.997316,0,32.55258
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,6.073729,25.16589,20.36,12,0,3.372,20.36,29.83167,0,4.805886,7.322475,6.073729,8.8,8.36,0,0,6.495998,23.75258,0,2.726271,-2.726271,29.96369,76.82983,0.2006514,27.68247,4.858983,12,29.82631
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,9.437281,0,0,3,0,1.095,0,0,2.907465,0,0,9.437281,0,0,0.09253483,0.08790808,9.525188,21.02631,9.525188,0,9.525188,39.00008,100,0.2004393,0,7.549824,12,30.46359
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,10.86588,7.640921,7.640921,3,0,1.095,7.640921,142.2065,5.980704,0,0,10.86588,4.88518,4.640921,0,0,0,29.59898,0,0,0,39.00008,100,0.2004393,8.405013,8.692707,12,40.46486
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,8.504128,0,0,0,0,0,0,0,8.504128,0,0,8.504128,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2004393,0,6.803303,0,38.10311
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,8.5706,12.27778,8.36,0,-1,0,8.36,102.5191,0,3.917777,5.145555,8.5706,8.8,8.36,0,0,0,29.59898,0,0.2294008,-0.2294008,38.75827,99.37997,0.2004393,13.50555,6.856479,0,38.16958
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,6.552186,3.47955,3.47955,0,-1,0,3.47955,188.3055,2.634611,0,0,6.552186,3.662684,3.47955,0,0,0.2548898,29.36958,0.2548898,0,0.2548898,39.00008,100,0.2004337,3.827505,5.241748,0,35.92176
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,4.01133,13.21072,8.36,0,-1,0,8.36,47.98241,0,4.850721,6.171793,4.01133,8.8,8.36,0,0,0,29.59898,0,4.788671,-4.788671,33.95238,87.0572,0.2004337,14.53179,3.209064,0,33.61031
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,1.203667,12.58649,8.36,0,-1,0,8.36,14.39793,0,4.226492,5.485141,1.203667,8.8,8.36,0,0,5.320745,24.81031,0,7.596334,-7.596334,25.94514,66.52586,0.2004337,13.84514,0.9629334,0,26.01398
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.1709828,12.75882,8.36,0,-1,0,8.36,2.045248,0,4.398818,5.674699,0.1709828,8.8,8.36,0,0,13.76112,17.21397,0,8.629017,-8.629017,16.84936,43.20339,0.2004337,14.0347,0.1367862,0,17.38496
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,2.306129,2.306129,0,-1,0,2.306129,0,0,4.440892E-16,0,0,2.427504,2.306129,0,0,23.34891,8.584957,0,2.427504,-2.427504,14.29054,36.64234,0.2004337,2.536742,0,0,8.584957
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,4.570047,4.570047,0,-1,0,4.570047,0,0,0,0,0,4.810576,4.570047,0,0,26.04614,6.157453,0,4.810576,-4.810576,9.219748,23.64033,0.2004337,5.027052,0,0,6.157453
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,6.778531,1.279533,0,-1,0,1.279533,0,0,5.498998,6.176851,0,1.346877,1.279533,0,0,31.39122,1.346877,0,1.346877,-1.346877,7.800015,20,0.2004337,7.456384,0,0,1.346877
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,3.505424,0,0,-1,0,0,0,0,3.505424,3.855966,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2004337,3.855966,0,0,0
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,2.133236,0,0,-1,0,0,0,0,2.133236,2.34656,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2004337,2.34656,0,0,0
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,4.616784,0,0,-1,0,0,0,0,4.616784,5.078463,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2004337,5.078463,0,0,0
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,0.572999,0,0,-1,0,0,0,0,0.572999,0.6302989,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2004337,0.6302989,0,0,0
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,3.07136,0,0,-1,0,0,0,0,3.07136,3.378496,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2004337,3.378496,0,0,0
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,1.225908,0,0,-1,0,0,0,0,1.225908,1.348499,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2004337,1.348499,0,0,0
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,1.073569,0,0,-1,0,0,0,0,1.073569,1.180926,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2004337,1.180926,0,0,0
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2004337,0,0,0,0
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.1464168,1.194212,1.194212,9.994212,0,2.864536,1.194212,12.26053,1.776357E-15,0,0,0.1464168,0,0,8.8,8.36,32.88775,0,8.506416,0,8.506416,15.86991,40.692,0.2004626,1.313633,0.1171334,12,0.1464168
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,1.472978,2.451384,2.451384,11.25138,0,3.1826,2.451384,60.08762,1.776357E-15,0,0,1.472978,0,0,8.8,8.36,24.38134,7.655775,9.832978,0,9.832978,25.19829,64.61088,0.2005012,2.696522,1.178383,12,9.128754
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,2.023899,12.30581,12.30581,12,0,3.372,12.30581,16.4467,0,0,0,2.023899,0.3219044,0.3058092,0,0,14.54836,16.50546,1.701995,0,1.701995,26.81295,68.75101,0.2005137,13.53639,1.61912,12,18.52935
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,4.409264,16.34238,8.36,0,-1,0,8.36,52.74239,0,7.982378,9.616616,4.409264,8.8,8.36,0,0,12.84636,18.03725,0,4.390736,-4.390736,22.18471,56.88375,0.2005137,17.97662,3.527411,0,22.44651
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,3.091276,12.30469,12.30469,12,0,3.372,12.30469,25.12274,0,0,0,3.091276,0.3207275,0.3046912,0,0,17.72496,13.64651,2.770548,0,2.770548,24.81308,63.62315,0.2005341,13.53516,2.473021,12,16.73779
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,2.128476,13.83442,13.83442,12,0,3.372,13.83442,15.38537,0,0,0,2.128476,1.930966,1.834418,0,0,14.95441,16.14001,0.1975099,0,0.1975099,25.00045,64.10359,0.2005356,15.21786,1.702781,12,18.26848
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,2.324782,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.324782,0,0,8.8,8.36,14.7569,16.31777,10.68478,0,10.68478,35.13692,90.09451,0.200479,0,1.859826,12,18.64255
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,4.964231,0,0,0,0,0,0,0,0.8921121,0,0,4.964231,0,0,0,0,4.072119,25.93407,4.072119,0,4.072119,39.00008,100,0.2003888,0,3.971385,0,30.8983
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,4.524404,3.613131,3.613131,0,-1,0,3.613131,125.2212,0.7211084,0,0,4.524404,3.803295,3.613131,0,0,0,29.59898,0,0,0,39.00008,100,0.2003888,3.974444,3.619523,0,34.12338
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,3.167776,2.714617,2.714617,0,-1,0,2.714617,116.6933,0.3102852,0,0,3.167776,2.857491,2.714617,0,0,0,29.59898,0,0,0,39.00008,100,0.2003888,2.986078,2.534221,0,32.76675
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,2.361751,1.062314,1.062314,0,-1,0,1.062314,222.3214,1.243526,0,0,2.361751,1.118225,1.062314,0,0,0,29.59898,0,0,0,39.00008,100,0.2003888,1.168545,1.889401,0,31.96073
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,1.088236,16.44891,8.36,0,-1,0,8.36,13.01717,0,8.088911,9.733802,1.088236,8.8,8.36,0,0,0,29.59898,0,7.711764,-7.711764,30.87116,79.15668,0.2003888,18.0938,0.8705886,0,30.68721
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.2848904,5.081239,5.081239,0,-1,0,5.081239,5.606712,0,0,0,0.2848904,5.348673,5.081239,0,0,8.568627,21.88721,0,5.063783,-5.063783,25.53347,65.47031,0.2003888,5.589363,0.2279124,0,22.1721
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,13.0407,8.36,0,-1,0,8.36,0,0,4.680705,5.984775,0,8.8,8.36,0,0,14.19505,16.82343,0,8.8,-8.8,16.25746,41.6857,0.2003888,14.34478,0,0,16.82343
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,10.41209,7.62226,0,-1,0,7.62226,0,0,2.789827,3.831036,0,8.023432,7.62226,0,0,23.97283,8.023432,0,8.023432,-8.023432,7.800015,20,0.2003888,11.4533,0,0,8.023432
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,6.884181,8.0047E-16,0,-1,0,8.0047E-16,0,0,6.884181,7.572599,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2003888,7.572599,0,0,8.426001E-16
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,0.4865894,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.4865894,0.5352483,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2003888,0.5352483,0,0,8.426001E-16
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,3.111125,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.111125,3.422237,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2003888,3.422237,0,0,8.426001E-16
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.2003888,0,0,0,8.426001E-16
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.2003888,0,0,0,8.426001E-16
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,2.89712,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.89712,3.186833,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2003888,3.186833,0,0,8.426001E-16
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,0.7378793,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.7378793,0.8116672,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2003888,0.8116672,0,0,8.426001E-16
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.2003888,0,0,0,8.426001E-16
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,1.375767,1.375767,10.17577,0,2.910469,1.375767,0,0,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.2004265,1.513343,0,12,8.426001E-16
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.1619011,1.207871,1.207871,10.00787,0,2.867991,1.207871,13.40384,0,0,0,0.1619011,0,0,8.8,8.36,24.52775,7.524,8.521901,0,8.521901,23.81559,61.0655,0.2004554,1.328658,0.1295208,12,7.685901
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.8728811,4.811297,4.811297,12,0,3.372,4.811297,18.14232,0,0,0,0.8728811,0,0,7.188703,6.829268,16.00585,15.19371,7.702149,0,7.702149,31.12249,79.8011,0.2005336,5.292427,0.6983049,12,16.06659
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,2.333651,2.55698,2.55698,8.841247,0,2.572835,2.55698,91.26588,0,0,0,2.333651,0,0,6.284266,5.970053,8.303703,22.12564,8.303703,0,8.303703,39.00008,100,0.2005311,2.812678,1.86692,12,24.4593
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,3.691659,10.98767,8.36,0,-1,0,8.36,44.1586,0,2.627666,3.726433,3.691659,8.8,8.36,0,0,0,29.59898,0,5.108341,-5.108341,33.61541,86.1932,0.2005311,12.08643,2.953327,0,33.29064
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,4.984699,6.253652,6.253652,0,0,0,6.253652,79.70861,0,0,0,4.984699,6.582792,6.253652,0,0,5.675935,24.49064,0,1.598093,-1.598093,31.93088,81.87388,0.2005311,6.879017,3.987759,0,29.47534
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,2.391034,1.99797,1.99797,0,0,0,1.99797,119.6732,0,0,0,2.391034,2.103126,1.99797,0,0,7.451593,22.89254,0.2879082,0,0.2879082,32.20401,82.57422,0.2005247,2.197767,1.912827,0,25.28358
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,1.492538,0,0,0,0,0,0,0,0,0,0,1.492538,0,0,0,0,7.163685,23.15166,1.492538,0,1.492538,33.61996,86.20484,0.2004918,0,1.194031,0,24.6442
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,3.231988,10.39435,10.39435,12,0,3.372,10.39435,31.09369,0,0,0,3.231988,0,0,1.605646,1.525364,5.671147,24.49495,4.757351,0,4.757351,38.13317,97.77718,0.2005315,11.43379,2.58559,12,27.72693
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,1.563501,1.078666,1.078666,0,-1,0,1.078666,144.9476,0,0,0,1.563501,1.135438,1.078666,0,0,0.9137953,28.77656,0.428063,0,0.428063,38.53927,98.81845,0.200522,1.186532,1.250801,0,30.34006
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,2.053794,0,0,0,-1,0,0,0,1.568062,0,0,2.053794,0,0,0,0,0.4857323,29.16182,0.4857323,0,0.4857323,39.00008,100,0.2005113,0,1.643036,0,31.21561
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,1.995534,0.03800653,0.03800653,0,-1,0,0.03800653,5250.502,1.955527,0,0,1.995534,0.04000687,0.03800653,0,0,0,29.59898,0,0,0,39.00008,100,0.2005113,0.04180718,1.596427,0,31.59451
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.5388479,11.90036,8.36,0,-1,0,8.36,6.445549,0,3.540356,4.730392,0.5388479,8.8,8.36,0,0,0,29.59898,0,8.261152,-8.261152,30.29206,77.67179,0.2005113,13.09039,0.4310783,0,30.13783
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.2724538,23.64679,8.36,0,-1,0,8.36,3.259017,0,15.28679,17.65147,0.2724538,8.8,8.36,0,0,9.179058,21.33783,0,8.527546,-8.527546,21.30324,54.62357,0.2005113,26.01147,0.217963,0,21.61028
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,8.31386,8.31386,0,-1,0,8.31386,0,0,0,0.7852464,0,8.751431,8.31386,0,0,18.65411,12.81028,0,8.751431,-8.751431,12.07842,30.97024,0.2005113,9.145247,0,0,12.81028
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,16.87809,3.855906,0,-1,0,3.855906,0,0,13.02218,14.70999,0,4.058848,3.855906,0,0,28.37792,4.058848,0,4.058848,-4.058848,7.800015,20,0.2005113,18.5659,0,0,4.058848
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,26.50706,0,0,-1,0,0,0,0,26.50706,29.15776,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2005113,29.15776,0,0,0
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,3.321536,0,0,-1,0,0,0,0,3.321536,3.653689,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2005113,3.653689,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,0.9499797,0,0,-1,0,0,0,0,0.9499797,1.044978,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2005113,1.044978,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,4.45647,0,0,-1,0,0,0,0,4.45647,4.902118,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2005113,4.902118,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,0.5830835,0,0,-1,0,0,0,0,0.5830835,0.6413918,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2005113,0.6413918,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,1.914746,0,0,-1,0,0,0,0,1.914746,2.10622,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2005113,2.10622,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,0.4540637,0,0,-1,0,0,0,0,0.4540637,0.4994701,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2005113,0.4994701,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,0.8190685,0,0,-1,0,0,0,0,0.8190685,0.9009753,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2005113,0.9009753,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,4.432521,4.432521,12,0,3.372,4.432521,0,0,0,0,0,0,0,7.567479,7.189105,32.88775,0,7.189105,0,7.189105,14.6202,37.48761,0.2005867,4.875773,0,12,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.1632121,1.692454,1.692454,10.49245,0,2.990591,1.692454,9.643515,0,0,0,0.1632121,0,0,8.8,8.36,25.69865,6.470194,8.523212,0,8.523212,22.70603,58.22047,0.2006302,1.8617,0.1305697,12,6.633406
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,2.013208,14.76397,14.76397,12,0,3.372,14.76397,13.63596,0,0,0,2.013208,2.90944,2.763968,0,0,17.17544,14.14108,0,0.8962318,-0.8962318,21.76132,55.79814,0.2006302,16.24036,1.610566,12,16.15429
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,4.547272,10.54426,10.54426,12,0,3.372,10.54426,43.12556,0,0,0,4.547272,0,0,1.455739,1.382952,18.17125,13.24485,5.930224,0,5.930224,27.38722,70.2235,0.2006778,11.59869,3.637817,12,17.79213
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,7.047644,0,0,0,-1,0,0,0,0,0,0,7.047644,0,0,0,0,12.24103,18.58205,7.047644,0,7.047644,34.0732,87.36701,0.2005228,0,5.638115,0,25.6297
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,8.418614,17.64553,17.64553,12,0,3.372,17.64553,47.70961,0,0,0,8.418614,5.942666,5.645533,0,0,5.193382,24.92493,2.475948,0,2.475948,36.42209,93.3898,0.2005408,19.41009,6.734891,12,33.34355
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,9.427211,6.291215,6.291215,0,0,0,6.291215,149.8472,0.08744483,0,0,9.427211,6.622332,6.291215,0,0,2.717434,27.15329,2.717434,0,2.717434,39.00008,100,0.2004811,6.920337,7.541769,0,36.5805
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,12.32355,20.31041,20.31041,11.95041,0,3.359453,20.31041,60.67604,3.523551,0,1.981448,12.32355,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2004811,22.34145,9.858841,12,41.92253
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,12.76003,4.806414,4.806414,0,0,0,4.806414,265.4791,7.700644,0,0,12.76003,5.059383,4.806414,0,0,0,29.59898,0,0,0,39.00008,100,0.2004811,5.287055,10.20802,0,42.359
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,11.51851,4.58723,4.58723,0,-1,0,4.58723,251.0995,6.689848,0,0,11.51851,4.828663,4.58723,0,0,0,29.59898,0,0,0,39.00008,100,0.2004811,5.045953,9.214809,0,41.11749
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,8.985652,3.003072,3.003072,0,-1,0,3.003072,299.2153,5.824523,0,0,8.985652,3.161129,3.003072,0,0,0,29.59898,0,0,0,39.00008,100,0.2004811,3.303379,7.188521,0,38.58463
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,4.873035,1.885519,1.885519,0,-1,0,1.885519,258.4453,2.888278,0,0,4.873035,1.984757,1.885519,0,0,0,29.59898,0,0,0,39.00008,100,0.2004811,2.074071,3.898428,0,34.47201
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,2.51722,0,0,0,-1,0,0,0,2.51722,0,0,2.51722,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2004811,0,2.013776,0,32.1162
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.2487228,10.12276,8.36,0,-1,0,8.36,2.975153,0,1.762761,2.775037,0.2487228,8.8,8.36,0,0,0,29.59898,0,8.551277,-8.551277,29.98624,76.88764,0.2004811,11.13504,0.1989782,0,29.8477
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.501419,21.0477,0,0,0,29.98624,76.88764,0.2004811,0,0,0,21.0477
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.501419,21.0477,0,0,0,29.98624,76.88764,0.2004811,0,0,0,21.0477
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,18.93845,8.36,0,-1,0,8.36,0,0,10.57845,12.4723,0,8.8,8.36,0,0,9.501419,21.0477,0,8.8,-8.8,20.71023,53.10304,0.2004811,20.8323,0,0,21.0477
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,3.628797,3.628797,0,-1,0,3.628797,0,0,0,0,0,3.819786,3.628797,0,0,19.2792,12.2477,0,3.819786,-3.819786,16.68382,42.77893,0.2004811,3.991677,0,0,12.2477
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,0.7873463,0.7873463,0,-1,0,0.7873463,0,0,1.110223E-16,0,0,0.8287855,0.7873463,0,0,23.5234,8.427915,0,0.8287855,-0.8287855,15.8102,40.53889,0.2004811,0.8660809,0,0,8.427915
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,1.245479,1.245479,0,-1,0,1.245479,0,0,2.220446E-16,0,0,1.311031,1.245479,0,0,24.44428,7.599129,0,1.311031,-1.311031,14.42825,36.99545,0.2004811,1.370027,0,0,7.599129
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,2.743215,2.743215,0,-1,0,2.743215,0,0,4.440892E-16,0,0,2.887594,2.743215,0,0,25.90098,6.288098,0,2.887594,-2.887594,11.38446,29.19087,0.2004811,3.017536,0,0,6.288098
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.10942,3.400504,0,0,0,11.38446,29.19087,0.2004811,0,0,0,3.400504
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.10942,3.400504,0,0,0,11.38446,29.19087,0.2004811,0,0,0,3.400504
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,5.32376,3.230479,0,-1,0,3.230479,0,0,2.093282,2.625658,0,3.400504,3.230479,0,0,29.10942,3.400504,0,3.400504,-3.400504,7.800015,20,0.2004811,5.856136,0,0,3.400504
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,2.578374,2.578374,11.37837,0,3.214729,2.578374,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2005555,2.836211,0,12,0
