Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.1191505,1.446888,1.446888,10.24689,0,2.928463,1.446888,8.234953,1.776357E-15,0,0,0.1191505,0,0,8.8,8.36,24.52775,7.524,8.479151,0,8.479151,23.77504,60.96151,0.2005923,1.591577,0.09532044,12,7.64315
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,1.905667,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.905667,0,0,8.8,8.36,16.0486,15.15524,10.26567,0,10.26567,33.5139,85.93291,0.2005454,0,1.524534,12,17.0609
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,4.506044,11.52308,11.52308,12,0,3.372,11.52308,39.10452,0,0,0,4.506044,0,0,0.4769229,0.4530768,5.782936,24.39434,4.959121,0,4.959121,38.21854,97.99606,0.2005829,12.67538,3.604836,12,28.90038
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,7.427717,5.289419,5.289419,0,-1,0,5.289419,140.4259,1.036093,0,0,7.427717,5.567809,5.289419,0,0,0.8238145,28.85755,0.8238145,0,0.8238145,39.00008,100,0.2005648,5.81836,5.942173,0,36.28526
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,8.254313,10.52883,10.52883,3,0,1.095,10.52883,78.39722,0.3292248,0,0,8.254313,7.925087,7.528833,0,0,0,29.59898,0,0,0,39.00008,100,0.2005648,11.58172,6.60345,12,37.85329
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,8.063113,4.840123,4.840123,0,0,0,4.840123,166.589,2.968247,0,0,8.063113,5.094866,4.840123,0,0,0,29.59898,0,0,0,39.00008,100,0.2005648,5.324135,6.45049,0,37.66209
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,8.803962,12.30781,12.30781,3.947808,0,1.334795,12.30781,71.53152,0.00396184,0,0,8.803962,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2005648,13.53859,7.043169,12,38.40294
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,8.737148,0,0,0,0,0,0,0,8.737148,0,0,8.737148,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2005648,0,6.989719,0,38.33613
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,8.922542,7.075721,7.075721,0,-1,0,7.075721,126.1008,1.474414,0,0,8.922542,7.448127,7.075721,0,0,0,29.59898,0,0,0,39.00008,100,0.2005648,7.783293,7.138033,0,38.52152
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,8.580333,3.201061,3.201061,0,-1,0,3.201061,268.0465,5.210795,0,0,8.580333,3.369538,3.201061,0,0,0,29.59898,0,0,0,39.00008,100,0.2005648,3.521167,6.864266,0,38.17931
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,5.961806,9.899001,8.36,0,-1,0,8.36,71.31346,0,1.539001,2.528901,5.961806,8.8,8.36,0,0,0,29.59898,0,2.838194,-2.838194,36.00836,92.32894,0.2005648,10.8889,4.769444,0,35.56078
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,2.418802,9.949603,8.36,0,-1,0,8.36,28.93304,0,1.589604,2.584564,2.418802,8.8,8.36,0,0,3.153549,26.76078,0,6.381198,-6.381198,29.28198,75.08186,0.2005648,10.94456,1.935042,0,29.17959
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.2513116,3.110635,3.110635,0,-1,0,3.110635,8.079111,0,0,0,0.2513116,3.274353,3.110635,0,0,10.24377,20.37959,0,3.023041,-3.023041,26.09542,66.9112,0.2005648,3.421699,0.2010493,0,20.6309
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,13.35474,8.36,0,-1,0,8.36,0,0,4.994741,6.330215,0,8.8,8.36,0,0,13.6027,17.35654,0,8.8,-8.8,16.81941,43.12659,0.2005648,14.69022,0,0,17.35654
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,3.563121,3.563121,0,-1,0,3.563121,0,0,4.440892E-16,0,0,3.750653,3.563121,0,0,23.38048,8.556544,0,3.750653,-3.750653,12.86587,32.98935,0.2005648,3.919433,0,0,8.556544
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.54787,4.805892,0,0,0,12.86587,32.98935,0.2005648,0,0,0,4.805892
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,0.286973,0.286973,0,-1,0,0.286973,0,0,0,0,0,0.3020768,0.286973,0,0,27.54787,4.805892,0,0.3020768,-0.3020768,12.54745,32.17289,0.2005648,0.3156703,0,0,4.805892
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,0.05298647,0.05298647,0,-1,0,0.05298647,0,0,0,0,0,0.05577523,0.05298647,0,0,27.88351,4.503815,0,0.05577523,-0.05577523,12.48866,32.02214,0.2005648,0.05828512,0,0,4.503815
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,3.895865,3.895865,0,-1,0,3.895865,0,0,4.440892E-16,0.05981452,0,4.100911,3.895865,0,0,27.94549,4.44804,0,4.100911,-4.100911,8.165921,20.93822,0.2005648,4.285452,0,0,4.44804
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,1.791838,0.329772,0,-1,0,0.329772,0,0,1.462066,1.64125,0,0.3471285,0.329772,0,0,32.50206,0.3471285,0,0.3471285,-0.3471285,7.800015,20,0.2005648,1.971022,0,0,0.3471285
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,0.8330472,0,0,-1,0,0,0,0,0.8330472,0.9163519,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2005648,0.9163519,0,0,0
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,1.832371,0,0,-1,0,0,0,0,1.832371,2.015608,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2005648,2.015608,0,0,0
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,1.717992,0,0,-1,0,0,0,0,1.717992,1.889791,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2005648,1.889791,0,0,0
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,3.525766,3.525766,12,0,3.372,3.525766,0,0,0,0,0,0,0,8.474235,8.050523,32.88775,0,8.050523,0,8.050523,15.43741,39.58303,0.2006486,3.878342,0,12,0
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.1583185,4.133141,4.133141,12,0,3.372,4.133141,3.830464,0,0,0,0.1583185,0,0,7.866859,7.473516,24.83723,7.24547,7.631835,0,7.631835,22.67761,58.14759,0.2007273,4.546455,0.1266548,12,7.403789
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,1.948298,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.948298,0,0,8.8,8.36,17.2054,14.11412,10.3083,0,10.3083,32.45692,83.22269,0.2006796,0,1.558639,12,16.06242
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,5.151684,4.491857,4.491857,0,0,0,4.491857,114.6894,0,0,0,5.151684,4.72827,4.491857,0,0,6.897098,23.39159,0.4234143,0,0.4234143,32.8586,84.25266,0.2006703,4.941042,4.121347,0,28.54327
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,8.707811,21.40189,8.36,0,-1,0,8.36,104.1604,0,13.04189,15.18208,8.707811,8.8,8.36,0,0,6.473684,23.77266,0,0.09218887,-0.09218887,32.76143,84.00349,0.2006703,23.54208,6.966249,0,32.48047
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,10.22817,11.29759,11.29759,7.828144,0,2.31652,11.29759,90.53404,0,0,0,10.22817,3.652053,3.46945,0,0,6.576116,23.68047,6.576116,0,6.576116,39.00008,100,0.2006744,12.42735,8.182535,12,33.90864
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,12.06015,14.52761,14.52761,6.167614,0,1.896407,14.52761,83.01534,3.260149,0,0,12.06015,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2006744,15.98038,9.648119,12,41.65913
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,10.58629,0,0,0,0,0,0,0,10.58629,0,0,10.58629,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2006744,0,8.46903,0,40.18526
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,8.305565,6.739223,6.739223,0,0,0,6.739223,123.2422,1.211646,0,0,8.305565,7.093918,6.739223,0,0,0,29.59898,0,0,0,39.00008,100,0.2006744,7.413145,6.644452,0,37.90454
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,8.319558,6.966665,6.966665,0,-1,0,6.966665,119.4195,0.9862267,0,0,8.319558,7.333332,6.966665,0,0,0,29.59898,0,0,0,39.00008,100,0.2006744,7.663332,6.655646,0,37.91854
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,4.852225,2.441236,2.441236,0,-1,0,2.441236,198.761,2.282503,0,0,4.852225,2.569722,2.441236,0,0,0,29.59898,0,0,0,39.00008,100,0.2006744,2.68536,3.88178,0,34.4512
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,4.242035,4.878107,4.878107,0,-1,0,4.878107,86.96069,0,0,0,4.242035,5.134849,4.878107,0,0,0,29.59898,0,0.8928138,-0.8928138,38.05897,97.58691,0.2006744,5.365917,3.393628,0,33.84101
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,1.712696,0.001922959,0.001922959,0,-1,0,0.001922959,89065.65,0.7186561,0,0,1.712696,0.002024167,0.001922959,0,0,0.9920154,28.70616,0.9920154,0,0.9920154,39.00008,100,0.2006527,0.002115255,1.370157,0,30.41886
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.2344894,8.001683,8.001683,0,-1,0,8.001683,2.9305,0,0,0.4418518,0.2344894,8.422825,8.001683,0,0,0,29.59898,0,8.188335,-8.188335,30.36881,77.8686,0.2006527,8.801852,0.1875915,0,29.83347
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,9.61447,8.36,0,-1,0,8.36,0,0,1.254471,2.215918,0,8.8,8.36,0,0,9.09815,21.41064,0,8.8,-8.8,21.0928,54.084,0.2006527,10.57592,0,0,21.41064
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,7.757004,7.757004,0,-1,0,7.757004,0,0,1.776357E-15,0.1727046,0,8.165268,7.757004,0,0,18.87593,12.61064,0,8.165268,-8.165268,12.48585,32.01494,0.2006527,8.532704,0,0,12.61064
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,2.270221,2.270221,0,-1,0,2.270221,0,0,0,0,0,2.389706,2.270221,0,0,27.94845,4.445375,0,2.389706,-2.389706,9.966881,25.55606,0.2006527,2.497243,0,0,4.445375
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.60368,2.055669,0,0,0,9.966881,25.55606,0.2006527,0,0,0,2.055669
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,1.539921,1.539921,0,-1,0,1.539921,0,0,0,0,0,1.620969,1.539921,0,0,30.60368,2.055669,0,1.620969,-1.620969,8.25823,21.17491,0.2006527,1.693913,0,0,2.055669
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,0.1402801,0.1402801,0,-1,0,0.1402801,0,0,2.775558E-17,0,0,0.1476633,0.1402801,0,0,32.40475,0.4347001,0,0.1476633,-0.1476633,8.102579,20.7758,0.2006527,0.1543081,0,0,0.4347001
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,5.133253,0.272685,0,-1,0,0.272685,0,0,4.860568,5.373893,0,0.2870368,0.272685,0,0,32.56882,0.2870368,0,0.2870368,-0.2870368,7.800015,20,0.2006527,5.646578,0,0,0.2870368
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,2.929842,0,0,-1,0,0,0,0,2.929842,3.222826,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2006527,3.222826,0,0,0
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,2.343442,0,0,-1,0,0,0,0,2.343442,2.577787,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2006527,2.577787,0,0,0
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,1.302168,0,0,-1,0,0,0,0,1.302168,1.432385,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2006527,1.432385,0,0,0
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,0.3644856,0.3644856,9.164486,0,2.654615,0.3644856,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2006588,0.4009341,0,12,0
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.1482835,0.847711,0.847711,9.647711,0,2.776871,0.847711,17.49223,0,0,0,0.1482835,0,0,8.8,8.36,24.52775,7.524,8.508284,0,8.508284,23.80268,61.03238,0.2006763,0.9324821,0.1186268,12,7.672284
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,2.294323,15.96095,15.96095,12,0,3.372,15.96095,14.3746,0,0,0,2.294323,4.169419,3.960948,0,0,16.01947,15.18146,0,1.875096,-1.875096,21.82615,55.96437,0.2006763,17.55704,1.835458,12,17.47578
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,4.516576,11.23147,11.23147,12,0,3.372,11.23147,40.21359,0,0,0,4.516576,0,0,0.7685328,0.7301061,18.10291,13.30636,5.246683,0,5.246683,26.80359,68.72701,0.2007164,12.35461,3.613261,12,17.82294
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,8.126319,0,0,0,-1,0,0,0,0,0,0,8.126319,0,0,0,0,12.85623,18.02837,8.126319,0,8.126319,34.51289,88.49442,0.2005395,0,6.501055,0,26.15469
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,8.933193,6.32604,6.32604,0,0,0,6.32604,141.213,0,0,0,8.933193,6.658989,6.32604,0,0,4.729908,25.34206,2.274204,0,2.274204,36.67039,94.02646,0.2004901,6.958644,7.146554,0,34.27525
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,11.86376,15.0361,15.0361,6.676099,0,2.025053,15.0361,78.90185,0.6080552,0,0,11.86376,8.8,8.36,0,0,2.455705,27.38884,2.455705,0,2.455705,39.00008,100,0.2004367,16.53971,9.491008,12,39.25261
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,13.01554,1.484541,1.484541,0,0,0,1.484541,876.7383,11.45286,0,0,13.01554,1.562675,1.484541,0,0,0,29.59898,0,0,0,39.00008,100,0.2004367,1.632995,10.41243,0,42.61452
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,11.66205,3.357089,3.357089,0,0,0,3.357089,347.3858,8.128274,0,0,11.66205,3.533778,3.357089,0,0,0,29.59898,0,0,0,39.00008,100,0.2004367,3.692798,9.329641,0,41.26103
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,10.54018,13.44544,8.36,0,-1,0,8.36,126.0787,1.740179,5.085441,6.429985,10.54018,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2004367,14.78998,8.432143,0,40.13916
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,5.646944,11.687,8.36,0,-1,0,8.36,67.54717,0,3.327,4.4957,5.646944,8.8,8.36,0,0,0,29.59898,0,3.153056,-3.153056,35.67646,91.47794,0.2004367,12.8557,4.517555,0,35.24592
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,4.740659,7.42434,7.42434,0,-1,0,7.42434,63.85294,0,8.881784E-16,0,4.740659,7.815094,7.42434,0,0,3.503396,26.44592,0,3.074435,-3.074435,32.43573,83.16836,0.2004367,8.166774,3.792527,0,31.18658
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,2.274671,11.77287,8.36,0,-1,0,8.36,27.20898,0,3.412865,4.590152,2.274671,8.8,8.36,0,0,6.919436,23.37149,0,6.525329,-6.525329,25.55742,65.53172,0.2004367,12.95015,1.819736,0,25.64616
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.2148898,1.759207,1.759207,0,-1,0,1.759207,12.21515,0,2.220446E-16,0,0.2148898,1.851797,1.759207,0,0,14.1698,16.84616,0,1.636907,-1.636907,23.83197,61.1075,0.2004367,1.935127,0.1719119,0,17.06105
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,0.02647609,0.02647609,0,-1,0,0.02647609,0,0,3.469447E-18,0,0,0.02786957,0.02647609,0,0,15.98859,15.20925,0,0.02786957,-0.02786957,23.8026,61.03217,0.2004367,0.0291237,0,0,15.20925
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,13.37589,8.36,0,-1,0,8.36,0,0,5.01589,6.353479,0,8.8,8.36,0,0,16.01955,15.18138,0,8.8,-8.8,14.52658,37.24757,0.2004367,14.71348,0,0,15.18138
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,6.915632,6.062312,0,-1,0,6.062312,0,0,0.8533201,1.544883,0,6.381381,6.062312,0,0,25.79733,6.381381,0,6.381381,-6.381381,7.800015,20,0.2004367,7.607195,0,0,6.381381
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,1.877134,0,0,-1,0,0,0,0,1.877134,2.064847,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2004367,2.064847,0,0,0
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,3.653196,0,0,-1,0,0,0,0,3.653196,4.018515,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2004367,4.018515,0,0,0
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,2.147784,0,0,-1,0,0,0,0,2.147784,2.362563,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2004367,2.362563,0,0,0
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,3.53727,0,0,-1,0,0,0,0,3.53727,3.890997,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2004367,3.890997,0,0,0
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,3.691992,0,0,-1,0,0,0,0,3.691992,4.061191,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2004367,4.061191,0,0,0
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,3.658614,0,0,-1,0,0,0,0,3.658614,4.024475,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2004367,4.024475,0,0,0
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,2.187741,0,0,-1,0,0,0,0,2.187741,2.406516,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2004367,2.406516,0,0,0
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,1.394929,1.394929,10.19493,0,2.915317,1.394929,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2004743,1.534422,0,12,0
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.1451607,3.518602,3.518602,11.79277,0,3.31957,3.518602,4.125523,0,0,0,0.1451607,0,0,8.274163,7.860455,24.52775,7.524,8.005615,0,8.005615,23.3258,59.80963,0.2005565,3.870463,0.1161286,12,7.669161
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,2.287242,1.573467,1.573467,10.37347,0,2.960487,1.573467,145.3632,0,0,0,2.287242,0,0,8.8,8.36,16.52214,14.72905,10.64724,0,10.64724,33.42666,85.70922,0.2005497,1.730814,1.829794,12,17.0163
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,3.997151,11.71503,11.71503,12,0,3.372,11.71503,34.11985,0,0,0,3.997151,0,0,0.2849701,0.2707216,5.874895,24.31157,4.267872,0,4.267872,37.47552,96.09089,0.2005812,12.88653,3.197721,12,28.30872
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,6.505947,14.09446,8.36,0,-1,0,8.36,77.82233,0,5.734457,7.143902,6.505947,8.8,8.36,0,0,1.607023,28.15266,0,2.294054,-2.294054,35.05738,89.89053,0.2005812,15.5039,5.204757,0,34.6586
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,8.409536,13.10509,13.10509,9.064201,0,2.629243,13.10509,64.17001,1.776357E-15,0,0,8.409536,4.253565,4.040886,0,0,4.155971,25.8586,4.155971,0,4.155971,39.00008,100,0.200611,14.4156,6.727629,12,34.26814
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,11.06498,26.15411,20.36,12,0,3.372,20.36,54.34667,2.264983,5.794106,8.409516,11.06498,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.200611,28.76952,8.851986,12,40.66396
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,10.65791,13.65821,13.65821,5.298206,0,1.676446,13.65821,78.03304,1.857914,0,0,10.65791,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.200611,15.02403,8.526332,12,40.25689
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,7.835042,6.844708,6.844708,0,0,0,6.844708,114.4686,0.6300863,0,0,7.835042,7.204956,6.844708,0,0,0,29.59898,0,0,0,39.00008,100,0.200611,7.529179,6.268034,0,37.43402
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,8.908664,7.524376,7.524376,0,-1,0,7.524376,118.3974,0.9882684,0,0,8.908664,7.920395,7.524376,0,0,0,29.59898,0,0,0,39.00008,100,0.200611,8.276814,7.126931,0,38.50764
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,8.838693,2.194148,2.194148,0,-1,0,2.194148,402.8303,6.529063,0,0,8.838693,2.309629,2.194148,0,0,0,29.59898,0,0,0,39.00008,100,0.200611,2.413563,7.070954,0,38.43767
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,5.759494,1.559547,1.559547,0,-1,0,1.559547,369.3056,4.117866,0,0,5.759494,1.641628,1.559547,0,0,0,29.59898,0,0,0,39.00008,100,0.200611,1.715501,4.607595,0,35.35847
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,2.264386,13.15214,8.36,0,-1,0,8.36,27.08595,0,4.792144,6.107359,2.264386,8.8,8.36,0,0,0,29.59898,0,6.535614,-6.535614,32.11094,82.33557,0.200611,14.46736,1.811509,0,31.86336
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.2150026,14.59276,8.36,0,-1,0,8.36,2.571802,0,6.232764,7.69204,0.2150026,8.8,8.36,0,0,7.261794,23.06336,0,8.584997,-8.584997,23.06155,59.13207,0.200611,16.05204,0.1720021,0,23.27837
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,20.2519,8.36,0,-1,0,8.36,0,0,11.8919,13.91709,0,8.8,8.36,0,0,16.80068,14.47837,0,8.8,-8.8,13.78554,35.34747,0.200611,22.27709,0,0,14.47837
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,15.82846,5.394448,0,-1,0,5.394448,0,0,10.43401,12.01686,0,5.678367,5.394448,0,0,26.57846,5.678367,0,5.678367,-5.678367,7.800015,20,0.200611,17.4113,0,0,5.678367
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,24.56189,0,0,-1,0,0,0,0,24.56189,27.01808,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.200611,27.01808,0,0,0
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,3.581917,0,0,-1,0,0,0,0,3.581917,3.940109,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.200611,3.940109,0,0,0
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,5.392703,0,0,-1,0,0,0,0,5.392703,5.931973,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.200611,5.931973,0,0,0
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.200611,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,3.160181,0,0,-1,0,0,0,0,3.160181,3.476199,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.200611,3.476199,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,2.845447,0,0,-1,0,0,0,0,2.845447,3.129992,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.200611,3.129992,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,0.9726028,0,0,-1,0,0,0,0,0.9726028,1.069863,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.200611,1.069863,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,5.909237,0,0,-1,0,0,0,0,5.909237,6.500161,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.200611,6.500161,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,2.941331,2.941331,11.74133,0,3.306557,2.941331,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2006952,3.235464,0,12,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.08938029,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.08938029,0,0,8.8,8.36,24.52775,7.524,8.44938,0,8.44938,23.74679,60.8891,0.2006882,0,0.07150423,12,7.61338
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,2.594682,19.47524,19.47524,12,0,3.372,19.47524,13.32298,0,0,1.062765,2.594682,7.868674,7.475241,0,0,16.07837,15.12844,0,5.273993,-5.273993,18.18752,46.63457,0.2006882,21.42277,2.075745,12,17.72312
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,5.407731,0.5058687,0.5058687,9.305869,0,2.690385,0.5058687,1068.999,1.776357E-15,0,0,5.407731,0,0,8.8,8.36,21.93837,9.854449,13.76773,0,13.76773,31.24873,80.1248,0.2005816,0.5564556,4.326185,12,15.26218
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,8.239635,17.7083,8.36,0,-1,0,8.36,98.56023,0,9.348304,11.11913,8.239635,8.8,8.36,0,0,8.170634,22.24541,0,0.5603653,-0.5603653,30.65806,78.61024,0.2005816,19.47914,6.591708,0,30.48504
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,10.17585,0,0,0,0,0,0,0,1.382583,0,0,10.17585,0,0,0,0,8.793262,21.68504,8.793262,0,8.793262,39.00008,100,0.200392,0,8.140676,0,31.86089
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,12.34009,5.167095,5.167095,0,0,0,5.167095,238.8207,6.901042,0,0,12.34009,5.439047,5.167095,0,0,0,29.59898,0,0,0,39.00008,100,0.200392,5.683804,9.872071,0,41.93907
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,10.87193,0,0,0,0,0,0,0,10.87193,0,0,10.87193,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.200392,0,8.697541,0,40.47091
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,10.35645,15.00063,15.00063,6.640634,0,2.01608,15.00063,69.04008,1.55645,0,0,10.35645,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.200392,16.5007,8.28516,12,39.95543
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,7.222371,3.004193,3.004193,0,-1,0,3.004193,240.4097,4.060062,0,0,7.222371,3.162309,3.004193,0,0,0,29.59898,0,0,0,39.00008,100,0.200392,3.304613,5.777897,0,36.82135
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,5.843347,6.517858,6.517858,0,-1,0,6.517858,89.65135,0,0,0,5.843347,6.860903,6.517858,0,0,0,29.59898,0,1.017555,-1.017555,37.92748,97.24976,0.200392,7.169643,4.674678,0,35.44233
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,4.208538,6.102633,6.102633,0,-1,0,6.102633,68.96265,0,0,0,4.208538,6.423824,6.102633,0,0,1.130617,28.58142,0,2.215287,-2.215287,35.59237,91.26229,0.200392,6.712896,3.36683,0,32.78996
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,2.172427,0,0,0,-1,0,0,0,0,0,0,2.172427,0,0,0,0,3.592046,26.36614,2.172427,0,2.172427,37.65331,96.54675,0.2003452,0,1.737942,0,28.53856
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.2029025,0,0,0,-1,0,0,0,0,0,0,0.2029025,0,0,0,0,1.41962,28.32132,0.2029025,0,0.2029025,37.8458,97.04031,0.2003408,0,0.162322,0,28.52422
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,13.18085,8.36,0,-1,0,8.36,0,0,4.820855,6.13894,0,8.8,8.36,0,0,1.216717,28.50393,0,8.8,-8.8,28.56978,73.25571,0.2003408,14.49894,0,0,28.50393
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,18.84217,8.36,0,-1,0,8.36,0,0,10.48217,12.36638,0,8.8,8.36,0,0,10.99449,19.70393,0,8.8,-8.8,19.29377,49.47111,0.2003408,20.72638,0,0,19.70393
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,24.00993,8.36,0,-1,0,8.36,0,0,15.64993,18.05092,0,8.8,8.36,0,0,20.77227,10.90393,0,8.8,-8.8,10.01776,25.6865,0.2003408,26.41092,0,0,10.90393
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,3.696471,1.998736,0,-1,0,1.998736,0,0,1.697735,2.067383,0,2.103933,1.998736,0,0,30.55005,2.103933,0,2.103933,-2.103933,7.800015,20,0.2003408,4.066119,0,0,2.103933
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,1.830803,0,0,-1,0,0,0,0,1.830803,2.013884,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2003408,2.013884,0,0,0
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,0.2800425,0,0,-1,0,0,0,0,0.2800425,0.3080468,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2003408,0.3080468,0,0,0
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,2.843431,0,0,-1,0,0,0,0,2.843431,3.127775,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2003408,3.127775,0,0,0
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,4.128041,0,0,-1,0,0,0,0,4.128041,4.540844,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2003408,4.540844,0,0,0
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,1.214149,0,0,-1,0,0,0,0,1.214149,1.335563,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2003408,1.335563,0,0,0
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,5.044784,0,0,-1,0,0,0,0,5.044784,5.549263,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2003408,5.549263,0,0,0
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,3.271542,3.271542,12,0,3.372,3.271542,0,0,0,0,0,0,0,8.728457,8.292035,32.88775,0,8.292035,0,8.292035,15.66653,40.17051,0.2004259,3.598697,0,12,0
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.1386528,6.6296,6.6296,12,0,3.372,6.6296,2.09142,0,0,0,0.1386528,0,0,5.3704,5.10188,24.59572,7.462831,5.240532,0,5.240532,20.63814,52.91819,0.2004792,7.29256,0.1109222,12,7.601484
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,2.00695,18.70467,18.70467,12,0,3.372,18.70467,10.72967,0,0,0.2151411,2.00695,7.057551,6.704674,0,0,19.35519,12.17931,0,5.050601,-5.050601,15.31433,39.26744,0.2004792,20.57514,1.60556,12,14.18626
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,5.374599,15.8828,15.8828,12,0,3.372,15.8828,33.83912,0,0,0,5.374599,4.087152,3.882795,0,0,24.96696,7.128709,1.287446,0,1.287446,16.53571,42.39918,0.2004884,17.47108,4.299679,12,12.50331
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,8.110057,8.093764,8.093764,0,-1,0,8.093764,100.2013,0,0,0.5431409,8.110057,8.519753,8.093764,0,0,23.67952,8.287411,0,0.4096954,-0.4096954,16.10386,41.29186,0.2004884,8.903141,6.488045,0,16.39747
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,10.32767,16.42035,16.42035,12,0,3.372,16.42035,62.89555,0,0,0,10.32767,4.653,4.42035,0,0,24.13474,7.877715,5.67467,0,5.67467,21.48732,55.09558,0.2004851,18.06239,8.262136,12,18.20539
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,12.43311,11.44676,11.44676,11.44676,0,3.232029,11.44676,108.6169,0,0,0,12.43311,0,0,0,0,18.46007,12.98492,12.43311,0,12.43311,33.2824,85.33932,0.2004699,12.59143,9.946486,12,25.41802
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,13.09412,7.068168,7.068168,0,0,0,7.068168,185.2548,0,0,0,13.09412,7.440177,7.068168,0,0,6.02696,24.17471,5.653942,0,5.653942,38.6462,99.09263,0.2003485,7.774985,10.4753,0,37.26883
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,11.13993,15.39005,15.39005,7.030052,0,2.114603,15.39005,72.38396,1.96691,0,0,11.13993,8.8,8.36,0,0,0.3730182,29.26326,0.3730182,0,0.3730182,39.00008,100,0.2003405,16.92906,8.911942,12,40.40319
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,7.878755,9.923412,8.36,0,-1,0,8.36,94.24348,0,1.563412,2.555753,7.878755,8.8,8.36,0,0,0,29.59898,0,0.9212455,-0.9212455,38.029,97.51006,0.2003405,10.91575,6.303004,0,37.47773
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,5.067349,2.155383,2.155383,0,-1,0,2.155383,235.102,1.774919,0,0,5.067349,2.268824,2.155383,0,0,1.023606,28.67773,1.023606,0,1.023606,39.00008,100,0.2003186,2.370921,4.05388,0,33.74508
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,3.77316,17.61258,8.36,0,-1,0,8.36,45.13349,0,9.252581,11.01384,3.77316,8.8,8.36,0,0,0,29.59898,0,5.02684,-5.02684,33.70132,86.41348,0.2003186,19.37384,3.018528,0,33.37214
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,1.764439,16.30476,8.36,0,-1,0,8.36,21.10573,0,7.944759,9.575235,1.764439,8.8,8.36,0,0,5.585378,24.57214,0,7.035561,-7.035561,26.28519,67.39779,0.2003186,17.93524,1.411551,0,26.33658
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.1877415,6.226252,6.226252,0,-1,0,6.226252,3.015321,0,8.881784E-16,0,0.1877415,6.553949,6.226252,0,0,13.40267,17.53658,0,6.366208,-6.366208,19.57462,50.19123,0.2003186,6.848877,0.1501932,0,17.72432
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,14.01966,8.36,0,-1,0,8.36,0,0,5.659659,7.061625,0,8.8,8.36,0,0,20.47623,11.17037,0,8.8,-8.8,10.2986,26.40662,0.2003186,15.42163,0,0,11.17037
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,1.832222,1.832222,0,-1,0,1.832222,0,0,2.220446E-16,0,0,1.928655,1.832222,0,0,30.25401,2.370369,0,1.928655,-1.928655,8.265623,21.19386,0.2003186,2.015444,0,0,2.370369
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,0.523324,0.4196284,0,-1,0,0.4196284,0,0,0.1036956,0.156028,0,0.4417141,0.4196284,0,0,32.39696,0.4417141,0,0.4417141,-0.4417141,7.800015,20,0.2003186,0.5756564,0,0,0.4417141
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,3.066228,0,0,-1,0,0,0,0,3.066228,3.372851,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2003186,3.372851,0,0,0
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,5.435776,0,0,-1,0,0,0,0,5.435776,5.979354,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2003186,5.979354,0,0,0
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,2.536313,0,0,-1,0,0,0,0,2.536313,2.789944,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2003186,2.789944,0,0,0
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2003186,0,0,0,0
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,2.627013,0,0,-1,0,0,0,0,2.627013,2.889715,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2003186,2.889715,0,0,0
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,4.199436,0,0,-1,0,0,0,0,4.199436,4.61938,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2003186,4.61938,0,0,0
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,3.200387,0,0,-1,0,0,0,0,3.200387,3.520426,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2003186,3.520426,0,0,0
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2003186,0,0,0,0
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.06311426,3.70729,3.70729,12,0,3.372,3.70729,1.702437,0,0,0,0.06311426,0,0,8.292709,7.878074,32.88775,0,7.941188,0,7.941188,15.33369,39.31707,0.2003996,4.078019,0.05049141,12,0.06311426
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.8269968,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.8269968,0,0,8.8,8.36,24.94657,7.147069,9.186996,0,9.186996,24.04924,61.66459,0.2003771,0,0.6615974,12,7.974066
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.7481753,3.510967,3.510967,11.68644,0,3.292669,3.510967,21.30967,0,0,0,0.7481753,0,0,8.175472,7.766699,15.75957,15.41537,8.514874,0,8.514874,32.12716,82.37717,0.2004556,3.862064,0.5985402,12,16.16354
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,2.530216,8.729968,8.36,0,-1,0,8.36,30.26574,0,0.3699679,1.242965,2.530216,8.8,8.36,0,0,7.244694,23.07875,0,6.269784,-6.269784,25.51822,65.43121,0.2004556,9.602964,2.024173,0,25.60897
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,1.279909,9.255013,9.255013,12,0,3.372,9.255013,13.82936,0,0,0,1.279909,0,0,2.744988,2.607738,14.21112,16.80897,3.887648,0,3.887648,29.20637,74.88799,0.2004912,10.18051,1.023927,12,18.08888
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.6917277,19.57422,19.57422,12,0,3.372,19.57422,3.533871,0,0,1.171645,0.6917277,7.972866,7.574223,0,0,10.32347,20.30785,0,7.281138,-7.281138,21.53138,55.20855,0.2004912,21.53164,0.5533822,12,20.99958
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.8675483,16.88727,16.88727,12,0,3.372,16.88727,5.137293,0,0,0,0.8675483,5.14449,4.887266,0,0,18.41363,13.02671,0,4.276942,-4.276942,17.02309,43.64885,0.2004912,18.57599,0.6940387,12,13.89426
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.9496396,10.10901,10.10901,12,0,3.372,10.10901,9.393991,0,0,0,0.9496396,0,0,1.890988,1.796439,23.16578,8.749773,2.746079,0,2.746079,19.62824,50.32873,0.2005163,11.11991,0.7597117,12,9.699412
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.9644656,17.55872,8.36,0,-1,0,8.36,11.53667,0,9.198716,10.95459,0.9644656,8.8,8.36,0,0,20.4197,11.22124,0,7.835535,-7.835535,11.36887,29.15088,0.2005163,19.31459,0.7715725,0,12.18571
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,1.609258,6.465792,4.745219,0,-1,0,4.745219,33.91325,0,1.720573,3.590189,1.609258,4.994967,4.745219,0,0,29.12585,3.385709,0,3.385709,-3.385709,7.800015,20,0.2005163,7.112371,1.287406,0,4.994967
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.4999414,8.596753,0.4749443,0,-1,0,0.4749443,105.2632,0,8.121809,9.36144,0.4999414,0.4999414,0.4749443,0,0,32.88775,0,0,0,0,7.800015,20,0.2005163,9.456429,0.3999531,0,0.4999414
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.273094,18.06423,0.2594393,0,-1,0,0.2594393,105.2632,0,17.80479,19.81877,0.273094,0.273094,0.2594393,0,0,32.88775,0,0,0,0,7.800015,20,0.2005163,19.87066,0.2184752,0,0.273094
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.1309458,0,0,0,-1,0,0,0,0,0,0,0.1309458,0,0,0,0,32.88775,0,0.1309458,0,0.1309458,7.924242,20.31853,0.2005135,0,0.1047566,0,0.1309458
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,9.831661,0.1119586,0,-1,0,0.1119586,0,0,9.719703,10.70287,0,0.1178512,0.1119586,0,0,32.75681,0.1178512,0,0.1178512,-0.1178512,7.800015,20,0.2005135,10.81483,0,0,0.1178512
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,12.94365,0,0,-1,0,0,0,0,12.94365,14.23801,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2005135,14.23801,0,0,0
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,16.01938,0,0,-1,0,0,0,0,16.01938,17.62132,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2005135,17.62132,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,4.103241,0,0,-1,0,0,0,0,4.103241,4.513566,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2005135,4.513566,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2005135,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,0.245168,0,0,-1,0,0,0,0,0.245168,0.2696848,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2005135,0.2696848,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,4.404901,0,0,-1,0,0,0,0,4.404901,4.84539,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2005135,4.84539,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,2.013988,0,0,-1,0,0,0,0,2.013988,2.215387,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2005135,2.215387,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,0.8307657,0,0,-1,0,0,0,0,0.8307657,0.9138423,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2005135,0.9138423,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,1.98385,0,0,-1,0,0,0,0,1.98385,2.182235,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2005135,2.182235,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,6.003414,6.003414,12,0,3.372,6.003414,0,0,0,0,0,0,0,5.996586,5.696757,32.88775,0,5.696757,0,5.696757,13.20443,33.85746,0.2005714,6.603755,0,12,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.08973136,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.08973136,0,0,8.8,8.36,27.191,5.127081,8.449732,0,8.449732,21.22055,54.41156,0.2005645,0,0.07178509,12,5.216813
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.7912574,5.827751,5.827751,12,0,3.372,5.827751,13.57741,0,0,0,0.7912574,0,0,6.172249,5.863637,18.74126,12.73184,6.654894,0,6.654894,27.53394,70.5997,0.2006296,6.410526,0.6330059,12,13.5231
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,2.082531,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.082531,0,0,8.8,8.36,12.08637,18.72124,10.44253,0,10.44253,37.44059,96.00134,0.2005802,0,1.666025,12,20.80378
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,2.878179,4.301507,4.301507,0,-1,0,4.301507,66.91095,0,0,0,2.878179,4.527902,4.301507,0,0,1.643839,28.11952,0,1.649723,-1.649723,35.70163,91.54247,0.2005802,4.731657,2.302543,0,30.9977
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,3.680804,4.611589,4.611589,0,0,0,4.611589,79.81639,0,0,0,3.680804,4.854304,4.611589,0,0,3.476865,26.4698,0,1.1735,-1.1735,34.46466,88.37074,0.2005802,5.072748,2.944643,0,30.1506
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.9052057,5.502077,5.502077,0,0,0,5.502077,16.45207,0,8.881784E-16,0,0.9052057,5.79166,5.502077,0,0,4.780754,25.2963,0,4.886455,-4.886455,29.31388,75.16365,0.2005802,6.052285,0.7241645,0,26.20151
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,1.286818,5.591869,5.591869,0,0,0,5.591869,23.01231,0,8.881784E-16,0,1.286818,5.886178,5.591869,0,0,10.21015,20.40985,0,4.59936,-4.59936,24.46573,62.73252,0.2005802,6.151056,1.029455,0,21.69666
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,2.367152,23.67862,20.36,12,0,3.372,20.36,11.62648,0,3.318618,5.68648,2.367152,8.8,8.36,0,0,15.32055,15.81048,0,6.432848,-6.432848,17.68491,45.34584,0.2005802,26.04648,1.893721,12,18.17764
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,2.182452,5.610748,5.610748,0,-1,0,5.610748,38.89771,0,8.881784E-16,0,2.182452,5.906051,5.610748,0,0,22.46816,9.377637,0,3.723598,-3.723598,13.7599,35.28171,0.2005802,6.171823,1.745962,0,11.56009
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,1.568874,4.250256,4.250256,0,-1,0,4.250256,36.91246,0,8.881784E-16,0,1.568874,4.473953,4.250256,0,0,26.60549,5.654038,0,2.90508,-2.90508,10.69767,27.42988,0.2005802,4.675282,1.255099,0,7.222912
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,1.537791,11.99057,4.072413,0,-1,0,4.072413,37.76119,0,7.918158,10.28594,1.537791,4.28675,4.072413,0,0,29.83335,2.748959,0,2.748959,-2.748959,7.800015,20,0.2005802,13.18963,1.230233,0,4.28675
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.9073293,3.135413,0.8619628,0,-1,0,0.8619628,105.2632,0,2.27345,3.276562,0.9073293,0.9073293,0.8619628,0,0,32.88775,0,0,0,0,7.800015,20,0.2005802,3.448955,0.7258634,0,0.9073293
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.100317,8.833319,0.09530111,0,-1,0,0.09530111,105.2632,0,8.738017,9.69759,0.100317,0.100317,0.09530111,0,0,32.88775,0,0,0,0,7.800015,20,0.2005802,9.71665,0.08025357,0,0.100317
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,8.781157,0,0,-1,0,0,0,0,8.781157,9.659273,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2005802,9.659273,0,0,0
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,7.603445,0,0,-1,0,0,0,0,7.603445,8.36379,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2005802,8.36379,0,0,0
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,22.47142,0,0,-1,0,0,0,0,22.47142,24.71856,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2005802,24.71856,0,0,0
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,1.115082,0,0,-1,0,0,0,0,1.115082,1.22659,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2005802,1.22659,0,0,0
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,2.668814,0,0,-1,0,0,0,0,2.668814,2.935695,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2005802,2.935695,0,0,0
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,2.960956,0,0,-1,0,0,0,0,2.960956,3.257052,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2005802,3.257052,0,0,0
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,2.433233,0,0,-1,0,0,0,0,2.433233,2.676557,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2005802,2.676557,0,0,0
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,5.508019,0,0,-1,0,0,0,0,5.508019,6.058821,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2005802,6.058821,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,0.5406768,0,0,-1,0,0,0,0,0.5406768,0.5947444,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2005802,0.5947444,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,5.351655,0,0,-1,0,0,0,0,5.351655,5.886821,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2005802,5.886821,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,6.355532,6.355532,12,0,3.372,6.355532,0,0,0,0,0,0,0,5.644468,5.362245,32.88775,0,5.362245,0,5.362245,12.88709,33.04375,0.2006345,6.991085,0,12,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.1944356,2.349647,2.349647,11.14965,0,3.156861,2.349647,8.275101,1.776357E-15,0,0,0.1944356,0,0,8.8,8.36,27.52551,4.82602,8.554436,0,8.554436,21.00254,53.85255,0.2006955,2.584612,0.1555485,12,5.020456
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,1.259134,5.090457,5.090457,12,0,3.372,5.090457,24.73518,0,0,0,1.259134,0,0,6.909543,6.564066,18.97107,12.52501,7.8232,0,7.8232,28.42428,72.88261,0.2007707,5.599503,1.007307,12,13.78415
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,3.964692,3.6071,3.6071,10.43112,0,2.975074,3.6071,109.9136,0,0,0,3.964692,0,0,6.824022,6.482821,11.14787,19.56589,10.44751,0,10.44751,38.33566,98.29636,0.2007698,3.967809,3.171754,12,23.53058
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,5.633451,5.522956,5.522956,0,-1,0,5.522956,102.0006,0,0,0,5.633451,5.813638,5.522956,0,0,0.7003601,28.96865,0,0.1801868,-0.1801868,38.14573,97.80936,0.2007698,6.075252,4.506761,0,34.6021
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,6.788503,0,0,0,0,0,0,0,5.887936,0,0,6.788503,0,0,0,0,0.9005677,28.78847,0.9005677,0,0.9005677,39.00008,100,0.2007506,0,5.430802,0,35.57697
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,8.003657,7.687778,7.687778,3,0,1.095,7.687778,104.1089,3.069155,0,0,8.003657,4.934503,4.687778,0,0,0,29.59898,0,0,0,39.00008,100,0.2007506,8.456555,6.402926,12,37.60263
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,9.924803,0,0,0,0,0,0,0,9.924803,0,0,9.924803,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2007506,0,7.939842,0,39.52378
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,9.037843,0,0,0,0,0,0,0,9.037843,0,0,9.037843,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2007506,0,7.230275,0,38.63682
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,8.26614,0,0,0,-1,0,0,0,8.26614,0,0,8.26614,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2007506,0,6.612912,0,37.86512
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,4.204495,9.079387,8.36,0,-1,0,8.36,50.293,0,0.7193865,1.627325,4.204495,8.8,8.36,0,0,0,29.59898,0,4.595505,-4.595505,34.15599,87.57928,0.2007506,9.987325,3.363596,0,33.80347
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,3.341131,7.578888,7.578888,0,-1,0,7.578888,44.08471,0,0,0,3.341131,7.977777,7.578888,0,0,5.106117,25.00347,0,4.636646,-4.636646,29.26854,75.04738,0.2007506,8.336778,2.672905,0,28.3446
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,2.522675,15.05522,8.36,0,-1,0,8.36,30.17554,0,6.695221,8.200743,2.522675,8.8,8.36,0,0,10.25795,20.36683,0,6.277325,-6.277325,22.65166,58.08105,0.2007506,16.56074,2.01814,0,22.8895
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.1431974,0,0,0,-1,0,0,0,0,0,0,0.1431974,0,0,0,0,17.23275,14.0895,0.1431974,0,0.1431974,22.7875,58.42938,0.2007476,0,0.1145579,0,14.2327
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,2.161127,2.161127,0,-1,0,2.161127,0,0,4.440892E-16,0,0,2.274871,2.161127,0,0,17.08955,14.21838,0,2.274871,-2.274871,20.38958,52.28087,0.2007476,2.37724,0,0,14.21838
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,11.66247,8.36,0,-1,0,8.36,0,0,3.302466,4.468712,0,8.8,8.36,0,0,19.61719,11.94351,0,8.8,-8.8,11.11356,28.49626,0.2007476,12.82871,0,0,11.94351
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,21.31845,2.986333,0,-1,0,2.986333,0,0,18.33211,20.46395,0,3.143509,2.986333,0,0,29.39497,3.143509,0,3.143509,-3.143509,7.800015,20,0.2007476,23.45029,0,0,3.143509
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,3.168315,0,0,-1,0,0,0,0,3.168315,3.485146,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2007476,3.485146,0,0,0
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,3.473294,0,0,-1,0,0,0,0,3.473294,3.820623,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2007476,3.820623,0,0,0
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,3.446219,0,0,-1,0,0,0,0,3.446219,3.790841,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2007476,3.790841,0,0,0
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,3.6833,0,0,-1,0,0,0,0,3.6833,4.05163,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2007476,4.05163,0,0,0
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2007476,0,0,0,0
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2007476,0,0,0,0
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,1.087372,0,0,-1,0,0,0,0,1.087372,1.19611,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2007476,1.19611,0,0,0
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,4.181986,4.181986,12,0,3.372,4.181986,0,0,0,0,0,0,0,7.818014,7.427114,32.88775,0,7.427114,0,7.427114,14.84599,38.06657,0.2008224,4.600184,0,12,0
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.09355811,1.358482,1.358482,10.15848,0,2.906096,1.358482,6.886962,0,0,0,0.09355811,0,0,8.8,8.36,25.46064,6.684402,8.453558,0,8.453558,22.86574,58.62999,0.2008556,1.49433,0.07484649,12,6.77796
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,2.00888,5.824342,5.824342,12,0,3.372,5.824342,34.4911,0,0,0,2.00888,0,0,6.175658,5.866875,17.00708,14.2926,7.875755,0,7.875755,30.33734,77.7879,0.2009286,6.406776,1.607104,12,16.30149
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,3.354428,10.64785,10.64785,12,0,3.372,10.64785,31.50334,0,0,0,3.354428,0,0,1.352151,1.284543,9.131327,21.38078,4.638971,0,4.638971,34.73825,89.07227,0.2009649,11.71263,2.683542,12,24.73521
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,2.651027,0,0,0,-1,0,0,0,0,0,0,2.651027,0,0,0,0,4.492356,25.55586,2.651027,0,2.651027,37.25324,95.52094,0.2009087,0,2.120822,0,28.20688
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,5.36512,8.239493,8.239493,4.891891,0,1.573649,8.239493,65.11468,2.220446E-16,0,0,5.36512,3.523792,3.347602,0,0,1.841328,27.94178,1.841328,0,1.841328,39.00008,100,0.2009215,9.063442,4.292096,12,33.3069
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,6.109382,0,0,0,0,0,0,0,6.109382,0,0,6.109382,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2009215,0,4.887505,0,35.70836
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,6.427578,4.077061,4.077061,0,0,0,4.077061,157.6523,2.135935,0,0,6.427578,4.291643,4.077061,0,0,0,29.59898,0,0,0,39.00008,100,0.2009215,4.484767,5.142062,0,36.02655
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,5.292776,6.222479,6.222479,0,0,0,6.222479,85.05897,0,0,0,5.292776,6.549977,6.222479,0,0,0,29.59898,0,1.257202,-1.257202,37.67487,96.60204,0.2009215,6.844727,4.234221,0,34.89175
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,2.202472,9.722954,8.36,0,-1,0,8.36,26.34536,0,1.362954,2.33525,2.202472,8.8,8.36,0,0,1.396891,28.34178,0,6.597528,-6.597528,30.72047,78.77027,0.2009215,10.69525,1.761978,0,30.54425
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,2.031459,4.134933,4.134933,0,-1,0,4.134933,49.12917,0,8.881784E-16,0,2.031459,4.352561,4.134933,0,0,8.727477,21.74425,0,2.321103,-2.321103,28.27381,72.4968,0.2009215,4.548427,1.625167,0,23.77571
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,2.518265,13.49288,8.36,0,-1,0,8.36,30.12279,0,5.13288,6.482168,2.518265,8.8,8.36,0,0,11.30648,19.42315,0,6.281735,-6.281735,21.65228,55.51855,0.2009215,14.84217,2.014612,0,21.94141
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.5591266,13.51216,8.36,0,-1,0,8.36,6.688117,0,5.152161,6.503376,0.5591266,8.8,8.36,0,0,18.28619,13.14141,0,8.240873,-8.240873,12.96564,33.24515,0.2009215,14.86338,0.4473013,0,13.70054
