Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,2.425332,2.425332,0,-1,0,2.425332,0,0,0,0,0,2.552981,2.425332,0,0,27.44271,4.900537,0,2.552981,-2.552981,10.27456,26.34496,0.2009215,2.667865,0,0,4.900537
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,6.768159,2.230178,0,-1,0,2.230178,0,0,4.537981,5.214797,0,2.347556,2.230178,0,0,30.27936,2.347556,0,2.347556,-2.347556,7.800015,20,0.2009215,7.444975,0,0,2.347556
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,5.205499,8.0047E-16,0,-1,0,8.0047E-16,0,0,5.205499,5.726048,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2009215,5.726048,0,0,8.426001E-16
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,9.293015,0,0,-1,0,0,0,0,9.293015,10.22232,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.2009215,10.22232,0,0,8.426001E-16
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,2.995884,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.995884,3.295472,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2009215,3.295472,0,0,8.426001E-16
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,3.743932,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.743932,4.118325,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2009215,4.118325,0,0,8.426001E-16
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,2.888304,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.888304,3.177135,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2009215,3.177135,0,0,8.426001E-16
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,0.9923603,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.9923603,1.091596,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2009215,1.091596,0,0,8.426001E-16
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.2009215,0,0,0,8.426001E-16
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,2.970637,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.970637,3.267701,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2009215,3.267701,0,0,8.426001E-16
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.2009215,0,0,0,8.426001E-16
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,2.712276,2.712276,11.51228,0,3.248606,2.712276,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.2009968,2.983503,0,12,8.426001E-16
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.2703107,1.421955,1.421955,10.22195,0,2.922154,1.421955,19.0098,0,0,0,0.2703107,0,0,8.8,8.36,24.52775,7.524,8.630311,0,8.630311,23.91844,61.32921,0.2010279,1.56415,0.2162486,12,7.794311
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,2.881366,5.78509,5.78509,12,0,3.372,5.78509,49.80676,0,0,0,2.881366,0,0,6.21491,5.904164,15.89744,15.29128,8.78553,0,8.78553,32.25312,82.70016,0.2011069,6.363599,2.305093,12,18.17265
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,6.316084,0,0,0,0,0,0,0,0,0,0,6.316084,0,0,0,0,7.111912,23.19826,6.316084,0,6.316084,38.24509,98.06413,0.2009733,0,5.052867,0,29.51434
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,7.753665,8.48758,8.36,0,-1,0,8.36,92.74718,0,0.1275803,0.9763383,7.753665,8.8,8.36,0,0,0.7958283,28.88273,0,1.046335,-1.046335,37.14215,95.23611,0.2009733,9.336338,6.202932,0,36.6364
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,10.34117,13.18191,13.18191,5.2183,0,1.65623,13.18191,78.4497,0,0,0,10.34117,8.382743,7.963606,0,0,1.958423,27.8364,1.958423,0,1.958423,39.00008,100,0.2009436,14.5001,8.272933,12,38.17756
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,12.12807,12.26973,12.26973,3.90973,0,1.325162,12.26973,98.84544,3.328068,0,0,12.12807,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2009436,13.4967,9.702455,12,41.72705
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,12.19168,7.143015,7.143015,0,0,0,7.143015,170.6797,4.672713,0,0,12.19168,7.518963,7.143015,0,0,0,29.59898,0,0,0,39.00008,100,0.2009436,7.857316,9.753341,0,41.79065
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,11.05834,0,0,0,0,0,0,0,11.05834,0,0,11.05834,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2009436,0,8.846671,0,40.65732
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,8.557822,9.270062,8.36,0,-1,0,8.36,102.3663,0,0.9100621,1.837068,8.557822,8.8,8.36,0,0,0,29.59898,0,0.2421781,-0.2421781,38.7448,99.34544,0.2009436,10.19707,6.846258,0,38.1568
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,7.6415,8.087565,8.087565,0,-1,0,8.087565,94.48454,0,1.776357E-15,0.5363224,7.6415,8.513227,8.087565,0,0,0.2690867,29.3568,0,0.8717277,-0.8717277,37.82592,96.98934,0.2009436,8.896322,6.1132,0,36.9983
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,4.694746,2.946434,2.946434,0,-1,0,2.946434,159.3365,0.3555627,0,0,4.694746,3.10151,2.946434,0,0,1.237673,28.48507,1.237673,0,1.237673,39.00008,100,0.2009174,3.241078,3.755796,0,33.17982
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,1.546753,1.067936,1.067936,0,-1,0,1.067936,144.8358,0.4226106,0,0,1.546753,1.124143,1.067936,0,0,0,29.59898,0,0,0,39.00008,100,0.2009174,1.174729,1.237403,0,31.14573
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2009174,0,0,0,29.59898
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,7.461285,7.461285,0,-1,0,7.461285,0,0,8.881784E-16,0,0,7.853984,7.461285,0,0,0,29.59898,0,7.853984,-7.853984,30.72125,78.77229,0.2009174,8.207414,0,0,29.59898
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,14.3026,8.36,0,-1,0,8.36,0,0,5.942598,7.372858,0,8.8,8.36,0,0,8.726649,21.74499,0,8.8,-8.8,21.44524,54.98768,0.2009174,15.73286,0,0,21.74499
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,19.10324,8.36,0,-1,0,8.36,0,0,10.74324,12.65356,0,8.8,8.36,0,0,18.50443,12.94499,0,8.8,-8.8,12.16922,31.20307,0.2009174,21.01356,0,0,12.94499
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,0.001083522,0.001083522,0,-1,0,0.001083522,0,0,2.168404E-19,0,0,0.001140549,0.001083522,0,0,28.28221,4.144994,0,0.001140549,-0.001140549,12.16802,31.19999,0.2009174,0.001191874,0,0,4.144994
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.28347,4.143853,0,0,0,12.16802,31.19999,0.2009174,0,0,0,4.143853
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,1.284065,1.284065,0,-1,0,1.284065,0,0,2.220446E-16,0,0,1.351648,1.284065,0,0,28.28347,4.143853,0,1.351648,-1.351648,10.74326,27.54676,0.2009174,1.412472,0,0,4.143853
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,2.61917,2.61917,0,-1,0,2.61917,0,0,0,0.2284914,0,2.757021,2.61917,0,0,29.7853,2.792206,0,2.757021,-2.757021,7.837104,20.0951,0.2009174,2.881087,0,0,2.792206
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.84866,0.03518479,0,0,0,7.837104,20.0951,0.2009174,0,0,0,0.03518479
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,1.966057,0.03342555,0,-1,0,0.03342555,0,0,1.932631,2.129237,0,0.03518479,0.03342555,0,0,32.84866,0.03518479,0,0.03518479,-0.03518479,7.800015,20,0.2009174,2.162663,0,0,0.03518479
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,5.740279,0,0,-1,0,0,0,0,5.740279,6.314307,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2009174,6.314307,0,0,0
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,1.883007,1.883007,10.68301,0,3.038801,1.883007,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2009679,2.071308,0,12,0
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.3406943,4.253624,4.253624,12,0,3.372,4.253624,8.009506,0,0,0,0.3406943,0,0,7.746376,7.359057,24.52775,7.524,7.699751,0,7.699751,23.03563,59.06561,0.2010436,4.678987,0.2725554,12,7.864694
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,2.517202,1.651573,1.651573,10.45157,0,2.980248,1.651573,152.4124,1.776357E-15,0,0,2.517202,0,0,8.8,8.36,16.828,14.45378,10.8772,0,10.8772,33.35465,85.52458,0.2010339,1.81673,2.013762,12,16.97098
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,4.427643,8.083066,8.083066,9.530066,0,2.747107,8.083066,54.77678,0,0,0,4.427643,0,0,1.447,1.37465,5.9508,24.24326,5.802292,0,5.802292,38.85919,99.63876,0.2010782,8.891373,3.542114,12,28.6709
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,6.09532,14.06456,8.36,0,-1,0,8.36,72.91053,0,5.704565,7.111022,6.09532,8.8,8.36,0,0,0.1485078,29.46532,0,2.70468,-2.70468,36.00821,92.32855,0.2010782,15.47102,4.876256,0,35.56064
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,7.688858,7.30904,7.30904,0,0,0,7.30904,105.1966,0,0,0,7.688858,7.693726,7.30904,0,0,3.153708,26.76064,0,0.004868131,-0.004868131,36.00308,92.3154,0.2010782,8.039944,6.151086,0,34.4495
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,8.259937,7.689596,7.689596,3,0,1.095,7.689596,107.4171,0.164404,0,0,8.259937,4.936417,4.689596,0,0,3.159117,26.75577,3.159117,0,3.159117,39.00008,100,0.2010117,8.458556,6.60795,12,35.01571
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,9.763205,2.86132,2.86132,0,0,0,2.86132,341.2133,6.751288,0,0,9.763205,3.011916,2.86132,0,0,0,29.59898,0,0,0,39.00008,100,0.2010117,3.147452,7.810563,0,39.36218
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,9.304562,3.928584,3.928584,0,0,0,3.928584,236.8426,5.16921,0,0,9.304562,4.135352,3.928584,0,0,0,29.59898,0,0,0,39.00008,100,0.2010117,4.321443,7.44365,0,38.90354
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,9.53694,10.51474,8.36,0,-1,0,8.36,114.0782,0.7369401,2.154745,3.206219,9.53694,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2010117,11.56622,7.629552,0,39.13592
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,7.716451,16.73836,8.36,0,-1,0,8.36,92.30205,0,8.378355,10.05219,7.716451,8.8,8.36,0,0,0,29.59898,0,1.083549,-1.083549,37.85792,97.07139,0.2010117,18.41219,6.173161,0,37.31543
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,4.276026,0,0,0,-1,0,0,0,3.072083,0,0,4.276026,0,0,0,0,1.203943,28.51543,1.203943,0,1.203943,39.00008,100,0.2009863,0,3.420821,0,32.79145
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,2.197414,9.790441,8.36,0,-1,0,8.36,26.28485,0,1.43044,2.409484,2.197414,8.8,8.36,0,0,0,29.59898,0,6.602586,-6.602586,32.04034,82.15456,0.2009863,10.76948,1.757931,0,31.79639
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,12.98697,8.36,0,-1,0,8.36,0,0,4.626966,5.925663,0,8.8,8.36,0,0,7.336207,22.99639,0,8.8,-8.8,22.76433,58.36995,0.2009863,14.28566,0,0,22.99639
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,6.036856,6.036856,0,-1,0,6.036856,0,0,8.881784E-16,0,0,6.354586,6.036856,0,0,17.11399,14.19639,0,6.354586,-6.354586,16.06601,41.19481,0.2009863,6.640542,0,0,14.19639
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,8.163074,7.449716,0,-1,0,7.449716,0,0,0.7133577,1.529665,0,7.841806,7.449716,0,0,24.17463,7.841806,0,7.841806,-7.841806,7.800015,20,0.2009863,8.979382,0,0,7.841806
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.2009863,0,0,0,8.426001E-16
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,1.236099,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.236099,1.359709,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2009863,1.359709,0,0,8.426001E-16
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,2.444187,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.444187,2.688606,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2009863,2.688606,0,0,8.426001E-16
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.2009863,0,0,0,8.426001E-16
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,2.135237,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.135237,2.348761,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2009863,2.348761,0,0,8.426001E-16
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,0.8598704,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.8598704,0.9458574,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2009863,0.9458574,0,0,8.426001E-16
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,0.7219988,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.7219988,0.7941986,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2009863,0.7941986,0,0,8.426001E-16
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,2.237033,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.237033,2.460736,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2009863,2.460736,0,0,8.426001E-16
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,1.872086,1.872086,10.67209,0,3.036038,1.872086,0,0,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.2010362,2.059294,0,12,8.426001E-16
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.2426665,1.860788,1.860788,10.66079,0,3.033179,1.860788,13.04106,1.776357E-15,0,0,0.2426665,0,0,8.8,8.36,24.52775,7.524,8.602667,0,8.602667,23.89221,61.26196,0.2010805,2.046867,0.1941332,12,7.766666
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.6641316,10.58963,10.58963,12,0,3.372,10.58963,6.271525,0,0,0,0.6641316,0,0,1.410365,1.339847,15.92509,15.2664,2.003979,0,2.003979,25.79336,66.13667,0.2010984,11.6486,0.5313053,12,15.93053
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,1.839367,3.766166,3.766166,11.42783,0,3.22724,3.766166,48.83924,0,0,0,1.839367,0,0,7.661661,7.278578,13.92111,17.06998,9.117945,0,9.117945,34.4434,88.31622,0.2011544,4.142783,1.471494,12,18.90935
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,1.213334,9.371578,8.36,0,-1,0,8.36,14.51357,0,1.011578,1.948736,1.213334,8.8,8.36,0,0,4.803163,25.27613,0,7.586666,-7.586666,26.44635,67.81101,0.2011544,10.30874,0.9706672,0,26.48947
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,2.730256,16.90123,16.90123,12,0,3.372,16.90123,16.15419,0,0,0,2.730256,5.15919,4.90123,0,0,13.23279,17.68946,0,2.428934,-2.428934,23.88603,61.24611,0.2011544,18.59135,2.184205,12,20.41972
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,3.278802,10.92107,10.92107,12,0,3.372,10.92107,30.02271,0,0,0,3.278802,0,0,1.078926,1.024979,15.93161,15.26053,4.303782,0,4.303782,27.96895,71.71513,0.201187,12.01318,2.623042,12,18.53933
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,8.965072,3.69083,3.69083,6.220446,0,1.909773,3.69083,242.9013,0,0,0,8.965072,0,0,2.529616,2.403136,11.62783,19.13393,11.36821,0,11.36821,38.75378,99.36848,0.201043,4.059913,7.172058,12,28.09901
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,7.465113,19.13062,19.13062,12,0,3.372,19.13062,39.02181,0,0,0.6836774,7.465113,7.505911,7.130616,0,0,0.2596185,29.36532,0,0.04079863,-0.04079863,38.71078,99.2582,0.201043,21.04368,5.97209,12,36.83043
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,4.528203,10.51372,8.36,0,-1,0,8.36,54.1651,0,2.153716,3.205087,4.528203,8.8,8.36,0,0,0.3049503,29.32452,0,4.271797,-4.271797,34.20791,87.71241,0.201043,11.56509,3.622562,0,33.85273
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,2.761638,4.523923,4.523923,0,-1,0,4.523923,61.0452,0,0,0,2.761638,4.762025,4.523923,0,0,5.051392,25.05272,0,2.000387,-2.000387,32.09932,82.30577,0.201043,4.976316,2.20931,0,27.81436
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,3.196448,14.2079,8.36,0,-1,0,8.36,38.23502,0,5.847905,7.268695,3.196448,8.8,8.36,0,0,7.274044,23.05234,0,5.603552,-5.603552,26.19265,67.16051,0.201043,15.6287,2.557158,0,26.24879
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,2.005193,10.69464,8.36,0,-1,0,8.36,23.98556,0,2.334641,3.404105,2.005193,8.8,8.36,0,0,13.50021,17.44879,0,6.794807,-6.794807,19.0303,48.79553,0.201043,11.7641,1.604154,0,19.45398
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,12.90888,8.36,0,-1,0,8.36,0,0,4.548878,5.839766,0,8.8,8.36,0,0,21.05,10.65398,0,8.8,-8.8,9.754281,25.01093,0.201043,14.19977,0,0,10.65398
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,8.93613,1.76128,0,-1,0,1.76128,0,0,7.174849,8.068462,0,1.853979,1.76128,0,0,30.82778,1.853979,0,1.853979,-1.853979,7.800015,20,0.201043,9.829742,0,0,1.853979
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,5.584988,0,0,-1,0,0,0,0,5.584988,6.143486,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201043,6.143486,0,0,0
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,2.734115,0,0,-1,0,0,0,0,2.734115,3.007527,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201043,3.007527,0,0,0
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,1.100794,0,0,-1,0,0,0,0,1.100794,1.210873,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201043,1.210873,0,0,0
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,6.527573,0,0,-1,0,0,0,0,6.527573,7.18033,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201043,7.18033,0,0,0
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,4.165125,0,0,-1,0,0,0,0,4.165125,4.581637,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201043,4.581637,0,0,0
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,3.702269,0,0,-1,0,0,0,0,3.702269,4.072496,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201043,4.072496,0,0,0
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,1.683348,0,0,-1,0,0,0,0,1.683348,1.851683,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201043,1.851683,0,0,0
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,2.99474,0,0,-1,0,0,0,0,2.99474,3.294214,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201043,3.294214,0,0,0
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,2.302879,0,0,-1,0,0,0,0,2.302879,2.533167,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201043,2.533167,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,1.297719,1.297719,10.09772,0,2.890723,1.297719,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2010757,1.427491,0,12,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.4168207,2.605818,2.605818,11.40582,0,3.221672,2.605818,15.99578,0,0,0,0.4168207,0,0,8.8,8.36,24.52775,7.524,8.776821,0,8.776821,24.05743,61.6856,0.201138,2.866399,0.3334566,12,7.940821
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,2.700824,15.36478,15.36478,12,0,3.372,15.36478,17.57802,0,0,0,2.700824,3.541877,3.364783,0,0,15.75093,15.42314,0,0.8410527,-0.8410527,23.17088,59.4124,0.201138,16.90126,2.16066,12,18.12396
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,5.908481,3.668011,3.668011,11.68414,0,3.292087,3.668011,161.0813,0,0,0,5.908481,0,0,8.016128,7.615321,16.68544,14.58209,13.5238,0,13.5238,36.00069,92.30927,0.201109,4.034811,4.726784,12,20.49057
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,8.581786,1.085795,1.085795,0,-1,0,1.085795,790.3688,4.27721,0,0,8.581786,1.142942,1.085795,0,0,3.161634,26.75351,3.161634,0,3.161634,39.00008,100,0.2010429,1.194375,6.865429,0,35.33529
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,9.196688,8.040719,8.040719,3,0,1.095,8.040719,114.3764,3.890668,0,0,9.196688,5.306019,5.040719,0,0,0,29.59898,0,0,0,39.00008,100,0.2010429,8.84479,7.35735,12,38.79567
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,11.30217,0.5911695,0.5911695,0,0,0,0.5911695,1911.832,10.67989,0,0,11.30217,0.6222837,0.5911695,0,0,0,29.59898,0,0,0,39.00008,100,0.2010429,0.6502865,9.041736,0,40.90115
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,10.96368,1.180084,1.180084,0,0,0,1.180084,929.0599,9.721491,0,0,10.96368,1.242193,1.180084,0,0,0,29.59898,0,0,0,39.00008,100,0.2010429,1.298092,8.770947,0,40.56266
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,10.74117,5.035615,5.035615,0,0,0,5.035615,213.3039,5.440518,0,0,10.74117,5.300648,5.035615,0,0,0,29.59898,0,0,0,39.00008,100,0.2010429,5.539177,8.592933,0,40.34015
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,9.100562,7.244433,7.244433,0,-1,0,7.244433,125.6215,1.474843,0,0,9.100562,7.625719,7.244433,0,0,0,29.59898,0,0,0,39.00008,100,0.2010429,7.968876,7.28045,0,38.69954
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,7.982322,0,0,0,-1,0,0,0,7.982322,0,0,7.982322,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2010429,0,6.385858,0,37.5813
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,5.585687,9.188805,8.36,0,-1,0,8.36,66.81445,0,0.8288049,1.747685,5.585687,8.8,8.36,0,0,0,29.59898,0,3.214313,-3.214313,35.6119,91.31237,0.2010429,10.10769,4.46855,0,35.18467
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,2.287971,0,0,0,-1,0,0,0,0,0,0,2.287971,0,0,0,0,3.571459,26.38466,2.287971,0,2.287971,37.78246,96.8779,0.2009951,0,1.830377,0,28.67264
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.283487,28.44384,0,0,0,37.78246,96.8779,0.2009951,0,0,0,28.44384
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,0.335402,0.335402,0,-1,0,0.335402,0,0,5.551115E-17,0,0,0.3530547,0.335402,0,0,1.283487,28.44384,0,0.3530547,-0.3530547,37.4103,95.92366,0.2009951,0.3689422,0,0,28.44384
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,15.72032,8.36,0,-1,0,8.36,0,0,7.36032,8.932352,0,8.8,8.36,0,0,1.67577,28.09078,0,8.8,-8.8,28.13429,72.13905,0.2009951,17.29235,0,0,28.09078
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.45355,19.29078,0,0,0,28.13429,72.13905,0.2009951,0,0,0,19.29078
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,1.556015,1.556015,0,-1,0,1.556015,0,0,2.220446E-16,0,0,1.637911,1.556015,0,0,11.45355,19.29078,0,1.637911,-1.637911,26.40778,67.71212,0.2009951,1.711617,0,0,19.29078
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,2.645747,2.645747,0,-1,0,2.645747,0,0,4.440892E-16,0,0,2.784997,2.645747,0,0,13.27345,17.65287,0,2.784997,-2.784997,23.47214,60.18484,0.2009951,2.910321,0,0,17.65287
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.36789,14.86788,0,0,0,23.47214,60.18484,0.2009951,0,0,0,14.86788
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,3.863729,3.863729,0,-1,0,3.863729,0,0,0,0,0,4.067083,3.863729,0,0,16.36789,14.86788,0,4.067083,-4.067083,19.18505,49.19234,0.2009951,4.250102,0,0,14.86788
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.88687,10.80079,0,0,0,19.18505,49.19234,0.2009951,0,0,0,10.80079
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,2.474302,2.474302,0,-1,0,2.474302,0,0,4.440892E-16,0,0,2.604528,2.474302,0,0,20.88687,10.80079,0,2.604528,-2.604528,16.43964,42.15284,0.2009951,2.721732,0,0,10.80079
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,4.349107,4.349107,0,-1,0,4.349107,0,0,0,0,0,4.578007,4.349107,0,0,23.78079,8.196266,0,4.578007,-4.578007,11.614,29.77942,0.2009951,4.784018,0,0,8.196266
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,2.734865,2.734865,0,0,0,2.734865,0,0,4.440892E-16,0,0,2.878806,2.734865,0,0,28.86747,3.618259,0,2.878806,-2.878806,8.579468,21.99859,0.2009951,3.008352,0,0,3.618259
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.3281158,1.522124,1.522124,10.32212,0,2.947497,1.522124,21.55645,0,0,0,0.3281158,0,0,8.8,8.36,32.06614,0.7394535,8.688116,0,8.688116,16.82174,43.13258,0.2010275,1.674336,0.2624926,12,1.067569
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,2.023317,22.26346,20.36,12,0,3.372,20.36,9.937705,0,1.903463,4.12981,2.023317,8.8,8.36,0,0,23.37802,8.558758,0,6.776683,-6.776683,9.678487,24.81658,0.2010275,24.48981,1.618653,12,10.58207
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,4.60137,12.32747,12.32747,12,0,3.372,12.32747,37.32617,0,0,0,4.60137,0.3446999,0.3274649,0,0,30.90767,1.782074,4.25667,0,4.25667,13.71672,35.17101,0.2010567,13.56021,3.681096,12,6.383445
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,8.205613,2.958284,2.958284,0,-1,0,2.958284,277.3774,0,0,0,8.205613,3.113983,2.958284,0,0,26.651,5.613078,5.09163,0,5.09163,18.54706,47.55648,0.2009505,3.254113,6.564491,0,13.81869
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,10.62518,12.00818,12.00818,12,0,3.372,12.00818,88.48284,0,0,0,10.62518,0.008613783,0.008183094,0,0,21.55937,10.19555,10.61657,0,10.61657,28.61882,73.38145,0.2009727,13.209,8.500146,12,20.82073
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,9.401886,6.486396,6.486396,7.950267,0,2.347417,6.486396,144.9478,0,0,0,9.401886,0,0,1.46387,1.390677,10.9428,19.75046,10.79256,0,10.79256,38.85755,99.63454,0.2008923,7.135036,7.521509,12,29.15234
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,9.173793,3.912488,3.912488,0,0,0,3.912488,234.4747,4.905146,0,0,9.173793,4.118408,3.912488,0,0,0.1502393,29.46376,0.1502393,0,0.1502393,39.00008,100,0.2008892,4.303737,7.339035,0,38.63755
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,10.93864,11.23044,11.23044,3,0,1.095,11.23044,97.4017,2.275018,0,0,10.93864,8.663623,8.230442,0,0,0,29.59898,0,0,0,39.00008,100,0.2008892,12.35349,8.750913,12,40.53762
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,10.86457,20.39573,8.36,0,-1,0,8.36,129.959,2.06457,12.03573,14.0753,10.86457,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2008892,22.4353,8.691656,0,40.46355
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,8.281715,11.95822,8.36,0,-1,0,8.36,99.06358,0,3.59822,4.794042,8.281715,8.8,8.36,0,0,0,29.59898,0,0.518285,-0.518285,38.45376,98.59918,0.2008892,13.15404,6.625372,0,37.88069
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,4.926452,12.57871,8.36,0,-1,0,8.36,58.92885,0,4.218712,5.476583,4.926452,8.8,8.36,0,0,0.5758723,29.08069,0,3.873548,-3.873548,34.37068,88.12977,0.2008892,13.83658,3.941162,0,34.00714
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,2.738648,3.346754,3.346754,0,-1,0,3.346754,81.82998,0,0,0,2.738648,3.522899,3.346754,0,0,4.879815,25.20715,0,0.7842508,-0.7842508,33.54401,86.0101,0.2008892,3.68143,2.190919,0,27.94579
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,17.65281,8.36,0,-1,0,8.36,0,0,9.292815,11.0581,0,8.8,8.36,0,0,5.751204,24.42289,0,8.8,-8.8,24.26799,62.2255,0.2008892,19.4181,0,0,24.42289
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,5.08394,5.08394,0,-1,0,5.08394,0,0,0,0,0,5.351516,5.08394,0,0,15.52898,15.62289,0,5.351516,-5.351516,18.627,47.76144,0.2008892,5.592334,0,0,15.62289
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,2.243396,2.243396,0,-1,0,2.243396,0,0,0,0,0,2.361469,2.243396,0,0,21.47511,10.27138,0,2.361469,-2.361469,16.13779,41.37887,0.2008892,2.467735,0,0,10.27138
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,5.833489,5.833489,0,-1,0,5.833489,0,0,8.881784E-16,0,0,6.140514,5.833489,0,0,24.09896,7.909909,0,6.140514,-6.140514,9.665121,24.78231,0.2008892,6.416838,0,0,7.909909
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,4.49217,1.680925,0,-1,0,1.680925,0,0,2.811245,3.260462,0,1.769395,1.680925,0,0,30.92176,1.769395,0,1.769395,-1.769395,7.800015,20,0.2008892,4.941387,0,0,1.769395
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,3.638788,0,0,-1,0,0,0,0,3.638788,4.002667,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2008892,4.002667,0,0,0
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,1.162966,0,0,-1,0,0,0,0,1.162966,1.279263,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2008892,1.279263,0,0,0
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,2.130747,0,0,-1,0,0,0,0,2.130747,2.343822,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2008892,2.343822,0,0,0
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,2.027789,0,0,-1,0,0,0,0,2.027789,2.230568,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2008892,2.230568,0,0,0
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,0.9438726,0,0,-1,0,0,0,0,0.9438726,1.03826,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2008892,1.03826,0,0,0
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,3.968652,0,0,-1,0,0,0,0,3.968652,4.365517,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2008892,4.365517,0,0,0
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,1.772157,1.772157,10.57216,0,3.010756,1.772157,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2009356,1.949373,0,12,0
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.3456066,2.920674,2.920674,11.72067,0,3.30133,2.920674,11.83311,1.776357E-15,0,0,0.3456066,0,0,8.8,8.36,24.52775,7.524,8.705606,0,8.705606,23.98987,61.51237,0.2010081,3.212741,0.2764853,12,7.869606
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,1.606412,14.01331,14.01331,12,0,3.372,14.01331,11.46348,4.440892E-16,0,0,1.606412,2.119269,2.013306,0,0,15.82215,15.35905,0,0.5128567,-0.5128567,23.44927,60.12622,0.2010081,15.41464,1.28513,12,16.96546
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,4.961229,2.994876,2.994876,11.79488,0,3.320104,2.994876,165.6572,0,0,0,4.961229,0,0,8.8,8.36,16.39199,14.84619,13.32123,0,13.32123,36.0869,92.53033,0.200987,3.294364,3.968983,12,19.80742
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,4.965642,4.831913,4.831913,0,-1,0,4.831913,102.7676,0,0,0,4.965642,5.086225,4.831913,0,0,3.070759,26.83529,0,0.1205825,-0.1205825,35.9598,92.20442,0.200987,5.315104,3.972513,0,31.80094
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,8.671215,8.34272,8.34272,3.149568,0,1.132841,8.34272,103.9375,8.881784E-16,0,0,8.671215,5.466475,5.193152,0,0,3.204739,26.71471,3.204739,0,3.204739,39.00008,100,0.2009249,9.176992,6.936972,12,35.38593
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,9.34546,13.64602,13.64602,5.286016,0,1.673362,13.64602,68.48489,0.5454599,0,0,9.34546,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2009249,15.01062,7.476368,12,38.94444
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,10.89786,12.1002,12.1002,3.7402,0,1.282271,12.1002,90.06351,2.097864,0,0,10.89786,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2009249,13.31022,8.718291,12,40.49684
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,8.675472,4.861617,4.861617,0,0,0,4.861617,178.4483,3.557981,0,0,8.675472,5.117492,4.861617,0,0,0,29.59898,0,0,0,39.00008,100,0.2009249,5.347779,6.940378,0,38.27445
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,5.483613,4.338676,4.338676,0,-1,0,4.338676,126.3891,0.9165866,0,0,5.483613,4.567027,4.338676,0,0,0,29.59898,0,0,0,39.00008,100,0.2009249,4.772543,4.386891,0,35.08259
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,4.361346,7.72782,7.72782,0,-1,0,7.72782,56.43695,0,0,0.1406021,4.361346,8.134547,7.72782,0,0,0,29.59898,0,3.773201,-3.773201,35.02277,89.8018,0.2009249,8.500602,3.489077,0,33.96032
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,1.202758,14.2458,8.36,0,-1,0,8.36,14.38705,0,5.885802,7.310382,1.202758,8.8,8.36,0,0,4.192446,25.82578,0,7.597242,-7.597242,27.01458,69.26801,0.2009249,15.67038,0.9622062,0,27.02853
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.5403197,10.24292,8.36,0,-1,0,8.36,6.463154,0,1.88292,2.907212,0.5403197,8.8,8.36,0,0,12.63383,18.22853,0,8.259681,-8.259681,18.30811,46.94378,0.2009249,11.26721,0.4322558,0,18.76885
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,2.759757,2.759757,0,-1,0,2.759757,0,0,0,0,0,2.905007,2.759757,0,0,21.81125,9.968854,0,2.905007,-2.905007,15.24596,39.09214,0.2009249,3.035732,0,0,9.968854
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,16.64874,6.710655,0,-1,0,6.710655,0,0,9.938084,11.60296,0,7.063848,6.710655,0,0,25.03903,7.063848,0,7.063848,-7.063848,7.800015,20,0.2009249,18.31361,0,0,7.063848
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,20.5774,0,0,-1,0,0,0,0,20.5774,22.63514,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2009249,22.63514,0,0,0
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,28.913,0,0,-1,0,0,0,0,28.913,31.8043,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2009249,31.8043,0,0,0
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,5.097925,0,0,-1,0,0,0,0,5.097925,5.607717,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2009249,5.607717,0,0,0
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,3.989545,0,0,-1,0,0,0,0,3.989545,4.388499,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2009249,4.388499,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,3.625324,0,0,-1,0,0,0,0,3.625324,3.987856,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2009249,3.987856,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,2.064559,0,0,-1,0,0,0,0,2.064559,2.271014,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2009249,2.271014,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,3.509513,0,0,-1,0,0,0,0,3.509513,3.860465,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2009249,3.860465,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,0.9904813,0,0,-1,0,0,0,0,0.9904813,1.089529,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2009249,1.089529,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,0.3524016,0,0,-1,0,0,0,0,0.3524016,0.3876417,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2009249,0.3876417,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,3.847438,3.847438,12,0,3.372,3.847438,0,0,0,0,0,0,0,8.152562,7.744934,32.88775,0,7.744934,0,7.744934,15.1475,38.83968,0.2010007,4.232182,0,12,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.3186774,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.3186774,0,0,8.8,8.36,25.14282,6.970441,8.678678,0,8.678678,23.38082,59.9507,0.2009889,0,0.2549419,12,7.289118
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,1.631169,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.631169,0,0,8.8,8.36,16.46414,14.78125,9.991169,0,9.991169,32.85928,84.25439,0.2009501,0,1.304935,12,16.41242
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,3.689347,0,0,0,0,0,0,0,0,0,0,3.689347,0,0,0,0,6.472973,23.7733,3.689347,0,3.689347,36.3593,93.22878,0.2008739,0,2.951478,0,27.46265
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,6.323438,3.515661,3.515661,0,-1,0,3.515661,179.8648,0,0,0,6.323438,3.700696,3.515661,0,0,2.783626,27.09372,2.622741,0,2.622741,38.84745,99.60865,0.2008198,3.867228,5.05875,0,33.41715
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,8.075363,2.228476,2.228476,0,0,0,2.228476,362.3715,5.568715,0,0,8.075363,2.345764,2.228476,0,0,0.160884,29.45418,0.160884,0,0.160884,39.00008,100,0.2008165,2.451324,6.46029,0,37.52954
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,10.7501,15.05818,15.05818,6.698184,0,2.030641,15.05818,71.39043,1.950103,0,0,10.7501,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2008165,16.564,8.600082,12,40.34908
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,8.450175,15.61314,15.61314,7.585475,0,2.255125,15.61314,54.1222,0,0,0,8.450175,8.450175,8.027667,0,0,0,29.59898,0,0,0,39.00008,100,0.2008165,17.17446,6.76014,12,38.04915
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,3.609868,20.12938,20.12938,12,0,3.372,20.12938,17.93332,1.776357E-15,0,1.782322,3.609868,8.557246,8.129384,0,0,0,29.59898,0,4.947378,-4.947378,33.78508,86.62824,0.2008165,22.14232,2.887894,12,33.20885
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,5.862465,7.844724,7.844724,0,-1,0,7.844724,74.73131,0,0,0.2691967,5.862465,8.257605,7.844724,0,0,5.497087,24.6516,0,2.395139,-2.395139,31.26039,80.15467,0.2008165,8.629197,4.689972,0,30.51406
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,6.403948,3.930838,3.930838,0,-1,0,3.930838,162.9156,0,0,0,6.403948,4.137724,3.930838,0,0,8.158353,22.25646,2.266224,0,2.266224,33.41031,85.6673,0.2007697,4.323922,5.123158,0,28.66041
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,5.788836,6.210104,6.210104,0,-1,0,6.210104,93.21641,0,0,0,5.788836,6.536952,6.210104,0,0,5.892129,24.29606,0,0.7481156,-0.7481156,32.62173,83.64529,0.2007697,6.831115,4.631069,0,30.0849
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,2.287866,9.954456,8.36,0,-1,0,8.36,27.36682,0,1.594457,2.589902,2.287866,8.8,8.36,0,0,6.723368,23.54795,0,6.512134,-6.512134,25.75734,66.04433,0.2007697,10.9499,1.830293,0,25.83581
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,2.829487,2.829487,0,-1,0,2.829487,0,0,0,0,0,2.978407,2.829487,0,0,13.95907,17.03581,0,2.978407,-2.978407,22.61782,57.9943,0.2007697,3.112435,0,0,17.03581
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,9.869373,8.36,0,-1,0,8.36,0,0,1.509374,2.496311,0,8.8,8.36,0,0,17.26841,14.05741,0,8.8,-8.8,13.34181,34.20969,0.2007697,10.85631,0,0,14.05741
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,1.071054,1.071054,0,-1,0,1.071054,0,0,2.220446E-16,0,0,1.127426,1.071054,0,0,27.04619,5.257406,0,1.127426,-1.127426,12.1534,31.16249,0.2007697,1.17816,0,0,5.257406
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.29889,4.12998,0,0,0,12.1534,31.16249,0.2007697,0,0,0,4.12998
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,0.9779062,0.9779062,0,-1,0,0.9779062,0,0,0,0,0,1.029375,0.9779062,0,0,28.29889,4.12998,0,1.029375,-1.029375,11.06834,28.3803,0.2007697,1.075697,0,0,4.12998
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,2.416996,2.416996,0,-1,0,2.416996,0,0,0,0,0,2.544206,2.416996,0,0,29.44264,3.100605,0,2.544206,-2.544206,8.386512,21.50383,0.2007697,2.658695,0,0,3.100605
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.26953,0.5563989,0,0,0,8.386512,21.50383,0.2007697,0,0,0,0.5563989
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,4.675699,0.5285789,0,-1,0,0.5285789,0,0,4.14712,4.61469,0,0.5563989,0.5285789,0,0,32.26953,0.5563989,0,0.5563989,-0.5563989,7.800015,20,0.2007697,5.143269,0,0,0.5563989
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,3.559705,0,0,-1,0,0,0,0,3.559705,3.915676,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2007697,3.915676,0,0,0
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,6.227017,0,0,-1,0,0,0,0,6.227017,6.849719,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2007697,6.849719,0,0,0
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,2.338072,0,0,-1,0,0,0,0,2.338072,2.571879,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2007697,2.571879,0,0,0
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,4.48466,4.48466,12,0,3.372,4.48466,0,0,0,0,0,0,0,7.51534,7.139574,32.88775,0,7.139574,0,7.139574,14.57321,37.36713,0.2008394,4.933125,0,12,0
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.4024601,4.320774,4.320774,12,0,3.372,4.320774,9.314537,0,0,0,0.4024601,0,0,7.679226,7.295264,25.74818,6.425616,7.697724,0,7.697724,21.87591,56.09197,0.2009133,4.752852,0.3219681,12,6.828076
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,2.612154,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.612154,0,0,8.8,8.36,18.05046,13.35357,10.97215,0,10.97215,32.28501,82.78191,0.2008545,0,2.089724,12,15.96572
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,5.120282,12.7309,12.7309,12,0,3.372,12.7309,40.21933,0,0,0,5.120282,0.7693679,0.7308996,0,0,7.078301,23.22851,4.350914,0,4.350914,36.41265,93.36559,0.200884,14.00399,4.096226,12,28.34879
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,5.255677,10.13215,8.36,0,-1,0,8.36,62.86694,0,1.772154,2.785369,5.255677,8.8,8.36,0,0,2.727387,27.14433,0,3.544323,-3.544323,32.67661,83.786,0.200884,11.14537,4.204541,0,32.40001
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,8.562517,0,0,0,0,0,0,0,1.896994,0,0,8.562517,0,0,0,0,6.665524,23.60001,6.665524,0,6.665524,39.00008,100,0.2007469,0,6.850014,0,32.16253
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,7.119923,9.033882,9.033882,3,0,1.095,9.033882,78.81355,0.7684686,0,0,7.119923,6.351455,6.033882,0,0,0,29.59898,0,0,0,39.00008,100,0.2007469,9.93727,5.695939,12,36.7189
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,11.34968,4.587754,4.587754,0,0,0,4.587754,247.3909,6.52047,0,0,11.34968,4.829215,4.587754,0,0,0,29.59898,0,0,0,39.00008,100,0.2007469,5.046529,9.079747,0,40.94866
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,11.21752,0,0,0,0,0,0,0,11.21752,0,0,11.21752,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2007469,0,8.974014,0,40.8165
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,10.42021,0,0,0,-1,0,0,0,10.42021,0,0,10.42021,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2007469,0,8.336167,0,40.01919
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,7.321002,9.28296,8.36,0,-1,0,8.36,87.57179,0,0.92296,1.851256,7.321002,8.8,8.36,0,0,0,29.59898,0,1.478998,-1.478998,37.44108,96.00257,0.2007469,10.21126,5.856802,0,36.91998
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,3.53774,8.644524,8.36,0,-1,0,8.36,42.31746,0,0.2845238,1.148976,3.53774,8.8,8.36,0,0,1.643331,28.11998,0,5.26226,-5.26226,31.89417,81.77975,0.2007469,9.508976,2.830192,0,31.65772
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,1.718955,0,0,0,-1,0,0,0,0,0,0,1.718955,0,0,0,0,7.490287,22.85772,1.718955,0,1.718955,33.52491,85.96114,0.2007116,0,1.375164,0,24.57668
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.771332,24.40478,0,0,0,33.52491,85.96114,0.2007116,0,0,0,24.40478
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.771332,24.40478,0,0,0,33.52491,85.96114,0.2007116,0,0,0,24.40478
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,16.45941,8.36,0,-1,0,8.36,0,0,8.099412,9.745353,0,8.8,8.36,0,0,5.771332,24.40478,0,8.8,-8.8,24.2489,62.17654,0.2007116,18.10535,0,0,24.40478
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,3.475968,3.475968,0,-1,0,3.475968,0,0,0,0,0,3.658913,3.475968,0,0,15.54911,15.60478,0,3.658913,-3.658913,20.39206,52.28724,0.2007116,3.823564,0,0,15.60478
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,1.59516,1.59516,0,-1,0,1.59516,0,0,2.220446E-16,0,0,1.679115,1.59516,0,0,19.61457,11.94587,0,1.679115,-1.679115,18.62212,47.74893,0.2007116,1.754676,0,0,11.94587
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,0.6704155,0.6704155,0,-1,0,0.6704155,0,0,0,0,0,0.7057006,0.6704155,0,0,21.48025,10.26675,0,0.7057006,-0.7057006,17.87825,45.84157,0.2007116,0.7374571,0,0,10.26675
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.26436,9.56105,0,0,0,17.87825,45.84157,0.2007116,0,0,0,9.56105
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,3.863949,3.863949,0,-1,0,3.863949,0,0,4.440892E-16,0,0,4.067315,3.863949,0,0,22.26436,9.56105,0,4.067315,-4.067315,13.59092,34.84845,0.2007116,4.250344,0,0,9.56105
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,1.488385,1.488385,0,-1,0,1.488385,0,0,2.220446E-16,0,0,1.566721,1.488385,0,0,26.7836,5.493736,0,1.566721,-1.566721,11.93945,30.61392,0.2007116,1.637223,0,0,5.493736
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,1.156743,1.156743,0,-1,0,1.156743,0,0,2.220446E-16,0,0,1.217624,1.156743,0,0,28.5244,3.927015,0,1.217624,-1.217624,10.65596,27.32293,0.2007116,1.272417,0,0,3.927015
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,2.072642,2.072642,0,-1,0,2.072642,0,0,0,0,0,2.181729,2.072642,0,0,29.87732,2.709391,0,2.181729,-2.181729,8.356221,21.42616,0.2007116,2.279906,0,0,2.709391
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,3.119932,3.119932,11.91993,0,3.351743,3.119932,0,0,0,0,0,0,0,8.8,8.36,32.30146,0.5276625,8.36,0,8.36,16.28721,41.762,0.200793,3.431925,0,12,0.5276625
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.03114074,3.323731,3.323731,11.66633,0,3.287583,3.323731,0.9369212,0,0,0,0.03114074,0,0,8.342604,7.925474,23.94146,8.051662,7.956614,0,7.956614,23.83552,61.1166,0.2008702,3.656104,0.02491259,12,8.082804
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.263248,17.21969,17.21969,12,0,3.372,17.21969,1.528761,0,0,0,0.263248,5.494416,5.219695,0,0,15.98485,15.21262,0,5.231168,-5.231168,18.32138,46.97782,0.2008702,18.94166,0.2105984,12,15.47586
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.05904527,15.47035,15.47035,12,0,3.372,15.47035,0.3816672,0,0,0,0.05904527,3.653004,3.470354,0,0,21.79726,9.981447,0,3.593959,-3.593959,14.53302,37.26408,0.2008702,17.01739,0.04723622,12,10.04049
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.4842969,13.24696,6.528196,0,-1,0,6.528196,7.418541,0,6.718766,8.411529,0.4842969,6.871786,6.528196,0,0,25.79054,6.387489,0,6.387489,-6.387489,7.800015,20,0.2008702,14.57166,0.3874376,0,6.871786
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,1.828963,0,0,0,0,0,0,0,0,0,0,1.828963,0,0,0,0,32.88775,0,1.828963,0,1.828963,9.535122,24.44898,0.2008327,0,1.46317,0,1.828963
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,1.324811,5.482491,5.482491,12,0,3.372,5.482491,24.16441,0,0,0,1.324811,0,0,6.517509,6.191634,31.05879,1.646067,7.516446,0,7.516446,16.66585,42.73286,0.2009017,6.030739,1.059849,12,2.970878
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,2.082604,8.637574,8.637574,12,0,3.372,8.637574,24.11099,0,0,0,2.082604,0,0,3.362426,3.194305,23.54235,8.410868,5.276909,0,5.276909,21.67196,55.56903,0.2009467,9.501331,1.666083,12,10.49347
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,1.108179,6.103132,6.103132,12,0,3.372,6.103132,18.15755,0,0,0,1.108179,0,0,5.896868,5.602025,18.26544,13.16009,6.710204,0,6.710204,28.03782,71.89171,0.2010084,6.713445,0.8865433,12,14.26826
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.471354,0.5640899,0.5640899,0,-1,0,0.5640899,83.56008,0,0,0,0.471354,0.5937788,0.5640899,0,0,11.55523,19.19927,0,0.1224249,-0.1224249,27.90878,71.56082,0.2010084,0.6204989,0.3770832,0,19.67062
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,1.809233,8.735454,8.36,0,-1,0,8.36,21.64154,0,0.3754539,1.248999,1.809233,8.8,8.36,0,0,11.69126,19.07684,0,6.990767,-6.990767,20.53986,52.6662,0.2010084,9.608999,1.447387,0,20.88608
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.9746398,8.554412,8.36,0,-1,0,8.36,11.65837,0,0.1944118,1.049853,0.9746398,8.8,8.36,0,0,19.45878,12.08608,0,7.82536,-7.82536,12.29121,31.51585,0.2010084,9.409853,0.7797118,0,13.06072
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.6140446,0,0,0,-1,0,0,0,0,0,0,0.6140446,0,0,0,0,28.15362,4.260717,0.6140446,0,0.6140446,12.87374,33.00952,0.2009958,0,0.4912357,0,4.874762
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,18.08044,4.57269,0,-1,0,4.57269,0,0,13.50775,15.31579,0,4.813357,4.57269,0,0,27.53958,4.813357,0,4.813357,-4.813357,7.800015,20,0.2009958,19.88848,0,0,4.813357
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,25.80327,0,0,-1,0,0,0,0,25.80327,28.38359,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2009958,28.38359,0,0,0
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,9.336257,0,0,-1,0,0,0,0,9.336257,10.26988,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2009958,10.26988,0,0,0
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2009958,0,0,0,0
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,2.942879,0,0,-1,0,0,0,0,2.942879,3.237167,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2009958,3.237167,0,0,0
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,3.512831,0,0,-1,0,0,0,0,3.512831,3.864115,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2009958,3.864115,0,0,0
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,0.5510603,0,0,-1,0,0,0,0,0.5510603,0.6061664,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2009958,0.6061664,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,0.5864435,0,0,-1,0,0,0,0,0.5864435,0.6450878,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2009958,0.6450878,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2009958,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2009958,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,1.3575,0,0,-1,0,0,0,0,1.3575,1.49325,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2009958,1.49325,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,0.8972578,0.8972578,9.697258,0,2.789406,0.8972578,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2010165,0.9869836,0,12,0
