Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.1294812,5.360691,5.360691,12,0,3.372,5.360691,2.415382,-8.881784E-16,0,0,0.1294812,0,0,6.639309,6.307343,24.52775,7.524,6.436825,0,6.436825,21.83752,55.99352,0.2010782,5.89676,0.1035849,12,7.653481
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,1.28898,10.48008,10.48008,12,0,3.372,10.48008,12.29933,0,0,0,1.28898,0,0,1.519918,1.443922,18.09093,13.31714,2.732902,0,2.732902,24.43017,62.64135,0.2011008,11.52809,1.031184,12,14.60612
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,3.218114,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.218114,0,0,8.8,8.36,15.35803,15.77675,11.57811,0,11.57811,35.41414,90.8053,0.2010299,0,2.574491,12,18.99487
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,3.95263,8.394354,8.36,0,-1,0,8.36,47.28026,0,0.03435383,0.8737892,3.95263,8.8,8.36,0,0,3.779912,26.19706,0,4.84737,-4.84737,30.30456,77.70385,0.2010299,9.233789,3.162104,0,30.14969
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,6.62361,7.611036,7.611036,10.02619,0,2.872626,7.611036,87.02641,0,0,0,6.62361,0,0,2.415155,2.294398,9.165879,21.34969,8.918008,0,8.918008,38.76493,99.39705,0.2010484,8.372139,5.298888,12,27.9733
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,3.884343,12.82781,12.82781,9.37316,0,2.707409,12.82781,30.28064,1.249001E-15,0,0,3.884343,3.636472,3.454648,0,0,0.2478712,29.37589,0.2478712,0,0.2478712,39.00008,100,0.2010501,14.11059,3.107474,12,33.26024
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,7.525973,18.23807,18.23807,11.08839,0,3.141363,18.23807,41.26519,8.881784E-16,0,0,7.525973,7.525973,7.149674,0,0,0,29.59898,0,0,0,39.00008,100,0.2010501,20.06187,6.020779,12,37.12495
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,6.541979,15.09371,15.09371,8.878828,0,2.582343,15.09371,43.34243,0,0,0,6.541979,6.541979,6.21488,0,0,0,29.59898,0,0,0,39.00008,100,0.2010501,16.60308,5.233583,12,36.14096
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,4.693843,1.340681,1.340681,0,-1,0,1.340681,350.109,3.282601,0,0,4.693843,1.411243,1.340681,0,0,0,29.59898,0,0,0,39.00008,100,0.2010501,1.474749,3.755075,0,34.29282
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,2.427313,6.364325,6.364325,0,-1,0,6.364325,38.13936,0,0,0,2.427313,6.699289,6.364325,0,0,0,29.59898,0,4.271976,-4.271976,34.49702,88.45372,0.2010501,7.000757,1.94185,0,32.02629
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,2.208084,8.519063,8.36,0,-1,0,8.36,26.41248,0,0.1590627,1.010969,2.208084,8.8,8.36,0,0,4.746641,25.327,0,6.591917,-6.591917,27.54853,70.63712,0.2010501,9.370969,1.766467,0,27.53509
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,1.087634,6.184677,6.184677,0,-1,0,6.184677,17.58595,0,0,0,1.087634,6.510187,6.184677,0,0,12.07099,18.73508,0,5.422553,-5.422553,21.83266,55.98106,0.2010501,6.803145,0.8701074,0,19.82272
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,11.32567,8.36,0,-1,0,8.36,0,0,2.965672,4.098239,0,8.8,8.36,0,0,18.09605,13.31253,0,8.8,-8.8,12.55664,32.19646,0.2010501,12.45824,0,0,13.31253
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,18.16569,4.286906,0,-1,0,4.286906,0,0,13.87878,15.69535,0,4.512533,4.286906,0,0,27.87383,4.512533,0,4.512533,-4.512533,7.800015,20,0.2010501,19.98226,0,0,4.512533
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,12.19869,0,0,-1,0,0,0,0,12.19869,13.41856,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2010501,13.41856,0,0,0
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,8.79163,0,0,-1,0,0,0,0,8.79163,9.670793,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2010501,9.670793,0,0,0
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,6.248716,0,0,-1,0,0,0,0,6.248716,6.873588,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2010501,6.873588,0,0,0
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,2.496935,0,0,-1,0,0,0,0,2.496935,2.746628,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2010501,2.746628,0,0,0
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,2.605098,0,0,-1,0,0,0,0,2.605098,2.865608,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2010501,2.865608,0,0,0
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,0.4156313,0,0,-1,0,0,0,0,0.4156313,0.4571944,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2010501,0.4571944,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,1.444033,0,0,-1,0,0,0,0,1.444033,1.588436,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2010501,1.588436,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,1.329076,0,0,-1,0,0,0,0,1.329076,1.461983,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2010501,1.461983,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,2.859804,0,0,-1,0,0,0,0,2.859804,3.145784,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2010501,3.145784,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,3.769801,3.769801,12,0,3.372,3.769801,0,0,0,0,0,0,0,8.230199,7.818688,32.88775,0,7.818688,0,7.818688,15.21747,39.01909,0.2011253,4.146781,0,12,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.02293538,1.24919,1.24919,10.04919,0,2.878445,1.24919,1.83602,0,0,0,0.02293538,0,0,8.8,8.36,25.06907,7.03682,8.382936,0,8.382936,23.17023,59.41072,0.2011553,1.374109,0.0183483,12,7.059755
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.2377039,0.6538287,0.6538287,9.453829,0,2.727819,0.6538287,36.35567,1.776357E-15,0,0,0.2377039,0,0,8.8,8.36,16.68613,14.58146,8.597704,0,8.597704,31.32672,80.32478,0.2011639,0.7192116,0.1901631,12,14.81917
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.4998787,0,0,0,0,0,0,0,0,0,0,0.4998787,0,0,0,0,8.088426,22.3194,0.4998787,0,0.4998787,31.80095,81.54073,0.2011537,0,0.399903,0,22.81927
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,1.073473,14.12858,8.36,0,-1,0,8.36,12.84059,0,5.768584,7.181443,1.073473,8.8,8.36,0,0,7.588547,22.76929,0,7.726526,-7.726526,23.65648,60.65751,0.2011537,15.54144,0.8587788,0,23.84276
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.8446435,7.135244,7.135244,0,0,0,7.135244,11.83763,0,0,0,0.8446435,7.510784,7.135244,0,0,16.17358,15.04276,0,6.66614,-6.66614,16.62975,42.64029,0.2011537,7.848769,0.6757148,0,15.8874
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,1.372823,0,0,0,0,0,0,0,0,0,0,1.372823,0,0,0,0,23.5804,8.376619,1.372823,0,1.372823,17.93212,45.97971,0.2011257,0,1.098258,0,9.749442
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.6757306,12.11731,12.11731,12,0,3.372,12.11731,5.576572,0,0,0,0.6757306,0.1234864,0.1173121,0,0,22.20758,9.61216,0.5522442,0,0.5522442,18.45603,47.32305,0.2011294,13.32904,0.5405845,12,10.28789
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,1.301585,10.95633,10.95633,12,0,3.372,10.95633,11.87976,0,0,0,1.301585,0,0,1.043674,0.99149,21.65533,10.10918,2.293075,0,2.293075,20.63143,52.90099,0.2011476,12.05196,1.041268,12,11.41076
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,2.50787,3.819995,3.819995,0,-1,0,3.819995,65.65113,0,4.440892E-16,0,2.50787,4.021048,3.819995,0,0,19.36226,12.17295,0,1.513178,-1.513178,19.0364,48.81118,0.2011476,4.201994,2.006296,0,14.68082
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,1.412592,0,0,0,-1,0,0,0,0,0,0,1.412592,0,0,0,0,21.04357,10.65977,1.412592,0,1.412592,20.3765,52.24733,0.2011188,0,1.130073,0,12.07236
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.8941747,0,0,0,-1,0,0,0,0,0,0,0.8941747,0,0,0,0,19.63097,11.9311,0.8941747,0,0.8941747,21.22479,54.42243,0.2011006,0,0.7153398,0,12.82528
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.392103,12.50194,8.36,0,-1,0,8.36,4.690228,0,4.141937,5.392131,0.392103,8.8,8.36,0,0,18.7368,12.73586,0,8.407897,-8.407897,12.36209,31.6976,0.2011006,13.75213,0.3136824,0,13.12796
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,20.8403,4.111564,0,-1,0,4.111564,0,0,16.72873,18.81276,0,4.327962,4.111564,0,0,28.07891,4.327962,0,4.327962,-4.327962,7.800015,20,0.2011006,22.92432,0,0,4.327962
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,2.925151,0,0,-1,0,0,0,0,2.925151,3.217666,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2011006,3.217666,0,0,0
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,0.177071,0,0,-1,0,0,0,0,0.177071,0.1947781,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2011006,0.1947781,0,0,0
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,3.336642,0,0,-1,0,0,0,0,3.336642,3.670306,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2011006,3.670306,0,0,0
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,4.23876,0,0,-1,0,0,0,0,4.23876,4.662635,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2011006,4.662635,0,0,0
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2011006,0,0,0,0
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,1.71904,0,0,-1,0,0,0,0,1.71904,1.890944,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2011006,1.890944,0,0,0
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2011006,0,0,0,0
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,5.643781,0,0,-1,0,0,0,0,5.643781,6.208159,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2011006,6.208159,0,0,0
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,0.8331114,0,0,-1,0,0,0,0,0.8331114,0.9164225,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2011006,0.9164225,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,3.620529,0,0,-1,0,0,0,0,3.620529,3.982582,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2011006,3.982582,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,3.498712,3.498712,12,0,3.372,3.498712,0,0,0,0,0,0,0,8.501288,8.076224,32.88775,0,8.076224,0,8.076224,15.46179,39.64555,0.2011781,3.848583,0,12,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.484125,4.137758,4.137758,12,0,3.372,4.137758,11.70018,0,0,0,0.484125,0,0,7.862242,7.46913,24.81153,7.268601,7.953255,0,7.953255,23.00691,58.99197,0.2012528,4.551534,0.3873,12,7.752727
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,2.9679,15.55225,15.55225,12,0,3.372,15.55225,19.08341,0,0,0,2.9679,3.739212,3.552252,0,0,16.85827,14.42653,0,0.7713128,-0.7713128,22.19388,56.90727,0.2012528,17.10748,2.37432,12,17.39443
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,5.596404,10.93447,10.93447,12,0,3.372,10.93447,51.18131,0,0,0,5.596404,0,0,1.065533,1.012257,17.71529,13.65522,6.60866,0,6.60866,28.46341,72.98294,0.2012996,12.02791,4.477123,12,19.25162
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,6.706572,15.36464,8.36,0,-1,0,8.36,80.22215,0,7.004643,8.541108,6.706572,8.8,8.36,0,0,11.10663,19.60301,0,2.093428,-2.093428,26.25674,67.32484,0.2012996,16.90111,5.365257,0,26.30958
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,7.605737,12.33382,12.33382,12,0,3.372,12.33382,61.66572,0,0,0,7.605737,0.351386,0.3338167,0,0,13.43266,17.50958,7.254351,0,7.254351,33.13882,84.97116,0.2013478,13.5672,6.084589,12,25.11532
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,9.483335,16.38827,16.38827,12,0,3.372,16.38827,57.8666,0,0,0,9.483335,4.619232,4.38827,0,0,6.178309,24.0385,4.864104,0,4.864104,37.75331,96.80317,0.2013616,18.0271,7.586668,12,33.52184
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,10.1715,13.6988,13.6988,5.338805,0,1.686718,13.6988,74.25103,0.05729789,0,0,10.1715,8.8,8.36,0,0,1.314206,28.41619,1.314206,0,1.314206,39.00008,100,0.2013349,15.06869,8.137203,12,38.5877
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,10.81559,4.257949,4.257949,0,0,0,4.257949,254.0095,6.333542,0,0,10.81559,4.482051,4.257949,0,0,0,29.59898,0,0,0,39.00008,100,0.2013349,4.683743,8.652474,0,40.41457
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,9.400798,13.56363,8.36,0,-1,0,8.36,112.4497,0.600798,5.20363,6.559993,9.400798,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2013349,14.91999,7.520638,0,38.99977
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,7.141218,3.650298,3.650298,0,-1,0,3.650298,195.6338,3.298798,0,0,7.141218,3.842419,3.650298,0,0,0,29.59898,0,0,0,39.00008,100,0.2013349,4.015328,5.712974,0,36.7402
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,4.207493,10.56758,8.36,0,-1,0,8.36,50.32886,0,2.20758,3.264338,4.207493,8.8,8.36,0,0,0,29.59898,0,4.592507,-4.592507,34.15915,87.58739,0.2013349,11.62434,3.365994,0,33.80647
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,1.970804,15.09064,8.36,0,-1,0,8.36,23.57421,0,6.730644,8.239708,1.970804,8.8,8.36,0,0,5.102786,25.00647,0,6.829196,-6.829196,26.96055,69.12946,0.2013349,16.59971,1.576643,0,26.97728
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,30.2877,8.36,0,-1,0,8.36,0,0,21.92771,24.95648,0,8.8,8.36,0,0,12.69078,18.17727,0,8.8,-8.8,17.68453,45.34486,0.2013349,33.31647,0,0,18.17727
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,7.354971,7.354971,0,-1,0,7.354971,0,0,8.881784E-16,0,0,7.742075,7.354971,0,0,22.46856,9.377275,0,7.742075,-7.742075,9.523668,24.41961,0.2013349,8.090468,0,0,9.377275
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,1.854022,1.55344,0,-1,0,1.55344,0,0,0.3005818,0.4859841,0,1.6352,1.55344,0,0,31.07086,1.6352,0,1.6352,-1.6352,7.800015,20,0.2013349,2.039424,0,0,1.6352
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013349,0,0,0,0
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,0.6657631,0,0,-1,0,0,0,0,0.6657631,0.7323394,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013349,0.7323394,0,0,0
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,4.497277,0,0,-1,0,0,0,0,4.497277,4.947005,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013349,4.947005,0,0,0
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,0.1406853,0,0,-1,0,0,0,0,0.1406853,0.1547538,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013349,0.1547538,0,0,0
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,2.168484,0,0,-1,0,0,0,0,2.168484,2.385332,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013349,2.385332,0,0,0
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,2.058897,0,0,-1,0,0,0,0,2.058897,2.264786,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013349,2.264786,0,0,0
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,1.394333,0,0,-1,0,0,0,0,1.394333,1.533766,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013349,1.533766,0,0,0
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,0.6431413,0,0,-1,0,0,0,0,0.6431413,0.7074554,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013349,0.7074554,0,0,0
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,0.8558565,0.8558565,9.655856,0,2.778932,0.8558565,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2013538,0.9414422,0,12,0
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.2884038,0.8098681,0.8098681,9.609868,0,2.767297,0.8098681,35.61121,0,0,0,0.2884038,0,0,8.8,8.36,24.52775,7.524,8.648404,0,8.648404,23.9356,61.37322,0.2013656,0.8908549,0.2307231,12,7.812404
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,2.831947,12.27852,12.27852,12,0,3.372,12.27852,23.06423,0,0,0,2.831947,0.2931831,0.2785239,0,0,15.87935,15.30756,2.538764,0,2.538764,26.34409,67.54881,0.2013824,13.50638,2.265557,12,18.13951
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,5.544418,6.881462,6.881462,12,0,3.372,6.881462,80.57035,0,0,0,5.544418,0,0,5.118538,4.862611,13.34059,17.59245,10.40703,0,10.40703,36.21706,92.86407,0.201426,7.569608,4.435534,12,23.13687
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,8.257356,6.013606,6.013606,0,-1,0,6.013606,137.3112,0,0,0,8.257356,6.330111,6.013606,0,0,2.933557,26.95878,1.927245,0,1.927245,38.04541,97.55213,0.201387,6.614966,6.605885,0,35.21613
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,7.773491,2.426225,2.426225,0,0,0,2.426225,320.3945,4.213259,0,0,7.773491,2.553921,2.426225,0,0,1.006312,28.6933,1.006312,0,1.006312,39.00008,100,0.2013666,2.668848,6.218793,0,36.46679
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,9.216833,8.253275,8.253275,3,0,1.095,8.253275,111.6749,3.68707,0,0,9.216833,5.529763,5.253275,0,0,0,29.59898,0,0,0,39.00008,100,0.2013666,9.078603,7.373466,12,38.81581
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,12.0579,2.85143,2.85143,0,0,0,2.85143,422.8721,9.056398,0,0,12.0579,3.001506,2.85143,0,0,0,29.59898,0,0,0,39.00008,100,0.2013666,3.136574,9.646323,0,41.65688
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,8.314846,12.88272,12.88272,4.983613,0,1.596854,12.88272,64.54265,0,0,0,8.314846,8.314846,7.899103,0,0,0,29.59898,0,0,0,39.00008,100,0.2013666,14.17099,6.651876,12,37.91382
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,9.452757,19.79481,8.36,0,-1,0,8.36,113.0713,0.6527564,11.43481,13.41429,9.452757,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2013666,21.77429,7.562205,0,39.05173
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,7.039882,5.798542,5.798542,0,-1,0,5.798542,121.4078,0.9361537,0,0,7.039882,6.103728,5.798542,0,0,0,29.59898,0,0,0,39.00008,100,0.2013666,6.378396,5.631906,0,36.63886
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,4.568892,6.564081,6.564081,0,-1,0,6.564081,69.60445,0,0,0,4.568892,6.909559,6.564081,0,0,0,29.59898,0,2.340666,-2.340666,36.5328,93.67366,0.2013666,7.220489,3.655114,0,34.16787
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,1.676978,6.448382,6.448382,0,-1,0,6.448382,26.00619,0,8.881784E-16,0,1.676978,6.787771,6.448382,0,0,2.60074,27.25831,0,5.110793,-5.110793,31.14555,79.86023,0.2013666,7.093221,1.341583,0,28.93529
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.279398,22.14752,0,0,0,31.14555,79.86023,0.2013666,0,0,0,22.14752
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,4.169662,4.169662,0,-1,0,4.169662,0,0,0,0,0,4.389119,4.169662,0,0,8.279398,22.14752,0,4.389119,-4.389119,26.51901,67.99734,0.2013666,4.586629,0,0,22.14752
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,22.6435,8.36,0,-1,0,8.36,0,0,14.2835,16.54785,0,8.8,8.36,0,0,13.1562,17.7584,0,8.8,-8.8,17.243,44.21273,0.2013666,24.90785,0,0,17.7584
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,9.864653,8.36,0,-1,0,8.36,0,0,1.504652,2.491117,0,8.8,8.36,0,0,22.93398,8.958401,0,8.8,-8.8,7.966985,20.42813,0.2013666,10.85112,0,0,8.958401
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.71175,0.1584011,0,0,0,7.966985,20.42813,0.2013666,0,0,0,0.1584011
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.71175,0.1584011,0,0,0,7.966985,20.42813,0.2013666,0,0,0,0.1584011
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,4.474772,0.150481,0,-1,0,0.150481,0,0,4.324291,4.771768,0,0.1584011,0.150481,0,0,32.71175,0.1584011,0,0.1584011,-0.1584011,7.800015,20,0.2013666,4.922249,0,0,0.1584011
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,1.293403,0,0,-1,0,0,0,0,1.293403,1.422744,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013666,1.422744,0,0,0
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,1.607393,0,0,-1,0,0,0,0,1.607393,1.768133,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013666,1.768133,0,0,0
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,3.708002,0,0,-1,0,0,0,0,3.708002,4.078803,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013666,4.078803,0,0,0
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,0.4000686,0,0,-1,0,0,0,0,0.4000686,0.4400755,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013666,0.4400755,0,0,0
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,2.858385,2.858385,11.65838,0,3.285571,2.858385,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.201442,3.144223,0,12,0
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.581767,6.016025,6.016025,12,0,3.372,6.016025,9.67029,-8.881784E-16,0,0,0.581767,0,0,5.983975,5.684777,24.52775,7.524,6.266544,0,6.266544,21.67597,55.57931,0.2014997,6.617627,0.4654136,12,8.105767
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,2.891066,12.29061,12.29061,12,0,3.372,12.29061,23.52255,0,0,0,2.891066,0.3059078,0.2906124,0,0,18.26121,13.16389,2.585158,0,2.585158,24.12847,61.86775,0.2015167,13.51967,2.312853,12,16.05495
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,5.874179,6.587355,6.587355,12,0,3.372,6.587355,89.17357,0,0,0,5.874179,0,0,5.412645,5.142013,15.67605,15.49053,11.01619,0,11.01619,34.57935,88.66482,0.2015478,7.24609,4.699344,12,21.36471
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,7.09909,11.62025,8.36,0,-1,0,8.36,84.91734,0,3.260248,4.422273,7.09909,8.8,8.36,0,0,4.659859,25.40511,0,1.700911,-1.700911,32.78643,84.0676,0.2015478,12.78227,5.679272,0,32.5042
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,7.22565,0,0,0,0,0,0,0,0.6758902,0,0,7.22565,0,0,0,0,6.54976,23.7042,6.54976,0,6.54976,39.00008,100,0.2014156,0,5.78052,0,30.92984
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,6.215212,0,0,0,0,0,0,0,6.215212,0,0,6.215212,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2014156,0,4.972169,0,35.81419
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,8.074189,3.687878,3.687878,0,0,0,3.687878,218.9386,4.192212,0,0,8.074189,3.881977,3.687878,0,0,0,29.59898,0,0,0,39.00008,100,0.2014156,4.056666,6.459352,0,37.67317
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,8.32137,21.37399,20.36,12,0,3.372,20.36,40.87117,0,1.013986,3.151385,8.32137,8.8,8.36,0,0,0,29.59898,0,0.4786299,-0.4786299,38.49556,98.70636,0.2014156,23.51138,6.657096,12,37.92035
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,8.096849,6.809268,6.809268,0,-1,0,6.809268,118.9093,0.3973885,0,0,8.096849,7.16765,6.809268,0,0,0.531811,29.12035,0.531811,0,0.531811,39.00008,100,0.2014049,7.490194,6.477479,0,37.2172
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,6.17458,1.370446,1.370446,0,-1,0,1.370446,450.5526,4.732005,0,0,6.17458,1.442575,1.370446,0,0,0,29.59898,0,0,0,39.00008,100,0.2014049,1.50749,4.939664,0,35.77356
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,4.048131,11.5338,8.36,0,-1,0,8.36,48.42262,0,3.173795,4.327175,4.048131,8.8,8.36,0,0,0,29.59898,0,4.751869,-4.751869,33.99117,87.15667,0.2014049,12.68717,3.238505,0,33.64711
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,1.31821,8.201596,8.201596,0,-1,0,8.201596,16.07261,0,0,0.6617556,1.31821,8.633259,8.201596,0,0,5.279854,24.84711,0,7.315049,-7.315049,26.28043,67.38558,0.2014049,9.021755,1.054568,0,26.16532
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,5.596567,5.596567,0,-1,0,5.596567,0,0,0,0,0,5.891123,5.596567,0,0,13.40769,17.53206,0,5.891123,-5.891123,20.07064,51.46308,0.2014049,6.156224,0,0,17.53206
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,10.96638,8.36,0,-1,0,8.36,0,0,2.606384,3.703022,0,8.8,8.36,0,0,19.95338,11.64094,0,8.8,-8.8,10.79463,27.67847,0.2014049,12.06302,0,0,11.64094
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.73116,2.840937,0,0,0,10.79463,27.67847,0.2014049,0,0,0,2.840937
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.73116,2.840937,0,0,0,10.79463,27.67847,0.2014049,0,0,0,2.840937
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.73116,2.840937,0,0,0,10.79463,27.67847,0.2014049,0,0,0,2.840937
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,3.3385,2.69889,0,-1,0,2.69889,0,0,0.6396098,0.9734598,0,2.840937,2.69889,0,0,29.73116,2.840937,0,2.840937,-2.840937,7.800015,20,0.2014049,3.67235,0,0,2.840937
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,2.531128,0,0,-1,0,0,0,0,2.531128,2.78424,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2014049,2.78424,0,0,0
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,2.154463,0,0,-1,0,0,0,0,2.154463,2.369909,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2014049,2.369909,0,0,0
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2014049,0,0,0,0
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,3.328322,0,0,-1,0,0,0,0,3.328322,3.661154,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2014049,3.661154,0,0,0
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,5.824044,0,0,-1,0,0,0,0,5.824044,6.406448,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2014049,6.406448,0,0,0
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2014049,0,0,0,0
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.3681434,0.3811222,0.3811222,9.181122,0,2.658824,0.3811222,96.5946,0,0,0,0.3681434,0,0,8.8,8.36,32.88775,0,8.728144,0,8.728144,16.08026,41.23135,0.2014028,0.4192344,0.2945147,12,0.3681434
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,2.460651,4.16533,4.16533,12,0,3.372,4.16533,59.07458,0,0,0,2.460651,0,0,7.83467,7.442936,24.15961,7.855329,9.903587,0,9.903587,25.47563,65.32199,0.2014563,4.581863,1.968521,12,10.31598
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,5.020851,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.020851,0,0,8.8,8.36,14.25602,16.76856,13.38085,0,13.38085,38.16982,97.87113,0.20135,0,4.016681,12,21.78941
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,7.259543,9.680264,8.36,0,-1,0,8.36,86.83665,0,1.320264,2.28829,7.259543,8.8,8.36,0,0,0.8751717,28.81132,0,1.540456,-1.540456,36.54603,93.70759,0.20135,10.64829,5.807635,0,36.07087
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,8.403923,0,0,0,0,0,0,0,5.817133,0,0,8.403923,0,0,0,0,2.58679,27.27087,2.58679,0,2.58679,39.00008,100,0.201298,0,6.723139,0,35.67479
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,11.93084,2.063148,2.063148,0,0,0,2.063148,578.2836,9.759109,0,0,11.93084,2.171734,2.063148,0,0,0,29.59898,0,0,0,39.00008,100,0.201298,2.269462,9.544675,0,41.52982
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,12.59289,0,0,0,0,0,0,0,12.59289,0,0,12.59289,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.201298,0,10.07431,0,42.19187
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,12.30073,15.21288,15.21288,6.852885,0,2.06978,15.21288,80.85731,3.50073,0,0,12.30073,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.201298,16.73417,9.840584,12,41.89971
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,10.37137,0,0,0,-1,0,0,0,10.37137,0,0,10.37137,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.201298,0,8.297092,0,39.97034
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,8.408726,8.427594,8.36,0,-1,0,8.36,100.5828,0,0.06759413,0.9103535,8.408726,8.8,8.36,0,0,0,29.59898,0,0.3912739,-0.3912739,38.58764,98.94247,0.201298,9.270353,6.726981,0,38.00771
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,5.076115,9.002682,8.36,0,-1,0,8.36,60.71908,0,0.6426818,1.54295,5.076115,8.8,8.36,0,0,0.4347488,29.2077,0,3.723885,-3.723885,34.66232,88.87756,0.201298,9.90295,4.060892,0,34.28382
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,1.923376,1.289983,1.289983,0,-1,0,1.289983,149.1009,0,0,0,1.923376,1.357877,1.289983,0,0,4.572399,25.48382,0.5654991,0,0.5654991,35.1988,90.25315,0.2012867,1.418982,1.538701,0,27.4072
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,13.71931,8.36,0,-1,0,8.36,0,0,5.359313,6.731245,0,8.8,8.36,0,0,4.006899,25.99277,0,8.8,-8.8,25.92278,66.46854,0.2012867,15.09124,0,0,25.99277
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,4.253176,4.253176,0,-1,0,4.253176,0,0,8.881784E-16,0,0,4.477027,4.253176,0,0,13.78468,17.19277,0,4.477027,-4.477027,21.20358,54.36806,0.2012867,4.678493,0,0,17.19277
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,2.877799,2.877799,0,-1,0,2.877799,0,0,0,0,0,3.029262,2.877799,0,0,18.75915,12.71574,0,3.029262,-3.029262,18.01046,46.18058,0.2012867,3.165579,0,0,12.71574
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.125,9.68648,0,0,0,18.01046,46.18058,0.2012867,0,0,0,9.68648
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,3.409499,3.409499,0,-1,0,3.409499,0,0,4.440892E-16,0,0,3.588946,3.409499,0,0,22.125,9.68648,0,3.588946,-3.588946,14.22738,36.48039,0.2012867,3.750448,0,0,9.68648
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,1.533651,1.533651,0,-1,0,1.533651,0,0,0,0,0,1.614369,1.533651,0,0,26.11272,6.097534,0,1.614369,-1.614369,12.52569,32.11708,0.2012867,1.687016,0,0,6.097534
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,1.239491,1.239491,0,-1,0,1.239491,0,0,2.220446E-16,0,0,1.304727,1.239491,0,0,27.90646,4.483165,0,1.304727,-1.304727,11.15038,28.59067,0.2012867,1.36344,0,0,4.483165
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.35616,3.178438,0,0,0,11.15038,28.59067,0.2012867,0,0,0,3.178438
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,6.255005,3.019516,0,-1,0,3.019516,0,0,3.23549,3.86099,0,3.178438,3.019516,0,0,29.35616,3.178438,0,3.178438,-3.178438,7.800015,20,0.2012867,6.880506,0,0,3.178438
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,2.459282,0,0,-1,0,0,0,0,2.459282,2.70521,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2012867,2.70521,0,0,0
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,2.886622,0,0,-1,0,0,0,0,2.886622,3.175284,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2012867,3.175284,0,0,0
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,2.653648,2.653648,11.45365,0,3.233773,2.653648,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2013558,2.919013,0,12,0
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.1310037,3.809709,3.809709,12,0,3.372,3.809709,3.438679,0,0,0,0.1310037,0,0,8.190291,7.780777,24.52775,7.524,7.91178,0,7.91178,23.23678,59.58137,0.20143,4.19068,0.1048029,12,7.655004
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,2.14885,11.01515,11.01515,12,0,3.372,11.01515,19.50813,0,0,0,2.14885,0,0,0.9848492,0.9356067,16.61597,14.6446,3.084457,0,3.084457,26.16295,67.08437,0.2014528,12.11667,1.71908,12,16.79345
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,4.728551,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.728551,0,0,8.8,8.36,13.53152,17.42061,13.08855,0,13.08855,38.57985,98.92248,0.2013527,0,3.782841,12,22.14916
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,8.431103,0,0,0,-1,0,0,0,7.988137,0,0,8.431103,0,0,0,0,0.4429655,29.20031,0.4429655,0,0.4429655,39.00008,100,0.2013439,0,6.744883,0,37.63141
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,8.237139,7.300221,7.300221,0,0,0,7.300221,112.8341,0.5526947,0,0,8.237139,7.684444,7.300221,0,0,0,29.59898,0,0,0,39.00008,100,0.2013439,8.030244,6.589711,0,37.83612
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,11.44458,10.136,10.136,3,0,1.095,10.136,112.9102,3.932999,0,0,11.44458,7.511582,7.136003,0,0,0,29.59898,0,0,0,39.00008,100,0.2013439,11.1496,9.155664,12,41.04356
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,11.76802,11.83479,11.83479,3.47479,0,1.215122,11.83479,99.43584,2.968023,0,0,11.76802,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2013439,13.01827,9.414418,12,41.367
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,9.686131,6.787411,6.787411,0,0,0,6.787411,142.7073,2.541488,0,0,9.686131,7.144643,6.787411,0,0,0,29.59898,0,0,0,39.00008,100,0.2013439,7.466152,7.748905,0,39.28511
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,6.916795,0,0,0,-1,0,0,0,6.916795,0,0,6.916795,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2013439,0,5.533436,0,36.51577
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,5.329834,14.85696,8.36,0,-1,0,8.36,63.75399,0,6.496963,7.982659,5.329834,8.8,8.36,0,0,0,29.59898,0,3.470166,-3.470166,35.3422,90.62085,0.2013439,16.34266,4.263867,0,34.92881
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,2.173238,0,0,0,-1,0,0,0,0,0,0,2.173238,0,0,0,0,3.855741,26.12881,2.173238,0,2.173238,37.40392,95.90729,0.2013004,0,1.73859,0,28.30205
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,1.529769,7.37122,7.37122,0,-1,0,7.37122,20.75327,0,8.881784E-16,0,1.529769,7.759178,7.37122,0,0,1.682503,28.08473,0,6.229409,-6.229409,30.83754,79.07047,0.2013004,8.108341,1.223815,0,29.61449
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,21.0759,8.36,0,-1,0,8.36,0,0,12.71591,14.8235,0,8.8,8.36,0,0,8.604069,21.85532,0,8.8,-8.8,21.56153,55.28586,0.2013004,23.1835,0,0,21.85532
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,17.44717,8.36,0,-1,0,8.36,0,0,9.087169,10.83189,0,8.8,8.36,0,0,18.38185,13.05532,0,8.8,-8.8,12.28551,31.50125,0.2013004,19.19189,0,0,13.05532
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,19.74243,4.042551,0,-1,0,4.042551,0,0,15.69988,17.67413,0,4.255317,4.042551,0,0,28.15962,4.255317,0,4.255317,-4.255317,7.800015,20,0.2013004,21.71668,0,0,4.255317
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,16.44807,0,0,-1,0,0,0,0,16.44807,18.09288,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013004,18.09288,0,0,0
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,1.750346,0,0,-1,0,0,0,0,1.750346,1.925381,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013004,1.925381,0,0,0
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,1.022283,0,0,-1,0,0,0,0,1.022283,1.124511,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013004,1.124511,0,0,0
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,2.321746,0,0,-1,0,0,0,0,2.321746,2.553921,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013004,2.553921,0,0,0
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,1.298687,0,0,-1,0,0,0,0,1.298687,1.428555,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013004,1.428555,0,0,0
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,2.752983,0,0,-1,0,0,0,0,2.752983,3.028281,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013004,3.028281,0,0,0
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,2.116364,0,0,-1,0,0,0,0,2.116364,2.328,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013004,2.328,0,0,0
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,2.831356,0,0,-1,0,0,0,0,2.831356,3.114491,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013004,3.114491,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,1.028154,1.028154,9.828154,0,2.822523,1.028154,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2013239,1.130969,0,12,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.1876165,2.836582,2.836582,11.63658,0,3.280055,2.836582,6.614177,1.776357E-15,0,0,0.1876165,0,0,8.8,8.36,24.52775,7.524,8.547617,0,8.547617,23.83999,61.12806,0.2013941,3.12024,0.1500932,12,7.711617
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,1.233796,9.020257,9.020257,12,0,3.372,9.020257,13.67806,0,0,0,1.233796,0,0,2.979743,2.830755,15.98014,15.21686,4.064552,0,4.064552,27.69596,71.01514,0.2014286,9.922283,0.987037,12,16.45065
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,3.690992,8.400486,8.400486,12,0,3.372,8.400486,43.93784,0,0,0,3.690992,0,0,3.599514,3.419538,11.91559,18.87495,7.11053,0,7.11053,34.4416,88.31162,0.2014847,9.240535,2.952793,12,22.56594
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,8.518808,6.626028,6.626028,0,-1,0,6.626028,128.5658,0,0,0,8.518808,6.974766,6.626028,0,0,4.805055,25.27443,1.544042,0,1.544042,35.90641,92.06754,0.2014539,7.288631,6.815047,0,33.79324
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,7.848827,9.223953,9.223953,4.86553,0,1.566979,9.223953,85.09179,8.881784E-16,0,0,7.848827,4.587814,4.358424,0,0,3.261013,26.66407,3.261013,0,3.261013,39.00008,100,0.2014407,10.14635,6.279062,12,34.51289
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,8.964892,8.158908,8.158908,3,0,1.095,8.158908,109.8786,3.534463,0,0,8.964892,5.430429,5.158908,0,0,0,29.59898,0,0,0,39.00008,100,0.2014407,8.974799,7.171914,12,38.56387
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,9.524311,7.268039,7.268039,0,0,0,7.268039,131.0437,1.873743,0,0,9.524311,7.650568,7.268039,0,0,0,29.59898,0,0,0,39.00008,100,0.2014407,7.994843,7.619449,0,39.12329
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,11.2081,4.425262,4.425262,0,0,0,4.425262,253.2753,6.549927,0,0,11.2081,4.658171,4.425262,0,0,0,29.59898,0,0,0,39.00008,100,0.2014407,4.867789,8.966478,0,40.80708
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,5.366659,8.387988,8.36,0,-1,0,8.36,64.19448,0,0.02798799,0.8667868,5.366659,8.8,8.36,0,0,0,29.59898,0,3.433341,-3.433341,35.38102,90.72038,0.2014407,9.226787,4.293327,0,34.96564
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,5.447963,3.317515,3.317515,0,-1,0,3.317515,164.2182,0,0,0,5.447963,3.492121,3.317515,0,0,3.814824,26.16564,1.955842,0,1.955842,37.23649,95.478,0.2014017,3.649266,4.35837,0,31.6136
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,2.264046,4.586903,4.586903,0,-1,0,4.586903,49.35891,0,8.881784E-16,0,2.264046,4.828319,4.586903,0,0,1.858982,27.92589,0,2.564274,-2.564274,34.53351,88.54729,0.2014017,5.045594,1.811237,0,30.18994
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,1.084257,0,0,0,-1,0,0,0,0,0,0,1.084257,0,0,0,0,4.708175,25.36162,1.084257,0,1.084257,35.56213,91.18476,0.20138,0,0.8674052,0,26.44588
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,2.433892,2.433892,0,-1,0,2.433892,0,0,4.440892E-16,0,0,2.561992,2.433892,0,0,3.623918,26.33745,0,2.561992,-2.561992,32.86155,84.26022,0.20138,2.677282,0,0,26.33745
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,9.177279,8.36,0,-1,0,8.36,0,0,0.8172783,1.735006,0,8.8,8.36,0,0,6.470576,23.77546,0,8.8,-8.8,23.58554,60.47561,0.20138,10.09501,0,0,23.77546
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.24835,14.97546,0,0,0,23.58554,60.47561,0.20138,0,0,0,14.97546
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,14.234,8.36,0,-1,0,8.36,0,0,5.873995,7.297395,0,8.8,8.36,0,0,16.24835,14.97546,0,8.8,-8.8,14.30952,36.69101,0.20138,15.6574,0,0,14.97546
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.02613,6.17546,0,0,0,14.30952,36.69101,0.20138,0,0,0,6.17546
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,2.001647,2.001647,0,-1,0,2.001647,0,0,0,0,0,2.106997,2.001647,0,0,26.02613,6.17546,0,2.106997,-2.106997,12.08855,30.99623,0.20138,2.201812,0,0,6.17546
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,1.043317,1.043317,0,-1,0,1.043317,0,0,2.220446E-16,0,0,1.098228,1.043317,0,0,28.36724,4.068463,0,1.098228,-1.098228,10.93092,28.02794,0.20138,1.147649,0,0,4.068463
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,2.231786,2.231786,0,-1,0,2.231786,0,0,4.440892E-16,0,0,2.349248,2.231786,0,0,29.58749,2.970234,0,2.349248,-2.349248,8.454593,21.6784,0.20138,2.454964,0,0,2.970234
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,4.520566,0.5899367,0,-1,0,0.5899367,0,0,3.930629,4.382685,0,0.620986,0.5899367,0,0,32.19777,0.620986,0,0.620986,-0.620986,7.800015,20,0.20138,4.972622,0,0,0.620986
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,2.358369,0,0,-1,0,0,0,0,2.358369,2.594206,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.20138,2.594206,0,0,0
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,0.05998633,0,0,-1,0,0,0,0,0.05998633,0.06598496,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.20138,0.06598496,0,0,0
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,5.593707,5.593707,12,0,3.372,5.593707,0,0,0,0,0,0,0,6.406293,6.085978,32.88775,0,6.085978,0,6.085978,13.57368,34.80424,0.201437,6.153078,0,12,0
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.2820108,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2820108,0,0,8.8,8.36,26.80177,5.47738,8.642011,0,8.642011,21.77221,55.82608,0.2014261,0,0.2256086,12,5.759391
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,1.801228,9.432513,9.432513,12,0,3.372,9.432513,19.09595,0,0,0,1.801228,0,0,2.567487,2.439112,18.15977,13.25519,4.24034,0,4.24034,25.79495,66.14077,0.2014606,10.37576,1.440982,12,15.05642
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,2.992795,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.992795,0,0,8.8,8.36,13.91942,17.0715,11.35279,0,11.35279,36.56516,93.75663,0.2013957,0,2.394236,12,20.06429
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,6.861215,17.68532,8.36,0,-1,0,8.36,82.07195,0,9.325319,11.09385,6.861215,8.8,8.36,0,0,2.566629,27.28901,0,1.938785,-1.938785,34.5215,88.51649,0.2013957,19.45385,5.488972,0,34.15023
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,8.006852,4.585502,4.585502,0,0,0,4.585502,174.6124,0,0,0,8.006852,4.826844,4.585502,0,0,4.720835,25.35023,3.180009,0,3.180009,37.53832,96.25191,0.2013324,5.044052,6.405482,0,33.35708
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,3.541221,15.86695,15.86695,12,0,3.372,15.86695,22.31822,0,0,0,3.541221,4.070471,3.866947,0,0,1.540827,28.21223,0,0.52925,-0.52925,36.98044,94.82146,0.2013324,17.45364,2.832977,12,31.75345
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,7.03961,23.14153,20.36,12,0,3.372,20.36,34.57569,0,2.781528,5.095681,7.03961,8.8,8.36,0,0,2.128882,27.68298,0,1.76039,-1.76039,35.12483,90.06348,0.2013324,25.45568,5.631688,12,34.7226
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,7.826653,11.3438,11.3438,7.789104,0,2.306643,11.3438,68.995,8.881784E-16,0,0,7.826653,3.741782,3.554693,0,0,4.084871,25.92259,4.084871,0,4.084871,39.00008,100,0.2013589,12.47818,6.261322,12,33.74925
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,4.849028,13.56234,8.36,0,-1,0,8.36,58.00272,0,5.202336,6.558569,4.849028,8.8,8.36,0,0,0,29.59898,0,3.950972,-3.950972,34.83539,89.32133,0.2013589,14.91857,3.879222,0,34.44801
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,3.924736,7.841138,7.841138,0,-1,0,7.841138,50.05314,0,0,0.2652518,3.924736,8.253829,7.841138,0,0,4.389969,25.64801,0,4.329093,-4.329093,30.27212,77.62067,0.2013589,8.625252,3.139789,0,29.57274
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,3.912589,11.79471,8.36,0,-1,0,8.36,46.80131,0,3.434707,4.614178,3.912589,8.8,8.36,0,0,9.200073,21.31891,0,4.887411,-4.887411,25.12034,64.411,0.2013589,12.97418,3.130071,0,25.2315
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,2.035979,0,0,0,-1,0,0,0,0,0,0,2.035979,0,0,0,0,14.63053,16.4315,2.035979,0,2.035979,27.05184,69.36355,0.2013185,0,1.628783,0,18.46748
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,12.05983,8.36,0,-1,0,8.36,0,0,3.699829,4.905812,0,8.8,8.36,0,0,12.59455,18.26388,0,8.8,-8.8,17.77582,45.57894,0.2013185,13.26581,0,0,18.26388
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,10.99509,8.36,0,-1,0,8.36,0,0,2.635088,3.734597,0,8.8,8.36,0,0,22.37233,9.463882,0,8.8,-8.8,8.499809,21.79434,0.2013185,12.0946,0,0,9.463882
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,10.49842,0.6306881,0,-1,0,0.6306881,0,0,9.867733,10.91757,0,0.6638822,0.6306881,0,0,32.15011,0.6638822,0,0.6638822,-0.6638822,7.800015,20,0.2013185,11.54826,0,0,0.6638822
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,17.66802,0,0,-1,0,0,0,0,17.66802,19.43482,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013185,19.43482,0,0,0
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,1.590823,0,0,-1,0,0,0,0,1.590823,1.749905,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013185,1.749905,0,0,0
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,1.511591,0,0,-1,0,0,0,0,1.511591,1.66275,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013185,1.66275,0,0,0
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,6.892732,0,0,-1,0,0,0,0,6.892732,7.582005,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013185,7.582005,0,0,0
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013185,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013185,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,0.4397859,0,0,-1,0,0,0,0,0.4397859,0.4837645,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013185,0.4837645,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,3.999088,0,0,-1,0,0,0,0,3.999088,4.398996,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013185,4.398996,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013185,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.67236,0,0,0,0,0,0,0,0,0,0,0.67236,0,0,0,0,32.88775,0,0.67236,0,0.67236,8.437872,21.63553,0.2013051,0,0.537888,0,0.67236
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,2.958343,0,0,0,0,0,0,0,0,0,0,2.958343,0,0,0,0,32.21539,0.605124,2.958343,0,2.958343,11.2444,28.83175,0.2012464,0,2.366675,0,3.563467
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,4.710192,9.843513,9.843513,12,0,3.372,9.843513,47.85072,0,0,0,4.710192,0,0,2.156487,2.048662,29.25705,3.267633,6.758854,0,6.758854,17.65642,45.27277,0.201296,10.82786,3.768154,12,7.977825
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,7.98061,11.44961,8.36,0,-1,0,8.36,95.46185,0,3.089615,4.234576,7.98061,8.8,8.36,0,0,22.4982,9.350602,0,0.8193899,-0.8193899,16.7927,43.05812,0.201296,12.59458,6.384488,0,17.33121
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,6.161096,15.96763,15.96763,12,0,3.372,15.96763,38.58491,0,0,0,6.161096,4.176454,3.967631,0,0,23.40863,8.531212,1.984642,0,1.984642,18.6755,47.8858,0.2013089,17.56439,4.928876,12,14.69231
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,7.532065,15.58421,15.58421,12,0,3.372,15.58421,48.33139,0,0,0,7.532065,3.772851,3.584209,0,0,21.42399,10.31739,3.759214,0,3.759214,22.2418,57.03015,0.2013333,17.14263,6.025652,12,17.84945
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,10.03668,9.491525,9.491525,12,0,3.372,9.491525,105.7436,0,0,0,10.03668,0,0,2.508476,2.383052,17.66477,13.70068,12.41973,0,12.41973,34.02419,87.24135,0.2013362,10.44068,8.029343,12,23.73736
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,9.409226,10.46714,10.46714,6.511164,0,1.983324,10.46714,89.89301,0,0,0,9.409226,4.164184,3.955975,0,0,5.245042,24.87844,5.245042,0,5.245042,39.00008,100,0.2013294,11.51385,7.527381,12,34.28767
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,10.32735,4.613642,4.613642,0,-1,0,4.613642,223.8438,5.470887,0,0,10.32735,4.856465,4.613642,0,0,0,29.59898,0,0,0,39.00008,100,0.2013294,5.075006,8.261881,0,39.92633
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,8.188137,0,0,0,-1,0,0,0,8.188137,0,0,8.188137,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2013294,0,6.550509,0,37.78711
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,5.269198,13.34892,8.36,0,-1,0,8.36,63.02868,0,4.988917,6.323809,5.269198,8.8,8.36,0,0,0,29.59898,0,3.530802,-3.530802,35.27829,90.45696,0.2013294,14.68381,4.215358,0,34.86818
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,2.1453,7.320924,7.320924,0,-1,0,7.320924,29.30368,0,1.776357E-15,0,2.1453,7.706236,7.320924,0,0,3.923113,26.06818,0,5.560936,-5.560936,29.41654,75.42689,0.2013294,8.053017,1.71624,0,28.21348
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.10193,20.50724,0,0,0,29.41654,75.42689,0.2013294,0,0,0,20.50724
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,3.045847,3.045847,0,-1,0,3.045847,0,0,4.440892E-16,0,0,3.206154,3.045847,0,0,10.10193,20.50724,0,3.206154,-3.206154,26.03696,66.76131,0.2013294,3.350431,0,0,20.50724
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,4.010417,4.010417,0,-1,0,4.010417,0,0,0,0,0,4.221492,4.010417,0,0,13.66432,17.30109,0,4.221492,-4.221492,21.58712,55.35147,0.2013294,4.411459,0,0,17.30109
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,15.01025,8.36,0,-1,0,8.36,0,0,6.650249,8.151274,0,8.8,8.36,0,0,18.35487,13.07959,0,8.8,-8.8,12.3111,31.56687,0.2013294,16.51127,0,0,13.07959
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,4.508397,4.065614,0,-1,0,4.065614,0,0,0.4427826,0.8936222,0,4.279594,4.065614,0,0,28.13265,4.279594,0,4.279594,-4.279594,7.800015,20,0.2013294,4.959237,0,0,4.279594
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,2.293725,0,0,-1,0,0,0,0,2.293725,2.523098,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013294,2.523098,0,0,0
