Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,2.970181,0,0,-1,0,0,0,0,2.970181,3.267199,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013294,3.267199,0,0,0
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,2.209476,0,0,-1,0,0,0,0,2.209476,2.430424,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013294,2.430424,0,0,0
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,0.5828729,0,0,-1,0,0,0,0,0.5828729,0.6411601,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013294,0.6411601,0,0,0
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,1.570126,0,0,-1,0,0,0,0,1.570126,1.727139,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013294,1.727139,0,0,0
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,1.670202,0,0,-1,0,0,0,0,1.670202,1.837222,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013294,1.837222,0,0,0
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,1.594725,1.594725,10.39472,0,2.965865,1.594725,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2013683,1.754197,0,12,0
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.1919585,1.077254,1.077254,9.877254,0,2.834945,1.077254,17.81924,1.776357E-15,0,0,0.1919585,0,0,8.8,8.36,24.52775,7.524,8.551958,0,8.551958,23.84411,61.13862,0.201389,1.184979,0.1535668,12,7.715959
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,1.712495,1.852786,1.852786,10.65279,0,3.031155,1.852786,92.42813,1.776357E-15,0,0,1.712495,0,0,8.8,8.36,15.97579,15.22076,10.0725,0,10.0725,33.39972,85.64013,0.2014011,2.038064,1.369996,12,16.93326
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,4.617465,14.0783,14.0783,12,0,3.372,14.0783,32.79847,0,0,0,4.617465,2.18768,2.078297,0,0,5.9033,24.28601,2.429785,0,2.429785,35.70481,91.55062,0.2014167,15.48613,3.693973,12,28.90347
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,7.556161,9.111887,8.36,0,-1,0,8.36,90.3847,0,0.7518873,1.663076,7.556161,8.8,8.36,0,0,3.473515,26.47281,0,1.243839,-1.243839,34.39369,88.18877,0.2014167,10.02308,6.044929,0,34.02898
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,9.13258,11.58424,11.58424,7.521072,0,2.238831,11.58424,78.83623,0,0,0,9.13258,4.277022,4.06317,0,0,4.855558,25.22898,4.855558,0,4.855558,39.00008,100,0.2014392,12.74267,7.306064,12,34.36156
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,10.8935,4.229585,4.229585,0,0,0,4.229585,257.5548,6.441304,0,0,10.8935,4.452195,4.229585,0,0,0,29.59898,0,0,0,39.00008,100,0.2014392,4.652544,8.714799,0,40.49248
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,10.47674,4.293648,4.293648,0,0,0,4.293648,244.0055,5.957108,0,0,10.47674,4.519629,4.293648,0,0,0,29.59898,0,0,0,39.00008,100,0.2014392,4.723012,8.381391,0,40.07571
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,8.459241,0,0,0,0,0,0,0,8.459241,0,0,8.459241,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2014392,0,6.767393,0,38.05822
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,8.415713,1.488903,1.488903,0,-1,0,1.488903,565.2292,6.848448,0,0,8.415713,1.567266,1.488903,0,0,0,29.59898,0,0,0,39.00008,100,0.2014392,1.637793,6.732571,0,38.01469
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,5.633723,10.40432,8.36,0,-1,0,8.36,67.38903,0,2.044321,3.084754,5.633723,8.8,8.36,0,0,0,29.59898,0,3.166277,-3.166277,35.66253,91.4422,0.2014392,11.44475,4.506978,0,35.2327
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,2.294871,4.843159,4.843159,0,-1,0,4.843159,47.38376,0,0,0,2.294871,5.098062,4.843159,0,0,3.518086,26.4327,0,2.803191,-2.803191,32.70771,83.86575,0.2014392,5.327475,1.835897,0,28.72757
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,1.591692,5.336563,5.336563,0,-1,0,5.336563,29.82616,0,8.881784E-16,0,1.591692,5.617434,5.336563,0,0,6.632743,23.62951,0,4.025742,-4.025742,28.4642,72.98499,0.2014392,5.870219,1.273353,0,25.2212
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,3.543664,3.543664,0,-1,0,3.543664,0,0,4.440892E-16,0,0,3.730172,3.543664,0,0,11.10579,19.60377,0,3.730172,-3.730172,24.53225,62.90309,0.2014392,3.89803,0,0,19.60377
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,1.930281,1.930281,0,-1,0,1.930281,0,0,2.220446E-16,0,0,2.031874,1.930281,0,0,15.25043,15.8736,0,2.031874,-2.031874,22.39047,57.41135,0.2014392,2.123309,0,0,15.8736
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.50806,13.84172,0,0,0,22.39047,57.41135,0.2014392,0,0,0,13.84172
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,2.979515,2.979515,0,-1,0,2.979515,0,0,0,0,0,3.136332,2.979515,0,0,17.50806,13.84172,0,3.136332,-3.136332,19.08449,48.93448,0.2014392,3.277467,0,0,13.84172
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,1.962604,1.962604,0,-1,0,1.962604,0,0,0,0,0,2.065899,1.962604,0,0,20.99288,10.70539,0,2.065899,-2.065899,16.90684,43.35078,0.2014392,2.158864,0,0,10.70539
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,1.11796,1.11796,0,-1,0,1.11796,0,0,0,0,0,1.1768,1.11796,0,0,23.28832,8.63949,0,1.1768,-1.1768,15.66638,40.17013,0.2014392,1.229756,0,0,8.63949
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,3.317767,3.317767,0,-1,0,3.317767,0,0,4.440892E-16,0,0,3.492387,3.317767,0,0,24.59587,7.46269,0,3.492387,-3.492387,11.98508,30.73092,0.2014392,3.649544,0,0,7.46269
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,1.202844,1.202844,0,-1,0,1.202844,0,0,2.220446E-16,0,0,1.266152,1.202844,0,0,28.47631,3.970304,0,1.266152,-1.266152,10.65044,27.30877,0.2014392,1.323129,0,0,3.970304
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,1.91767,1.91767,0,-1,0,1.91767,0,0,2.220446E-16,0,0,2.0186,1.91767,0,0,29.88314,2.704152,0,2.0186,-2.0186,8.522651,21.85291,0.2014392,2.109437,0,0,2.704152
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,0.4901548,0.4901548,0,-1,0,0.4901548,0,0,5.551115E-17,0,0,0.5159524,0.4901548,0,0,32.12603,0.6855519,0,0.5159524,-0.5159524,7.978789,20.45839,0.2014392,0.5391703,0,0,0.6855519
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,4.480876,0.1611194,0,-1,0,0.1611194,0,0,4.319757,4.767844,0,0.1695994,0.1611194,0,0,32.69931,0.1695994,0,0.1695994,-0.1695994,7.800015,20,0.2014392,4.928964,0,0,0.1695994
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,1.89877,1.89877,10.69877,0,3.042789,1.89877,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2014863,2.088647,0,12,0
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.2923347,1.443967,1.443967,10.24397,0,2.927724,1.443967,20.24525,1.776357E-15,0,0,0.2923347,0,0,8.8,8.36,24.52775,7.524,8.652334,0,8.652334,23.93933,61.38278,0.201515,1.588364,0.2338677,12,7.816335
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,2.350112,5.784431,5.784431,12,0,3.372,5.784431,40.62822,0,0,0,2.350112,0,0,6.215569,5.90479,15.87542,15.3111,8.254902,0,8.254902,31.77062,81.46297,0.2015845,6.362874,1.880089,12,17.66121
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,5.424509,11.26525,11.26525,12,0,3.372,11.26525,48.1526,-1.110223E-16,0,0,5.424509,0,0,0.7347534,0.6980157,7.620517,22.74051,6.122525,0,6.122525,37.57896,96.35611,0.2016257,12.39177,4.339607,12,28.16502
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,7.528699,11.01591,8.36,0,-1,0,8.36,90.05621,0,2.655907,3.757498,7.528699,8.8,8.36,0,0,1.497992,28.25079,0,1.271301,-1.271301,36.23889,92.92004,0.2016257,12.1175,6.022959,0,35.77948
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,8.254878,9.412028,9.412028,4.334915,0,1.432734,9.412028,87.70563,4.440892E-16,0,0,8.254878,5.344329,5.077113,0,0,2.910549,26.97948,2.910549,0,2.910549,39.00008,100,0.201605,10.35323,6.603902,12,35.23436
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,8.493301,21.26832,20.36,12,0,3.372,20.36,41.71563,0,0.9083192,3.035151,8.493301,8.8,8.36,0,0,0,29.59898,0,0.3066987,-0.3066987,38.67679,99.17106,0.201605,23.39515,6.794641,12,38.09228
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,7.861281,8.300729,8.300729,3,0,1.095,8.300729,94.70592,1.94079,0,0,7.861281,5.579714,5.300728,0,0,0.3407763,29.29228,0.3407763,0,0.3407763,39.00008,100,0.2015983,9.130801,6.289025,12,37.15356
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,6.579133,0,0,0,0,0,0,0,6.579133,0,0,6.579133,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2015983,0,5.263306,0,36.17811
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,5.657858,0,0,0,-1,0,0,0,5.657858,0,0,5.657858,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2015983,0,4.526287,0,35.25684
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,5.165682,0,0,0,-1,0,0,0,5.165682,0,0,5.165682,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2015983,0,4.132545,0,34.76466
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,3.384869,16.19599,8.36,0,-1,0,8.36,40.48887,0,7.83599,9.455589,3.384869,8.8,8.36,0,0,0,29.59898,0,5.415131,-5.415131,33.29203,85.36401,0.2015983,17.81559,2.707896,0,32.98385
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,1.876066,10.80318,8.36,0,-1,0,8.36,22.44098,0,2.443181,3.523499,1.876066,8.8,8.36,0,0,6.016812,24.18385,0,6.923934,-6.923934,25.99356,66.65002,0.2015983,11.8835,1.500853,0,26.05991
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.71007,17.25991,0,0,0,25.99356,66.65002,0.2015983,0,0,0,17.25991
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,3.327308,3.327308,0,-1,0,3.327308,0,0,4.440892E-16,0,0,3.502429,3.327308,0,0,13.71007,17.25991,0,3.502429,-3.502429,22.30168,57.18367,0.2015983,3.660039,0,0,17.25991
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,14.11928,8.36,0,-1,0,8.36,0,0,5.759281,7.171209,0,8.8,8.36,0,0,17.60166,13.75748,0,8.8,-8.8,13.02566,33.39907,0.2015983,15.53121,0,0,13.75748
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,9.266273,4.70961,0,-1,0,4.70961,0,0,4.556663,5.48329,0,4.957484,4.70961,0,0,27.37944,4.957484,0,4.957484,-4.957484,7.800015,20,0.2015983,10.1929,0,0,4.957484
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,0.8115079,0,0,-1,0,0,0,0,0.8115079,0.8926587,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2015983,0.8926587,0,0,0
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,0.1355528,0,0,-1,0,0,0,0,0.1355528,0.1491081,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2015983,0.1491081,0,0,0
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,1.211597,0,0,-1,0,0,0,0,1.211597,1.332757,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2015983,1.332757,0,0,0
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,2.497546,0,0,-1,0,0,0,0,2.497546,2.747301,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2015983,2.747301,0,0,0
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,2.898421,0,0,-1,0,0,0,0,2.898421,3.188263,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2015983,3.188263,0,0,0
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,4.809848,0,0,-1,0,0,0,0,4.809848,5.290833,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2015983,5.290833,0,0,0
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,1.811981,0,0,-1,0,0,0,0,1.811981,1.993179,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2015983,1.993179,0,0,0
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,5.708609,5.708609,12,0,3.372,5.708609,0,0,0,0,0,0,0,6.291391,5.976822,32.88775,0,5.976822,0,5.976822,13.47013,34.53872,0.2016534,6.279469,0,12,0
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.2832948,1.756679,1.756679,10.55668,0,3.00684,1.756679,16.12673,1.776357E-15,0,0,0.2832948,0,0,8.8,8.36,26.91093,5.37914,8.643295,0,8.643295,21.66988,55.56367,0.2016906,1.932347,0.2266358,12,5.662435
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,2.825786,3.19638,3.19638,11.44435,0,3.23142,3.19638,88.40581,0,0,0,2.825786,0,0,8.247968,7.835569,18.26764,13.1581,10.66136,0,10.66136,31.78413,81.4976,0.2017124,3.516018,2.260628,12,15.98389
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,4.978197,9.060714,9.060714,11.55739,0,3.260021,9.060714,54.94266,0,0,0,4.978197,0,0,2.496681,2.371847,7.606282,22.75332,7.350044,0,7.350044,38.75699,99.37669,0.2017658,9.966784,3.982558,12,27.73152
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,4.990571,0,0,0,-1,0,0,0,4.734333,0,0,4.990571,0,0,0,0,0.2562383,29.36836,0.2562383,0,0.2562383,39.00008,100,0.2017608,0,3.992457,0,34.35894
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,4.846393,0,0,0,0,0,0,0,4.846393,0,0,4.846393,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2017608,0,3.877114,0,34.44537
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,7.586757,7.883782,7.883782,3,0,1.095,7.883782,96.23245,2.445933,0,0,7.586757,5.140823,4.883782,0,0,0,29.59898,0,0,0,39.00008,100,0.2017608,8.67216,6.069406,12,37.18573
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,12.01693,7.368388,7.368388,0,0,0,7.368388,163.0877,4.260734,0,0,12.01693,7.756198,7.368388,0,0,0,29.59898,0,0,0,39.00008,100,0.2017608,8.105227,9.613545,0,41.61591
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,10.67534,8.498494,8.498494,3,0,1.095,8.498494,125.6145,4.887449,0,0,10.67534,5.787889,5.498494,0,0,0,29.59898,0,0,0,39.00008,100,0.2017608,9.348344,8.54027,12,40.27431
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,10.52633,8.515896,8.36,0,-1,0,8.36,125.9131,1.726333,0.1558959,1.007486,10.52633,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2017608,9.367486,8.421066,0,40.12531
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,8.028114,0,0,0,-1,0,0,0,8.028114,0,0,8.028114,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2017608,0,6.422492,0,37.62709
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,3.814602,11.87368,8.36,0,-1,0,8.36,45.62921,0,3.51368,4.701047,3.814602,8.8,8.36,0,0,0,29.59898,0,4.985398,-4.985398,33.74501,86.52548,0.2017608,13.06105,3.051681,0,33.41358
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,1.617565,0.9151236,0.9151236,0,-1,0,0.9151236,176.7591,0,0,0,1.617565,0.9632879,0.9151236,0,0,5.539331,24.61358,0.6542765,0,0.6542765,34.36571,88.11703,0.2017479,1.006636,1.294052,0,26.23114
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,25.34496,8.36,0,-1,0,8.36,0,0,16.98496,19.51946,0,8.8,8.36,0,0,4.885055,25.20243,0,8.8,-8.8,25.08969,64.33242,0.2017479,27.87946,0,0,25.20243
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,12.75973,8.36,0,-1,0,8.36,0,0,4.399725,5.675698,0,8.8,8.36,0,0,14.66283,16.40243,0,8.8,-8.8,15.81368,40.54781,0.2017479,14.0357,0,0,16.40243
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,23.85443,7.222307,0,-1,0,7.222307,0,0,16.63213,19.01757,0,7.602428,7.222307,0,0,24.44061,7.602428,0,7.602428,-7.602428,7.800015,20,0.2017479,26.23988,0,0,7.602428
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,3.760429,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.760429,4.136472,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2017479,4.136472,0,0,8.426001E-16
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.2017479,0,0,0,8.426001E-16
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,4.405031,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.405031,4.845534,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2017479,4.845534,0,0,8.426001E-16
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,1.056302,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.056302,1.161933,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2017479,1.161933,0,0,8.426001E-16
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,1.849816,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.849816,2.034798,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2017479,2.034798,0,0,8.426001E-16
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,0.2095492,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.2095492,0.2305041,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2017479,0.2305041,0,0,8.426001E-16
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,2.509652,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.509652,2.760617,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2017479,2.760617,0,0,8.426001E-16
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,2.168275,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.168275,2.385103,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2017479,2.385103,0,0,8.426001E-16
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,1.507599,1.507599,10.3076,0,2.943822,1.507599,0,0,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.2017837,1.658359,0,12,8.426001E-16
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.1179315,3.352329,3.352329,11.64291,0,3.281657,3.352329,3.517898,0,0,0,0.1179315,0,0,8.290584,7.876055,24.52775,7.524,7.993986,0,7.993986,23.31477,59.78134,0.2018565,3.687561,0.0943452,12,7.641932
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.9843593,0.08060286,0.08060286,8.880603,0,2.582793,0.08060286,1221.246,1.776357E-15,0,0,0.9843593,0,0,8.8,8.36,16.53377,14.71859,9.344359,0,9.344359,32.17961,82.51165,0.2018339,0.08866315,0.7874874,12,15.70295
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.7389491,18.09378,18.09378,12,0,3.372,18.09378,4.083994,0,0,0,0.7389491,6.414509,6.093784,0,0,7.189408,23.12851,0,5.67556,-5.67556,26.19704,67.17177,0.2018339,19.90316,0.5911593,12,23.86746
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,2.616614,1.601201,1.601201,0,-1,0,1.601201,163.4158,0,0,0,2.616614,1.685474,1.601201,0,0,13.49559,17.45295,0.9311399,0,0.9311399,27.0804,69.43678,0.2018156,1.761321,2.093291,0,20.06956
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,1.7389,0,0,0,0,0,0,0,0,0,0,1.7389,0,0,0,0,12.56445,18.29098,1.7389,0,1.7389,28.73006,73.66668,0.2017815,0,1.39112,0,20.02988
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,2.999621,9.70863,9.70863,12,0,3.372,9.70863,30.89644,0,0,0,2.999621,0,0,2.291371,2.176802,10.82555,19.85599,5.176424,0,5.176424,33.64085,86.25842,0.2018204,10.67949,2.399697,12,22.85561
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,1.324074,0,0,0,0,0,0,0,0,0,0,1.324074,0,0,0,0,5.649122,24.51477,1.324074,0,1.324074,34.89698,89.47925,0.2017945,0,1.059259,0,25.83884
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,2.511619,2.085474,2.085474,0,0,0,2.085474,120.434,0,0,0,2.511619,2.195236,2.085474,0,0,4.325048,25.70643,0.316383,0,0.316383,35.19712,90.24886,0.2017883,2.294021,2.009295,0,28.21805
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,2.43602,0,0,0,-1,0,0,0,0,0,0,2.43602,0,0,0,0,4.008665,25.99118,2.43602,0,2.43602,37.50814,96.17451,0.2017406,0,1.948816,0,28.4272
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,1.641103,1.148557,1.148557,0,-1,0,1.148557,142.8838,0,0,0,1.641103,1.209008,1.148557,0,0,1.572645,28.1836,0.4320949,0,0.4320949,37.91806,97.22559,0.2017321,1.263413,1.312882,0,29.8247
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,1.953259,12.92368,8.36,0,-1,0,8.36,23.36434,0,4.563684,5.856052,1.953259,8.8,8.36,0,0,1.14055,28.57248,0,6.846741,-6.846741,30.70096,78.72025,0.2017321,14.21605,1.562607,0,30.52574
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,1.160205,9.401268,8.36,0,-1,0,8.36,13.87805,0,1.041268,1.981395,1.160205,8.8,8.36,0,0,8.74804,21.72574,0,7.639795,-7.639795,22.64791,58.07144,0.2017321,10.34139,0.928164,0,22.88595
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.2367,14.08595,0,0,0,22.64791,58.07144,0.2017321,0,0,0,14.08595
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,4.717845,4.717845,0,-1,0,4.717845,0,0,8.881784E-16,0,0,4.966153,4.717845,0,0,17.2367,14.08595,0,4.966153,-4.966153,17.41312,44.64894,0.2017321,5.18963,0,0,14.08595
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,23.64571,8.36,0,-1,0,8.36,0,0,15.28572,17.65029,0,8.8,8.36,0,0,22.75465,9.119794,0,8.8,-8.8,8.137108,20.86434,0.2017321,26.01029,0,0,9.119794
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,14.86096,0.3038044,0,-1,0,0.3038044,0,0,14.55715,16.04325,0,0.3197941,0.3038044,0,0,32.53242,0.3197941,0,0.3197941,-0.3197941,7.800015,20,0.2017321,16.34705,0,0,0.3197941
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,2.114074,0,0,-1,0,0,0,0,2.114074,2.325481,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2017321,2.325481,0,0,0
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,2.69723,0,0,-1,0,0,0,0,2.69723,2.966954,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2017321,2.966954,0,0,0
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,5.638578,0,0,-1,0,0,0,0,5.638578,6.202436,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2017321,6.202436,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,3.151086,0,0,-1,0,0,0,0,3.151086,3.466194,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2017321,3.466194,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,3.823322,0,0,-1,0,0,0,0,3.823322,4.205654,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2017321,4.205654,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,4.434063,0,0,-1,0,0,0,0,4.434063,4.87747,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2017321,4.87747,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,3.530031,0,0,-1,0,0,0,0,3.530031,3.883034,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2017321,3.883034,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,4.25385,4.25385,12,0,3.372,4.25385,0,0,0,0,0,0,0,7.74615,7.358843,32.88775,0,7.358843,0,7.358843,14.78123,37.90051,0.2017993,4.679235,0,12,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.1600872,2.639458,2.639458,11.43946,0,3.230183,2.639458,6.065155,1.776357E-15,0,0,0.1600872,0,0,8.8,8.36,25.52891,6.622959,8.520087,0,8.520087,22.86409,58.62576,0.2018626,2.903404,0.1280698,12,6.783046
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,1.263647,8.359898,8.359898,12,0,3.372,8.359898,15.11558,0,0,0,1.263647,0,0,3.640102,3.458097,17.00882,14.29104,4.721744,0,4.721744,27.34353,70.11148,0.2019021,9.195888,1.010918,12,15.55468
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,2.049025,0.06652772,0.06652772,8.866528,0,2.579232,0.06652772,3079.958,3.552714E-15,0,0,2.049025,0,0,8.8,8.36,12.28708,18.54061,10.40903,0,10.40903,37.2184,95.4316,0.2018583,0.07318049,1.63922,12,20.58963
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,4.565962,9.565316,8.36,0,-1,0,8.36,54.61677,0,1.205316,2.161848,4.565962,8.8,8.36,0,0,1.878054,27.90873,0,4.234038,-4.234038,32.75533,83.98786,0.2018583,10.52185,3.652769,0,32.47469
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,6.055425,12.57215,12.57215,12,0,3.372,12.57215,48.16537,0,0,0,6.055425,0.6022677,0.5721544,0,0,6.582541,23.67469,5.453157,0,5.453157,37.92865,97.25275,0.2018927,13.82937,4.84434,12,29.73012
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,6.604987,0,0,0,0,0,0,0,5.475604,0,0,6.604987,0,0,0,0,1.129383,28.58253,1.129383,0,1.129383,39.00008,100,0.2018706,0,5.283989,0,35.18752
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,10.39956,0,0,0,0,0,0,0,10.39956,0,0,10.39956,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2018706,0,8.31965,0,39.99854
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,7.989747,16.69546,16.69546,9.105201,0,2.639616,16.69546,47.8558,8.881784E-16,0,0,7.989747,7.989747,7.59026,0,0,0,29.59898,0,0,0,39.00008,100,0.2018706,18.36501,6.391798,12,37.58873
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,3.504055,5.713579,5.713579,0,-1,0,5.713579,61.32855,0,0,0,3.504055,6.014293,5.713579,0,0,0,29.59898,0,2.510238,-2.510238,36.35405,93.21534,0.2018706,6.284936,2.803244,0,33.10303
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,4.164112,0,0,0,-1,0,0,0,1.374959,0,0,4.164112,0,0,0,0,2.789154,27.08874,2.789154,0,2.789154,39.00008,100,0.2018162,0,3.33129,0,31.25285
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,2.741836,0,0,0,-1,0,0,0,2.741836,0,0,2.741836,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2018162,0,2.193469,0,32.34081
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,1.996321,4.962432,4.962432,0,-1,0,4.962432,40.22869,0,0,0,1.996321,5.223613,4.962432,0,0,0,29.59898,0,3.227291,-3.227291,35.59821,91.27729,0.2018162,5.458675,1.597057,0,31.5953
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,6.823645,6.823645,0,-1,0,6.823645,0,0,8.881784E-16,0,0,7.182784,6.823645,0,0,3.585879,26.37169,0,7.182784,-7.182784,28.0269,71.86369,0.2018162,7.50601,0,0,26.37169
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,20.52184,8.36,0,-1,0,8.36,0,0,12.16184,14.21402,0,8.8,8.36,0,0,11.56675,19.1889,0,8.8,-8.8,18.75088,48.07908,0.2018162,22.57402,0,0,19.1889
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,3.947841,3.947841,0,-1,0,3.947841,0,0,4.440892E-16,0,0,4.155622,3.947841,0,0,21.34453,10.3889,0,4.155622,-4.155622,14.37047,36.84729,0.2018162,4.342625,0,0,10.3889
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.96189,6.233281,0,0,0,14.37047,36.84729,0.2018162,0,0,0,6.233281
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,3.736058,3.736058,0,-1,0,3.736058,0,0,0,0,0,3.932693,3.736058,0,0,25.96189,6.233281,0,3.932693,-3.932693,10.22505,26.21802,0.2018162,4.109663,0,0,6.233281
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,1.930521,1.930521,0,-1,0,1.930521,0,0,2.220446E-16,0,0,2.032128,1.930521,0,0,30.33154,2.300588,0,2.032128,-2.032128,8.082998,20.72559,0.2018162,2.123573,0,0,2.300588
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,1.705967,0.2550375,0,-1,0,0.2550375,0,0,1.45093,1.621526,0,0.2684605,0.2550375,0,0,32.58946,0.2684605,0,0.2684605,-0.2684605,7.800015,20,0.2018162,1.876564,0,0,0.2684605
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,2.778779,0,0,-1,0,0,0,0,2.778779,3.056657,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2018162,3.056657,0,0,0
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,2.261886,0,0,-1,0,0,0,0,2.261886,2.488074,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2018162,2.488074,0,0,0
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,1.252628,0,0,-1,0,0,0,0,1.252628,1.377891,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2018162,1.377891,0,0,0
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2018162,0,0,0,0
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,2.767815,2.767815,11.56781,0,3.262657,2.767815,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2018859,3.044597,0,12,0
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.75899,0.5982274,0.5982274,9.398228,0,2.713752,0.5982274,126.8732,1.776357E-15,0,0,0.75899,0,0,8.8,8.36,24.52775,7.524,9.11899,0,9.11899,24.38204,62.51793,0.2018818,0.6580502,0.607192,12,8.28299
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,3.349116,6.566722,6.566722,12,0,3.372,6.566722,51.00134,8.881784E-16,0,0,3.349116,0,0,5.433278,5.161614,15.40876,15.73109,8.51073,0,8.51073,32.45603,83.22042,0.2019496,7.223394,2.679293,12,19.08021
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,6.141528,8.273622,8.273622,8.992301,0,2.611052,8.273622,74.23022,0,0,0,6.141528,0,0,0.7186797,0.6827457,6.898033,23.39075,6.824274,0,6.824274,38.9301,99.82058,0.2019791,9.100984,4.913222,12,29.53228
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,9.362776,11.28116,8.36,0,-1,0,8.36,111.9949,0.4890169,2.921156,4.049272,9.362776,8.8,8.36,0,0,0.07375923,29.53259,0.07375923,0,0.07375923,39.00008,100,0.2019777,12.40927,7.490221,0,38.89537
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,9.597342,0,0,0,0,0,0,0,9.597342,0,0,9.597342,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2019777,0,7.677874,0,39.19632
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,11.75538,18.3975,18.3975,10.0375,0,2.875488,18.3975,63.89662,2.955381,0,0,11.75538,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2019777,20.23725,9.404305,12,41.35436
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,12.19612,3.326526,3.326526,0,0,0,3.326526,366.6324,8.694516,0,0,12.19612,3.501607,3.326526,0,0,0,29.59898,0,0,0,39.00008,100,0.2019777,3.659179,9.756898,0,41.7951
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,11.37204,11.6104,11.6104,3.250405,0,1.158352,11.6104,97.94695,2.572037,0,0,11.37204,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2019777,12.77145,9.09763,12,40.97102
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,8.591616,15.08002,8.36,0,-1,0,8.36,102.7705,0,6.720025,8.228027,8.591616,8.8,8.36,0,0,0,29.59898,0,0.2083841,-0.2083841,38.78042,99.43678,0.2019777,16.58803,6.873293,0,38.19059
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,7.298478,7.393538,7.393538,0,-1,0,7.393538,98.71428,0,8.881784E-16,0,7.298478,7.782672,7.393538,0,0,0.2315379,29.39059,0,0.484194,-0.484194,38.27003,98.12811,0.2019777,8.132893,5.838783,0,36.68907
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,5.075138,7.003332,7.003332,0,-1,0,7.003332,72.46748,8.881784E-16,0,0,5.075138,7.371929,7.003332,0,0,0.7695313,28.9064,0,2.296791,-2.296791,35.84901,91.92035,0.2019777,7.703665,4.06011,0,33.98154
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,1.85479,24.27148,8.36,0,-1,0,8.36,22.18648,0,15.91148,18.33863,1.85479,8.8,8.36,0,0,3.321521,26.60961,0,6.94521,-6.94521,28.52811,73.14886,0.2019777,26.69863,1.483832,0,28.4644
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,11.18002,8.36,0,-1,0,8.36,0,0,2.820024,3.938027,0,8.8,8.36,0,0,11.03842,19.6644,0,8.8,-8.8,19.2521,49.36425,0.2019777,12.29803,0,0,19.6644
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,5.595256,5.595256,0,-1,0,5.595256,0,0,0,0,0,5.889743,5.595256,0,0,20.8162,10.8644,0,5.889743,-5.889743,13.04376,33.44548,0.2019777,6.154782,0,0,10.8644
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,24.87877,4.725923,0,-1,0,4.725923,0,0,20.15285,22.64072,0,4.974656,4.725923,0,0,27.36036,4.974656,0,4.974656,-4.974656,7.800015,20,0.2019777,27.36664,0,0,4.974656
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2019777,0,0,0,0
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,1.37988,0,0,-1,0,0,0,0,1.37988,1.517868,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2019777,1.517868,0,0,0
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,3.523602,0,0,-1,0,0,0,0,3.523602,3.875962,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2019777,3.875962,0,0,0
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,2.216172,0,0,-1,0,0,0,0,2.216172,2.437789,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2019777,2.437789,0,0,0
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,1.143593,0,0,-1,0,0,0,0,1.143593,1.257952,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2019777,1.257952,0,0,0
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,2.794952,0,0,-1,0,0,0,0,2.794952,3.074447,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2019777,3.074447,0,0,0
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,3.661568,0,0,-1,0,0,0,0,3.661568,4.027725,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2019777,4.027725,0,0,0
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,2.392666,0,0,-1,0,0,0,0,2.392666,2.631933,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2019777,2.631933,0,0,0
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,3.05803,3.05803,11.85803,0,3.336082,3.05803,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2020533,3.363833,0,12,0
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.5821791,2.942474,2.942474,11.74247,0,3.306846,2.942474,19.78536,0,0,0,0.5821791,0,0,8.8,8.36,24.52775,7.524,8.942179,0,8.942179,24.2143,62.08783,0.2021159,3.236721,0.4657433,12,8.106179
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,2.430345,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.430345,0,0,8.8,8.36,15.58557,15.57196,10.79035,0,10.79035,34.45092,88.33553,0.202063,0,1.944276,12,18.00231
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,3.071555,2.023013,2.023013,0,0,0,2.023013,151.8307,0,0,0,3.071555,2.129487,2.023013,0,0,4.795229,25.28327,0.942068,0,0.942068,35.34465,90.62712,0.2020447,2.225314,2.457244,0,28.35483
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,3.794832,0,0,0,-1,0,0,0,0,0,0,3.794832,0,0,0,0,3.853161,26.13113,3.794832,0,3.794832,38.94474,99.85812,0.2019711,0,3.035866,0,29.92596
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,5.559525,9.28126,9.28126,4.055125,0,1.361947,9.28126,59.90054,0,0,0,5.559525,5.501195,5.226136,0,0,0.05832938,29.54648,0.05832938,0,0.05832938,39.00008,100,0.2019714,10.20939,4.44762,12,35.10601
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,3.826485,12.43809,12.43809,8.802933,0,2.563142,12.43809,30.76424,0,0,0,3.826485,3.826485,3.635161,0,0,0,29.59898,0,0,0,39.00008,100,0.2019714,13.6819,3.061188,12,33.42546
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,3.849509,0,0,0,0,0,0,0,3.849509,0,0,3.849509,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2019714,0,3.079607,0,33.44849
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,4.02964,5.706933,5.706933,0,0,0,5.706933,70.60954,0,0,0,4.02964,6.007298,5.706933,0,0,0,29.59898,0,1.977659,-1.977659,36.91544,94.65479,0.2019714,6.277627,3.223711,0,33.62862
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,5.218729,9.501556,8.36,0,-1,0,8.36,62.42499,0,1.141556,2.091712,5.218729,8.8,8.36,0,0,2.197399,27.62132,0,3.581271,-3.581271,33.14045,84.97535,0.2019714,10.45171,4.174984,0,32.84005
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,4.814066,3.478542,3.478542,0,-1,0,3.478542,138.3932,0,0,0,4.814066,3.661623,3.478542,0,0,6.176589,24.04005,1.152442,0,1.152442,34.23375,87.77868,0.2019491,3.826396,3.851253,0,28.85411
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,1.90557,0,0,0,-1,0,0,0,0,0,0,1.90557,0,0,0,0,5.024146,25.07725,1.90557,0,1.90557,36.04154,92.41401,0.2019121,0,1.524456,0,26.98282
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.5610988,0,0,0,-1,0,0,0,0,0,0,0.5610988,0,0,0,0,3.118577,26.79226,0.5610988,0,0.5610988,36.57384,93.77889,0.2019013,0,0.448879,0,27.35336
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,15.68988,8.36,0,-1,0,8.36,0,0,7.329877,8.898865,0,8.8,8.36,0,0,2.557478,27.29725,0,8.8,-8.8,27.29783,69.99429,0.2019013,17.25887,0,0,27.29725
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,16.76011,8.36,0,-1,0,8.36,0,0,8.40011,10.07612,0,8.8,8.36,0,0,12.33526,18.49725,0,8.8,-8.8,18.02181,46.20968,0.2019013,18.43612,0,0,18.49725
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.11303,9.697248,0,0,0,18.02181,46.20968,0.2019013,0,0,0,9.697248
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.11303,9.697248,0,0,0,18.02181,46.20968,0.2019013,0,0,0,9.697248
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,4.257039,4.257039,0,-1,0,4.257039,0,0,8.881784E-16,0,0,4.481094,4.257039,0,0,22.11303,9.697248,0,4.481094,-4.481094,13.29832,34.0982,0.2019013,4.682743,0,0,9.697248
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,4.010888,4.010888,0,-1,0,4.010888,0,0,8.881784E-16,0,0,4.221987,4.010888,0,0,27.09203,5.216154,0,4.221987,-4.221987,8.84796,22.68703,0.2019013,4.411977,0,0,5.216154
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,1.212454,0.9444587,0,-1,0,0.9444587,0,0,0.2679951,0.3892404,0,0.994167,0.9444587,0,0,31.78312,0.994167,0,0.994167,-0.994167,7.800015,20,0.2019013,1.333699,0,0,0.994167
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,0.7368962,0,0,-1,0,0,0,0,0.7368962,0.8105858,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2019013,0.8105858,0,0,0
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,4.855303,0,0,-1,0,0,0,0,4.855303,5.340833,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2019013,5.340833,0,0,0
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,0.02786087,0,0,-1,0,0,0,0,0.02786087,0.03064695,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2019013,0.03064695,0,0,0
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,0.5782064,0,0,-1,0,0,0,0,0.5782064,0.636027,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2019013,0.636027,0,0,0
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,1.859926,1.859926,10.65993,0,3.032961,1.859926,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2019459,2.045919,0,12,0
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.2695976,2.932087,2.932087,11.73209,0,3.304218,2.932087,9.194735,1.776357E-15,0,0,0.2695976,0,0,8.8,8.36,24.52775,7.524,8.629598,0,8.629598,23.91776,61.32748,0.2020142,3.225296,0.2156781,12,7.793598
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,1.381943,3.046555,3.046555,11.3798,0,3.21509,3.046555,45.36086,0,0,0,1.381943,0,0,8.333249,7.916586,15.89816,15.29064,9.29853,0,9.29853,32.73912,83.9463,0.2020599,3.35121,1.105555,12,16.67258
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,2.696076,10.09735,10.09735,12,0,3.372,10.09735,26.70083,0,0,0,2.696076,0,0,1.902649,1.807517,6.599626,23.65932,4.503593,0,4.503593,37.01161,94.90137,0.2020929,11.10709,2.156861,12,26.35539
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,4.806582,3.077839,3.077839,0,-1,0,3.077839,156.1674,0,0,0,4.806582,3.23983,3.077839,0,0,2.096033,27.71255,1.566752,0,1.566752,38.49796,98.71252,0.2020626,3.385623,3.845266,0,32.51913
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,5.560344,12.13592,12.13592,7.356409,0,2.197171,12.13592,45.81725,0,0,0,5.560344,5.031063,4.77951,0,0,0.5292815,29.12263,0.5292815,0,0.5292815,39.00008,100,0.2020659,13.34951,4.448275,12,34.68297
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,7.093677,11.38575,11.38575,4.646756,0,1.511629,11.38575,62.30312,8.881784E-16,0,0,7.093677,7.093677,6.738993,0,0,0,29.59898,0,0,0,39.00008,100,0.2020659,12.52432,5.674942,12,36.69265
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,5.348619,0,0,0,0,0,0,0,5.348619,0,0,5.348619,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2020659,0,4.278895,0,34.9476
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,6.934276,13.60103,13.60103,7.013469,0,2.110408,13.60103,50.98346,8.881784E-16,0,0,6.934276,6.934276,6.587563,0,0,0,29.59898,0,0,0,39.00008,100,0.2020659,14.96113,5.547421,12,36.53325
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,5.965817,11.19324,8.36,0,-1,0,8.36,71.36146,0,2.833239,3.952563,5.965817,8.8,8.36,0,0,0,29.59898,0,2.834183,-2.834183,36.01259,92.33978,0.2020659,12.31256,4.772654,0,35.5648
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,6.896885,10.20317,8.36,0,-1,0,8.36,82.49863,0,1.84317,2.863487,6.896885,8.8,8.36,0,0,3.149091,26.7648,0,1.903115,-1.903115,34.00653,87.19605,0.2020659,11.22349,5.517509,0,33.66168
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,5.198322,0,0,0,-1,0,0,0,0,0,0,5.198322,0,0,0,0,5.263663,24.86168,5.198322,0,5.198322,38.93809,99.84106,0.2019654,0,4.158658,0,30.06
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,1.155993,0,0,0,-1,0,0,0,1.090651,0,0,1.155993,0,0,0,0,0.06534149,29.54017,0.06534149,0,0.06534149,39.00008,100,0.2019641,0,0.9247941,0,30.69616
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2019641,0,0,0,29.59898
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,8.051539,8.051539,0,-1,0,8.051539,0,0,1.776357E-15,0.4966939,0,8.475306,8.051539,0,0,0,29.59898,0,8.475306,-8.475306,30.06632,77.09298,0.2019641,8.856694,0,0,29.59898
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,5.820724,5.820724,0,-1,0,5.820724,0,0,0,0,0,6.127078,5.820724,0,0,9.417006,21.12367,0,6.127078,-6.127078,23.60781,60.53274,0.2019641,6.402796,0,0,21.12367
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,8.107378,8.107378,0,-1,0,8.107378,0,0,1.776357E-15,0.5581159,0,8.534082,8.107378,0,0,16.22487,14.9966,0,8.534082,-8.534082,14.6121,37.46685,0.2019641,8.918116,0,0,14.9966
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,3.042103,3.042103,0,-1,0,3.042103,0,0,4.440892E-16,0,0,3.202214,3.042103,0,0,25.70718,6.462513,0,3.202214,-3.202214,11.23667,28.81192,0.2019641,3.346313,0,0,6.462513
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,2.777282,2.777282,0,-1,0,2.777282,0,0,4.440892E-16,0,0,2.923455,2.777282,0,0,29.2652,3.260299,0,2.923455,-2.923455,8.155081,20.91042,0.2019641,3.055011,0,0,3.260299
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,4.914796,0.320002,0,-1,0,0.320002,0,0,4.594794,5.086274,0,0.3368442,0.320002,0,0,32.51348,0.3368442,0,0.3368442,-0.3368442,7.800015,20,0.2019641,5.406276,0,0,0.3368442
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,0.3763888,0,0,-1,0,0,0,0,0.3763888,0.4140277,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2019641,0.4140277,0,0,0
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,2.500768,0,0,-1,0,0,0,0,2.500768,2.750845,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2019641,2.750845,0,0,0
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,5.576955,0,0,-1,0,0,0,0,5.576955,6.13465,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2019641,6.13465,0,0,0
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,2.164722,0,0,-1,0,0,0,0,2.164722,2.381194,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2019641,2.381194,0,0,0
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,1.767529,1.767529,10.56753,0,3.009585,1.767529,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2020061,1.944282,0,12,0
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.7067801,2.33861,2.33861,11.13861,0,3.154068,2.33861,30.22223,0,0,0,0.7067801,0,0,8.8,8.36,24.52775,7.524,9.06678,0,9.06678,24.33251,62.39093,0.2020496,2.572471,0.5654241,12,8.23078
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,3.079411,6.472908,6.472908,12,0,3.372,6.472908,47.57384,0,0,0,3.079411,0,0,5.527092,5.250738,15.46097,15.6841,8.330149,0,8.330149,32.23518,82.65415,0.2021158,7.120199,2.463529,12,18.76351
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,5.910916,10.43828,10.43828,11.59719,0,3.270089,10.43828,56.62732,0,0,0,5.910916,0,0,1.158913,1.100968,7.130825,23.18124,7.011884,0,7.011884,38.88724,99.71067,0.2021622,11.4821,4.728733,12,29.09215
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,8.69661,11.28958,8.36,0,-1,0,8.36,104.0264,0,2.929577,4.058535,8.69661,8.8,8.36,0,0,0.1189411,29.49193,0,0.1033894,-0.1033894,38.77826,99.43124,0.2021622,12.41854,6.957288,0,38.18854
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,9.879547,11.83066,11.83066,3.47066,0,1.214077,11.83066,83.508,0.8457287,0,0,9.879547,8.8,8.36,0,0,0.2338182,29.38854,0.2338182,0,0.2338182,39.00008,100,0.2021577,13.01373,7.903637,12,39.26809
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,11.85921,4.594698,4.594698,0,0,0,4.594698,258.1064,7.022684,0,0,11.85921,4.836524,4.594698,0,0,0,29.59898,0,0,0,39.00008,100,0.2021577,5.054168,9.487367,0,41.45819
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,11.78595,7.904505,7.904505,3,0,1.095,7.904505,149.1043,6.623317,0,0,11.78595,5.162637,4.904505,0,0,0,29.59898,0,0,0,39.00008,100,0.2021577,8.694956,9.428763,12,41.38493
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,9.266548,0,0,0,0,0,0,0,9.266548,0,0,9.266548,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2021577,0,7.413238,0,38.86552
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,7.410175,14.35981,8.36,0,-1,0,8.36,88.63846,0,5.999809,7.43579,7.410175,8.8,8.36,0,0,0,29.59898,0,1.389825,-1.389825,37.53507,96.24358,0.2021577,15.79579,5.92814,0,37.00915
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,7.135675,2.314949,2.314949,0,-1,0,2.314949,308.2434,3.154637,0,0,7.135675,2.436788,2.314949,0,0,1.54425,28.20915,1.54425,0,1.54425,39.00008,100,0.202128,2.546443,5.70854,0,35.34483
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,4.826692,7.492465,7.492465,0,-1,0,7.492465,64.4206,0,0,0,4.826692,7.886806,7.492465,0,0,0,29.59898,0,3.060114,-3.060114,35.77443,91.72913,0.202128,8.241713,3.861353,0,34.42567
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,2.026275,15.06389,8.36,0,-1,0,8.36,24.23774,0,6.703891,8.21028,2.026275,8.8,8.36,0,0,3.400127,26.53886,0,6.773725,-6.773725,28.6343,73.42113,0.202128,16.57028,1.62102,0,28.56514
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,16.11695,8.36,0,-1,0,8.36,0,0,7.756948,9.368642,0,8.8,8.36,0,0,10.92649,19.76514,0,8.8,-8.8,19.35829,49.63654,0.202128,17.72864,0,0,19.76514
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,19.67684,8.36,0,-1,0,8.36,0,0,11.31684,13.28453,0,8.8,8.36,0,0,20.70427,10.96514,0,8.8,-8.8,10.08227,25.85193,0.202128,21.64453,0,0,10.96514
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,6.503353,2.056882,0,-1,0,2.056882,0,0,4.446471,5.096807,0,2.165139,2.056882,0,0,30.48204,2.165139,0,2.165139,-2.165139,7.800015,20,0.202128,7.153688,0,0,2.165139
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.202128,0,0,0,0
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.202128,0,0,0,0
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,2.253208,0,0,-1,0,0,0,0,2.253208,2.478529,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.202128,2.478529,0,0,0
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,1.780938,0,0,-1,0,0,0,0,1.780938,1.959031,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.202128,1.959031,0,0,0
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,2.080052,0,0,-1,0,0,0,0,2.080052,2.288058,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.202128,2.288058,0,0,0
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,1.595282,0,0,-1,0,0,0,0,1.595282,1.75481,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.202128,1.75481,0,0,0
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,1.820596,0,0,-1,0,0,0,0,1.820596,2.002655,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.202128,2.002655,0,0,0
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,4.44137,0,0,-1,0,0,0,0,4.44137,4.885507,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.202128,4.885507,0,0,0
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,1.882197,1.882197,10.6822,0,3.038596,1.882197,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2021727,2.070416,0,12,0
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.2202166,2.88198,2.88198,11.68198,0,3.291541,2.88198,7.641158,0,0,0,0.2202166,0,0,8.8,8.36,24.52775,7.524,8.580216,0,8.580216,23.87092,61.20736,0.2022399,3.170178,0.1761733,12,7.744216
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.9687524,10.34307,10.34307,12,0,3.372,10.34307,9.366198,0,0,0,0.9687524,0,0,1.656929,1.574083,15.94754,15.24619,2.542835,0,2.542835,26.28326,67.39285,0.2022599,11.37738,0.7750019,12,16.21495
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.7365081,8.599557,8.599557,12,0,3.372,8.599557,8.56449,0,0,0,0.7365081,0,0,3.400443,3.230421,13.4047,17.53475,3.966929,0,3.966929,30.04662,77.04247,0.2022932,9.459513,0.5892065,12,18.27126
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,3.119313,13.46527,8.36,0,-1,0,8.36,37.31235,0,5.105275,6.451802,3.119313,8.8,8.36,0,0,9.437772,21.10498,0,5.680687,-5.680687,24.05865,61.68872,0.2022932,14.8118,2.49545,0,24.2243
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,2.19417,3.862167,3.862167,0,0,0,3.862167,56.81187,0,8.881784E-16,0,2.19417,4.065439,3.862167,0,0,15.74965,15.4243,0,1.87127,-1.87127,22.08616,56.63107,0.2022932,4.248384,1.755336,0,17.61847
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,1.664832,0,0,0,0,0,0,0,0,0,0,1.664832,0,0,0,0,17.82883,13.55303,1.664832,0,1.664832,23.66556,60.6808,0.2022612,0,1.331866,0,15.21786
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,6.165205,13.89961,13.89961,12,0,3.372,13.89961,44.35524,0,0,0,6.165205,1.999591,1.899611,0,0,16.164,15.05138,4.165615,0,4.165615,27.61741,70.81372,0.2022869,15.28957,4.932164,12,21.21658
